time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
676.0,-29.464466633423534,4.741803983735329,35.03389611861757,24.960393423121445,5.352895490503119,-25.982730421069313,-39.51905511841176,1.8711592793855678,-6.179679033268712,-6.1797124191705475,40.06874762849239,41188.78468869341,25719.248798274577,25719.248798274577,66908.033486968,77065.34039600103,77073.56168443512,25719.248798274577,102792.8104827097,102792.8104827097,102792.8104827097,129923.4727408347,125509.84537282323,4413.627368011474,0.0,90749.96181453914,54873.40611209218,39862.83966938551,27130.662258124994,66993.5019275105,20615.91697178671,1526.7378788956755,0.0,0.8805187042033785,2.7614811154811423,0.001494314320929203,1.0,1.0,-6.150762252804782,338639.97174855636,1557499.5633566028,4.599278565121846,1557499.5633566028,4.599278565121846,0.7598751838655442,0.09245062118353316,3.9103544029423634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9103544029423634,1.2829874745547594,1.2832869809475713,3.0478508017386456,6458.030116813325,15265.55117419921,6462.8351586866365,0.0003306151980379986,23207.605363404895,2366.5171453457497,19317.846782243174,1969.8721563676868,0.83239293670103,0.83239293670103,35379.93456834974,35405.22815468563,0.9991070765348394,0.8,4269.983286316109,4273.035954225843,0.9991070765348394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.997815780039,4632.441516551485,5.931564057683393,4.741803983735329,-3.4219954068111043,8.163799390546433,3.1347282205667595,3.5,0.8956366344476455,0.6,0.0002334323654385558,0.9459016570432619,0.0002467829120505278,198.4850513089826,0.0,0.0,0.0,0.0,8.325712019370662e-05,0.00015017524524484917,0.0005872384314561451,0.09245062116019208,0.09245062116019208,0.09245062116019208,0.09245616010767586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488720.5696444827,595.3297558542686,0.0,0.09245062116019208,0.09245062118353316,0.09245062118353316,0.3724326056744191,0.3724326056744191,0.5,9.790605798283055,0.03138353390130533,0.03138353390130533,-9.208633855450898e-12,3.338590181556356e-05,0.0289501663657461,-9.208633855450898e-12,27130.662258124994,20615.91697178671,0.7598751838655442,0.9987242279014614,0.6148176092251638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483016068272996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0972969433031,261.0972969433031,-12.052703056696885,245.42930752503128,276.76528636158173,123088.80679211863,123203.33273964601,-114.52594752739161,0.0,nan,276.76528636158173,3.6152863615817523,270.4980905942531,-2.651909405746892,264.23089482698305,-8.91910517301693,257.9636990596442,-15.18630094035575,251.69650329232545,-21.45349670767453,245.42930752503128,-27.7206924749687,1.0,1.0,26022.012520719443,26022.012520719443,275.9888826160775,2.8388826160775125,275.9888826160775,275.9888826160775,77055.17941920836,77073.56168443512,-18.382265226755408,0.0,8546.071908451686,8546.071908451686,0.8863492263966185,3929.906174957075,275.9888826160775,2.8388826160775125,1.0,0.002,0.13630875046708887,0.004941140617314756,0.00021069216861037334,0.001789307830839328,0.10534608430518666,0.10534608430518666,0.0,-5.502985220284806e-13,1.0,1.0000587918875472,0.028950166374954733,0.09245062118353316,0.0,5.429062672474447e-06,6.967040431090141,0.0,1600512.3794391183,266.97032096673126,3.338591102419741e-05,1.0,1283286.057170292,2603.0795080539506,,,,,,,,,,,,,,,,,,,4.0,15265.55117419921,1526.7378788956755,0.3724326056744191,6.173730061729009,3.1347282205667595
677.0,-29.465116507717784,4.742061253371937,35.03393045532221,24.959811299946182,5.352397920417359,-25.983365065013867,-39.51964272474868,1.8706464768353879,-6.180374555879439,-6.180406223321656,40.06878318962259,41188.831952299464,25719.127638232483,25719.127638232483,66907.95959053194,77065.43926497787,77073.38528558382,25719.127638232483,102792.5129238163,102792.5129238163,102792.5129238163,129923.74248168273,125510.04024010792,4413.702241574802,0.0,90750.19714177963,54873.58982565019,39862.8970179216,27131.229557866416,66994.12657578802,20616.293238782502,1526.7804607970897,0.0,0.8805148673326658,2.761409917916283,0.001494314320929203,1.0,1.0,-6.153038106040867,338630.7227938626,1557501.0988615055,4.599408718770079,1557501.0988615055,4.599408718770079,0.7598731636843574,0.0924507150410125,3.910376287881702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910376287881702,1.2829898668087858,1.2832893737600564,3.0478621765018947,6458.054218571715,15265.556270330571,6462.821196634071,0.00033060919244145,23207.53565916801,2366.5100374917033,19317.805048733717,1969.867900734065,0.8323936385336254,0.8323936385336254,35380.092975943255,35405.22815468563,0.9991126682013508,0.8,4270.002404434473,4273.035954225843,0.9991126682013508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.704472220264,4632.441516551485,5.931937428627837,4.742061253371937,-3.4226202674195325,8.16468152079147,3.1343747718961903,3.5,0.8955356491131973,0.6,0.0002334323654385558,0.9459653597872739,0.000246766293314429,198.4855806414992,0.0,0.0,0.0,0.0,8.325160675917656e-05,0.00015018075867937922,0.0005872632776359287,0.09245071505024728,0.09245071505024728,0.09245071505024728,0.0924559520952425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488719.98396100214,595.3299481808347,0.0,0.09245071505024728,0.0924507150410125,0.0924507150410125,0.3724312761160515,0.3724312761160515,0.5,9.79076290951634,0.03082923621622058,0.03082923621622058,-1.460875864722766e-11,3.1667442215166375e-05,0.02736811728078692,-1.460875864722766e-11,27131.229557866416,20616.293238782502,0.7598731636843574,0.9987138128421065,0.6148125822000834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483053971752573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09663217291353,261.09663217291353,-12.053367827086447,245.4286623775044,276.7646019683379,123091.72606515254,123202.8692612179,-111.14319606536108,0.0,nan,276.7646019683379,3.6146019683379222,270.49741405013117,-2.652585949868808,264.23022613203125,-8.919773867968729,257.96303821382304,-15.186961786176937,251.6958502956537,-21.454149704346264,245.4286623775044,-27.721337622495582,1.0,1.0,26022.012520719443,26022.012520719443,275.9881681709988,2.838168170998813,275.9881681709988,275.9881681709988,77055.95133569291,77073.38528558382,-17.4339498909103,0.0,8546.071908451686,8546.071908451686,0.8863478431927453,3929.9281693211105,275.9881681709988,2.838168170998813,1.0,0.002,0.13630361811415162,0.004941035921496229,0.00021068393456649047,0.0017893160657064889,0.10534196728324523,0.10534196728324523,0.0,2.729791219457933e-13,1.0,1.0000555789842709,0.027368117295395678,0.0924507150410125,0.0,5.1323556716264105e-06,6.58629265166359,0.0,1600511.5648651335,266.96962544412054,3.166745682392502e-05,1.0,1283288.4299260648,2603.0698802230663,,,,,,,,,,,,,,,,,,,3.0,15265.556270330571,1526.7804607970897,0.3724312761160515,6.173730061729009,3.1343747718961903
678.0,-29.465756178087524,4.742318184844233,35.03396568029459,24.958885937836044,5.3515398801737115,-25.984026572171267,-39.52026075040919,1.8698102754355355,-6.181134155956045,-6.181167193695721,40.06887749911182,41189.14066273865,25719.16823033922,25719.16823033922,66908.30889307788,77065.7908415008,77073.83042670524,25719.16823033922,102792.99865704446,102792.99865704446,102792.99865704446,129925.09561980327,125511.30910755532,4413.786512247942,0.0,90750.5722976331,54873.92212350133,39862.944637924185,27132.096962758813,66995.041600683,20616.883421794882,1526.838868642641,0.0,0.880510450997049,2.7613317857733746,0.001494314320929203,1.0,1.0,-6.152537645724465,338620.578688312,1557505.1710838163,4.599558529835966,1557505.1710838163,4.599558529835966,0.7598706229781416,0.09245092443365152,3.9104075531356455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9104075531356455,1.282993767756581,1.2832932756185065,3.047877278447978,6458.086217783282,15265.561102294429,6462.8017374029005,0.00033060115444545954,23207.446043536504,2366.500899240465,19317.746883789536,1969.861969560404,0.8323943465192162,0.8323943465192162,35380.31927983333,35405.22815468563,0.9991206565658942,0.8,4270.029716916534,4273.035954225843,0.9991206565658942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.411722700587,4632.441516551485,5.932347346774806,4.742318184844233,-3.423295113784345,8.165613298628578,3.134022054876126,3.5,0.8954348728217504,0.6,0.0002334323654385558,0.9460280668302156,0.0002467499365221794,198.48610166552098,0.0,0.0,0.0,0.0,8.324580826819416e-05,0.00015018655717036162,0.0005872906475384205,0.09245092441564844,0.09245092441564844,0.09245092441564844,0.09245640924443853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488719.6466022105,595.3300625892371,0.0,0.09245092441564844,0.09245092443365152,0.09245092443365152,0.37242991182678953,0.37242991182678953,0.5,9.790927455179348,0.03066217532563087,0.03066217532563087,-6.139089236967266e-11,3.303773968355017e-05,0.02862954797126349,-6.139089236967266e-11,27132.096962758813,20616.883421794882,0.7598706229781416,0.9987053861669033,0.6148087929886252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448309259607897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09595211438244,261.09595211438244,-12.054047885617535,245.42801624066172,276.7638879881238,123090.66030049471,123204.35953165172,-113.69923115701289,0.0,nan,276.7638879881238,3.6138879881238495,270.49671363858033,-2.653286361419646,264.22953928913284,-8.920460710867133,257.96236493964096,-15.187635060359014,251.69519059015508,-21.4548094098449,245.42801624066172,-27.721983759338258,1.0,1.0,26022.012520719443,26022.012520719443,275.987459287844,2.8374592878440126,275.987459287844,275.987459287844,77055.6415771991,77073.83042670524,-18.188849506143015,0.0,8546.071908451686,8546.071908451686,0.8863458671181947,3929.9595909013237,275.987459287844,2.8374592878440126,1.0,0.002,0.1362982492229329,0.004940919977650842,0.00021067530579540482,0.0017893246942797332,0.10533765289770242,0.10533765289770242,0.0,7.513781263845942e-14,1.0,1.000058140146494,0.028629548032654384,0.09245092443365152,0.0,5.368891852470538e-06,6.889850768063951,0.0,1600510.6799092062,266.96886584404393,3.303780107444254e-05,1.0,1283291.0323744987,2603.0593204367606,,,,,,,,,,,,,,,,,,,4.0,15265.561102294429,1526.838868642641,0.37242991182678953,6.173730061729009,3.134022054876126
679.0,-29.466407726345665,4.7425760056952235,35.03399988524398,24.95831544455143,5.351042151664867,-25.98466273852693,-39.52084860121829,1.8692971634723403,-6.181832342547011,-6.181863983560591,40.06891851081633,41189.15273763495,25719.06149253554,25719.06149253554,66908.21423017049,77065.88100600766,77073.71835799515,25719.06149253554,102792.7798505307,102792.7798505307,102792.7798505307,129925.46831896044,125511.60650321901,4413.861815741427,0.0,90750.78971395156,54874.06144410982,39863.031410935255,27132.688468429744,66995.719879365,20617.277081749067,1526.882667006267,0.0,0.8805065774675133,2.76126028046268,0.001494314320929203,1.0,1.0,-6.154519309911393,338611.2903509592,1557506.9419448238,4.599689928621459,1557506.9419448238,4.599689928621459,0.759868566129682,0.09245102725714592,3.910426637584265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910426637584265,1.2829961614775227,1.2832956698982492,3.0478864668472148,6458.105686898686,15265.566117014432,6462.790885863531,0.0003305963329336778,23207.388381032113,2366.495019301404,19317.714447812177,1969.8586620112044,0.8323950170800327,0.8323950170800326,35380.457416546036,35405.22815468563,0.9991255326987719,0.8,4270.046388554334,4273.035954225843,0.9991255326987719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.1192312337425,4632.441516551485,5.932722981927324,4.7425760056952235,-3.4239216477123864,8.16649765340761,3.1336696646258884,3.5,0.895334189893111,0.6,0.0002334323654385558,0.9460919428757829,0.00024673327703119894,198.48663236712707,0.0,0.0,0.0,0.0,8.324029323258745e-05,0.00015019207220596837,0.000587315079908198,0.09245102720463505,0.09245102720463505,0.09245102720463505,0.09245626043412898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488719.0878366538,595.3302464244158,0.0,0.09245102720463505,0.09245102725714592,0.09245102725714592,0.37242857884234803,0.37242857884234803,0.5,9.791084451939556,0.03024853685292328,0.03024853685292328,-2.4442670110147446e-12,3.164101360653149e-05,0.02734467364922466,-2.4442670110147446e-12,27132.688468429744,20617.277081749067,0.759868566129682,0.9986938620951894,0.6148027487696479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483130614151254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0952912231552,261.0952912231552,-12.054708776844791,245.4273705182568,276.7632119280727,123093.40766393824,123203.90230747248,-110.49464353422862,0.0,nan,276.7632119280727,3.613211928072701,270.49604364606995,-2.6539563539300275,264.2288753641361,-8.921124635863862,257.96170708217613,-15.188292917823844,251.6945388002196,-21.455461199780387,245.4273705182568,-27.722629481743184,1.0,1.0,26022.012520719443,26022.012520719443,275.98674938450296,2.83674938450298,275.98674938450296,275.98674938450296,77056.39838706402,77073.71835799515,-17.31997093113023,0.0,8546.071908451686,8546.071908451686,0.8863446609122355,3929.9787707721866,275.98674938450296,2.83674938450298,1.0,0.002,0.13629312130896953,0.004940814719393835,0.0002106670773679397,0.0017893329229621614,0.10533353868396986,0.10533353868396986,0.0,3.301009639244956e-13,1.0,1.0000555307293353,0.027344673651668927,0.09245102725714592,0.0,5.127916820430778e-06,6.580621889974435,0.0,1600509.8626730249,266.96816765745297,3.16410160507985e-05,1.0,1283293.4153213548,2603.049651361699,,,,,,,,,,,,,,,,,,,3.0,15265.566117014432,1526.882667006267,0.37242857884234803,6.173730061729009,3.1336696646258884
680.0,-29.467027821685825,4.7428332503953525,35.0340348286981,24.95757141094657,5.350371196928711,-25.98528791994304,-39.52143107363952,1.8686312944783348,-6.182601586313012,-6.182634286878316,40.06900823344821,41189.34240578122,25719.130626057842,25719.130626057842,66908.47303183906,77066.11149900938,77074.06402537516,25719.130626057842,102793.194651433,102793.194651433,102793.194651433,129926.73934034635,125512.7941428549,4413.945197491456,0.0,90751.09215364698,54874.32305763764,39863.07677334372,27133.54468891335,66996.62146225707,20617.85860225351,1526.9407672329496,0.0,0.880502128289516,2.761181197865304,0.001494314320929203,1.0,1.0,-6.154314884694088,338601.0222979184,1557510.8161195298,4.599840855616652,1557510.8161195298,4.599840855616652,0.7598660196681888,0.0924512347173243,3.9104529081130694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9104529081130694,1.2829992678392965,1.283298776985186,3.047899563262165,6458.133436630439,15265.570872458391,6462.77427869653,0.00033058938097532806,23207.30981451393,2366.487007746165,19317.664807878657,1969.8536001467023,0.8323956961093923,0.8323956961093923,35380.64756719452,35405.22815468563,0.9991322448963192,0.8,4270.069337723145,4273.035954225843,0.9991322448963192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4334.827304771393,4632.441516551485,5.933138466150314,4.7428332503953525,-3.4246029913282445,8.167436241723596,3.1333179708906775,3.5,0.8952337059687651,0.6,0.0002334323654385558,0.9461527396831083,0.0002467174227247268,198.4871374522166,0.0,0.0,0.0,0.0,8.32348289884678e-05,0.000150197536450088,0.0005873403932026653,0.09245123473076787,0.09245123473076787,0.09245123473076787,0.09245666330150175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488718.73643540946,595.3303651767809,0.0,0.09245123473076787,0.0924512347173243,0.0924512347173243,0.37242721715750254,0.37242721715750254,0.5,9.791247308711194,0.030138938348557076,0.030138938348557076,3.410605131648481e-12,3.270056532755916e-05,0.028319402184251885,3.410605131648481e-12,27133.54468891335,20617.85860225351,0.7598660196681888,0.998684285438667,0.6147973062938028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483169338377353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0946331258197,261.0946331258197,-12.055366874180265,245.42672899298535,276.7625372586946,123094.28864746848,123204.316187233,-110.02753976452284,0.0,nan,276.7625372586946,3.6125372586946014,270.49537560546145,-2.65462439453853,264.2282139524267,-8.921786047573278,257.9610522992362,-15.188947700763777,251.6938906461139,-21.456109353886063,245.42672899298535,-27.72327100701463,1.0,1.0,26022.012520719443,26022.012520719443,275.9860195287012,2.836019528701229,275.9860195287012,275.9860195287012,77056.7223204145,77074.06402537516,-17.341704960665083,0.0,8546.071908451686,8546.071908451686,0.8863430005184192,3930.005172653635,275.9860195287012,2.836019528701229,1.0,0.002,0.13628781062785203,0.004940696828316203,0.00021065853457735356,0.001789341465895052,0.10532926728867678,0.10532926728867678,0.0,4.72405534829301e-13,1.0,1.0000575096794282,0.02831940218084128,0.0924512347173243,0.0,5.310685805878478e-06,6.815182115699307,0.0,1600508.9659936556,266.96739841368696,3.270056191695403e-05,1.0,1283296.0496656531,2603.0389622732423,,,,,,,,,,,,,,,,,,,3.0,15265.570872458391,1526.9407672329496,0.37242721715750254,6.173730061729009,3.1333179708906775
681.0,-29.467683101464523,4.743090584950825,35.034069626722804,24.956803733389847,5.349676325792598,-25.985947158659453,-39.522044943273045,1.8679403824168885,-6.183337519673216,-6.183370039817526,40.06907392326996,41189.51853750026,25719.1198438314,25719.1198438314,66908.63838133166,77066.33928917616,77074.17558528116,25719.1198438314,102793.29542911256,102793.29542911256,102793.29542911256,129927.56462968391,125513.53906634617,4414.025563337733,0.0,90751.3956462941,54874.57489237524,39863.13417102095,27134.269200571354,66997.40337159231,20618.34658105022,1526.9917893094876,0.0,0.8804979537552216,2.761105680038345,0.001494314320929203,1.0,1.0,-6.155216457190306,338591.21502626815,1557513.6525762065,4.599982466926596,1557513.6525762065,4.599982466926596,0.7598637143548377,0.09245139430732244,3.910478986521562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910478986521562,1.283002491046,1.2833020009443294,3.0479122322930534,6458.16028078665,15265.576236290864,6462.758576535444,0.0003305826811938677,23207.232658477733,2366.479140020061,19317.617873068386,1969.8488141280036,0.8323964411160221,0.8323964411160222,35380.83632699015,35405.22815468563,0.9991389080065607,0.8,4270.09211903075,4273.035954225843,0.9991389080065607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4334.535577624982,4632.441516551485,5.93353529651351,4.743090584950825,-3.425258407525688,8.168348992476513,3.132966533051375,3.5,0.8951332951575358,0.6,0.0002334323654385558,0.946216990704253,0.00024670066985884085,198.48767119881404,0.0,0.0,0.0,0.0,8.322907056215226e-05,0.00015020329487640353,0.0005873668283204778,0.09245139433471049,0.09245139433471049,0.09245139433471049,0.09245678559595534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488718.2741798348,595.3305188201253,0.0,0.09245139433471049,0.09245139430732244,0.09245139430732244,0.37242588046371966,0.37242588046371966,0.5,9.79140904630365,0.030005708793964914,0.030005708793964914,4.285993782104924e-11,3.2520144316094957e-05,0.028153582627226115,4.285993782104924e-11,27134.269200571354,20618.34658105022,0.7598637143548377,0.9986750980516614,0.6147927600872529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483206193417888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0939719415491,261.0939719415491,-12.056028058450863,245.42608460697716,276.76185927616103,123094.71182924909,123205.25547403224,-110.54364478314632,0.0,nan,276.76185927616103,3.6118592761610557,270.4947043422223,-2.6552956577776854,264.22754940851996,-8.922450591480015,257.96039447461527,-15.189605525384707,251.69323954079923,-21.45676045920075,245.42608460697716,-27.72391539302282,1.0,1.0,26022.012520719443,26022.012520719443,275.98529682970155,2.8352968297015764,275.98529682970155,275.98529682970155,77056.93623127829,77074.17558528116,-17.23935400287155,0.0,8546.071908451686,8546.071908451686,0.8863413522653857,3930.03138145417,275.98529682970155,2.8352968297015764,1.0,0.002,0.13628253106368052,0.004940585111659164,0.00021065005489722443,0.0017893499461488,0.10532502744861222,0.10532502744861222,0.0,1.0460243782262069e-12,1.0,1.000057172627957,0.028153582584366177,0.09245139430732244,0.0,5.279568014074648e-06,6.775262060722064,0.0,1600508.1064172362,266.96666248032676,3.2520101456157136e-05,1.0,1283298.5658410098,2603.0287527247024,,,,,,,,,,,,,,,,,,,3.0,15265.576236290864,1526.9917893094876,0.37242588046371966,6.173730061729009,3.132966533051375
682.0,-29.46832614996949,4.743348385641633,35.03410429961685,24.955870129074924,5.348808475896017,-25.986612687417466,-39.522663527727104,1.8670950146622147,-6.1840525890761455,-6.184085065092859,40.06913990892621,41189.816097551025,25719.063924153237,25719.063924153237,66908.88002170426,77066.69666296174,77074.35255892598,25719.063924153237,102793.41648307921,102793.41648307921,102793.41648307921,129928.39682394087,125514.29155516427,4414.105268776601,0.0,90751.77399206875,54874.8934318393,39863.20062247716,27134.98034086166,66998.18096333882,20618.825951628518,1527.0417003142193,0.0,0.8804938886344351,2.761032289494536,0.001494314320929203,1.0,1.0,-6.155971660108207,338581.6842582169,1557516.5018109498,4.600120367477176,1557516.5018109498,4.600120367477176,0.7598614663663241,0.09245154315171956,3.910510230035822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910510230035822,1.283006434833331,1.283305945652316,3.04792721522384,6458.192027819085,15265.580874591908,6462.73919318582,0.0003305747008085499,23207.143992367826,2366.47009859308,19317.559934939225,1969.842906083038,0.8323971248376028,0.8323971248376028,35381.062472336525,35405.22815468563,0.9991468908165508,0.8,4270.119412378266,4273.035954225843,0.9991468908165508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4334.24421581125,4632.441516551485,5.933921265980013,4.743348385641633,-3.4258980364371565,8.169246422078789,3.132615551059602,3.5,0.8950330145884576,0.6,0.0002334323654385558,0.9462800470096279,0.0002466842307160903,198.4881949854337,0.0,0.0,0.0,0.0,8.322326828078536e-05,0.00015020909715777043,0.000587394211079906,0.09245154312639359,0.09245154312639359,0.09245154312639359,0.09245692316874411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488717.81498278683,595.3306714827166,0.0,0.09245154312639359,0.09245154315171956,0.09245154315171956,0.37242454083357807,0.37242454083357807,0.5,9.791570446448485,0.029883659423774134,0.029883659423774134,-3.808509063674137e-12,3.247601671318989e-05,0.028113404984651424,-3.808509063674137e-12,27134.98034086166,20618.825951628518,0.7598614663663241,0.998667113937266,0.6147900660182096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483245139830867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09329361821324,261.09329361821324,-12.05670638178674,245.42543842049156,276.761148815963,123093.46787960232,123206.87701357929,-113.40913397692609,0.0,nan,276.761148815963,3.61114881596302,270.4940067367821,-2.6559932632178516,264.2268646577839,-8.923135342216085,257.95972257867396,-15.190277421326016,251.6925804995847,-21.457419500415284,245.42543842049156,-27.724561579508418,1.0,1.0,26022.012520719443,26022.012520719443,275.984602512612,2.8346025126120367,275.984602512612,275.984602512612,77056.54668740071,77074.35255892598,-17.80587152527005,0.0,8546.071908451686,8546.071908451686,0.8863393775558072,3930.062781186001,275.984602512612,2.8346025126120367,1.0,0.002,0.13627725905154894,0.004940477139479094,0.00021064159590636136,0.0017893584032260667,0.10532079795318068,0.10532079795318068,0.0,-8.675720732098657e-13,1.0,1.0000570907162392,0.028113404988459934,0.09245154315171956,0.0,5.272011961198074e-06,6.765578280446634,0.0,1600507.2713915193,266.96594741092383,3.2476020521698956e-05,1.0,1283301.0111208367,2603.0188308945544,,,,,,,,,,,,,,,,,,,4.0,15265.580874591908,1527.0417003142193,0.37242454083357807,6.173730061729009,3.132615551059602
683.0,-29.468980903767342,4.743607232918283,35.034137931014854,24.955302779004,5.348323912809985,-25.987250422078983,-39.523255394864805,1.866593430913428,-6.184736942433801,-6.18476802376859,40.06917919645868,41189.851551889275,25718.938321765138,25718.938321765138,66908.78987365442,77066.7844234093,77074.24845651737,25718.938321765138,102793.1867782825,102793.1867782825,102793.1867782825,129928.74398595905,125514.56530120382,4414.178684755231,0.0,90752.00202855618,54875.06915621795,39863.25874704248,27135.557207676557,66998.81595471903,20619.209636287,1527.0844993129995,0.0,0.8804900949557304,2.760962209883078,0.001494314320929203,1.0,1.0,-6.157934680060862,338572.5811122156,1557518.19823348,4.600249060680022,1557518.19823348,4.600249060680022,0.7598594522486495,0.09245163427523241,3.910531196931932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910531196931932,1.283008774820054,1.283308286185296,3.0479379983043344,6458.214875872718,15265.585736083476,6462.725968314,0.00033056900803102865,23207.07787723496,2366.4633567257893,19317.520404912346,1969.8388751421073,0.8323977929104946,0.8323977929104946,35381.214233742525,35405.22815468563,0.9991522479203112,0.8,4270.137728372206,4273.035954225843,0.9991522479203112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.9533137390445,4632.441516551485,5.9342905795117025,4.743607232918283,-3.4265131983213477,8.170120431239631,3.132265138576247,3.5,0.8949328967360707,0.6,0.0002334323654385558,0.94634425577531,0.00024666749337143914,198.4887283092846,0.0,0.0,0.0,0.0,8.321771695610679e-05,0.00015021464848244902,0.0005874190691267807,0.0924516342901486,0.0924516342901486,0.0924516342901486,0.09245676935926123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488717.2620798196,595.330853325269,0.0,0.0924516342901486,0.09245163427523241,0.09245163427523241,0.37242320139079027,0.37242320139079027,0.5,9.791724498319402,0.029518508349838157,0.029518508349838157,5.5706550483591855e-12,3.108133478235686e-05,0.026833343707721724,5.5706550483591855e-12,27135.557207676557,20619.209636287,0.7598594522486495,0.9986563034020562,0.614784768431241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483283359484347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09263505210896,261.09263505210896,-12.057364947891017,245.42479222350696,276.7604778807516,123096.38176014391,123206.48767092613,-110.1059107822288,0.0,nan,276.7604778807516,3.6104778807516027,270.49334074919153,-2.6566592508084454,264.2262036178785,-8.923796382121452,257.95906648638015,-15.190933513619825,251.69192935494513,-21.458070645054846,245.42479222350696,-27.725207776493022,1.0,1.0,26022.012520719443,26022.012520719443,275.98390737261957,2.833907372619592,275.98390737261957,275.98390737261957,77057.28977109584,77074.24845651737,-16.95868542153039,0.0,8546.071908451686,8546.071908451686,0.8863380523662501,3930.0838529165917,275.98390737261957,2.833907372619592,1.0,0.002,0.13627222711027326,0.004940374003695668,0.00021063352192130365,0.0017893664784096803,0.10531676096065182,0.10531676096065182,0.0,3.309839381737678e-13,1.0,1.0000544911388016,0.02683334370215107,0.09245163427523241,0.0,5.03194386980078e-06,6.457510408664143,0.0,1600506.4702821693,266.9652630575662,3.1081329211701814e-05,1.0,1283303.34672827,2603.0093541156625,,,,,,,,,,,,,,,,,,,3.0,15265.585736083476,1527.0844993129995,0.37242320139079027,6.173730061729009,3.132265138576247
684.0,-29.469625718180595,4.743865807465845,35.0341725434777,24.954401445016288,5.3474875144544205,-25.987914394830277,-39.52387373484669,1.8657761923418115,-6.185483994854508,-6.185516626314947,40.06927477344243,41190.12690028224,25718.971060896678,25718.971060896678,66909.09796117892,77067.11808137246,77074.73438693532,25718.971060896678,102793.705447832,102793.705447832,102793.705447832,129930.12771835101,125515.86597011858,4414.261748232432,0.0,90752.3649498038,54875.37377357842,39863.32352913931,27136.422270519004,66999.74579965831,20619.79868250887,1527.142522103516,0.0,0.8804857390897519,2.7608853547179324,0.001494314320929203,1.0,1.0,-6.157259210649215,338562.6032205343,1557522.3252192282,4.600396825885353,1557522.3252192282,4.600396825885353,0.7598569360748122,0.09245183823109225,3.9105610784899114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9105610784899114,1.2830125874168186,1.2833120996720904,3.047952231211796,6458.245033695726,15265.59034164406,6462.70764866505,0.0003305614335059544,23206.993351667177,2366.454737516601,19317.465646255685,1969.8332913131076,0.8323984651319741,0.8323984651319741,35381.43052047052,35405.22815468563,0.9991598827464571,0.8,4270.163831888927,4273.035954225843,0.9991598827464571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.663017489503,4632.441516551485,5.934695650562075,4.743865807465845,-3.4271771897106595,8.171042997176505,3.1319154714807724,3.5,0.8948329918516492,0.6,0.0002334323654385558,0.9464074944241039,0.00024665101112771845,198.48925353989972,0.0,0.0,0.0,0.0,8.321191769913485e-05,0.00015022044773942096,0.0005874462361231074,0.09245183821317765,0.09245183821317765,0.09245183821317765,0.09245725117231958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488716.94125311216,595.3309624162332,0.0,0.09245183821317765,0.09245183823109225,0.09245183823109225,0.37242183402206747,0.37242183402206747,0.5,9.791886887411383,0.029534747701177366,0.029534747701177366,-1.5688783605583012e-11,3.2631460442189564e-05,0.028257415665734698,-1.5688783605583012e-11,27136.422270519004,20619.79868250887,0.7598569360748122,0.998647042053705,0.6147803459351677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448332227505036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0919615695897,261.0919615695897,-12.05803843041025,245.42414453622,276.7597786029829,123095.39820528353,123207.9979968261,-112.59979154257576,0.0,nan,276.7597786029829,3.609778602982942,270.4926517895699,-2.6573482104300865,264.22552497627385,-8.924475023726131,257.95839816291266,-15.191601837087319,251.69127134957927,-21.45872865042071,245.42414453622,-27.725855463779965,1.0,1.0,26022.012520719443,26022.012520719443,275.9832156301632,2.833215630163238,275.9832156301632,275.9832156301632,77056.9843006952,77074.73438693532,-17.750086240121163,0.0,8546.071908451686,8546.071908451686,0.8863361637331731,3930.113883882361,275.9832156301632,2.833215630163238,1.0,0.002,0.13626692813637548,0.004940260027006579,0.00021062500674483555,0.0017893749931249879,0.10531250337241778,0.10531250337241778,0.0,-1.3017668540338256e-13,1.0,1.0000573824831667,0.02825741568142348,0.09245183823109225,0.0,5.298974059878418e-06,6.800204711111011,0.0,1600505.6001891862,266.96451600514547,3.263147613097317e-05,1.0,1283305.906816807,2602.9989665566077,,,,,,,,,,,,,,,,,,,4.0,15265.59034164406,1527.142522103516,0.37242183402206747,6.173730061729009,3.1319154714807724
685.0,-29.470282002087636,4.7441252790083706,35.03420625559059,24.95383556177842,5.346998125058313,-25.988553989392894,-39.52446588138116,1.8652701118964599,-6.18617244805057,-6.186203887193575,40.069318013673175,41190.143564314654,25718.863409754467,25718.863409754467,66909.00697406913,77067.20459389429,77074.66667852225,25718.863409754467,102793.53008827672,102793.53008827672,102793.53008827672,129930.54753890913,125516.21102142047,4414.336517488655,0.0,90752.58583737726,54875.52480596159,39863.401146017415,27137.01745063241,67000.41859664983,20620.195429134994,1527.18628561695,0.0,0.8804819073547218,2.7608148337797176,0.001494314320929203,1.0,1.0,-6.159041906024186,338553.4431363158,1557524.1923220954,4.600526811641289,1557524.1923220954,4.600526811641289,0.7598548907096072,0.09245193948833322,3.9105807291631596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9105807291631596,1.2830149484041973,1.2833144612106286,3.047961938422546,6458.265602110472,15265.595124498523,6462.69593588709,0.0003305563220863865,23206.93322109163,2366.4486059043234,19317.43063597854,1969.829721258385,0.8323991133142008,0.8323991133142007,35381.57275450126,35405.22815468563,0.9991649035513964,0.8,4270.180998029606,4273.035954225843,0.9991649035513964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.372998152569,4632.441516551485,5.935067999158877,4.7441252790083706,-3.4277949713839946,8.171920250392365,3.1315661535241506,3.5,0.8947331867211858,0.6,0.0002334323654385558,0.946471862597901,0.0002466342367514492,198.48978811579255,0.0,0.0,0.0,0.0,8.320636445415233e-05,0.00015022600098440347,0.0005874709044688541,0.09245193948743294,0.09245193948743294,0.09245193948743294,0.0924571366793478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488716.3984823628,595.331141155853,0.0,0.09245193948743294,0.09245193948833322,0.09245193948833322,0.3724205015487917,0.3724205015487917,0.5,9.792042802980474,0.029306655635480183,0.029306655635480183,-4.098410499864258e-11,3.143914301517725e-05,0.027161981169399496,-4.098410499864258e-11,27137.01745063241,20620.195429134994,0.7598548907096072,0.9986356559481961,0.6147744212209183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448336060006928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0913063863034,261.0913063863034,-12.058693613696562,245.42349680315917,276.75911596945775,123098.1371011047,123207.67743402519,-109.54033292049051,0.0,nan,276.75911596945775,3.6091159694577755,270.49199213617186,-2.658007863828118,264.2248683029598,-8.925131697040172,257.9577444696548,-15.192255530345165,251.69062063641712,-21.459379363582855,245.42349680315917,-27.72650319684081,1.0,1.0,26022.012520719443,26022.012520719443,275.982520446532,2.832520446532044,275.982520446532,275.982520446532,77057.71394230225,77074.66667852225,-16.952736220002407,0.0,8546.071908451686,8546.071908451686,0.8863349217312493,3930.1336328089756,275.982520446532,2.832520446532044,1.0,0.002,0.13626183460892505,0.00494015636963028,0.0002106168357502779,0.001789383164510677,0.10530841787513895,0.10530841787513895,0.0,2.609548861720601e-13,1.0,1.0000551578295684,0.0271619812103836,0.09245193948833322,0.0,5.093530215533623e-06,6.536569383475126,0.0,1600504.7945696537,266.9638275519494,3.143918399928225e-05,1.0,1283308.2571181576,2602.9894302614543,,,,,,,,,,,,,,,,,,,3.0,15265.595124498523,1527.18628561695,0.3724205015487917,6.173730061729009,3.1315661535241506
686.0,-29.470929671772744,4.744384906683496,35.03424113791883,24.953038442786806,5.346271369282349,-25.989209567645112,-39.52507545528931,1.8645512654595353,-6.186893564056561,-6.186926994302834,40.069419210700545,41190.34321319536,25718.844681884115,25718.844681884115,66909.18789507948,77067.46270116717,77075.30326452907,25718.844681884115,102794.14794641318,102794.14794641318,102794.14794641318,129932.0328174025,125517.61146404977,4414.421353352732,0.0,90752.90778291118,54875.78829613742,39863.466096415286,27137.88487098932,67001.3509674046,20620.787589005355,1527.2438207355633,0.0,0.8804776662222611,2.7607405925779602,0.001494314320929203,1.0,1.0,-6.1579315231127225,338543.80549011665,1557528.5619928523,4.6006706864359455,1557528.5619928523,4.6006706864359455,0.7598524235412757,0.09245214212969055,3.9106078544798315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106078544798315,1.283018302011197,1.2833178156005096,3.047975113332174,6458.293518163028,15265.599656086979,6462.679104517838,0.000330549319323744,23206.85457605993,2366.440586342934,19317.38032588949,1969.824591057037,0.832399766309442,0.832399766309442,35381.76909070114,35405.22815468563,0.9991718341497636,0.8,4270.20469372894,4273.035954225843,0.9991718341497636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.083548372908,4632.441516551485,5.935460139360029,4.744384906683496,-3.4284392191930255,8.172824125876522,3.1312175371185886,3.5,0.8946335820338824,0.6,0.0002334323654385558,0.946535390521371,0.00024661768358177975,198.49031567779616,0.0,0.0,0.0,0.0,8.320064813030124e-05,0.00015023171730825456,0.0005874973336976539,0.0924521421222895,0.0924521421222895,0.0924521421222895,0.09245768818553116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488716.0855835518,595.3312479431298,0.0,0.0924521421222895,0.09245214212969055,0.09245214212969055,0.3724191446663345,0.3724191446663345,0.5,9.792209185190183,0.029503740023017144,0.029503740023017144,-2.972910806420259e-11,3.3430246276111575e-05,0.028995471190114586,-2.972910806420259e-11,27137.88487098932,20620.787589005355,0.7598524235412757,0.9986244594923174,0.6147688459779563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483399606994267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09064537946233,261.09064537946233,-12.059354620537647,245.4228483626377,276.7584423962929,123098.2247797268,123208.73875090893,-110.51397118214453,0.0,nan,276.7584423962929,3.608442396292901,270.4913235895384,-2.6586764104615668,264.2242047828349,-8.925795217165103,257.95708597609536,-15.19291402390462,251.6899671693746,-21.46003283062538,245.4228483626377,-27.727151637362283,1.0,1.0,26022.012520719443,26022.012520719443,275.98187182814854,2.8318718281485644,275.98187182814854,275.98187182814854,77057.5820997181,77075.30326452907,-17.721164810966002,0.0,8546.071908451686,8546.071908451686,0.8863332072998797,3930.1608937522305,275.98187182814854,2.8318718281485644,1.0,0.002,0.13625639727458538,0.00494004763874268,0.0002106081178216517,0.0017893918821949835,0.10530405891082585,0.10530405891082585,0.0,1.6635130772879592e-14,1.0,1.0000588804794905,0.028995471219843694,0.09245214212969055,0.0,5.437334539814033e-06,6.977789757525639,0.0,1600503.955381823,266.9631064359434,3.343027600521964e-05,1.0,1283310.7299968144,2602.9793966657626,,,,,,,,,,,,,,,,,,,4.0,15265.599656086979,1527.2438207355633,0.3724191446663345,6.173730061729009,3.1312175371185886
687.0,-29.4715881444947,4.744644863825019,35.034275548925315,24.952400160860293,5.345707783832485,-25.98985855165197,-39.52568027945233,1.863978190396466,-6.187606977572614,-6.187639766916448,40.06947537268341,41190.42639448187,25718.80513632945,25718.80513632945,66909.23153081132,77067.60096382913,77075.32591564291,25718.80513632945,102794.13105197236,102794.13105197236,102794.13105197236,129932.68518195499,125518.18394949619,4414.501232458797,0.0,90753.16004310946,54875.98547143,39863.52730186606,27138.55412998262,67002.08143184868,20621.236636286394,1527.2916996976987,0.0,0.8804736494646593,2.7606674489085425,0.001494314320929203,1.0,1.0,-6.159235624565838,338534.30579454364,1557530.9870621779,4.600806950440771,1557530.9870621779,4.600806950440771,0.7598502314279187,0.09245228151152216,3.9106297705792428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106297705792428,1.2830209755690982,1.2833204897825383,3.047985843602159,6458.3162543175295,15265.604338370884,6462.665868125681,0.00033054364888137646,23206.789025611874,2366.4339020574685,19317.340761427557,1969.8205566047077,0.8324004126597705,0.8324004126597705,35381.927721781125,35405.22815468563,0.9991774337777655,0.8,4270.223838819751,4273.035954225843,0.9991774337777655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4332.794483892772,4632.441516551485,5.935846999422542,4.744644863825019,-3.429075470772432,8.173720334597451,3.130869400265599,3.5,0.8945341143615997,0.6,0.0002334323654385558,0.9465999827975229,0.00024660085535675193,198.4908520423327,0.0,0.0,0.0,0.0,8.319497670630133e-05,0.00015023738873225445,0.0005875228050304408,0.09245228148533169,0.09245228148533169,0.09245228148533169,0.09245771525897076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488715.5710900737,595.3314181161039,0.0,0.09245228148533169,0.09245228151152216,0.09245228151152216,0.3724178312350323,0.3724178312350323,0.5,9.79237219807636,0.029539439043844595,0.029539439043844595,1.3585577107733116e-11,3.278934383388332e-05,0.028404142350609618,1.3585577107733116e-11,27138.55412998262,20621.236636286394,0.7598502314279187,0.9986142236322643,0.6147633851700384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483438102129904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0899934595122,261.0899934595122,-12.060006540487791,245.42219896069003,276.7577879583295,123100.01021450794,123209.00495047822,-108.9947359702407,0.0,nan,276.7577879583295,3.6077879583295385,270.4906701587917,-2.6593298412082618,264.22355235924806,-8.926447640751917,257.95643455977466,-15.193565440225314,251.68931676023914,-21.46068323976084,245.42219896069003,-27.727801039309952,1.0,1.0,26022.012520719443,26022.012520719443,275.9811617060057,2.83116170600573,275.9811617060057,275.9811617060057,77058.14377403588,77075.32591564291,-17.182141607030644,0.0,8546.071908451686,8546.071908451686,0.8863318221109105,3930.182919432139,275.9811617060057,2.83116170600573,1.0,0.002,0.13625107085363128,0.004939940322994319,0.00021059957583673163,0.0017894004244601517,0.10529978791836582,0.10529978791836582,0.0,2.9688317776388473e-13,1.0,1.0000576794382139,0.02840414233702404,0.09245228151152216,0.0,5.326424106441456e-06,6.835470191611507,0.0,1600503.121394828,266.96239302242736,3.2789330248306214e-05,1.0,1283313.1675236116,2602.9695065630176,,,,,,,,,,,,,,,,,,,3.0,15265.604338370884,1527.2916996976987,0.3724178312350323,6.173730061729009,3.130869400265599
688.0,-29.472235703442315,4.7449047218462495,35.03431041737823,24.95148073593157,5.34485497247301,-25.990526635827536,-39.52629924807695,1.8631459059015283,-6.188339657569372,-6.18837320414103,40.06955739715774,41190.70381257535,25718.81704440215,25718.81704440215,66909.5208569775,77067.9475995223,77075.64866444006,25718.81704440215,102794.46570884221,102794.46570884221,102794.46570884221,129933.8137146944,125519.22830068743,4414.585414006973,0.0,90753.53403823695,54876.29025539103,39863.604203162125,27139.348005852204,67002.95220901433,20621.774904538826,1527.3459802316668,0.0,0.8804694250101883,2.760592167236057,0.001494314320929203,1.0,1.0,-6.15926926931769,338524.53090206184,1557534.5288765212,4.6009502612002136,1557534.5288765212,4.6009502612002136,0.7598478379101827,0.09245246811685266,3.9106606441681393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106606441681393,1.2830248584324466,1.2833243735523199,3.0480006825012285,6458.347696164039,15265.608782644962,6462.64659499967,0.00033053573942110265,23206.701449172073,2366.4249717459147,19317.28315276415,1969.8146821558994,0.8324010715212316,0.8324010715212316,35382.151187829826,35405.22815468563,0.9991853220707348,0.8,4270.250808804423,4273.035954225843,0.9991853220707348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4332.505848398812,4632.441516551485,5.936245199509008,4.7449047218462495,-3.429726985690904,8.174631707537154,3.1305217955144307,3.5,0.8944347987184088,0.6,0.0002334323654385558,0.9466635091349025,0.0002465843070806387,198.49137951978895,0.0,0.0,0.0,0.0,8.318917301994754e-05,0.00015024319241860827,0.0005875501396456323,0.09245246809583325,0.09245246809583325,0.09245246809583325,0.09245803627841753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488715.16225176706,595.3315551797674,0.0,0.09245246809583325,0.09245246811685266,0.09245246811685266,0.37241650587893965,0.37241650587893965,0.5,9.792539243401988,0.0297153716678622,0.0297153716678622,-6.343725544866174e-11,3.354657167164987e-05,0.02910393482335394,-6.343725544866174e-11,27139.348005852204,20621.774904538826,0.7598478379101827,0.9986055636512049,0.6147595360288275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483477239568618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08932367314367,261.08932367314367,-12.06067632685631,245.42154802790358,276.75709931837633,123098.7629311275,123210.74475645304,-111.98182532555552,0.0,nan,276.75709931837633,3.6070993183763562,270.4899890602862,-2.6600109397138,264.22287880219005,-8.927121197809925,257.9557685440987,-15.194231455901274,251.68865828600715,-21.461341713992823,245.42154802790358,-27.728451972096394,1.0,1.0,26022.012520719443,26022.012520719443,275.980466034529,2.8304660345290245,275.980466034529,275.980466034529,77057.80304210253,77075.64866444006,-17.84562233752513,0.0,8546.071908451686,8546.071908451686,0.886329870768916,3930.21394738898,275.980466034529,2.8304660345290245,1.0,0.002,0.13624561322365492,0.004939829795665111,0.00021059082211159085,0.0017894091774947837,0.10529541105579543,0.10529541105579543,0.0,-3.936256702530283e-13,1.0,1.0000591000326617,0.029103934886791194,0.09245246811685266,0.0,5.45763017130508e-06,7.003862351058419,0.0,1600502.2669137635,266.9616603424306,3.354663510890532e-05,1.0,1283315.6757090394,2602.9593298239065,,,,,,,,,,,,,,,,,,,4.0,15265.608782644962,1527.3459802316668,0.37241650587893965,6.173730061729009,3.1305217955144307
