time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
689.0,-29.472892618884625,4.74516547096949,35.034344213492524,24.95091474791991,5.34436806919622,-25.991166549993356,-39.52689520139245,1.862642000061753,-6.18902219863611,-6.189054281876127,40.06959618616902,41190.73928927969,25718.710099993972,25718.710099993972,66909.44938927366,77068.03495750176,77075.51961516343,25718.710099993972,102794.2297151574,102794.2297151574,102794.2297151574,129934.14969891772,125519.4882491596,4414.661449758116,0.0,90753.75895105353,54876.46328187549,39863.66185464227,27139.919983760316,67003.58183840258,20622.155119709878,1527.3885022156153,0.0,0.8804656425707209,2.760522290406977,0.001494314320929203,1.0,1.0,-6.161299406507339,338515.4540316798,1557536.2037865133,4.601078577761925,1557536.2037865133,4.601078577761925,0.7598458334456968,0.09245256608506121,3.9106808531042625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106808531042625,1.2830272093197155,1.2833267249883904,3.048010848638025,6458.369236988007,15265.613423609228,6462.634150972091,0.0003305303737356803,23206.63903806265,2366.4186075838998,19317.245956732964,1969.8108892162936,0.8324017073325245,0.8324017073325245,35382.29746189016,35405.22815468563,0.9991904855134843,0.8,4270.268462533873,4273.035954225843,0.9991904855134843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4332.217535039827,4632.441516551485,5.9366155766592925,4.74516547096949,-3.43033897739011,8.1755044483596,3.1301745941238766,3.5,0.8943355983211075,0.6,0.0002334323654385558,0.946727958055696,0.00024656752074583073,198.4919146215627,0.0,0.0,0.0,0.0,8.318358548754476e-05,0.00015024877995101102,0.0005875750269566944,0.09245256599873408,0.09245256599873408,0.09245256599873408,0.09245787276900658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488714.5820964641,595.3317458652391,0.0,0.09245256599873408,0.09245256608506121,0.09245256608506121,0.37241519824351266,0.37241519824351266,0.5,9.79269844625313,0.02956753009851809,0.02956753009851809,4.661160346586257e-12,3.208324000070206e-05,0.02775487536877108,4.661160346586257e-12,27139.919983760316,20622.155119709878,0.7598458334456968,0.9985951131783382,0.6147542886382164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483515728535004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08867168261213,261.08867168261213,-12.061328317387847,245.42089755292184,276.75644581230665,123101.48836547378,123210.49490185137,-109.00653637758813,0.0,nan,276.75644581230665,3.6064458123066743,270.48933616040114,-2.66066383959884,264.2222265085434,-8.927773491456605,257.95511685668896,-15.194883143311017,251.68800720481056,-21.461992795189417,245.42089755292184,-27.729102447078134,1.0,1.0,26022.012520719443,26022.012520719443,275.97976985637376,2.8297698563737868,275.97976985637376,275.97976985637376,77058.54371594272,77075.51961516343,-16.975899220706197,0.0,8546.071908451686,8546.071908451686,0.8863285934768336,3930.234257369784,275.97976985637376,2.8297698563737868,1.0,0.002,0.13624040859729541,0.004939727746677314,0.00021058248217513005,0.0017894175180961053,0.10529124108756502,0.10529124108756502,0.0,2.7123529117156764e-13,1.0,1.0000563604457908,0.02775487536410992,0.09245256608506121,0.0,5.204628907920829e-06,6.67919398597977,0.0,1600501.4677801076,266.96097780136387,3.2083235339541716e-05,1.0,1283318.004827362,2602.94987968479,,,,,,,,,,,,,,,,,,,3.0,15265.613423609228,1527.3885022156153,0.37241519824351266,6.173730061729009,3.1301745941238766
690.0,-29.47355432396113,4.7454256590913815,35.034378749890166,24.950176546722673,5.343705670139668,-25.99182832451208,-39.52750949012113,1.8619796698467261,-6.189775051148729,-6.189808216101103,40.06968514229244,41190.88868035696,25718.77741661711,25718.77741661711,66909.66609697408,77068.24539753424,77075.87190800362,25718.77741661711,102794.64932462074,102794.64932462074,102794.64932462074,129935.41110852815,125520.66540393613,4414.745704592022,0.0,90754.05940614559,54876.702685651166,39863.72968943825,27140.761783907405,67004.49147334565,20622.726928410317,1527.4455523221427,0.0,0.8804612823588309,2.760444904055706,0.001494314320929203,1.0,1.0,-6.161056234855721,338505.4064096544,1557540.0449196552,4.601226495729118,1557540.0449196552,4.601226495729118,0.7598433342662536,0.09245277020366423,3.910706652133777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910706652133777,1.2830302993221523,1.2833298157121713,3.0480236158100653,6458.396289093543,15265.617855546418,6462.617857061773,0.0003305235885878528,23206.56277213428,2366.410830623534,19317.197253144634,1969.8059228324285,0.8324023442342838,0.8324023442342838,35382.484197319325,35405.22815468563,0.9991970772415734,0.8,4270.290999521893,4273.035954225843,0.9991970772415734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.929791790059,4632.441516551485,5.937025448879559,4.7454256590913815,-3.4310052905492054,8.176430949640586,3.1298280946457977,3.5,0.894236598470228,0.6,0.0002334323654385558,0.946792881665448,0.0002465506130843935,198.49245362773206,0.0,0.0,0.0,0.0,8.31778264092538e-05,0.000150254539029302,0.0005876014252951856,0.09245277023013172,0.09245277023013172,0.09245277023013172,0.09245827634001526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488714.2157695887,595.3318694362923,0.0,0.09245277023013172,0.09245277020366423,0.09245277020366423,0.37241386075440536,0.37241386075440536,0.5,9.792863629252148,0.02967481134623995,0.02967481134623995,4.700950739788823e-11,3.31649523559463e-05,0.028751981245363822,4.700950739788823e-11,27140.761783907405,20622.726928410317,0.7598433342662536,0.9985847907463145,0.6147481724675528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448355477383246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0880178627,261.0880178627,-12.061982137299992,245.4202450298023,276.7557906956044,123102.14545289737,123211.45784191697,-109.3123890196169,0.0,nan,276.7557906956044,3.605790695604412,270.4886815624194,-2.661318437580576,264.22157242931746,-8.928427570682516,257.9544632961005,-15.19553670389945,251.68735416295578,-21.462645837044192,245.4202450298023,-27.72975497019769,1.0,1.0,26022.012520719443,26022.012520719443,275.97905714492856,2.8290571449285835,275.97905714492856,275.97905714492856,77058.82151458086,77075.87190800362,-17.050393422759953,0.0,8546.071908451686,8546.071908451686,0.8863269628650218,3930.2601853944457,275.97905714492856,2.8290571449285835,1.0,0.002,0.13623501701480292,0.004939613203640995,0.00021057382170360116,0.001789426178837281,0.10528691085180059,0.10528691085180059,0.0,5.408820093200095e-13,1.0,1.0000583847171156,0.028751981198354315,0.09245277020366423,0.0,5.3915868432591125e-06,6.919134371453442,0.0,1600500.5901942616,266.96022494885125,3.31649053464389e-05,1.0,1283320.5830866217,2602.939418741403,,,,,,,,,,,,,,,,,,,3.0,15265.617855546418,1527.4455523221427,0.37241386075440536,6.173730061729009,3.1298280946457977
691.0,-29.474204210772587,4.745686150086979,35.03441323997902,24.949257890135073,5.342851771797888,-25.99249861249546,-39.52813254492355,1.8611461746657347,-6.190484005746839,-6.190517231370985,40.06975287948576,41191.169244825745,25718.741087300794,25718.741087300794,66909.91033212654,77068.59137416261,77076.06174765619,25718.741087300794,102794.80283495698,102794.80283495698,102794.80283495698,129936.27799530761,125521.45052173136,4414.827473576248,0.0,90754.4318196351,54877.00969479895,39863.80236092905,27141.47516035063,67005.27752127967,20623.208165252207,1527.4954353976893,0.0,0.8804572416587959,2.7603721427301258,0.001494314320929203,1.0,1.0,-6.161708758025554,338495.95763178024,1557542.9698224876,4.601363575268454,1557542.9698224876,4.601363575268454,0.7598410935076745,0.09245292587508079,3.9107371236348087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9107371236348087,1.2830341878902574,1.2833337051880414,3.048038127546223,6458.4270377211,15265.622169634089,6462.5989910503995,0.00033051585203004925,23206.477180773527,2366.402102733709,19317.140861374126,1969.8001724721619,0.8324029843434531,0.8324029843434531,35382.704752151905,35405.22815468563,0.9992048627999081,0.8,4270.317618153621,4273.035954225843,0.9992048627999081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.642256163786,4632.441516551485,5.937411163330457,4.745686150086979,-3.431637858219759,8.177324008306739,3.129481860514184,3.5,0.894137674432624,0.6,0.0002334323654385558,0.9468566503941697,0.0002465340084387426,198.49298300992766,0.0,0.0,0.0,0.0,8.317198552376673e-05,0.00015026037991478907,0.0005876288459442358,0.09245292585298623,0.09245292585298623,0.09245292585298623,0.09245843436074731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488713.7464575259,595.3320254758335,0.0,0.09245292585298623,0.09245292587508079,0.09245292587508079,0.372412548759061,0.372412548759061,0.5,9.793028883774706,0.02975582861949988,0.02975582861949988,9.492850949754938e-12,3.322562412222396e-05,0.028808473345407037,9.492850949754938e-12,27141.47516035063,20623.208165252207,0.7598410935076745,0.9985767212273267,0.6147451479735185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483594104025797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08734621141843,261.08734621141843,-12.062653788581542,245.4195911313718,276.7551012914837,123100.89280664599,123213.18643373213,-112.29362708612909,0.0,nan,276.7551012914837,3.60510129148372,270.48799925942296,-2.662000740577014,264.22089722745704,-8.929102772542933,257.9537951953822,-15.196204804617764,251.68669316339282,-21.46330683660716,245.4195911313718,-27.73040886862819,1.0,1.0,26022.012520719443,26022.012520719443,275.97837034333236,2.828370343332381,275.97837034333236,275.97837034333236,77058.44682678756,77076.06174765619,-17.61492086862563,0.0,8546.071908451686,8546.071908451686,0.886325036930101,3930.290809252983,275.97837034333236,2.828370343332381,1.0,0.002,0.13622961485592247,0.004939506898137178,0.00021056516438619475,0.0017894348349448233,0.10528258219309737,0.10528258219309737,0.0,-6.689822307226478e-13,1.0,1.0000584990909138,0.028808473335914186,0.09245292587508079,0.0,5.4021587514939e-06,6.9327146171748995,0.0,1600499.762394147,266.95951599425314,3.322561462937301e-05,1.0,1283323.007724966,2602.9295811494835,,,,,,,,,,,,,,,,,,,4.0,15265.622169634089,1527.4954353976893,0.372412548759061,6.173730061729009,3.129481860514184
692.0,-29.474865664323413,4.745947600765953,35.03444666308525,24.948702135030203,5.342371459029331,-25.993141951971868,-39.528732759039826,1.8606477463239675,-6.191158680633464,-6.19119046674573,40.069791066221164,41191.19188437776,25718.625913501,25718.625913501,66909.81779787876,77068.67013277502,77075.94065160702,25718.625913501,102794.56656510802,102794.56656510802,102794.56656510802,129936.60703129691,125521.70450138838,4414.902529908533,0.0,90754.64843936251,54877.17018957457,39863.8647219866,27142.040466188882,67005.90518817549,20623.583898823952,1527.53746874664,0.0,0.8804535030245376,2.7603030747413237,0.001494314320929203,1.0,1.0,-6.163707353033715,338486.9858708397,1557544.6187324533,4.601490408044176,1557544.6187324533,4.601490408044176,0.7598391110099095,0.0924530180849087,3.9107561695759583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9107561695759583,1.2830365132569583,1.2833360310975865,3.0480474477289774,6458.446786069965,15265.626698424168,6462.587711584696,0.0003305109417221312,23206.419552667485,2366.3962263023036,19317.107146296315,1969.7967344910155,0.8324035986014866,0.8324035986014866,35382.842607817045,35405.22815468563,0.9992097290940136,0.8,4270.334255871957,4273.035954225843,0.9992097290940136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.355143847431,4632.441516551485,5.937778145491854,4.745947600765953,-3.4322432201504562,8.17819082091641,3.129136151396342,3.5,0.8940389003989548,0.6,0.0002334323654385558,0.9469215588421607,0.00024651710931999796,198.493521817011,0.0,0.0,0.0,0.0,8.316635911895744e-05,0.00015026600631959836,0.0005876537112919092,0.09245301802845132,0.09245301802845132,0.09245301802845132,0.09245827252355816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488713.17095193325,595.3322146185141,0.0,0.09245301802845132,0.0924530180849087,0.0924530180849087,0.3724112386236634,0.3724112386236634,0.5,9.793186518482516,0.029542739374790017,0.029542739374790017,-2.4726887204451486e-11,3.178611228804584e-05,0.027483113712037266,-2.4726887204451486e-11,27142.040466188882,20623.583898823952,0.7598391110099095,0.998565986236185,0.614739727322522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448363273197717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0866928816088,261.0866928816088,-12.063307118391151,245.41893750600474,276.75444825722576,123103.66493468288,123212.89538724009,-109.2304525572082,0.0,nan,276.75444825722576,3.6044482572257834,270.48734610696386,-2.662653893036122,264.2202439567381,-8.929756043261875,257.9531418064698,-15.196858193530204,251.68603965625067,-21.463960343749307,245.41893750600474,-27.73106249399524,1.0,1.0,26022.012520719443,26022.012520719443,275.977682938167,2.8276829381670154,275.977682938167,275.977682938167,77059.17606101818,77075.94065160702,-16.764590588834835,0.0,8546.071908451686,8546.071908451686,0.886323833140251,3930.309950423838,275.977682938167,2.8276829381670154,1.0,0.002,0.13622446125343612,0.004939406067024206,0.00021055690679002478,0.001789443093508685,0.10527845339501239,0.10527845339501239,0.0,2.987098415840883e-13,1.0,1.0000558076760133,0.027483113736764153,0.0924530180849087,0.0,5.153605003098289e-06,6.613751738202496,0.0,1600498.972459998,266.9588413193665,3.178613701493305e-05,1.0,1283325.309996863,2602.920240089752,,,,,,,,,,,,,,,,,,,3.0,15265.626698424168,1527.53746874664,0.3724112386236634,6.173730061729009,3.129136151396342
693.0,-29.47552261205747,4.7462087382666125,35.03448099601378,24.947805411089234,5.341545467985703,-25.99381580402798,-39.52935633771119,1.8598386609982658,-6.191893904457174,-6.191927123886647,40.06988417020403,41191.4494333734,25718.663506274752,25718.663506274752,66910.11293964816,77068.99761567714,77076.39758676152,25718.663506274752,102795.06109303627,102795.06109303627,102795.06109303627,129937.94794421119,125522.96116430503,4414.9867799061585,0.0,90755.01698510685,54877.46880689913,39863.9424202308,27142.886851174924,67006.82927140573,20624.15993077316,1527.5943387823484,0.0,0.8804492190935801,2.7602274614387605,0.001494314320929203,1.0,1.0,-6.163123530924395,338477.1691450506,1557548.6389870443,4.6016357408129185,1557548.6389870443,4.6016357408129185,0.759836639479651,0.09245321943454808,3.910786892306538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910786892306538,1.2830402879801477,1.2833398067019641,3.0480624255869424,6458.478522353699,15265.630973831006,6462.568153496222,0.0003305029504859508,23206.331483733844,2366.387245770354,19317.048685861042,1969.7907731856487,0.8324042384467816,0.8324042384467816,35383.06498050191,35405.22815468563,0.9992175788422384,0.8,4270.361093899198,4273.035954225843,0.9992175788422384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.068619880761,4632.441516551485,5.938179641906209,4.7462087382666125,-3.432895778236885,8.179104516503497,3.1287911659346443,3.5,0.8939403331241841,0.6,0.0002334323654385558,0.9469860298858385,0.00024650032637408247,198.49405695663984,0.0,0.0,0.0,0.0,8.316051406752367e-05,0.00015027185137103213,0.0005876811866244686,0.09245321940737705,0.09245321940737705,0.09245321940737705,0.09245873205038968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488712.8237532093,595.3323321689965,0.0,0.09245321940737705,0.09245321943454808,0.09245321943454808,0.3724098995102897,0.3724098995102897,0.5,9.793351895594476,0.029659114662081265,0.029659114662081265,1.5916157281026244e-12,3.321942949696677e-05,0.028803592962276525,1.5916157281026244e-12,27142.886851174924,20624.15993077316,0.759836639479651,0.9985566197832487,0.6147350931429806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483672047643599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08602352640895,261.08602352640895,-12.063976473591026,245.4182817398121,276.7537653130244,123102.69485857886,123214.60459946407,-111.90974088523879,0.0,nan,276.7537653130244,3.6037653130244394,270.4866685983721,-2.663331401627886,264.2195718837495,-8.930428116250482,257.9524751690445,-15.197524830955501,251.6853784544512,-21.464621545548766,245.4182817398121,-27.731718260187876,1.0,1.0,26022.012520719443,26022.012520719443,275.97699974829845,2.8269997482984763,275.97699974829845,275.97699974829845,77058.8687507878,77076.39758676152,-17.528835973716923,0.0,8546.071908451686,8546.071908451686,0.8863218913222021,3930.3408267680707,275.97699974829845,2.8269997482984763,1.0,0.002,0.13621906005237863,0.0049392947161818685,0.00021054823902115884,0.0017894517596275963,0.10527411951057941,0.10527411951057941,0.0,-1.3512446370156361e-12,1.0,1.0000584885202997,0.02880359296068491,0.09245321943454808,0.0,5.401199850080524e-06,6.931510078370055,0.0,1600498.1159433466,266.9581060955428,3.321942790535104e-05,1.0,1283327.8291427628,2602.910019157386,,,,,,,,,,,,,,,,,,,4.0,15265.630973831006,1527.5943387823484,0.3724098995102897,6.173730061729009,3.1287911659346443
694.0,-29.47618738348512,4.74647129472857,35.034514724162676,24.94739113552498,5.3412098901058425,-25.994447656150808,-39.52994359480215,1.8594701607401944,-6.19254049042604,-6.192573176064476,40.06993538107064,41191.35894996683,25718.493212336896,25718.493212336896,66909.85216230372,77068.97458920388,77076.53963005538,25718.493212336896,102795.03284239228,102795.03284239228,102795.03284239228,129938.51596860858,125523.45165436178,4415.064314246808,0.0,90755.17422014067,54877.55857291879,39864.01738580209,27143.4831262163,67007.50051201839,20624.559649545736,1527.637198133489,0.0,0.8804455764302884,2.760161173550899,0.001494314320929203,1.0,1.0,-6.164261746238651,338468.560008746,1557550.8502888873,4.601759319236742,1557550.8502888873,4.601759319236742,0.7598346738936272,0.09245331900420056,3.9108014223046923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108014223046923,1.2830420071961328,1.2833415263192909,3.048069665973817,6458.493863864664,15265.635317455923,6462.559783659298,0.0003304991633039003,23206.285469400624,2366.382553614193,19317.023667858364,1969.7882220593542,0.8324048109004534,0.8324048109004534,35383.17014924509,35405.22815468563,0.999221291299597,0.8,4270.373786652338,4273.035954225843,0.999221291299597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.782366738366,4632.441516551485,5.938532817964301,4.74647129472857,-3.4334801066731493,8.17995140140172,3.1284465217486197,3.5,0.8938418633567485,0.6,0.0002334323654385558,0.94705127354591,0.00024648334462879504,198.49459847226765,0.0,0.0,0.0,0.0,8.315500981992508e-05,0.00015027735561863072,0.000587704896093529,0.09245331903781409,0.09245331903781409,0.09245331903781409,0.09245872312092047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488712.2896092494,595.3325084924863,0.0,0.09245331903781409,0.09245331900420056,0.09245331900420056,0.3724085929415527,0.3724085929415527,0.5,9.793514017217966,0.029621289006797724,0.029621289006797724,-5.5706550483591855e-12,3.268563841629657e-05,0.02831142982580559,-5.5706550483591855e-12,27143.4831262163,20624.559649545736,0.7598346738936272,0.998542725083483,0.6147275847511846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483711095703269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0853849312842,261.0853849312842,-12.064615068715796,245.41762732895427,276.7531425336585,123106.8882972584,123213.655245061,-106.76694780263486,0.0,nan,276.7531425336585,3.603142533658513,270.4860394926705,-2.6639605073294774,264.2189364517781,-8.931063548221857,257.951833410754,-15.198166589246,251.6847303698899,-21.465269630110072,245.41762732895427,-27.73237267104571,1.0,1.0,26022.012520719443,26022.012520719443,275.9763703170075,2.826370317007502,275.9763703170075,275.9763703170075,77059.82471472408,77076.53963005538,-16.714915331307566,0.0,8546.071908451686,8546.071908451686,0.8863209729584824,3930.355429416216,275.9763703170075,2.826370317007502,1.0,0.002,0.13621375116781795,0.004939199511140498,0.00021053975324431473,0.0017894602470926693,0.10526987662215737,0.10526987662215737,0.0,3.369839129963026e-13,1.0,1.000057488909374,0.028311429831376245,0.09245331900420056,0.0,5.3088885683557345e-06,6.8130561704932004,0.0,1600497.360100355,266.95745950957394,3.268564398695162e-05,1.0,1283330.03843841,2602.9010554280862,,,,,,,,,,,,,,,,,,,3.0,15265.635317455923,1527.637198133489,0.3724085929415527,6.173730061729009,3.1284465217486197
695.0,-29.476847043544254,4.746733113077187,35.03455012218034,24.94655818389731,5.340450458948498,-25.995117293252644,-39.530566544830776,1.858720708552803,-6.193292585112374,-6.1933278223927655,40.07005103079406,41191.58460444976,25718.58180182628,25718.58180182628,66910.16640627604,77069.25590826446,77077.245387329,25718.58180182628,102795.82718915529,102795.82718915529,102795.82718915529,129940.26437067418,125525.1084842661,4415.1558864080935,0.0,90755.51760388979,54877.84629966597,39864.07922691535,27144.4371815189,67008.51640843425,20625.212766097928,1527.699599438318,0.0,0.8804411113971653,2.760083702395027,0.001494314320929203,1.0,1.0,-6.162651373542531,338458.50399085216,1557555.8440903958,4.601910797704446,1557555.8440903958,4.601910797704446,0.7598320284990274,0.09245357026370891,3.9108303659340153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108303659340153,1.2830455037348476,1.2833450236742534,3.0480839179513795,6458.524062094929,15265.639482447921,6462.541218145228,0.0003304915623451827,23206.20152549492,2366.3739937180303,19316.968174294405,1969.7825632906656,0.8324054306376809,0.8324054306376809,35383.37964422937,35405.22815468563,0.9992286864822064,0.8,4270.399070477544,4273.035954225843,0.9992286864822064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.496818050663,4632.441516551485,5.9389448560784945,4.746733113077187,-3.434145450911427,8.180878563988614,3.128102740845088,3.5,0.8937436402414537,0.6,0.0002334323654385558,0.9471160203470161,0.0002464664945198878,198.4951358271505,0.0,0.0,0.0,0.0,8.314917139737086e-05,0.00015028319404118495,0.00058773207874582,0.09245357024449495,0.09245357024449495,0.09245357024449495,0.09245943580052389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488712.00040858873,595.3326082781836,0.0,0.09245357024449495,0.09245357026370891,0.09245357026370891,0.3724072748948773,0.3724072748948773,0.5,9.793689981878858,0.030102984672680577,0.030102984672680577,-2.8421709430404007e-12,3.5237280371802626e-05,0.030676448850215365,-2.8421709430404007e-12,27144.4371815189,20625.212766097928,0.7598320284990274,0.9985322760832557,0.6147216325963164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483750609006727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0847334360954,261.0847334360954,-12.065266563904572,245.4169710567081,276.7524958155175,123106.36848921483,123215.29220829062,-108.92371907580048,0.0,nan,276.7524958155175,3.6024958155175,270.4853908637205,-2.6646091362794664,264.21828591199136,-8.931714088008619,257.951180960168,-15.19881903983196,251.68407600846706,-21.465923991532918,245.4169710567081,-27.733028943291885,1.0,1.0,26022.012520719443,26022.012520719443,275.97569825333017,2.825698253330188,275.97569825333017,275.97569825333017,77059.67551172906,77077.245387329,-17.56987559994741,0.0,8546.071908451686,8546.071908451686,0.8863191435842069,3930.3845177636854,275.97569825333017,2.825698253330188,1.0,0.002,0.13620799881609272,0.00493908638330889,0.00021053053497233155,0.0017894694650989953,0.10526526748616577,0.10526526748616577,0.0,7.132662516173838e-14,1.0,1.0000622905409178,0.030676448853057536,0.09245357026370891,0.0,5.752351951280845e-06,7.382180895517091,0.0,1600496.4854757665,266.9567074148876,3.523728321397357e-05,1.0,1283332.6190817202,2602.890585093749,,,,,,,,,,,,,,,,,,,3.0,15265.639482447921,1527.699599438318,0.3724072748948773,6.173730061729009,3.128102740845088
696.0,-29.47750959350479,4.746995679887486,35.0345849588953,24.94584481408822,5.339805270032663,-25.995778107156557,-39.53118065893648,1.8580737835745125,-6.193970813713349,-6.194005421811966,40.07010562750688,41191.705018416484,25718.491984998378,25718.491984998378,66910.19700341485,77069.44936894863,77077.32159929296,25718.491984998378,102795.81358429135,102795.81358429135,102795.81358429135,129940.88271864061,125525.64313509109,4415.239583549526,0.0,90755.79984697985,54878.05549601568,39864.16038996018,27145.069134349258,67009.22952430944,20625.63667610709,1527.7448778495684,0.0,0.88043728730326,2.76001418144149,0.001494314320929203,1.0,1.0,-6.163913990606886,338449.4748594799,1557558.2016025973,4.602040532783443,1557558.2016025973,4.602040532783443,0.7598299556366757,0.0924537034838091,3.9108537853512093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108537853512093,1.283048521952361,1.2833480425963533,3.0480950006475416,6458.547544998209,15265.64372767862,6462.527260120263,0.0003304856850916547,23206.134728667603,2366.367182337251,19316.926452823714,1969.7783088846563,0.8324060287799945,0.8324060287799945,35383.54915454935,35405.22815468563,0.999234670212333,0.8,4270.4195285773685,4273.035954225843,0.999234670212333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.211435345101,4632.441516551485,5.939315520501533,4.746995679887486,-3.434752932394087,8.181748612281574,3.1277591748714686,3.5,0.8936454785347053,0.6,0.0002334323654385558,0.9471810556041271,0.00024644957166047724,198.49567553905726,0.0,0.0,0.0,0.0,8.314341615788426e-05,0.00015028894928067153,0.0005877581061907702,0.09245370348234047,0.09245370348234047,0.09245370348234047,0.0924594456157922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488711.4337243,595.332795356341,0.0,0.09245370348234047,0.0924537034838091,0.0924537034838091,0.3724060138962054,0.3724060138962054,0.5,9.793862246938192,0.03034370890958371,0.03034370890958371,8.697043085703626e-12,3.460809864463954e-05,0.03009143120510771,8.697043085703626e-12,27145.069134349258,20625.63667610709,0.7598299556366757,0.9985221062591286,0.6147168876710194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483789818709014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08408150922145,261.08408150922145,-12.065918490778529,245.41631380088268,276.7518492175921,123107.13134519703,123216.12723716644,-108.99589196943111,0.0,nan,276.7518492175921,3.6018492175921324,270.48474213421855,-2.6652578657814274,264.21763505090263,-8.932364949097348,257.95052796750934,-15.199472032490633,251.6834208842233,-21.466579115776682,245.41631380088268,-27.7336861991173,1.0,1.0,26022.012520719443,26022.012520719443,275.97502957168797,2.825029571687992,275.97502957168797,275.97502957168797,77059.85260047871,77077.32159929296,-17.468998814249062,0.0,8546.071908451686,8546.071908451686,0.8863176633645394,3930.408054277965,275.97502957168797,2.825029571687992,1.0,0.002,0.13620235618871676,0.004938986847608571,0.00021052151972057208,0.0017894784813754356,0.10526075986028603,0.10526075986028603,0.0,1.0960073994203956e-12,1.0,1.0000611023832509,0.030091431196410667,0.0924537034838091,0.0,5.6426288281348146e-06,7.241382707382791,0.0,1600495.6925299491,266.9560291862866,3.4608089947596454e-05,1.0,1283334.9362404277,2602.881183835821,,,,,,,,,,,,,,,,,,,3.0,15265.64372767862,1527.7448778495684,0.3724060138962054,6.173730061729009,3.1277591748714686
697.0,-29.478175946184795,4.747258117867106,35.034619541446375,24.945129942521476,5.339167849245069,-25.996441566722506,-39.53179892906917,1.8574334687519038,-6.194692040389441,-6.194726245758423,40.07016796574839,41191.8467639283,25718.50743383917,25718.50743383917,66910.35419776748,77069.64292691,77077.36814421625,25718.50743383917,102795.87557805542,102795.87557805542,102795.87557805542,129941.64808260826,125526.32410999668,4415.323972611577,0.0,90756.09321153471,54878.297044500556,39864.21796337128,27145.77250455284,67009.99046792412,20626.10986911436,1527.7945825751644,0.0,0.8804332031345393,2.7599402236432926,0.001494314320929203,1.0,1.0,-6.165008321579933,338439.86996182706,1557560.893400798,4.602179091891498,1557560.893400798,4.602179091891498,0.7598276993463711,0.09245386692534466,3.910879054188201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910879054188201,1.2830515093442887,1.2833510306856712,3.0481075979458376,6458.574237161664,15265.647893026293,6462.511079313402,0.00033047898251694653,23206.05980242295,2366.3595419866065,19316.878087309186,1969.773376974725,0.8324066322233775,0.8324066322233775,35383.732050787796,35405.22815468563,0.9992411264746696,0.8,4270.441602215741,4273.035954225843,0.9992411264746696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.926590150508,4632.441516551485,5.939709807630988,4.747258117867106,-3.435392492939972,8.182650610807078,3.127416271047704,3.5,0.8935475060136298,0.6,0.0002334323654385558,0.9472464689919726,0.0002464325527515205,198.49621835161213,0.0,0.0,0.0,0.0,8.313762234168185e-05,0.00015029474309687395,0.000587784562732161,0.09245386681385687,0.09245386681385687,0.09245386681385687,0.0924595472141767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488710.91342423484,595.3329677215444,0.0,0.09245386681385687,0.09245386692534466,0.09245386692534466,0.3724047397397469,0.3724047397397469,0.5,9.794032658928963,0.030477094225034307,0.030477094225034307,5.042011252953671e-11,3.4205368990569696e-05,0.029717924178498833,5.042011252953671e-11,27145.77250455284,20626.10986911436,0.7598276993463711,0.998513113202063,0.6147120224356057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483829200398584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08342958961396,261.08342958961396,-12.06657041038602,245.4156551540943,276.75120402514904,123108.03007208857,123217.02474268885,-108.99467060028974,0.0,nan,276.75120402514904,3.601204025149059,270.4840942509121,-2.6659057490878695,264.21698447673896,-8.93301552326102,257.94987470249015,-15.200125297509828,251.68276492829918,-21.4672350717008,245.4156551540943,-27.734344845905667,1.0,1.0,26022.012520719443,26022.012520719443,275.9743141940944,2.824314194094427,275.9743141940944,275.9743141940944,77060.21340288583,77077.36814421625,-17.15474133042153,0.0,8546.071908451686,8546.071908451686,0.8863160662509233,3930.433449459142,275.9743141940944,2.824314194094427,1.0,0.002,0.13619678362424903,0.004938879124977711,0.0002105125940531079,0.001789487406550307,0.10525629702655395,0.10525629702655395,0.0,6.034148875011525e-13,1.0,1.000060343664351,0.02971792412807872,0.09245386692534466,0.0,5.5725679634758205e-06,7.151484888270971,0.0,1600494.8496890941,266.95530795961054,3.4205318570457166e-05,1.0,1283337.4012024289,2602.871182958672,,,,,,,,,,,,,,,,,,,3.0,15265.647893026293,1527.7945825751644,0.3724047397397469,6.173730061729009,3.127416271047704
698.0,-29.478843367903803,4.747520422177435,35.03465393581526,24.944379936810606,5.338489642492583,-25.997110066826963,-39.53241796754298,1.856756340507486,-6.195412606428874,-6.195446522483189,40.070231699274515,41191.98903396308,25718.523473777077,25718.523473777077,66910.51250774016,77069.86189737229,77077.43829495009,25718.523473777077,102795.96176872717,102795.96176872717,102795.96176872717,129942.4415942273,125527.03389299486,4415.407701232449,0.0,90756.3969573462,54878.52409036683,39864.303185532626,27146.47982550014,67010.78301103276,20626.58598000063,1527.8444563768262,0.0,0.8804291165189208,2.7598663220263973,0.001494314320929203,1.0,1.0,-6.165996339836681,338430.2725686001,1557563.6454518612,4.602317734847854,1557563.6454518612,4.602317734847854,0.7598254400787896,0.09245403032655777,3.9109044900434995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109044900434995,1.2830546685045492,1.2833541905834203,3.0481199172922326,6458.600340378394,15265.65196010782,6462.495251801119,0.0003304724275034264,23205.98654055516,2366.3520713551684,19316.830777815794,1969.7685527489812,0.8324072214752596,0.8324072214752597,35383.916155668674,35405.22815468563,0.9992476254106758,0.8,4270.46382172445,4273.035954225843,0.9992476254106758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.642063718408,4632.441516551485,5.9401038458337005,4.747520422177435,-3.4360315295381865,8.183551951715621,3.1270737659713683,3.5,0.8934496474203909,0.6,0.0002334323654385558,0.947311992208969,0.0002464155076240844,198.49676203798478,0.0,0.0,0.0,0.0,8.313182169923457e-05,0.00015030054373932122,0.0005878110713660907,0.09245403035378363,0.09245403035378363,0.09245403035378363,0.09245966050349688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488710.4071445845,595.333135593058,0.0,0.09245403035378363,0.09245403032655777,0.09245403032655777,0.37240345979398554,0.37240345979398554,0.5,9.79420156324814,0.03053006134592806,0.03053006134592806,3.524291969370097e-12,3.3916054292149056e-05,0.029450182646485246,3.524291969370097e-12,27146.47982550014,20626.58598000063,0.7598254400787896,0.9985036661446548,0.6147068752678381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483868808336193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0827738710423,261.0827738710423,-12.067226128957657,245.4149948138598,276.7505529282414,123108.47537309192,123218.1052059814,-109.62983288947952,0.0,nan,276.7505529282414,3.6005529282414273,270.4834413053452,-2.666558694654782,264.2163296825223,-8.933670317477663,257.94921805956653,-15.200781940433444,251.68210643671875,-21.467893563281223,245.4149948138598,-27.73500518614017,1.0,1.0,26022.012520719443,26022.012520719443,275.9736021259051,2.823602125905097,275.9736021259051,275.9736021259051,77060.44265365157,77077.43829495009,-16.99564129851933,0.0,8546.071908451686,8546.071908451686,0.8863144585791196,3930.459012493717,275.9736021259051,2.823602125905097,1.0,0.002,0.1361912612875569,0.004938771291488567,0.00021050374628447051,0.0017894962546199232,0.10525187314223526,0.10525187314223526,0.0,9.043937473918184e-13,1.0,1.0000597996979848,0.029450182642960954,0.09245403032655777,0.0,5.522340275198923e-06,7.08703941930057,0.0,1600494.0077755824,266.9545873935711,3.391605076785709e-05,1.0,1283339.8642834055,2602.8611897683686,,,,,,,,,,,,,,,,,,,3.0,15265.65196010782,1527.8444563768262,0.37240345979398554,6.173730061729009,3.1270737659713683
699.0,-29.479500236227114,4.747783479623381,35.03468834607446,24.943576042447262,5.3377521417612135,-25.997774998451984,-39.53303648214785,1.8560269042145763,-6.196085624246905,-6.196119839874001,40.0703009472331,41192.18252579857,25718.433109396196,25718.433109396196,66910.61563519476,77070.12443156104,77077.73162003339,25718.433109396196,102796.16472942958,102796.16472942958,102796.16472942958,129943.3375239464,125527.84623036231,4415.49129358409,0.0,90756.72074097698,54878.77883611278,39864.37989429355,27147.17279451681,67011.55268881036,20627.054272635723,1527.8925480272808,0.0,0.880425259858557,2.759797232284165,0.001494314320929203,1.0,1.0,-6.166391480134791,338421.30108297215,1557566.6356242076,4.6024485770839005,1557566.6356242076,4.6024485770839005,0.7598232946305915,0.09245417760164801,3.9109310505211927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109310505211927,1.2830580717268405,1.2833575946001752,3.048132533282421,6458.627072147726,15265.655983561175,6462.478974990882,0.0003304657098103334,23205.911730119155,2366.344442813719,19316.782125340753,1969.763591577221,0.8324078084063956,0.8324078084063956,35384.10840031794,35405.22815468563,0.999254411691019,0.8,4270.487023616971,4273.035954225843,0.999254411691019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.357854699402,4632.441516551485,5.940472922902302,4.747783479623381,-3.436635109881296,8.184418589504677,3.126731657968096,3.5,0.8933519022765989,0.6,0.0002334323654385558,0.9473764841352238,0.0002463987330777326,198.497297130396,0.0,0.0,0.0,0.0,8.312602633927606e-05,0.00015030633909927975,0.0005878377286735408,0.09245417759206993,0.09245417759206993,0.09245417759206993,0.09245985113875597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488709.9212612216,595.3332970985691,0.0,0.09245417759206993,0.09245417760164801,0.09245417760164801,0.37240217542615034,0.37240217542615034,0.5,9.794371769381923,0.030611230378724485,0.030611230378724485,-2.0406787371030077e-11,3.4215627067624155e-05,0.029728359739181087,-2.0406787371030077e-11,27147.17279451681,20627.054272635723,0.7598232946305915,0.9984937365339923,0.6147027023398142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483908480034524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08211061315984,261.08211061315984,-12.067889386840136,245.4143343718236,276.7498868545065,123108.39634561315,123219.28666919035,-110.89032357718904,0.0,nan,276.7498868545065,3.599886854506508,270.48277635798047,-2.6672236420195077,264.2156658614779,-8.934334138522104,257.9485553648308,-15.201444635169196,251.68144486834018,-21.468555131659798,245.4143343718236,-27.735665628176378,1.0,1.0,26022.012520719443,26022.012520719443,275.97296313131034,2.8229631313103596,275.97296313131034,275.97296313131034,77060.24558972448,77077.73162003339,-17.486030308908084,0.0,8546.071908451686,8546.071908451686,0.8863127798236754,3930.4857057737986,275.97296313131034,2.8229631313103596,1.0,0.002,0.13618568680589954,0.004938672243833436,0.000210494838296344,0.00178950516143529,0.105247419148172,0.105247419148172,0.0,-2.68366058542302e-13,1.0,1.0000603641783548,0.029728359759587875,0.09245417760164801,0.0,5.57448142773828e-06,7.15396707410188,0.0,1600493.2222304496,266.9539143757531,3.4215647474411526e-05,1.0,1283342.1667716347,2602.8518481833466,,,,,,,,,,,,,,,,,,,4.0,15265.655983561175,1527.8925480272808,0.37240217542615034,6.173730061729009,3.126731657968096
700.0,-29.480169961906977,4.748047532733875,35.03472246607758,24.943106690794252,5.3373655107571905,-25.99841641465343,-39.53363267993552,1.855611960847414,-6.196743986948661,-6.1967780641177255,40.07036138996407,41192.137713913115,25718.313610422447,25718.313610422447,66910.45132433556,77070.13983313901,77077.93976969282,25718.313610422447,102796.25338011526,102796.25338011526,102796.25338011526,129944.07292541485,125528.4994122519,4415.573513162954,0.0,90756.90793778817,54878.90580812053,39864.44681074182,27147.819545299582,67012.26635604141,20627.489815750236,1527.9381040295284,0.0,0.8804215168236913,2.7597296983752715,0.001494314320929203,1.0,1.0,-6.167177723201348,338412.53088405734,1557569.245583479,4.602575565138023,1557569.245583479,4.602575565138023,0.7598212365206956,0.09245430539090986,3.910948338156441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910948338156441,1.2830600076743752,1.2833595309996464,3.0481414078561095,6458.645876304452,15265.660196186835,6462.468183666249,0.00033046103034898005,23205.857017423437,2366.3388636714308,19316.74986934927,1969.760302381473,0.8324083809895861,0.8324083809895861,35384.23352802412,35405.22815468563,0.9992588287327838,0.8,4270.5021252055,4273.035954225843,0.9992588287327838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.074185208374,4632.441516551485,5.940834578048361,4.748047532733875,-3.437226872259735,8.18527440499361,3.1263902143345854,3.5,0.8932543469527386,0.6,0.0002334323654385558,0.9474422432851511,0.00024638163127406573,198.49784269952633,0.0,0.0,0.0,0.0,8.312044043697204e-05,0.00015031192500158377,0.0005878621732900396,0.09245430541623904,0.09245430541623904,0.09245430541623904,0.0924599522419779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488709.39665164414,595.3334707727447,0.0,0.09245430541623904,0.09245430539090986,0.09245430539090986,0.37240089788658437,0.37240089788658437,0.5,9.794541173825863,0.03064515102613541,0.03064515102613541,-1.3983481039758772e-11,3.4077169061674795e-05,0.029600340916374535,-1.3983481039758772e-11,27147.819545299582,20627.489815750236,0.7598212365206956,0.9984806508234643,0.6146954871673205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483947524648817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0814719151786,261.0814719151786,-12.068528084821367,245.41367481544134,276.74926901492734,123111.99529637284,123218.77943802079,-106.78414164795328,0.0,nan,276.74926901492734,3.5992690149273585,270.4821501750154,-2.6678498249845575,264.21503133519434,-8.934968664805638,257.94791249518704,-15.202087504812937,251.68079365530625,-21.46920634469373,245.41367481544134,-27.736325184558638,1.0,1.0,26022.012520719443,26022.012520719443,275.97232926324585,2.8223292632458765,275.97232926324585,275.97232926324585,77061.0643377248,77077.93976969282,-16.87543196801562,0.0,8546.071908451686,8546.071908451686,0.8863116871573278,3930.503079847223,275.97232926324585,2.8223292632458765,1.0,0.002,0.13618013635605727,0.004938575854153896,0.00021048597401894775,0.0017895140267750736,0.10524298700947388,0.10524298700947388,0.0,7.940210988710561e-13,1.0,1.0000601039353616,0.029600340930358016,0.09245430539090986,0.0,5.550454577523258e-06,7.123144897420545,0.0,1600492.453163841,266.9532560130513,3.4077183045155834e-05,1.0,1283344.4176385023,2602.842716081481,,,,,,,,,,,,,,,,,,,3.0,15265.660196186835,1527.9381040295284,0.37240089788658437,6.173730061729009,3.1263902143345854
701.0,-29.48082556097341,4.748310619997371,35.034757696100016,24.942061851639323,5.336382937593086,-25.999104710997635,-39.534273476432986,1.8546620889699463,-6.1974998824268255,-6.197535537923222,40.07046166646938,41192.51075969499,25718.42953724011,25718.42953724011,66910.94029693509,77070.5767130871,77078.39642229945,25718.42953724011,102796.82595953956,102796.82595953956,102796.82595953956,129945.53707429592,125529.87172486552,4415.665349430398,0.0,90757.33731899287,54879.27137091804,39864.517720083146,27148.711114756363,67013.22883483951,20628.097403867865,1527.997608902869,0.0,0.8804170937326752,2.7596519597485805,0.001494314320929203,1.0,1.0,-6.166466394568317,338402.4385022797,1557573.5756011175,4.602725626017097,1557573.5756011175,4.602725626017097,0.7598186638280484,0.09245454459180745,3.9109829281055424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109829281055424,1.2830644393905837,1.2833639637504146,3.0481578384037666,6458.680690663326,15265.664129341174,6462.44636083355,0.00033045223763587177,23205.761566173645,2366.329130352735,19316.684639441948,1969.7536507820662,0.8324089939629178,0.8324089939629178,35384.483889347954,35405.22815468563,0.9992676665667403,0.8,4270.5323411649515,4273.035954225843,0.9992676665667403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.791117145972,4632.441516551485,5.941249841178893,4.748310619997371,-3.4378927890670616,8.186203409064433,3.126049509488957,3.5,0.8931570027111305,0.6,0.0002334323654385558,0.9475066201382597,0.00024636489126006684,198.4983767637988,0.0,0.0,0.0,0.0,8.311443706685115e-05,0.00015031792837170464,0.0005878908516499286,0.09245454454487907,0.09245454454487907,0.09245454454487907,0.09246048394635108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488709.0224214617,595.3335974711314,0.0,0.09245454454487907,0.09245454459180745,0.09245454459180745,0.37239961875363464,0.37239961875363464,0.5,9.794719350266133,0.03100165228130436,0.03100165228130436,6.991740519879386e-12,3.565549639006349e-05,0.031069143354898188,6.991740519879386e-12,27148.711114756363,20628.097403867865,0.7598186638280484,0.9984736067835723,0.6146922253398334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483987333728183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08080041936716,261.08080041936716,-12.069199580632812,245.41301300609098,276.7485878326532,123109.18621149303,123221.45383681929,-112.26762532625246,0.0,nan,276.7485878326532,3.598587832653209,270.481472867348,-2.6685271326520024,264.2143579020536,-8.935642097946356,257.94724293666974,-15.202757063330239,251.6801279713876,-21.46987202861237,245.41301300609098,-27.736986993909,1.0,1.0,26022.012520719443,26022.012520719443,275.971625223651,2.82162522365104,275.971625223651,275.971625223651,77060.36857349983,77078.39642229945,-18.027848799625644,0.0,8546.071908451686,8546.071908451686,0.886309500894343,3930.53784274607,275.971625223651,2.82162522365104,1.0,0.002,0.13617431049892864,0.004938462522431172,0.00021047664107666297,0.0017895233557652225,0.10523832053833149,0.10523832053833149,0.0,-3.1581143949965806e-12,1.0,1.0000630857416823,0.031069143347906447,0.09245454459180745,0.0,5.8258542076653e-06,7.476592565806314,0.0,1600491.5726551479,266.95250011757315,3.565548939832297e-05,1.0,1283347.0078892591,2602.8322071055877,,,,,,,,,,,,,,,,,,,4.0,15265.664129341174,1527.997608902869,0.37239961875363464,6.173730061729009,3.126049509488957
