time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
702.0,-29.481495361832263,4.7485755076837,35.03479132069083,24.94166203485804,5.33606053123271,-25.99973977249344,-39.534864959400124,1.8543049400267768,-6.198116054546972,-6.198149684204491,40.07048579258981,41192.408725277994,25718.213466025227,25718.213466025227,66910.62219130322,77070.5421388709,77078.22152075736,25718.213466025227,102796.43498678258,102796.43498678258,102796.43498678258,129945.60207773572,125529.85930001254,4415.742777723172,0.0,90757.48721750357,54879.35379657096,39864.59268992512,27149.167090953142,67013.75978087826,20628.39711544328,1528.0330577402144,0.0,0.8804137225154387,2.759588976268748,0.001494314320929203,1.0,1.0,-6.168963067521872,338394.25595193694,1557574.6173865455,4.602840000947806,1557574.6173865455,4.602840000947806,0.759816941946526,0.09245460329207944,3.9109966149275674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109966149275674,1.2830661057103478,1.283365630459172,3.048164547034239,6458.694905446283,15265.66832317448,6462.438683617382,0.0003304487337943622,23205.718683339852,2366.324757520647,19316.66169172906,1969.751310766578,0.8324095433250738,0.8324095433250738,35384.58295415552,35405.22815468563,0.9992711635901125,0.8,4270.54429723773,4273.035954225843,0.9992711635901125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.508160315895,4632.441516551485,5.941588305599568,4.7485755076837,-3.4384510315835164,8.187026539267217,3.125708953368001,3.5,0.8930597009622859,0.6,0.0002334323654385558,0.9475723964166559,0.0002463477897006125,198.49892240010675,0.0,0.0,0.0,0.0,8.31088960514924e-05,0.0001503234693870634,0.0005879145799169728,0.09245460334156384,0.09245460334156384,0.09245460334156384,0.0924601646722623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488708.3344909056,595.3338225047789,0.0,0.09245460334156384,0.09245460329207944,0.09245460329207944,0.37239837640558876,0.37239837640558876,0.5,9.79488619403424,0.030858939077688774,0.030858939077688774,-7.275957614183426e-12,3.36296575369488e-05,0.029186616682636668,-7.275957614183426e-12,27149.167090953142,20628.39711544328,0.759816941946526,0.9984609490660981,0.6146858325807868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484026303321265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08016081309563,261.08016081309563,-12.069839186904346,245.41235290189454,276.7479687243023,123113.51195286507,123220.44796436664,-106.93601150155666,0.0,nan,276.7479687243023,3.5979687243023477,270.4808455598319,-2.669154440168086,264.2137223953618,-8.936277604638178,257.94659923082014,-15.203400769179837,251.67947606636318,-21.470523933636798,245.41235290189454,-27.73764709810544,1.0,1.0,26022.012520719443,26022.012520719443,275.9709906116465,2.8209906116465504,275.9709906116465,275.9709906116465,77061.3809900505,77078.22152075736,-16.84053070686059,0.0,8546.071908451686,8546.071908451686,0.8863086358157485,3930.551598002205,275.9709906116465,2.8209906116465504,1.0,0.002,0.13616883767170485,0.004938373856991761,0.00021046791592743737,0.0017895320866397042,0.10523395796371868,0.10523395796371868,0.0,2.567141377946003e-12,1.0,1.000059263272965,0.029186616689912626,0.09245460329207944,0.0,5.472833442208042e-06,7.023555916347441,0.0,1600490.8501341497,266.951883945453,3.362966481290641e-05,1.0,1283349.108010448,2602.8236866922607,,,,,,,,,,,,,,,,,,,3.0,15265.66832317448,1528.0330577402144,0.37239837640558876,6.173730061729009,3.125708953368001
703.0,-29.48216017576674,4.748839486328803,35.03482653614952,24.940830026194476,5.335301669646763,-26.000413991187845,-39.53548857299609,1.8535554850091258,-6.19886454246074,-6.198900540724881,40.07059895489529,41192.61549341837,25718.322562725567,25718.322562725567,66910.93805614393,77070.8225070087,77078.87405596794,25718.322562725567,102797.1966186935,102797.1966186935,102797.1966186935,129947.30628283572,125531.47005895968,4415.836223876046,0.0,90757.83146904482,54879.62445522354,39864.67445980142,27150.109664142226,67014.78412394365,20629.04197842593,1528.0948416038511,0.0,0.8804092860554691,2.75951190907328,0.001494314320929203,1.0,1.0,-6.167510311371586,338384.2521604409,1557579.503838029,4.602990517122295,1557579.503838029,4.602990517122295,0.7598143150659601,0.09245485715457759,3.9110254357017444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9110254357017444,1.2830696023936152,1.283369127958721,3.0481787023911857,6458.724898949057,15265.672210645242,6462.420119055047,0.00033044117504012606,23205.63569864904,2366.316295437182,19316.6062010099,1969.7456522879784,0.8324101288091175,0.8324101288091175,35384.7915578284,35405.22815468563,0.9992785273828699,0.8,4270.569473491093,4273.035954225843,0.9992785273828699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.226006791462,4632.441516551485,5.942000838766434,4.748839486328803,-3.439111314727615,8.187950801056418,3.1253693788533723,3.5,0.8929626796723921,0.6,0.0002334323654385558,0.9476376878368691,0.0002463308165501539,198.49946397690937,0.0,0.0,0.0,0.0,8.310305440602498e-05,0.00015032931103253083,0.000587941759179747,0.09245485715865356,0.09245485715865356,0.09245485715865356,0.09246085500575753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488708.01410489273,595.3339323155263,0.0,0.09245485715865356,0.09245485715457759,0.09245485715457759,0.37239709031584245,0.37239709031584245,0.5,9.795066130315677,0.031234533750534865,0.031234533750534865,1.4210854715202004e-12,3.5998264138470404e-05,0.03139022935329194,1.4210854715202004e-12,27150.109664142226,20629.04197842593,0.7598143150659601,0.9984504006219336,0.6146795223160422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484066117302443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0795080738034,261.0795080738034,-12.070491926196553,245.41169108638042,276.7473250612334,123112.9890398887,123222.1207612442,-109.13172135547705,0.0,nan,276.7473250612334,3.597325061233448,270.48019826626154,-2.6698017337384385,264.21307147130767,-8.936928528692306,257.945944676295,-15.20405532370495,251.6788178813424,-21.471182118657566,245.41169108638042,-27.738308913619562,1.0,1.0,26022.012520719443,26022.012520719443,275.9703161101133,2.8203161101133105,275.9703161101133,275.9703161101133,77061.24177535217,77078.87405596794,-17.63228061576956,0.0,8546.071908451686,8546.071908451686,0.8863068141906562,3930.580562880253,275.9703161101133,2.8203161101133105,1.0,0.002,0.13616295165578518,0.00493826199702811,0.00021045849292476016,0.0017895415076566036,0.10522924646238008,0.10522924646238008,0.0,5.813635163554043e-13,1.0,1.0000637369557444,0.03139022935187086,0.09245485715457759,0.0,5.886017527636403e-06,7.553830456779627,0.0,1600489.9793982916,266.95113545753924,3.599826271738493e-05,1.0,1283351.6756129935,2602.813269712137,,,,,,,,,,,,,,,,,,,3.0,15265.672210645242,1528.0948416038511,0.37239709031584245,6.173730061729009,3.1253693788533723
704.0,-29.48282800295724,4.749104124588666,35.03486108166275,24.940126086026453,5.334668889090207,-26.00107831375422,-39.53610701775176,1.8529191997660335,-6.199535150706026,-6.199570327563918,40.070650051504614,41192.73491506791,25718.24341159573,25718.24341159573,66910.97832666364,77071.00891810871,77078.8977579883,25718.24341159573,102797.14116958404,102797.14116958404,102797.14116958404,129947.86280367078,125531.94168786275,4415.921115808031,0.0,90758.11443767305,54879.840434155834,39864.74889279691,27150.72163408674,67015.47052688366,20629.451734181403,1528.138998622557,0.0,0.880405515973707,2.759443203593816,0.001494314320929203,1.0,1.0,-6.168946237058265,338375.32867052004,1557581.710238515,4.603118425797379,1557581.710238515,4.603118425797379,0.7598122809480643,0.09245498864125633,3.911049089933731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911049089933731,1.283072571083025,1.283372097341155,3.0481900853296744,6458.749018029799,15265.676175694025,6462.405589698305,0.0003304351245874046,23205.56770081627,2366.3093615879297,19316.562771790297,1969.7412237400436,0.8324106964687972,0.8324106964687972,35384.96276603471,35405.22815468563,0.9992845711088683,0.8,4270.59013650781,4273.035954225843,0.9992845711088683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4327.943979983558,4632.441516551485,5.942369755833448,4.749104124588666,-3.4397107618202196,8.188814886408885,3.1250299715907843,3.5,0.8928657061687956,0.6,0.0002334323654385558,0.9477032800758267,0.00024631376755378394,198.5000080113735,0.0,0.0,0.0,0.0,8.309726155404574e-05,0.00015033510388451007,0.0005879679712326061,0.09245498859025929,0.09245498859025929,0.09245498859025929,0.0924608287614285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488707.41632797214,595.3341293385045,0.0,0.09245498859025929,0.09245498864125633,0.09245498864125633,0.37239585830982835,0.37239585830982835,0.5,9.795241332131926,0.03135270568651549,0.03135270568651549,1.460875864722766e-11,3.5176857863916666e-05,0.030624090505625645,1.460875864722766e-11,27150.72163408674,20629.451734181403,0.7598122809480643,0.9984407749524328,0.6146750084899157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484105635069704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07885577731105,261.07885577731105,-12.071144222688929,245.41102849642718,276.7466830582044,123113.8949635896,123222.95265235392,-109.05768876432876,0.0,nan,276.7466830582044,3.5966830582044054,270.4795521458413,-2.670447854158681,264.2124212335136,-8.937578766486354,257.9452903211082,-15.204709678891788,251.67815940877185,-21.47184059122813,245.41102849642718,-27.7389715035728,1.0,1.0,26022.012520719443,26022.012520719443,275.9696490967146,2.8196490967146133,275.9696490967146,275.9696490967146,77061.44921409254,77078.8977579883,-17.448543895763578,0.0,8546.071908451686,8546.071908451686,0.8863053191165603,3930.6043353833998,275.9696490967146,2.8196490967146133,1.0,0.002,0.1361572093191066,0.004938164312086878,0.00021044932715321465,0.001789550671137861,0.10522466357660733,0.10522466357660733,0.0,-1.708924234761211e-12,1.0,1.0000621811200625,0.030624090491016887,0.09245498864125633,0.0,5.742335378275623e-06,7.369448881716241,0.0,1600489.1950218943,266.95046484929395,3.517684325515802e-05,1.0,1283353.9659833012,2602.8039775371076,,,,,,,,,,,,,,,,,,,3.0,15265.676175694025,1528.138998622557,0.37239585830982835,6.173730061729009,3.1250299715907843
705.0,-29.483488616557228,4.749369142670072,35.03489569060437,24.939350061491155,5.3339593525128794,-26.001743819613193,-39.53672560220582,1.8522145560030723,-6.200216950817548,-6.20025239801692,40.0707209728927,41192.90323120747,25718.197832936636,25718.197832936636,66911.10106414411,77071.25081843566,77079.15941902519,25718.197832936636,102797.35725196183,102797.35725196183,102797.35725196183,129948.78763861905,125532.77924666148,4416.008391957567,0.0,90758.4264775098,54880.07889198863,39864.830650579075,27151.430386657208,67016.26103723628,20629.930887499366,1528.1880582645372,0.0,0.8804016055984527,2.759373224621942,0.001494314320929203,1.0,1.0,-6.169375874898947,338366.24171725876,1557584.7726967323,4.603251095002146,1557584.7726967323,4.603251095002146,0.759810094485385,0.09245515222808137,3.9110746282207725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9110746282207725,1.2830758587259485,1.2833753857515606,3.048202178867537,6458.774642785345,15265.680058216782,6462.389995363613,0.0003304286853101472,23205.495958229174,2366.3020458800074,19316.516159280327,1969.7364705868292,0.8324112612827079,0.8324112612827079,35385.14761070942,35405.22815468563,0.9992910962164867,0.8,4270.6124453017965,4273.035954225843,0.9992910962164867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4327.662471884792,4632.441516551485,5.942745766338795,4.749369142670072,-3.4403190329500752,8.189688175620148,3.1246912032763907,3.5,0.8927689152218259,0.6,0.0002334323654385558,0.9477681686338589,0.0002462969037829495,198.50054617233843,0.0,0.0,0.0,0.0,8.309146776691508e-05,0.00015034089767164072,0.0005879944704674894,0.09245515221849177,0.09245515221849177,0.09245515221849177,0.09246104160195562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488706.90731359203,595.3342984525364,0.0,0.09245515221849177,0.09245515222808137,0.09245515222808137,0.37239460903454225,0.37239460903454225,0.5,9.795418013185698,0.03150213952562808,0.03150213952562808,1.0174971976084635e-11,3.5447199365989945e-05,0.030876523117967736,1.0174971976084635e-11,27151.430386657208,20629.930887499366,0.759810094485385,0.9984308290038183,0.6146702694786186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484145332167566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.078197521092,261.078197521092,-12.071802478907955,245.41036582106133,276.74602922113274,123114.02795160799,123224.0820529414,-110.05410133343875,0.0,nan,276.74602922113274,3.596029221132767,270.47889654108997,-2.671103458910011,264.2117638611203,-8.938236138879688,257.9446311810813,-15.205368818918657,251.67749850106662,-21.472501498933354,245.41036582106133,-27.739634178938644,1.0,1.0,26022.012520719443,26022.012520719443,275.9689976439582,2.8189976439581983,275.9689976439582,275.9689976439582,77061.37808677924,77079.15941902519,-17.781332245955127,0.0,8546.071908451686,8546.071908451686,0.8863037049583299,3930.630001361876,275.9689976439582,2.8189976439581983,1.0,0.002,0.1361514196710373,0.004938064599580378,0.0002104400829596043,0.0017895599166933044,0.10522004147980214,0.10522004147980214,0.0,-3.4709127932908146e-13,1.0,1.0000626932924028,0.030876523107792764,0.09245515222808137,0.0,5.7896477921145554e-06,7.430180959233827,0.0,1600488.3991381468,266.94978304918243,3.544718919101797e-05,1.0,1283356.2983492124,2602.7945150322544,,,,,,,,,,,,,,,,,,,4.0,15265.680058216782,1528.1880582645372,0.37239460903454225,6.173730061729009,3.1246912032763907
706.0,-29.48415452225689,4.749634510661847,35.034929794332136,24.938681988883786,5.3333651956608525,-26.002402550452974,-39.53733940199015,1.8516132238102878,-6.200899469947785,-6.200934255261202,40.07077561023326,41193.004037291765,25718.155842092492,25718.155842092492,66911.15987938426,77071.41207526939,77079.18806871562,25718.155842092492,102797.34391080812,102797.34391080812,102797.34391080812,129949.41511784837,125533.32226147113,4416.0928563772495,0.0,90758.69619068326,54880.288152522066,39864.8978201791,27152.071207040244,67016.96902721934,20630.360775071134,1528.2338899908914,0.0,0.880397757504213,2.759303281437123,0.001494314320929203,1.0,1.0,-6.170673813562928,338357.1577968844,1557587.131996344,4.603381651915171,1557587.131996344,4.603381651915171,0.7598079946741558,0.09245529246332472,3.911097559165214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911097559165214,1.2830786643633796,1.2833781920439524,3.0482133853466955,6458.798387969941,15265.684062990897,6462.375738295124,0.00033042273183209924,23205.42886433516,2366.295204206856,19316.473543948534,1969.7321250323541,0.8324118315967161,0.8324118315967161,35385.313583380426,35405.22815468563,0.9992969551403853,0.8,4270.632476444867,4273.035954225843,0.9992969551403853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4327.381413333548,4632.441516551485,5.9431220374634846,4.749634510661847,-3.4409268295422373,8.190561340204084,3.1243529906052627,3.5,0.8926722830300751,0.6,0.0002334323654385558,0.9478335818576787,0.00024627990599472837,198.50108864740227,0.0,0.0,0.0,0.0,8.308571916304408e-05,0.00015034664627551172,0.0005880204012768297,0.09245529245997731,0.09245529245997731,0.09245529245997731,0.09246106673140608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488706.33618218487,595.3344869790134,0.0,0.09245529245997731,0.09245529246332472,0.09245529246332472,0.3723933673588829,0.3723933673588829,0.5,9.79559124140312,0.03149839670157917,0.03149839670157917,6.104983185650781e-11,3.47853134030629e-05,0.030260441698260365,6.104983185650781e-11,27152.071207040244,20630.360775071134,0.7598079946741558,0.9984211588591524,0.6146652800809446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484184600688037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0775443966558,261.0775443966558,-12.072455603344167,245.40970321062414,276.74538558269415,123115.43291438352,123224.62902596363,-109.19611158011045,0.0,nan,276.74538558269415,3.5953855826941776,270.4782491082596,-2.6717508917403734,264.2111126338777,-8.938887366122287,257.9439761594471,-15.20602384055286,251.67683968503178,-21.473160314968197,245.40970321062414,-27.740296789375833,1.0,1.0,26022.012520719443,26022.012520719443,275.96831913909506,2.818319139095081,275.96831913909506,275.96831913909506,77061.74022889245,77079.18806871562,-17.447839823173126,0.0,8546.071908451686,8546.071908451686,0.8863022555967262,3930.65304696104,275.96831913909506,2.818319139095081,1.0,0.002,0.13614574556714776,0.004937964432369321,0.00021043101747362863,0.0017895689828295652,0.10521550873681432,0.10521550873681432,0.0,3.0319366808861936e-13,1.0,1.0000614421290948,0.030260441637210533,0.09245529246332472,0.0,5.67410421211998e-06,7.281910608012334,0.0,1600487.6010673183,266.9491005300522,3.4785252353231044e-05,1.0,1283358.6299768786,2602.785055571871,,,,,,,,,,,,,,,,,,,3.0,15265.684062990897,1528.2338899908914,0.3723933673588829,6.173730061729009,3.1243529906052627
707.0,-29.48481528266337,4.749899690961358,35.034963924926515,24.937832063902192,5.3325864100959555,-26.003075113353887,-39.537962806038536,1.85084624190329,-6.20160757548507,-6.201642406379548,40.07084459329461,41193.22941739963,25718.178369721514,25718.178369721514,66911.40778712113,77071.70716991909,77079.33755943697,25718.178369721514,102797.51592915849,102797.51592915849,102797.51592915849,129950.30932683375,125534.13016275043,4416.179164083327,0.0,90759.04696384876,54880.569215719865,39864.975275698765,27152.79339767526,67017.76867337403,20630.848189858505,1528.2842048714017,0.0,0.8803937148664838,2.7592306327284595,0.001494314320929203,1.0,1.0,-6.17133906015863,338347.72378232394,1557590.1107645452,4.6035188100352675,1557590.1107645452,4.6035188100352675,0.7598057366585662,0.09245546480241813,3.911126728424988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911126728424988,1.2830822428909885,1.283381771406949,3.0482276175941747,6458.828544394527,15265.687939726162,6462.35705452449,0.00033041513042669757,23205.345483754612,2366.2867017538724,19316.41769690779,1969.7264302190647,0.8324124159422944,0.8324124159422944,35385.52470828717,35405.22815468563,0.9993044079722401,0.8,4270.657956984448,4273.035954225843,0.9993044079722401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4327.100797415184,4632.441516551485,5.9435126598124075,4.749899690961358,-3.441554117614324,8.191453808575682,3.124015325187232,3.5,0.892575807196352,0.6,0.0002334323654385558,0.9478984944637004,0.0002462630406124092,198.50162693382254,0.0,0.0,0.0,0.0,8.307988098576254e-05,0.00015035248445279326,0.0005880476206284222,0.09245546478644465,0.09245546478644465,0.09245546478644465,0.09246125185481474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488705.8325918711,595.3346542327305,0.0,0.09245546478644465,0.09245546480241813,0.09245546480241813,0.37239211352167073,0.37239211352167073,0.5,9.795764853645917,0.03151341865645918,0.03151341865645918,-8.071765478234738e-12,3.4830894492188236e-05,0.03030334622093278,-8.071765478234738e-12,27152.79339767526,20630.848189858505,0.7598057366585662,0.9984129449792447,0.6146613089755939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448422418399961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0768791543067,261.0768791543067,-12.073120845693268,245.4090398635885,276.7447184450439,123114.92099860775,123226.14310951452,-111.22211090675428,0.0,nan,276.7447184450439,3.5947184450438954,270.477582728715,-2.672417271284985,264.2104470124958,-8.939552987504157,257.9433112961374,-15.206688703862596,251.67617557985974,-21.473824420140232,245.4090398635885,-27.740960136411474,1.0,1.0,26022.012520719443,26022.012520719443,275.967628480308,2.8176284803080307,275.967628480308,275.967628480308,77061.59981236001,77079.33755943697,-17.73774707695702,0.0,8546.071908451686,8546.071908451686,0.8863004119371993,3930.682362067113,275.967628480308,2.8176284803080307,1.0,0.002,0.1361400634396277,0.004937859501624001,0.00021042192822126203,0.0017895780716146337,0.10521096411063101,0.10521096411063101,0.0,-1.6410440714653696e-13,1.0,1.0000615288884336,0.030303346229004546,0.09245546480241813,0.0,5.6821276309570835e-06,7.2922212912677855,0.0,1600486.774124478,266.9483924245149,3.4830902563953714e-05,1.0,1283361.0515080073,2602.7752314235804,,,,,,,,,,,,,,,,,,,4.0,15265.687939726162,1528.2842048714017,0.37239211352167073,6.173730061729009,3.124015325187232
708.0,-29.485487216954564,4.750165288292746,35.03499710202544,24.937259195745014,5.33209213648054,-26.00372928166712,-39.5385722053237,1.8503342006072798,-6.202284875592454,-6.202318327751088,40.070885335994106,41193.260537305134,25718.128315036676,25718.128315036676,66911.38885234181,77071.79772811469,77079.1881880475,25718.128315036676,102797.31650308418,102797.31650308418,102797.31650308418,129950.68876820538,125534.42967490487,4416.259093300509,0.0,90759.27830167566,54880.74110856321,39865.0413256805,27153.3722651212,67018.4135908017,20631.23344341007,1528.3269615399383,0.0,0.8803899505303867,2.759161310942201,0.001494314320929203,1.0,1.0,-6.17329343834399,338338.7193273542,1557591.870081651,4.603646526706356,1557591.870081651,4.603646526706356,0.7598037268435756,0.09245557781153375,3.911146996901589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911146996901589,1.2830846319466107,1.2833841610202832,3.048237738587716,6458.849989565356,15265.691897341943,6462.3443397205265,0.00033040976479603736,23205.28437657167,2366.280470555355,19316.379691507867,1969.7225547468165,0.8324129701685496,0.8324129701685498,35385.67140980981,35405.22815468563,0.999309586627757,0.8,4270.67566230407,4273.035954225843,0.999309586627757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4326.820489886221,4632.441516551485,5.943886134206822,4.750165288292746,-3.4421570495829052,8.192322337875652,3.1236780454286874,3.5,0.8924794415510535,0.6,0.0002334323654385558,0.9479645097022618,0.00024624589111661217,198.50217432600726,0.0,0.0,0.0,0.0,8.307417432956264e-05,0.00015035819110899317,0.0005880729876154939,0.09245557782683586,0.09245557782683586,0.09245557782683586,0.09246112026950262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488705.22779195156,595.3348530319723,0.0,0.09245557782683586,0.09245557781153375,0.09245557781153375,0.37239086287400996,0.37239086287400996,0.5,9.795931126750927,0.03125818402469349,0.03125818402469349,-2.2168933355715126e-12,3.345215861827455e-05,0.02902488940708281,-2.2168933355715126e-12,27153.3722651212,20631.23344341007,0.7598037268435756,0.9984030547318926,0.6146558584454306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44842634616743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07622884620577,261.07622884620577,-12.073771153794212,245.40837657033393,276.74408112209693,123117.43623029957,123226.16147767544,-108.72524737587443,0.0,nan,276.74408112209693,3.594081122096952,270.4769402117024,-2.6730597882975644,264.2097993013947,-8.940200698605281,257.9426583910282,-15.207341608971774,251.67551748067805,-21.474482519321924,245.40837657033393,-27.74162342966605,1.0,1.0,26022.012520719443,26022.012520719443,275.96693508056853,2.8169350805685553,275.96693508056853,275.96693508056853,77062.30768351136,77079.1881880475,-16.88050453613687,0.0,8546.071908451686,8546.071908451686,0.8862991308552859,3930.702731886097,275.96693508056853,2.8169350805685553,1.0,0.002,0.13613462105845092,0.004937759430782088,0.00021041322351612342,0.0017895867768048422,0.1052066117580617,0.1052066117580617,0.0,3.2096547641913276e-13,1.0,1.0000589329413387,0.029024889409299703,0.09245557781153375,0.0,5.442383664558941e-06,6.984555801504221,0.0,1600485.981104811,266.9477151244075,3.345216083516789e-05,1.0,1283363.3628198574,2602.7658544844317,,,,,,,,,,,,,,,,,,,3.0,15265.691897341943,1528.3269615399383,0.37239086287400996,6.173730061729009,3.1236780454286874
709.0,-29.48614900073407,4.750430420597264,35.035030875332026,24.936365300696366,5.331262987397153,-26.004407801925264,-39.53920399127526,1.849521789689668,-6.203004035284096,-6.203038375910656,40.07096889739413,41193.519661221384,25718.184129821737,25718.184129821737,66911.70379104312,77072.12504436173,77079.5077086385,25718.184129821737,102797.69183846023,102797.69183846023,102797.69183846023,129951.85840844335,125535.5129360719,4416.345472371452,0.0,90759.6431504108,54881.037771599964,39865.117087567596,27154.16656998312,67019.28365755072,20631.772431899495,1528.380988847873,0.0,0.8803857892609182,2.7590874334626063,0.001494314320929203,1.0,1.0,-6.173189872782871,338329.1272347401,1557595.4783674637,4.603787711386641,1557595.4783674637,4.603787711386641,0.7598013505119454,0.09245577187811052,3.9111765242194436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9111765242194436,1.283088422469432,1.2833879524279812,3.0482517461204997,6458.879669846466,15265.69560908222,6462.325899921214,0.00033040227968838214,23205.202472553643,2366.272118669846,19316.324573713733,1969.7169342959862,0.8324135329808241,0.8324135329808241,35385.885125771754,35405.22815468563,0.9993171309445069,0.8,4270.701455556564,4273.035954225843,0.9993171309445069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4326.540642146616,4632.441516551485,5.944283495060766,4.750430420597264,-3.4427928723549313,8.193223292952196,3.123341333441925,3.5,0.8923832381262643,0.6,0.0002334323654385558,0.9480295325361715,0.0002462290017633489,198.50271345201477,0.0,0.0,0.0,0.0,8.306825841829025e-05,0.00015036410702026553,0.0005881005654628826,0.0924557718717171,0.0924557718717171,0.0924557718717171,0.09246147602980395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488704.8067001464,595.3349941572783,0.0,0.0924557718717171,0.09245577187811052,0.09245577187811052,0.37238958445335146,0.37238958445335146,0.5,9.796102254871448,0.03123455275544984,0.03123455275544984,9.629275155020878e-11,3.4340626541506936e-05,0.029848503127766435,9.629275155020878e-11,27154.16656998312,20631.772431899495,0.7598013505119454,0.9983947923547303,0.6146517451858845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448430340377827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07556123660476,261.07556123660476,-12.074438763395221,245.4077120300195,276.74341044321307,123116.32771443918,123227.94560887915,-111.61789443994944,0.0,nan,276.74341044321307,3.593410443213088,270.47627076050657,-2.6737292394934116,264.2091310779323,-8.940868922067693,257.94199139529985,-15.208008604700126,251.67485171265733,-21.47514828734265,245.4077120300195,-27.74228796998048,1.0,1.0,26022.012520719443,26022.012520719443,275.96625242041534,2.816252420415367,275.96625242041534,275.96625242041534,77061.99129545016,77079.5077086385,-17.51641318833572,0.0,8546.071908451686,8546.071908451686,0.8862972645603718,3930.732406840541,275.96625242041534,2.816252420415367,1.0,0.002,0.13612902426407578,0.004937651973025084,0.00021040426105651733,0.0017895957403109535,0.10520213052825866,0.10520213052825866,0.0,1.3674708067290542e-12,1.0,1.0000606047521445,0.029848503031473683,0.09245577187811052,0.0,5.596796903890561e-06,7.182737875992576,0.0,1600485.1424492067,266.9469959647159,3.4340530248755385e-05,1.0,1283365.825013154,2602.7558654760765,,,,,,,,,,,,,,,,,,,4.0,15265.69560908222,1528.380988847873,0.37238958445335146,6.173730061729009,3.123341333441925
710.0,-29.486823986514324,4.750696829659188,35.035063817341616,24.935957381408684,5.330932087940207,-26.005048379148956,-39.53979631243271,1.8491564785650951,-6.203634031495085,-6.203667442030592,40.07101245158156,41193.40276934673,25718.03089726567,25718.03089726567,66911.4336666124,77072.09617363724,77079.54207738556,25718.03089726567,102797.57297465124,102797.57297465124,102797.57297465124,129952.2929098299,125535.86870069001,4416.424209139892,0.0,90759.79822616508,54881.10481397373,39865.214902434825,27154.719935178662,67019.93483761349,20632.14177240961,1528.421436881737,0.0,0.8803822644692589,2.7590229149538446,0.001494314320929203,1.0,1.0,-6.174680243943612,338320.7473281741,1557597.3590938435,4.603907302152416,1557597.3590938435,4.603907302152416,0.7597994684408761,0.09245586373005531,3.9111904303846017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9111904303846017,1.283090126934568,1.2833896572910153,3.048258534830153,6458.894054307599,15265.699501773272,6462.317960915491,0.00033039872186119216,23205.15961613261,2366.26774853111,19316.300843494348,1969.714514487042,0.8324140476958986,0.8324140476958986,35385.98577718133,35405.22815468563,0.9993206840106961,0.8,4270.713603115396,4273.035954225843,0.9993206840106961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4326.2610336684365,4632.441516551485,5.944632257998119,4.750696829659188,-3.4433602144051036,8.19405704406429,3.123004923834276,3.5,0.8922871210955075,0.6,0.0002334323654385558,0.9480958574748192,0.0002462117765816265,198.50326333612577,0.0,0.0,0.0,0.0,8.306271240076556e-05,0.00015036965303779024,0.000588124347981658,0.09245586376687769,0.09245586376687769,0.09245586376687769,0.09246139062347934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488704.217764495,595.3351879323571,0.0,0.09245586376687769,0.09245586373005531,0.09245586373005531,0.3723883270825466,0.3723883270825466,0.5,9.796268058466296,0.031010749431402473,0.031010749431402473,7.389644451905042e-13,3.3410535479561076e-05,0.02898719808695205,7.389644451905042e-13,27154.719935178662,20632.14177240961,0.7597994684408761,0.9983810612280662,0.6146440289617803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448434274271595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.074923566441,261.074923566441,-12.07507643355899,245.4070487185919,276.7427984143,123120.48571084917,123227.09801701288,-106.61230616370983,0.0,nan,276.7427984143,3.5927984143000344,270.4756484751393,-2.674351524860697,264.2084985360258,-8.941501463974191,257.9413485968638,-15.208651403136173,251.67419865772544,-21.475801342274536,245.4070487185919,-27.742951281408068,1.0,1.0,26022.012520719443,26022.012520719443,275.96562737587954,2.815627375879558,275.96562737587954,275.96562737587954,77062.94528780272,77079.54207738556,-16.59678958283621,0.0,8546.071908451686,8546.071908451686,0.8862963856105622,3930.746382536525,275.96562737587954,2.815627375879558,1.0,0.002,0.13612358899237786,0.004937560414933037,0.00021039558768650641,0.0017896044123296337,0.1051977938432532,0.1051977938432532,0.0,1.6140300901357207e-14,1.0,1.0000588557809336,0.028987198086213084,0.09245586373005531,0.0,5.435274446506722e-06,6.975457165891976,0.0,1600484.40531003,266.9463659685049,3.341053474059663e-05,1.0,1283367.976087231,2602.747138709572,,,,,,,,,,,,,,,,,,,3.0,15265.699501773272,1528.421436881737,0.3723883270825466,6.173730061729009,3.123004923834276
711.0,-29.487486241776498,4.750962089289579,35.035098110697035,24.93494407916444,5.329988749099663,-26.005738742742903,-39.540441195107974,1.8482412509746966,-6.204384192181919,-6.204419518938483,40.07111733674014,41193.76991446998,25718.16885253141,25718.16885253141,66911.93876700138,77072.50995058824,77080.05424294279,25718.16885253141,102798.2230954742,102798.2230954742,102798.2230954742,129953.85353006593,125537.3379970949,4416.5155329710315,0.0,90760.22381827037,54881.48378572437,39865.26670282889,27155.630434591734,67020.89713742063,20632.763183414358,1528.481741367446,0.0,0.8803778516187729,2.758945741125675,0.001494314320929203,1.0,1.0,-6.173652638137867,338310.7289875252,1557601.88817945,4.604057024265655,1557601.88817945,4.604057024265655,0.7597968764934901,0.09245610735136933,3.911225385057057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911225385057057,1.2830943972145514,1.2833939285678722,3.0482756323680253,6458.930281938702,15265.703107924783,6462.295010964364,0.0003303895544334808,23205.06104430143,2366.2576970016703,19316.23224455462,1969.7075193419385,0.8324146274675797,0.8324146274675797,35386.23877523068,35405.22815468563,0.9993296150325446,0.8,4270.744137299684,4273.035954225843,0.9993296150325446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.982100586882,4632.441516551485,5.945047449235257,4.750962089289579,-3.4440195008245436,8.194981590114121,3.1226693412689515,3.5,0.8921912403625576,0.6,0.0002334323654385558,0.9481609363623421,0.00024619487735291914,198.50380285215013,0.0,0.0,0.0,0.0,8.305667462875448e-05,0.0001503756908098013,0.000588153219190786,0.09245610732597719,0.09245610732597719,0.09245610732597719,0.09246198888412108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488703.87417155167,595.3353048875273,0.0,0.09245610732597719,0.09245610735136933,0.09245610735136933,0.37238704999272093,0.37238704999272093,0.5,9.796444504875046,0.031231776809136136,0.031231776809136136,-6.764366844436154e-12,3.5326756574249885e-05,0.03076688080062695,-6.764366844436154e-12,27155.630434591734,20632.763183414358,0.7597968764934901,0.9983742627288943,0.6146406818459274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484382866650751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07425587320654,261.07425587320654,-12.075744126793438,245.40638304390518,276.74212870250705,123118.082352129,123229.71422634936,-111.63187422035296,0.0,nan,276.74212870250705,3.5921287025070683,270.47497957076905,-2.6750204292309263,264.2078304390613,-8.94216956093868,257.94068130737287,-15.209318692627107,251.6735321756236,-21.476467824376385,245.40638304390518,-27.743616956094797,1.0,1.0,26022.012520719443,26022.012520719443,275.9649352289093,2.8149352289093486,275.9649352289093,275.9649352289093,77062.32305407505,77080.05424294279,-17.73118886773591,0.0,8546.071908451686,8546.071908451686,0.8862941762713394,3930.781511982342,275.9649352289093,2.8149352289093486,1.0,0.002,0.13611782003625125,0.0049374478479600635,0.0002103863453099342,0.0017896136541468775,0.1051931726549671,0.1051931726549671,0.0,-5.431883241813207e-13,1.0,1.000062468599506,0.030766880807391317,0.09245610735136933,0.0,5.768956204960676e-06,7.403708484895815,0.0,1600483.531910591,266.94561580781806,3.532676333861673e-05,1.0,1283370.547782878,2602.7367055640802,,,,,,,,,,,,,,,,,,,4.0,15265.703107924783,1528.481741367446,0.37238704999272093,6.173730061729009,3.1226693412689515
712.0,-29.488162240587545,4.751228992916346,35.03513093592911,24.934545205347263,5.329668025276392,-26.00637921396793,-39.541033446416236,1.8478849969854896,-6.204993575597484,-6.205027055280525,40.0711435522854,41193.64773165943,25717.97155300267,25717.97155300267,66911.6192846621,77072.47450255879,77079.90263743495,25717.97155300267,102797.87419043762,102797.87419043762,102797.87419043762,129953.96660132137,125537.37387568937,4416.592725631999,0.0,90760.37630481932,54881.54952734954,39865.36308607754,27156.09241088375,67021.45549696128,20633.067473368523,1528.5173386469573,0.0,0.8803745068890677,2.7588834460125233,0.001494314320929203,1.0,1.0,-6.175975132665826,338302.6362281596,1557603.020202149,4.604170507118553,1557603.020202149,4.604170507118553,0.7597951561359064,0.09245616809648942,3.9112391738324988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112391738324988,1.2830960594364171,1.2833955911777744,3.0482824298832765,6458.94468505784,15265.706946611479,6462.287032804072,0.00033038598990590344,23205.01822338983,2366.2533304838894,19316.208397299604,1969.705087598681,0.8324151358704625,0.8324151358704626,35386.33857673638,35405.22815468563,0.9993331381053152,0.8,4270.756182284122,4273.035954225843,0.9993331381053152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.703236369738,4632.441516551485,5.945385096409426,4.751228992916346,-3.4445702477112294,8.195799240627576,3.1223338559735514,3.5,0.8920953874210147,0.6,0.0002334323654385558,0.9482273707794429,0.00024617762852244436,198.50435356758405,0.0,0.0,0.0,0.0,8.305112998001174e-05,0.00015038123545854404,0.0005881769791347863,0.09245616811226136,0.09245616811226136,0.09245616811226136,0.09246170320079086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488703.2001901799,595.3355254839419,0.0,0.09245616811226136,0.09245616809648942,0.09245616809648942,0.37238581715459285,0.37238581715459285,0.5,9.79661055227069,0.031013755457706793,0.031013755457706793,4.501998773775995e-11,3.347968305433824e-05,0.029051922614712566,4.501998773775995e-11,27156.09241088375,20633.067473368523,0.7597951561359064,0.9983611783497576,0.6146337381993612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484422234047178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0736189676177,261.0736189676177,-12.0763810323823,245.40571872188767,276.7415192133528,123122.34715214589,123228.83163366378,-106.4844815179056,0.0,nan,276.7415192133528,3.5915192133527967,270.47435911502,-2.675640884979998,264.20719901678257,-8.94280098321741,257.94003891848797,-15.209961081512006,251.67287882017482,-21.47712117982516,245.40571872188767,-27.74428127811231,1.0,1.0,26022.012520719443,26022.012520719443,275.9643099527788,2.814309952778842,275.9643099527788,275.9643099527788,77063.30770223764,77079.90263743495,-16.594935197310406,0.0,8546.071908451686,8546.071908451686,0.8862933047393429,3930.7953697016615,275.9643099527788,2.814309952778842,1.0,0.002,0.13611237266660695,0.004937360270277981,0.00021037766261520233,0.001789622335506226,0.10518883130760116,0.10518883130760116,0.0,-1.878571950775232e-12,1.0,1.0000589865452323,0.02905192256969258,0.09245616809648942,0.0,5.447369401428336e-06,6.991004769253678,0.0,1600482.817515369,266.9450064244025,3.34796380343505e-05,1.0,1283372.6252199071,2602.7282776266497,,,,,,,,,,,,,,,,,,,3.0,15265.706946611479,1528.5173386469573,0.37238581715459285,6.173730061729009,3.1223338559735514
713.0,-29.48883963021132,4.751494441794595,35.03516499067515,24.933728703204565,5.328921608454498,-26.007063506324744,-39.54166991226373,1.847145483270365,-6.2057568754235035,-6.2057919822258505,40.0712446866922,41193.842676322456,25718.146124248946,25718.146124248946,66911.9888005714,77072.74064294934,77080.31501429937,25718.146124248946,102798.46113854831,102798.46113854831,102798.46113854831,129955.46016279036,125538.77655197465,4416.683610815715,0.0,90760.71151071784,54881.813538989816,39865.44219080891,27156.999024242046,67022.44121505096,20633.685295185325,1528.577769255199,0.0,0.8803700392400561,2.758804961052672,0.001494314320929203,1.0,1.0,-6.1752292411036365,338292.4471440792,1557607.387337255,4.604322090211692,1557607.387337255,4.604322090211692,0.7597925410229016,0.09245641332771787,3.9112666635202857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112666635202857,1.2830995098981743,1.283399042445023,3.0482956569991058,6458.972711729071,15265.710487893904,6462.269635004104,0.0003303789225909724,23204.9408334204,2366.2454389032346,19316.15639411124,1969.699784749251,0.8324156709889806,0.8324156709889806,35386.537543595216,35405.22815468563,0.9993401618015764,0.8,4270.780195476122,4273.035954225843,0.9993401618015764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.425139939459,4632.441516551485,5.945807704952885,4.751494441794595,-3.4452386827323904,8.196733124526986,3.1219993087164424,3.5,0.8919998024904121,0.6,0.0002334323654385558,0.9482939469174091,0.0002461603453205279,198.5049054191355,0.0,0.0,0.0,0.0,8.30451717767593e-05,0.0001503871936617965,0.0005882044171897538,0.09245641335753321,0.09245641335753321,0.09245641335753321,0.09246225903046555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488702.8436463739,595.3356464688809,0.0,0.09245641335753321,0.09245641332771787,0.09245641332771787,0.3723845443018161,0.3723845443018161,0.5,9.796785922088636,0.031197970035009348,0.031197970035009348,3.672084858408198e-11,3.510680232921004e-05,0.030562741122196257,3.672084858408198e-11,27156.999024242046,20633.685295185325,0.7597925410229016,0.9983520084843649,0.6146276072539076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484462418641937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07296842604904,261.07296842604904,-12.077031573950933,245.40505139640462,276.7408854556752,123121.82877958767,123230.59305605743,-108.76427646977601,0.0,nan,276.7408854556752,3.5908854556752203,270.4737186438185,-2.676281356181505,264.2065518319818,-8.943448168018165,257.9393850201593,-15.21061497984067,251.67221820825486,-21.477781791745116,245.40505139640462,-27.74494860359536,1.0,1.0,26022.012520719443,26022.012520719443,275.9635932792146,2.813593279214615,275.9635932792146,275.9635932792146,77063.3504664303,77080.31501429937,-16.964547869065427,0.0,8546.071908451686,8546.071908451686,0.8862915672272195,3930.8229968378873,275.9635932792146,2.813593279214615,1.0,0.002,0.13610664203631315,0.004937245209673815,0.0002103684739654169,0.0017896315274560793,0.10518423698270846,0.10518423698270846,0.0,1.4214961673031379e-12,1.0,1.0000620534668414,0.03056274108547541,0.09245641332771787,0.0,5.730634994330798e-06,7.354555065989893,0.0,1600481.928339314,266.9442431245765,3.5106765608361457e-05,1.0,1283375.2408355456,2602.717666412537,,,,,,,,,,,,,,,,,,,3.0,15265.710487893904,1528.577769255199,0.3723845443018161,6.173730061729009,3.1219993087164424
714.0,-29.48951700524237,4.751760088935864,35.03519815451146,24.93298047864812,5.328245184285827,-26.007740786409276,-39.5423015585169,1.8464689640124847,-6.20643859175658,-6.206472380686597,40.07128708453832,41193.995837755916,25718.12233398782,25718.12233398782,66912.11817174373,77072.95808262816,77080.1622803353,25718.12233398782,102798.28461432311,102798.28461432311,102798.28461432311,129955.87054076948,125539.10575440279,4416.7647863666925,0.0,90761.01806640046,54882.05581586612,39865.51361170482,27157.58592644637,67023.09953815119,20634.07612667155,1528.6210062730909,0.0,0.8803662441020808,2.758735187664897,0.001494314320929203,1.0,1.0,-6.177133304589233,338283.38421025744,1557609.2181420526,4.604450856427322,1557609.2181420526,4.604450856427322,0.7597905124025714,0.09245653545045164,3.911292021136526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911292021136526,1.283102666453353,1.2834021997370821,3.0483079206341284,6458.998696900088,15265.71397878042,6462.253602709324,0.0003303723768750454,23204.868768665227,2366.238090343311,19316.108472509262,1969.694898105802,0.8324161909759574,0.8324161909759574,35386.72107854377,35405.22815468563,0.9993466407472725,0.8,4270.802346200037,4273.035954225843,0.9993466407472725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.147036568598,4632.441516551485,5.946184515010516,4.751760088935864,-3.445843876563665,8.197603965499528,3.1216647674495746,3.5,0.891904219271307,0.6,0.0002334323654385558,0.9483605266640215,0.0002461430636086086,198.50545726186692,0.0,0.0,0.0,0.0,8.303925908222836e-05,0.00015039310635632744,0.0005882313569254404,0.09245653547668568,0.09245653547668568,0.09245653547668568,0.0924621372619415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488702.23826861614,595.3358455369936,0.0,0.09245653547668568,0.09245653545045164,0.09245653545045164,0.3723833104089173,0.3723833104089173,0.5,9.796953975314985,0.031070286260728608,0.031070286260728608,1.3358203432289883e-11,3.378893001126926e-05,0.029339076097357975,1.3358203432289883e-11,27157.58592644637,20634.07612667155,0.7597905124025714,0.9983441325875374,0.614623855381491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484502686136902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07231309211556,261.07231309211556,-12.077686907884413,245.4043822523622,276.74024393187176,123122.23010336197,123231.79561796469,-109.56551460271426,0.0,nan,276.74024393187176,3.5902439318717825,270.47307159594357,-2.6769284040564116,264.2058992601117,-8.944100739888256,257.93872692416363,-15.211273075836345,251.6715545882406,-21.478445411759367,245.4043822523622,-27.745617747637766,1.0,1.0,26022.012520719443,26022.012520719443,275.9628950089215,2.8128950089215436,275.9628950089215,275.9628950089215,77063.53669018648,77080.1622803353,-16.625590148818446,0.0,8546.071908451686,8546.071908451686,0.886289964472841,3930.8484812422084,275.9628950089215,2.8128950089215436,1.0,0.002,0.136101140868559,0.004937144576784036,0.0002103596766128397,0.0017896403240293987,0.10517983830641985,0.10517983830641985,0.0,6.422384325743824e-13,1.0,1.0000595688431406,0.02933907608399977,0.09245653545045164,0.0,5.501170304278589e-06,7.0600785629710385,0.0,1600481.1302091102,266.9435614082434,3.3788916653065826e-05,1.0,1283377.5674023386,2602.7082278843873,,,,,,,,,,,,,,,,,,,3.0,15265.71397878042,1528.6210062730909,0.3723833104089173,6.173730061729009,3.1216647674495746
