time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
715.0,-29.490182436911077,4.752026038169123,35.03523097755573,24.93208235772329,5.327413980805681,-26.008422795116466,-39.5429338683374,1.845654339862198,-6.207112557396215,-6.207145929979847,40.07134357780948,41194.24897271421,25718.086098533404,25718.086098533404,66912.33507124761,77073.28862381475,77080.22955852485,25718.086098533404,102798.31565705825,102798.31565705825,102798.31565705825,129956.54716050188,125539.70152223883,4416.845638263051,0.0,90761.38886268328,54882.349214929,39865.59960861586,27158.231503443625,67023.83111205949,20634.509756060066,1528.6668926806299,0.0,0.8803624324266021,2.7586661061041906,0.001494314320929203,1.0,1.0,-6.178191749311964,338274.4126955802,1557611.6576123412,4.6045801844730905,1557611.6576123412,4.6045801844730905,0.7597884182349517,0.09245666841260827,3.911322148539111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911322148539111,1.2831064674094876,1.283406001580529,3.0483223706570723,6459.029314764752,15265.717447379624,6462.234403914891,0.00033036464250871554,23204.78483128343,2366.229531112401,19316.05108602792,1969.689046313259,0.8324167289837169,0.8324167289837169,35386.939136242385,35405.22815468563,0.9993543383874398,0.8,4270.828663454151,4273.035954225843,0.9993543383874398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.869338800601,4632.441516551485,5.946557938248766,4.752026038169123,-3.4464436685279565,8.198469706697079,3.1213307284068486,3.5,0.8918087795448139,0.6,0.0002334323654385558,0.9484259373983751,0.00024612608769313454,198.50599937758795,0.0,0.0,0.0,0.0,8.303334056593537e-05,0.0001503990248726204,0.0005882590371029648,0.09245666839630898,0.09245666839630898,0.09245666839630898,0.09246219705946132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488701.7116472229,595.3360196707526,0.0,0.09245666839630898,0.09245666841260827,0.09245666841260827,0.372382048850159,0.372382048850159,0.5,9.797119835960123,0.030888704869767025,0.030888704869767025,-4.263256414560601e-12,3.3372583629898145e-05,0.028954180667881246,-4.263256414560601e-12,27158.231503443625,20634.509756060066,0.7597884182349517,0.9983364716853403,0.6146209234718335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484542952988284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0716408520785,261.0716408520785,-12.078359147921503,245.40371227630598,276.73956942786367,123121.1791594565,123233.57121431184,-112.39205485532898,0.0,nan,276.73956942786367,3.589569427863694,270.47239799750855,-2.677602002491426,264.20522656728485,-8.944773432715124,257.9380551369154,-15.211944863084568,251.67088370659263,-21.479116293407344,245.40371227630598,-27.746287723693996,1.0,1.0,26022.012520719443,26022.012520719443,275.96222933203916,2.8122293320391805,275.96222933203916,275.96222933203916,77063.15489976802,77080.22955852485,-17.074658756828285,0.0,8546.071908451686,8546.071908451686,0.8862880602368285,3930.8787592818067,275.96222933203916,2.8122293320391805,1.0,0.002,0.13609571188914907,0.004937044887004339,0.0002103509938267313,0.0017896490062610593,0.10517549691336564,0.10517549691336564,0.0,8.779045199136526e-14,1.0,1.000058787107792,0.028954180672144503,0.09245666841260827,0.0,5.428979762573001e-06,6.967443344855994,0.0,1600480.342421418,266.94288744260376,3.337258789315456e-05,1.0,1283379.870540143,2602.698884452489,,,,,,,,,,,,,,,,,,,4.0,15265.717447379624,1528.6668926806299,0.372382048850159,6.173730061729009,3.1213307284068486
716.0,-29.49086085964919,4.7522933841819786,35.0352629817778,24.93168400777506,5.327093407253001,-26.009065432936307,-39.543530240748055,1.8452979786051078,-6.20772826767967,-6.207760750184546,40.071385591686365,41194.132748295415,25717.91846716853,25717.91846716853,66912.05121546394,77073.25280214818,77080.2735807975,25717.91846716853,102798.19204796603,102798.19204796603,102798.19204796603,129956.96368460591,125540.04211500607,4416.921569599847,0.0,90761.54165382842,54882.42159236838,39865.68895717782,27158.77163663988,67024.4605938177,20634.87013735183,1528.7064032038254,0.0,0.8803589889558219,2.7586030560385577,0.001494314320929203,1.0,1.0,-6.179627708957014,338266.22360171354,1557613.471839999,4.604697020161219,1557613.471839999,4.604697020161219,0.7597865770009031,0.09245674724336267,3.9113358407692487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9113358407692487,1.2831081301631313,1.2834076647223336,3.0483290915411554,6459.043555511639,15265.72113266502,6462.226461825333,0.00033036111426660154,23204.7426630535,2366.225231149628,19316.027346590745,1969.6866255643615,0.8324172186294333,0.8324172186294333,35387.03823847462,35405.22815468563,0.9993578367926007,0.8,4270.84062404369,4273.035954225843,0.9993578367926007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.592073002497,4632.441516551485,5.946900432001434,4.7522933841819786,-3.4469989552962863,8.199292339478266,3.1209972232404413,3.5,0.8917134923544118,0.6,0.0002334323654385558,0.9484926301422517,0.00024610878147102356,198.50655207995771,0.0,0.0,0.0,0.0,8.302775878658375e-05,0.00015040460665197204,0.0005882829286146592,0.09245674727235247,0.09245674727235247,0.09245674727235247,0.09246211191034573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488701.13872805063,595.336208158062,0.0,0.09245674727235247,0.09245674724336267,0.09245674724336267,0.3723807801007011,0.3723807801007011,0.5,9.797280773692375,0.03055814273454871,0.03055814273454871,-1.3642420526593924e-12,3.2482504877862084e-05,0.028133041227533795,-1.3642420526593924e-12,27158.77163663988,20634.87013735183,0.7597865770009031,0.9983228603802576,0.6146134170021973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484582510079336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07100001965154,261.07100001965154,-12.078999980348442,245.40304401765187,276.7389560216603,123125.50188779776,123232.64289155845,-107.1410037606812,0.0,nan,276.7389560216603,3.5889560216602945,270.471773620817,-2.678226379183002,264.2045912200981,-8.945408779901868,257.9374088192471,-15.212591180752895,251.67022641843482,-21.479773581565155,245.40304401765187,-27.746955982348112,1.0,1.0,26022.012520719443,26022.012520719443,275.96161966300485,2.811619663004876,275.96161966300485,275.96161966300485,77064.0856364863,77080.2735807975,-16.187944311197498,0.0,8546.071908451686,8546.071908451686,0.8862871948033391,3930.8925199730947,275.96161966300485,2.811619663004876,1.0,0.002,0.13609043689877806,0.004936955253408816,0.00021034257450404888,0.0017896574254759252,0.10517128725202443,0.10517128725202443,0.0,-2.0026081487545255e-14,1.0,1.0000571197460717,0.028133041228898037,0.09245674724336267,0.0,5.274992677750395e-06,6.769830509549564,0.0,1600479.6219888893,266.9422717323203,3.248250624210414e-05,1.0,1283381.9728516983,2602.690355780032,,,,,,,,,,,,,,,,,,,3.0,15265.72113266502,1528.7064032038254,0.3723807801007011,6.173730061729009,3.1209972232404413
717.0,-29.491528328449096,4.752560119006359,35.03529669042708,24.930818646121793,5.326292076124154,-26.009746287999928,-39.54416244579477,1.8445100359105437,-6.208441465898716,-6.208476598565761,40.07149879071881,41194.35836580996,25717.991824428467,25717.991824428467,66912.35019023843,77073.55934955097,77081.00350737723,25717.991824428467,102798.9953318057,102798.9953318057,102798.9953318057,129958.6857677733,125541.6737273201,4417.012040453208,0.0,90761.89474747094,54882.69376465612,39865.778869794245,27159.690435967612,67025.46930576186,20635.499457542042,1528.766267685552,0.0,0.8803547376837808,2.758529597485603,0.001494314320929203,1.0,1.0,-6.177888039880031,338256.68905999867,1557618.359967665,4.6048412650647705,1557618.359967665,4.6048412650647705,0.7597840448952402,0.09245698250593018,3.911364181283037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911364181283037,1.2831118066571723,1.283411342074632,3.0483424445084957,6459.071848847121,15265.724535514935,6462.208813555519,0.0003303539734839246,23204.664802574967,2366.217291590397,19315.974594731248,1969.6812463717222,0.8324177383759407,0.8324177383759407,35387.2433624853,35405.22815468563,0.9993650778774131,0.8,4270.865380338689,4273.035954225843,0.9993650778774131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.315514209175,4632.441516551485,5.947297726061449,4.752560119006359,-3.447629596458828,8.200189715465187,3.1206645826846016,3.5,0.8916184521956004,0.6,0.0002334323654385558,0.9485582509905869,0.00024609175577227916,198.50709586129713,0.0,0.0,0.0,0.0,8.302184200848793e-05,0.00015041052343006786,0.0005883103338324004,0.09245698249690223,0.09245698249690223,0.09245698249690223,0.0924628239797266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488700.841146584,595.3363105496245,0.0,0.09245698249690223,0.09245698250593018,0.09245698250593018,0.37237949319233193,0.37237949319233193,0.5,9.797456018430667,0.03082104685114473,0.03082104685114473,5.115907697472721e-12,3.513266705112983e-05,0.030588558685735734,5.115907697472721e-12,27159.690435967612,20635.499457542042,0.7597840448952402,0.9983122965539056,0.6146075334122081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484622839656796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0703421749674,261.0703421749674,-12.079657825032598,245.40237468569288,276.7383096642562,123124.49868402262,123234.48397781295,-109.98529379033154,0.0,nan,276.7383096642562,3.588309664256201,270.4711226684974,-2.6788773315025765,264.20393567286885,-8.946064327131126,257.936748677103,-15.213251322896951,251.66956168138574,-21.480438318614233,245.40237468569288,-27.7476253143071,1.0,1.0,26022.012520719443,26022.012520719443,275.96098922539335,2.810989225393371,275.96098922539335,275.96098922539335,77063.66980929275,77081.00350737723,-17.333698084476055,0.0,8546.071908451686,8546.071908451686,0.8862854035061994,3930.921002189452,275.96098922539335,2.810989225393371,1.0,0.002,0.1360847015108439,0.004936849159848289,0.00021033339986266367,0.001789666600108332,0.10516669993133183,0.10516669993133183,0.0,-2.900414283746322e-14,1.0,1.0000621045452915,0.030588558680619826,0.09245698250593018,0.0,5.735388114142213e-06,7.360707751836301,0.0,1600478.792773556,266.94155853410126,3.513266193522213e-05,1.0,1283384.4206090267,2602.6804257512863,,,,,,,,,,,,,,,,,,,4.0,15265.724535514935,1528.766267685552,0.37237949319233193,6.173730061729009,3.1206645826846016
718.0,-29.49217354080796,4.752827290794393,35.035329218485344,24.930205614678584,5.325755012931648,-26.010380685685462,-39.54475378906352,1.8439621568349052,-6.209104436260361,-6.209137837894019,40.071532135808106,41194.43942186163,25717.939378587624,25717.939378587624,66912.37880044925,77073.69302150478,77080.76769769254,25717.939378587624,102798.70707628017,102798.70707628017,102798.70707628017,129958.93490642251,125541.8437784252,4417.091127997305,0.0,90762.14771208889,54882.89410861545,39865.83733719271,27160.227830142343,67026.06516733505,20635.855336471424,1528.806723790648,0.0,0.8803510785700038,2.7584618001842145,0.001494314320929203,1.0,1.0,-6.180155550316215,338247.8820548436,1557619.7998677217,4.604965418867483,1557619.7998677217,4.604965418867483,0.7597821146982358,0.09245708237483868,3.9113861180704363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9113861180704363,1.283114363040975,1.2834138990552084,3.0483534677302417,6459.095205731251,15265.728135194655,6462.194620735407,0.000330348104869166,23204.599334433296,2366.2106156978475,19315.93217144215,1969.676920400152,0.8324182586845723,0.8324182586845723,35387.402137166035,35405.22815468563,0.999370682791257,0.8,4270.88454276059,4273.035954225843,0.999370682791257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.039160801862,4632.441516551485,5.947665694548987,4.752827290794393,-3.448219188846094,8.201046479640487,3.1203322033302596,3.5,0.8915234866657885,0.6,0.0002334323654385558,0.9486216883975288,0.00024607529881894686,198.50762151332907,0.0,0.0,0.0,0.0,8.301630800667521e-05,0.0001504160574318806,0.0005883352789739433,0.09245708234997024,0.09245708234997024,0.09245708234997024,0.09246261398165437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488700.2021283398,595.3365201190431,0.0,0.09245708234997024,0.09245708237483868,0.09245708237483868,0.37237826518098444,0.37237826518098444,0.5,9.797621967267213,0.03069052621441415,0.03069052621441415,-6.548361852765083e-11,3.340163362963722e-05,0.028982287577775878,-6.548361852765083e-11,27160.227830142343,20635.855336471424,0.7597821146982358,0.9983038484117788,0.614603278873927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484662518284661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0696964587855,261.0696964587855,-12.080303541214505,245.40171072227747,276.73768219531087,123126.5860355508,123234.54355521259,-107.95751966176691,0.0,nan,276.73768219531087,3.58768219531089,270.4704879006304,-2.6795120993695605,264.2032936061614,-8.946706393838554,257.9360993114775,-15.213900688522472,251.66890501685498,-21.481094983145,245.40171072227747,-27.748289277722506,1.0,1.0,26022.012520719443,26022.012520719443,275.9603003933082,2.810300393308239,275.9603003933082,275.9603003933082,77064.24554080557,77080.76769769254,-16.5221568869747,0.0,8546.071908451686,8546.071908451686,0.8862840169629357,3930.9430486607885,275.9603003933082,2.810300393308239,1.0,0.002,0.13607926732547035,0.0049367517432240314,0.00021032471443456342,0.0017896752859292001,0.1051623572172817,0.1051623572172817,0.0,3.6376370665669455e-13,1.0,1.0000588432309276,0.028982287643259497,0.09245708237483868,0.0,5.434187687459613e-06,6.974164103556564,0.0,1600478.0159191675,266.9408955637396,3.3401699113255745e-05,1.0,1283386.6816287427,2602.6712533254886,,,,,,,,,,,,,,,,,,,3.0,15265.728135194655,1528.806723790648,0.37237826518098444,6.173730061729009,3.1203322033302596
719.0,-29.492841243976656,4.7530942018582065,35.035362075880755,24.929310008324705,5.324929622033476,-26.01106415740598,-39.545390115212626,1.8431525365567438,-6.209799657696749,-6.2098335752599985,40.07160669712612,41194.703102455205,25717.97067878413,25717.97067878413,66912.67378123934,77074.01694185847,77081.00880826321,25717.97067878413,102798.97948704734,102798.97948704734,102798.97948704734,129959.94747618715,125542.77217066068,4417.175305526466,0.0,90762.51619028265,54883.20235518035,39865.90426122478,27160.967989139812,67026.8722503646,20636.35624584044,1528.8576312658215,0.0,0.8803470799131736,2.758390435878521,0.001494314320929203,1.0,1.0,-6.180373341840891,338238.61576994817,1557623.0195619862,4.605101094138223,1557623.0195619862,4.605101094138223,0.7597798522531227,0.09245725372012244,3.911416566761715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911416566761715,1.2831181407183383,1.2834176776144497,3.048368223187894,6459.126470775409,15265.732158496117,6462.175242534149,0.0003303402225712365,23204.512902450962,2366.201802088477,19315.874248701803,1969.6710139244087,0.8324188630851017,0.8324188630851017,35387.62251924267,35405.22815468563,0.9993784625216325,0.8,4270.911140542506,4273.035954225843,0.9993784625216325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.763274871415,4632.441516551485,5.948052435768228,4.7530942018582065,-3.4488344174532037,8.20192861931141,3.1200004003513273,3.5,0.891428685814665,0.6,0.0002334323654385558,0.9486873419245786,0.0002460582692765746,198.5081654914686,0.0,0.0,0.0,0.0,8.301035341984338e-05,0.0001504220120187124,0.0005883631498156214,0.09245725371437379,0.09245725371437379,0.09245725371437379,0.09246288071481927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488699.7486645345,595.3366713352583,0.0,0.09245725371437379,0.09245725372012244,0.09245725372012244,0.37237700156649506,0.37237700156649506,0.5,9.79779078090288,0.03069407915671718,0.03069407915671718,8.128608897095546e-11,3.3917563257546135e-05,0.02946023341911541,8.128608897095546e-11,27160.967989139812,20636.35624584044,0.7597798522531227,0.9982962285827885,0.6145998122750107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484700874053515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0690324097334,261.0690324097334,-12.080967590266596,245.40104464536205,276.7370201741188,123125.45453008307,123236.47713141008,-111.02260132701547,0.0,nan,276.7370201741188,3.587020174118834,270.4698250683117,-2.6801749316882706,264.20262996269116,-8.947370037308815,257.93543485683585,-15.214565143164123,251.66823975108062,-21.481760248919358,245.40104464536205,-27.74895535463793,1.0,1.0,26022.012520719443,26022.012520719443,275.95963286897074,2.809632868970766,275.95963286897074,275.95963286897074,77063.88348562732,77081.00880826321,-17.125322635896737,0.0,8546.071908451686,8546.071908451686,0.8862820924114406,3930.9736495955235,275.95963286897074,2.809632868970766,1.0,0.002,0.1360737435456602,0.0049366484206353495,0.00021031587561657773,0.0017896841258616622,0.10515793780828886,0.10515793780828886,0.0,1.4782398395640772e-12,1.0,1.0000598132056453,0.029460233337829322,0.09245725372012244,0.0,5.523782164582387e-06,7.0891616031626,0.0,1600477.2046184582,266.9402003423032,3.3917481971457164e-05,1.0,1283389.0606000316,2602.6616024480027,,,,,,,,,,,,,,,,,,,4.0,15265.732158496117,1528.8576312658215,0.37237700156649506,6.173730061729009,3.1200004003513273
720.0,-29.493521867397046,4.753362418795016,35.03539408041234,24.92891263626518,5.324607154734066,-26.01170896510164,-39.54598683686925,1.8427942507662307,-6.21041403407861,-6.210446993279236,40.07164779713951,41194.57310769041,25717.813953594512,25717.813953594512,66912.38706128493,77073.98037198163,77081.03091399411,25717.813953594512,102798.84486758862,102798.84486758862,102798.84486758862,129960.34699286406,125543.09453930423,4417.252453559823,0.0,90762.66623812038,54883.2589672542,39866.0080787402,27161.502125275434,67027.51020401563,20636.712347799737,1528.8968222125688,0.0,0.8803436469886271,2.758327535509211,0.001494314320929203,1.0,1.0,-6.181872830230418,338230.446031161,1557624.794337948,4.605217574630892,1557624.794337948,4.605217574630892,0.7597780215769443,0.09245733522623188,3.9114296532847854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9114296532847854,1.2831198124821337,1.2834193497685094,3.048374450487451,6459.139665675915,15265.735709724611,6462.167947603033,0.00033033695780322077,23204.47362817804,2366.1977972271916,19315.85244366452,1969.6687904294047,0.8324193322880885,0.8324193322880884,35387.71723700554,35405.22815468563,0.9993818061668522,0.8,4270.922571973041,4273.035954225843,0.9993818061668522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.487682071777,4632.441516551485,5.948395333757667,4.753362418795016,-3.4493875927237347,8.20275001151875,3.1196689640069017,3.5,0.8913339897162577,0.6,0.0002334323654385558,0.9487542709119791,0.0002460409113248804,198.50871999881272,0.0,0.0,0.0,0.0,8.300476980101627e-05,0.00015042759563753952,0.0005883869582490051,0.0924573352698599,0.0924573352698599,0.0924573352698599,0.09246278184815472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488699.15946023894,595.3368650764273,0.0,0.0924573352698599,0.09245733522623188,0.09245733522623188,0.3723757510189511,0.3723757510189511,0.5,9.79795417892474,0.03049017448364566,0.03049017448364566,4.558842192636803e-11,3.295920060963908e-05,0.028574163048801893,4.558842192636803e-11,27161.502125275434,20636.712347799737,0.7597780215769443,0.9982824493647414,0.6145920232200783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484740567041485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0683979068511,261.0683979068511,-12.081602093148888,245.40037917961456,276.7364166340944,123129.60368891517,123235.68646435291,-106.08277543772817,0.0,nan,276.7364166340944,3.5864166340944053,270.4692091431453,-2.680790856854685,264.2020016523428,-8.947998347657176,257.9347941614222,-15.215205838577788,251.6675866704873,-21.482413329512667,245.40037917961456,-27.749620820385417,1.0,1.0,26022.012520719443,26022.012520719443,275.9590220376055,2.80902203760553,275.9590220376055,275.9590220376055,77064.81308114225,77081.03091399411,-16.217832851863932,0.0,8546.071908451686,8546.071908451686,0.8862812652589137,3930.9868015512093,275.9590220376055,2.80902203760553,1.0,0.002,0.13606838592706574,0.004936559398796176,0.00021030732928417845,0.0017896926719713161,0.10515366464208922,0.10515366464208922,0.0,1.2554944063547513e-12,1.0,1.000058014060188,0.02857416300321347,0.09245733522623188,0.0,5.357622776398079e-06,6.875925699585532,0.0,1600476.4856222956,266.93958596592137,3.295915502121716e-05,1.0,1283391.1580852666,2602.6530935299897,,,,,,,,,,,,,,,,,,,3.0,15265.735709724611,1528.8968222125688,0.3723757510189511,6.173730061729009,3.1196689640069017
721.0,-29.49419950090166,4.753629626716973,35.03542751445025,24.92807392207908,5.323839315335698,-26.01239561927747,-39.546627388894535,1.8420354335929998,-6.211142601137283,-6.211177648674851,40.07175306283541,41194.79493417447,25717.93505345399,25717.93505345399,66912.72998762847,77074.26434772435,77081.58925189714,25717.93505345399,102799.52430535114,102799.52430535114,102799.52430535114,129961.92453409689,125544.58187288258,4417.342661214313,0.0,90763.0146813077,54883.54526729196,39866.07712668416,27162.40022874575,67028.47735542992,20637.32578021254,1528.9560584438666,0.0,0.880339345960855,2.758252571689786,0.001494314320929203,1.0,1.0,-6.180666654183142,338220.7150815662,1557629.3399152479,4.605363511042208,1557629.3399152479,4.605363511042208,0.7597754839932085,0.09245756987825322,3.9114582098687816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9114582098687816,1.2831233531423112,1.2834228912552346,3.048388294305296,6459.1689990647155,15265.738979860624,6462.14952476369,0.0003303295454357289,23204.393300766606,2366.189606110813,19315.797376564868,1969.6631751479729,0.8324198407689776,0.8324198407689776,35387.923923904506,35405.22815468563,0.9993891024582398,0.8,4270.947516892099,4273.035954225843,0.9993891024582398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.2127750674235,4632.441516551485,5.948801595372068,4.753629626716973,-3.450028367884155,8.203657994601127,3.119338366452603,3.5,0.8912395332721722,0.6,0.0002334323654385558,0.9488209109471529,0.00024602363074558906,198.50927207333484,0.0,0.0,0.0,0.0,8.299877644085186e-05,0.00015043358899770394,0.000588414696725095,0.0924575698619056,0.0924575698619056,0.0924575698619056,0.0924633995384828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488698.8252212833,595.3369790061499,0.0,0.0924575698619056,0.09245756987825322,0.09245756987825322,0.37237448036512355,0.37237448036512355,0.5,9.798129067604943,0.030756483724587724,0.030756483724587724,-2.432898327242583e-11,3.504753755123602e-05,0.030510994491692145,-2.432898327242583e-11,27162.40022874575,20637.32578021254,0.7597754839932085,0.9982731613133969,0.6145864647309837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484781028324287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0677473614605,261.0677473614605,-12.0822526385395,245.399710681492,276.7357840414345,123128.84280846776,123237.60772828877,-108.76491982101882,0.0,nan,276.7357840414345,3.585784041434522,270.46856936940173,-2.6814306305982427,264.201354697486,-8.948645302513967,257.9341400254856,-15.215859974514387,251.6669253534634,-21.48307464653658,245.399710681492,-27.75028931850798,1.0,1.0,26022.012520719443,26022.012520719443,275.95835671490414,2.808356714904164,275.95835671490414,275.95835671490414,77064.61467614806,77081.58925189714,-16.974575749074575,0.0,8546.071908451686,8546.071908451686,0.8862794602972467,3931.0155009181253,275.95835671490414,2.808356714904164,1.0,0.002,0.13606266516941057,0.0049364505442782355,0.0002102981709502104,0.0017897018290656838,0.1051490854751052,0.1051490854751052,0.0,1.5894403848637495e-14,1.0,1.0000619457362006,0.030510994516021128,0.09245756987825322,0.0,5.720757567749541e-06,7.341983972456024,0.0,1600475.6376200293,266.9388573988627,3.504756188021929e-05,1.0,1283393.6564356543,2602.642958464991,,,,,,,,,,,,,,,,,,,3.0,15265.738979860624,1528.9560584438666,0.37237448036512355,6.173730061729009,3.119338366452603
722.0,-29.49486919245725,4.753897372724593,35.03546004188334,24.927249212656193,5.323082289086513,-26.013074044358103,-39.54725920977069,1.841287141657447,-6.211794588308976,-6.211828389697978,40.071793766285154,41195.002132290865,25717.87048448745,25717.87048448745,66912.87261677832,77074.54139639517,77081.4806213347,25717.87048448745,102799.35110582215,102799.35110582215,102799.35110582215,129962.31063915152,125544.88756873229,4417.423070419231,0.0,90763.35383907102,54883.814577601224,39866.15473496643,27162.959533329376,67029.11426829582,20637.698105976797,1528.9973091602287,0.0,0.8803357148566111,2.7581858499449425,0.001494314320929203,1.0,1.0,-6.182474525118607,338212.04862679983,1557631.0975723371,4.605486717272765,1557631.0975723371,4.605486717272765,0.7597735467909532,0.09245767704652952,3.911485769274635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911485769274635,1.2831268447105986,1.2834263836386093,3.0484014775303425,6459.196932736646,15265.742287207167,6462.132072328195,0.00033032249308136613,23204.316516253777,2366.1817762695496,19315.745210067256,1969.657855645634,0.8324203471598606,0.8324203471598606,35388.1233931394,35405.22815468563,0.9993961439676724,0.8,4270.971590715568,4273.035954225843,0.9993961439676724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.937975029574,4632.441516551485,5.949164811764737,4.753897372724593,-3.4506091902128895,8.204506562937482,3.119007911540385,3.5,0.8911451175829671,0.6,0.0002334323654385558,0.9488867749142759,0.000246006553795256,198.5098176804919,0.0,0.0,0.0,0.0,8.29928651660323e-05,0.00015043950027252348,0.0005884419644527632,0.09245767702740816,0.09245767702740816,0.09245767702740816,0.09246327605104879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488698.2120505353,595.3371805261704,0.0,0.09245767702740816,0.09245767704652952,0.09245767704652952,0.37237325733953586,0.37237325733953586,0.5,9.798297037479708,0.03070943613226973,0.03070943613226973,-5.684341886080802e-14,3.380138900865859e-05,0.029353864579377387,-5.684341886080802e-14,27162.959533329376,20637.698105976797,0.7597735467909532,0.9982658035573584,0.614583716075982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484821312088971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0670853954099,261.0670853954099,-12.082914604590087,245.3990411724082,276.73512961843437,123128.44703976555,123239.12137948837,-110.67433972282294,0.0,nan,276.73512961843437,3.5851296184343937,270.46791192916567,-2.682088070834311,264.20069424004504,-8.949305759954939,257.93347655080777,-15.21652344919221,251.6662588615982,-21.48374113840177,245.3990411724082,-27.750958827591774,1.0,1.0,26022.012520719443,26022.012520719443,275.9576932627122,2.8076932627122346,275.9576932627122,275.9576932627122,77064.44437200157,77081.4806213347,-17.036249333134037,0.0,8546.071908451686,8546.071908451686,0.8862777183615437,3931.043198121008,275.9576932627122,2.8076932627122346,1.0,0.002,0.1360571613932889,0.004936355340361885,0.00021028938260671785,0.0017897106167394355,0.10514469130335892,0.10514469130335892,0.0,-6.538467683947502e-13,1.0,1.0000595963079777,0.02935386457943423,0.09245767704652952,0.0,5.503775497989854e-06,7.063522806950802,0.0,1600474.8742663162,266.938205411691,3.380138906550201e-05,1.0,1283395.8815236224,2602.6339319921253,,,,,,,,,,,,,,,,,,,4.0,15265.742287207167,1528.9973091602287,0.37237325733953586,6.173730061729009,3.119007911540385
723.0,-29.495549570545556,4.75416558229645,35.03549169805645,24.92670218870046,5.32260652409771,-26.01373396118328,-39.547869412321575,1.8407909140952299,-6.2124483614215364,-6.212480920272041,40.071833676040235,41194.97807347353,25717.814846630918,25717.814846630918,66912.79292010445,77074.61324509414,77081.3541662721,25717.814846630918,102799.16901290302,102799.16901290302,102799.16901290302,129962.69194441524,125545.1916984529,4417.500245962344,0.0,90763.56866188819,54883.93348775071,39866.261304597196,27163.522931512227,67029.78423610942,20638.073155038648,1529.0388241745027,0.0,0.8803320770772256,2.7581189458941653,0.001494314320929203,1.0,1.0,-6.184274784958973,338203.35851372255,1557632.820957146,4.605610150657168,1557632.820957146,4.605610150657168,0.7597715954250012,0.09245777660955093,3.911503635185992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911503635185992,1.2831291601441592,1.2834286996126953,3.0484099003303267,6459.214779639105,15265.745731069639,6462.1215560452,0.00033031803168301116,23204.26545061165,2366.176569023229,19315.713776193636,1969.6546502825772,0.8324208244085781,0.8324208244085781,35388.252702731545,35405.22815468563,0.9994007087606877,0.8,4270.98719701343,4273.035954225843,0.9994007087606877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.66366870375,4632.441516551485,5.949529460926808,4.75416558229645,-3.4511909795076834,8.205356561804134,3.1186780642972116,3.5,0.891050875513489,0.6,0.0002334323654385558,0.9489536949500538,0.00024598920545943186,198.51037199718928,0.0,0.0,0.0,0.0,8.298715652026152e-05,0.00015044520891829426,0.0005884669815802241,0.09245777662349423,0.09245777662349423,0.09245777662349423,0.09246316161054476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488697.62600399693,595.3373731811283,0.0,0.09245777662349423,0.09245777660955093,0.09245777660955093,0.37237200823843947,0.37237200823843947,0.5,9.798458586969666,0.030442894805958076,0.030442894805958076,-2.0406787371030077e-11,3.255885047792617e-05,0.028206135313041614,-2.0406787371030077e-11,27163.522931512227,20638.073155038648,0.7597715954250012,0.9982546368403502,0.6145772143375259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484861123943067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06643868295157,261.06643868295157,-12.083561317048407,245.39837154727925,276.73450581863386,123131.00872220607,123239.13281741274,-108.12409520664602,0.0,nan,276.73450581863386,3.584505818633886,270.4672789643249,-2.6827210356750584,264.20005211011613,-8.949947889883845,257.93282525581577,-15.217174744184206,251.6655984015394,-21.48440159846058,245.39837154727925,-27.751628452720723,1.0,1.0,26022.012520719443,26022.012520719443,275.9570259352743,2.807025935274339,275.9570259352743,275.9570259352743,77065.11731448077,77081.3541662721,-16.236851791327354,0.0,8546.071908451686,8546.071908451686,0.8862765891173041,3931.061153361922,275.9570259352743,2.807025935274339,1.0,0.002,0.1360518728382938,0.004936258898474111,0.0002102809261570978,0.001789719074256633,0.10514046307854889,0.10514046307854889,0.0,4.137306816587305e-13,1.0,1.0000572659746199,0.0282061353334484,0.09245777660955093,0.0,5.288557270673411e-06,6.787324420207472,0.0,1600474.1088257167,266.93755163857844,3.255887088471354e-05,1.0,1283398.1127225682,2602.6248807741144,,,,,,,,,,,,,,,,,,,3.0,15265.745731069639,1529.0388241745027,0.37237200823843947,6.173730061729009,3.1186780642972116
724.0,-29.496226196911337,4.7544334829664505,35.03552408303819,24.925963568408065,5.321941367221843,-26.014409440503837,-39.54849704224614,1.8401246107670284,-6.213138090592281,-6.213171803927998,40.07191802216358,41195.11899625891,25717.85192109135,25717.85192109135,66912.97091735026,77074.82619463529,77081.73802975916,25717.85192109135,102799.58995085051,102799.58995085051,102799.58995085051,129963.89206958347,125546.30755980923,4417.5845097742485,0.0,90763.8752510465,54884.16805248407,39866.34133173603,27164.302118732954,67030.64345046898,20638.602538743526,1529.091483913639,0.0,0.8803280669898756,2.7580480777766967,0.001494314320929203,1.0,1.0,-6.183898680429365,338194.1578229382,1557636.4632002215,4.605746217578729,1557636.4632002215,4.605746217578729,0.7597692901711177,0.09245795781892487,3.911529103973884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911529103973884,1.2831322691766425,1.2834318093709651,3.0484223629445664,6459.241186423205,15265.748938522189,6462.105094930764,0.0003303113673167341,23204.192743660205,2366.169154977511,19315.664572821006,1969.649632934897,0.832421312225929,0.832421312225929,35388.43704009112,35405.22815468563,0.9994072161110685,0.8,4271.009444579855,4273.035954225843,0.9994072161110685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.389838201774,4632.441516551485,5.949914950704827,4.7544334829664505,-3.451801298493723,8.206234781460173,3.1183488031392628,3.5,0.8909568008969322,0.6,0.0002334323654385558,0.9490202510268451,0.0002459719539029654,198.51092326035862,0.0,0.0,0.0,0.0,8.298128521432945e-05,0.00015045108022422636,0.0005884937790213711,0.09245795781272363,0.09245795781272363,0.09245795781272363,0.09246354896431569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488697.2250703142,595.3375077849016,0.0,0.09245795781272363,0.09245795781892487,0.09245795781892487,0.37237073499437046,0.37237073499437046,0.5,9.79862632261422,0.030456824185421283,0.030456824185421283,-1.0061285138363019e-11,3.3713335710672254e-05,0.02927312349862632,-1.0061285138363019e-11,27164.302118732954,20638.602538743526,0.7597692901711177,0.9982444964413079,0.6145714389076283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484901571314759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0657875742597,261.0657875742597,-12.084212425740304,245.39770075346595,276.7338743950616,123131.48388843625,123240.34298699444,-108.85909855819044,0.0,nan,276.7338743950616,3.5838743950616276,270.4666396667138,-2.6833603332862026,264.19940493844626,-8.950595061553713,257.932170210096,-15.217829789903988,251.66493548177453,-21.485064518225442,245.39770075346595,-27.752299246534022,1.0,1.0,26022.012520719443,26022.012520719443,275.9563799685686,2.806379968568649,275.9563799685686,275.9563799685686,77065.15631864448,77081.73802975916,-16.581711114675272,0.0,8546.071908451686,8546.071908451686,0.8862749793192279,3931.0867494937534,275.9563799685686,2.806379968568649,1.0,0.002,0.1360463842451996,0.004936156314080034,0.00021027214395131344,0.0017897278565330548,0.10513607197565672,0.10513607197565672,0.0,4.843681879196371e-13,1.0,1.0000594317539175,0.029273123508687604,0.09245795781892487,0.0,5.488594476338939e-06,7.044064758307799,0.0,1600473.304825474,266.9368619094077,3.371334577195739e-05,1.0,1283400.4750532066,2602.6152976485514,,,,,,,,,,,,,,,,,,,3.0,15265.748938522189,1529.091483913639,0.37237073499437046,6.173730061729009,3.1183488031392628
725.0,-29.496908854071762,4.754701428009806,35.03555601520754,24.92530213147404,5.3213554211163965,-26.015082426615272,-39.549124288000144,1.839528992598805,-6.213810686702175,-6.213843733876041,40.07196972345489,41195.20765642939,25717.846587751563,25717.846587751563,66913.05424418095,77074.98064683609,77081.71499083254,25717.846587751563,102799.56157858411,102799.56157858411,102799.56157858411,129964.48972566576,125546.8253882274,4417.664337438352,0.0,90764.14786458334,54884.37487000481,39866.414438420594,27164.92814708165,67031.34258550225,20639.021951192753,1529.1364201646536,0.0,0.8803242809424263,2.7579791792180086,0.001494314320929203,1.0,1.0,-6.185186265893719,338185.2097321014,1557638.695772966,4.605874683304078,1557638.695772966,4.605874683304078,0.7597672204190984,0.09245808593214025,3.911552001753686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911552001753686,1.2831350483984352,1.283434589241552,3.048433605360519,6459.265007753556,15265.752198454977,6462.0904196541305,0.00033030536758771724,23204.126603427638,2366.162410550763,19315.62070743708,1969.6451599105792,0.8324217945175252,0.8324217945175252,35388.60276886736,35405.22815468563,0.9994130665613039,0.8,4271.029446287411,4273.035954225843,0.9994130665613039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.116290416551,4632.441516551485,5.950290288296005,4.754701428009806,-3.452397294038995,8.207098722048801,3.1180198958118734,3.5,0.890862827374821,0.6,0.0002334323654385558,0.9490874054239462,0.0002459545497121883,198.51147944005885,0.0,0.0,0.0,0.0,8.297541788582121e-05,0.00015045694755273458,0.0005885201743776483,0.09245808595306486,0.09245808595306486,0.09245808595306486,0.09246355868776515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488696.68336567516,595.3376865905267,0.0,0.09245808595306486,0.09245808593214025,0.09245808593214025,0.37236948809240217,0.37236948809240217,0.5,9.798790504691883,0.030338038154070546,0.030338038154070546,-3.9904080040287226e-11,3.304717387209166e-05,0.02865746798232749,-3.9904080040287226e-11,27164.92814708165,20639.021951192753,0.7597672204190984,0.998235327881574,0.6145663516120475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448494179587667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0651395213444,261.0651395213444,-12.084860478655571,245.3970286818368,276.73325036084765,123132.80262610034,123241.15081757025,-108.34819146993628,0.0,nan,276.73325036084765,3.5832503608476713,270.46600602503327,-2.683993974966711,264.19876168923236,-8.951238310767621,257.93151735346885,-15.218482646531129,251.66427301764756,-21.485726982352418,245.3970286818368,-27.75297131816319,1.0,1.0,26022.012520719443,26022.012520719443,275.9557053427707,2.80570534277075,275.9557053427707,275.9557053427707,77065.52755363882,77081.71499083254,-16.187437193715596,0.0,8546.071908451686,8546.071908451686,0.8862735320245361,3931.1097617624546,275.9557053427707,2.80570534277075,1.0,0.002,0.13604101110792613,0.004936056694824144,0.0002102635484227852,0.0017897364521082821,0.1051317742113926,0.1051317742113926,0.0,5.310673775738017e-13,1.0,1.0000581815975516,0.02865746802223157,0.09245808593214025,0.0,5.373140100800614e-06,6.895902902758131,0.0,1600472.518213978,266.9361893132978,3.30472137761717e-05,1.0,1283402.7725669427,2602.6059775104536,,,,,,,,,,,,,,,,,,,3.0,15265.752198454977,1529.1364201646536,0.37236948809240217,6.173730061729009,3.1180198958118734
726.0,-29.497592471199642,4.754969147245497,35.035587905201616,24.9245922890492,5.320713819845599,-26.015761842119044,-39.54975624857468,1.83888319016815,-6.214495622791844,-6.214528591505622,40.07203237076291,41195.315269526356,25717.87368343456,25717.87368343456,66913.18895296092,77075.17039622934,77081.80629190005,25717.87368343456,102799.67997533461,102799.67997533461,102799.67997533461,129965.29159545682,125547.54651584475,4417.745079612069,0.0,90764.43549345841,54884.580364408816,39866.505698944,27165.6116201222,67032.1173190662,20639.482254987302,1529.1843946362394,0.0,0.8803203844964276,2.757908948431418,0.001494314320929203,1.0,1.0,-6.185943203286627,338176.0896756527,1557641.4010239062,4.606006895750236,1557641.4010239062,4.606006895750236,0.7597650494163422,0.09245823407177206,3.9115752502104306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9115752502104306,1.283138061799281,1.2834376033458597,3.048444564667829,6459.288229210665,15265.755315016631,6462.07608415264,0.0003302995168050091,23204.062222393797,2366.1558455123613,19315.577857663793,1969.6407904497248,0.8324222574710517,0.8324222574710517,35388.7710355628,35405.22815468563,0.9994190066105318,0.8,4271.049754294929,4273.035954225843,0.9994190066105318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.8431135949795,4632.441516551485,5.950672666144518,4.754969147245497,-3.453002836795813,8.20797198404131,3.117691448371563,3.5,0.890768985249018,0.6,0.0002334323654385558,0.9491546593925642,0.0002459371221840146,198.51203640499426,0.0,0.0,0.0,0.0,8.296950684214837e-05,0.00015046285859640743,0.0005885467937616191,0.09245823404896193,0.09245823404896193,0.09245823404896193,0.09246369572029149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488696.19621165533,595.33784818354,0.0,0.09245823404896193,0.09245823407177206,0.09245823407177206,0.3723682285398051,0.3723682285398051,0.5,9.798954354433748,0.03023323434399572,0.03023323434399572,-4.206412995699793e-12,3.296871375368937e-05,0.028585388218971275,-4.206412995699793e-12,27165.6116201222,20639.482254987302,0.7597650494163422,0.9982258002452885,0.6145608540670253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448498237918792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0644888218773,261.0644888218773,-12.085511178122658,245.39635489300434,276.7326227507463,123133.46220186648,123242.25288055182,-108.790678685346,0.0,nan,276.7326227507463,3.5826227507463386,270.46536917917075,-2.684630820829227,264.1981156076644,-8.951884392335558,257.93086203612967,-15.21913796387031,251.66360846454836,-21.486391535451617,245.39635489300434,-27.753645106995634,1.0,1.0,26022.012520719443,26022.012520719443,275.95503116853683,2.805031168536857,275.95503116853683,275.95503116853683,77065.73354849264,77081.80629190005,-16.07274340740696,0.0,8546.071908451686,8546.071908451686,0.8862720625631797,3931.133126461483,275.95503116853683,2.805031168536857,1.0,0.002,0.13603565150593513,0.004935954661119447,0.00021025496824303756,0.00178974503208554,0.10512748412151877,0.10512748412151877,0.0,3.28577443031719e-13,1.0,1.000058034950195,0.028585388223177688,0.09245823407177206,0.0,5.359604724252427e-06,6.878544113596875,0.0,1600471.718026474,266.93550437720813,3.296871796010237e-05,1.0,1283405.114274787,2602.596478143026,,,,,,,,,,,,,,,,,,,3.0,15265.755315016631,1529.1843946362394,0.3723682285398051,6.173730061729009,3.117691448371563
727.0,-29.49826458757718,4.755237120365757,35.035619620472744,24.9237232253887,5.319909358636841,-26.016447192920438,-39.55039285412056,1.8380919651710255,-6.215154936556246,-6.215187752220604,40.072091108849,41195.54318327191,25717.843231751267,25717.843231751267,66913.38641502318,77075.47990098328,77081.92150390736,25717.843231751267,102799.76473565862,102799.76473565862,102799.76473565862,129966.02266780142,125548.1982077707,4417.8244600307025,0.0,90764.79304235005,54884.85632932099,39866.59634781007,27166.257932142795,67032.85427995287,20639.917043066973,1529.230000323151,0.0,0.8803166400124054,2.757841355189938,0.001494314320929203,1.0,1.0,-6.1867433010715445,338167.3120007829,1557643.9374684535,4.606133952606417,1557643.9374684535,4.606133952606417,0.7597629785678383,0.09245836318165912,3.911603848357184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911603848357184,1.2831417537806389,1.2834412961890904,3.048458080981361,6459.316868657126,15265.7583895917,6462.0580363813815,0.00033029227510833226,23203.983982291542,2366.147867242284,19315.523911667744,1969.6352894890451,0.8324227394058136,0.8324227394058136,35388.97802174363,35405.22815468563,0.9994263135213264,0.8,4271.074735334137,4273.035954225843,0.9994263135213264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.570240051806,4632.441516551485,5.951041358393603,4.755237120365757,-3.4535889446799604,8.208826065045717,3.1173633793876796,3.5,0.8906752512536228,0.6,0.0002334323654385558,0.9492207869346796,0.00024591998895470815,198.5125840029442,0.0,0.0,0.0,0.0,8.296355274527152e-05,0.00015046881269328426,0.000588574386788787,0.09245836316790047,0.09245836316790047,0.09245836316790047,0.0924637937653547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488695.6946365613,595.3380142769346,0.0,0.09245836316790047,0.09245836318165912,0.09245836318165912,0.3723669692183386,0.3723669692183386,0.5,9.799117273487365,0.03011198612205135,0.03011198612205135,6.582467904081568e-11,3.2815664383178955e-05,0.02844445114908467,6.582467904081568e-11,27166.257932142795,20639.917043066973,0.7597629785678383,0.9982177714761967,0.6145574975999796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485023019796204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06382219710883,261.06382219710883,-12.086177802891143,245.39568020515188,276.7319641890627,123132.56332417167,123244.01656604042,-111.4532418687392,0.0,nan,276.7319641890627,3.5819641890627167,270.464707392277,-2.6852926077229995,264.19745059548825,-8.952549404511728,257.9301937987341,-15.219806201265897,251.66293700193904,-21.487062998060935,245.39568020515188,-27.7543197948481,1.0,1.0,26022.012520719443,26022.012520719443,275.954385489104,2.8043854891040496,275.954385489104,275.954385489104,77065.36152065931,77081.92150390736,-16.55998324805114,0.0,8546.071908451686,8546.071908451686,0.8862702549627689,3931.16186759897,275.954385489104,2.8043854891040496,1.0,0.002,0.13603031834809773,0.0049358572018910005,0.00021024644008206276,0.0017897535601799472,0.10512322004103138,0.10512322004103138,0.0,2.62010031726323e-13,1.0,1.0000577485308715,0.02844445108325999,0.09245836318165912,0.0,5.3331591237439135e-06,6.84461571471317,0.0,1600470.9476548287,266.93484506344373,3.2815598558499914e-05,1.0,1283407.3681094674,2602.587335288754,,,,,,,,,,,,,,,,,,,4.0,15265.7583895917,1529.230000323151,0.3723669692183386,6.173730061729009,3.1173633793876796
