time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
728.0,-29.49894432629167,4.755506447310153,35.03565061420338,24.923329799808585,5.319597813266346,-26.01709011227774,-39.55098926145581,1.83774359743861,-6.215755846479283,-6.215787922314052,40.07213371467448,41195.42995652229,25717.680753638786,25717.680753638786,66913.11071016107,77075.44289971296,77081.988784128,25717.680753638786,102799.66953776678,102799.66953776678,102799.66953776678,129966.46175440993,125548.56256135537,4417.899193054556,0.0,90764.95141197841,54884.93846165641,39866.68105591334,27166.792216643156,67033.4732725565,20640.27382373689,1529.2689128433867,0.0,0.8803132714747042,2.7577798202783015,0.001494314320929203,1.0,1.0,-6.1880246225017,338159.3200248138,1557645.777285588,4.606248253548917,1557645.777285588,4.606248253548917,0.7597611694137398,0.09245843691834368,3.911618306145101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911618306145101,1.2831433793264808,1.283442922114407,3.0484654865291057,6459.332560124156,15265.761671777896,6462.0489095614,0.00033028836071364855,23203.93870470129,2366.1432502129974,19315.496630992053,1969.6325076343148,0.8324231880115504,0.8324231880115504,35389.08266345471,35405.22815468563,0.9994300075287564,0.8,4271.087364480087,4273.035954225843,0.9994300075287564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.297789880767,4632.441516551485,5.951378961630966,4.755506447310153,-3.4541303559266234,8.209636803236776,3.117035833191034,3.5,0.8905816666260097,0.6,0.0002334323654385558,0.949287669471275,0.0002459026625391339,198.51313781416528,0.0,0.0,0.0,0.0,8.295797497586884e-05,0.00015047439046268697,0.0005885983803398722,0.09245843695542419,0.09245843695542419,0.09245843695542419,0.09246372959827107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488695.1349934069,595.3381984725476,0.0,0.09245843695542419,0.09245843691834368,0.09245843691834368,0.37236570772572913,0.37236570772572913,0.5,9.799276052431798,0.029857591994300492,0.029857591994300492,-1.5404566511278972e-11,3.207583478115339e-05,0.027763299812363584,-1.5404566511278972e-11,27166.792216643156,20640.27382373689,0.7597611694137398,0.9982044409081111,0.6145501336179114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448506297691444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0631866600881,261.0631866600881,-12.086813339911885,245.39500794616714,276.73136537398517,123136.92012155615,123243.17578736476,-106.2556658086052,0.0,nan,276.73136537398517,3.581365373985193,270.4640938884201,-2.685906111579868,264.19682240289677,-8.953177597103206,257.92955091734024,-15.22044908265974,251.6622794317188,-21.48772056828119,245.39500794616714,-27.754992053832837,1.0,1.0,26022.012520719443,26022.012520719443,275.95379319165914,2.8037931916591674,275.95379319165914,275.95379319165914,77066.25978743687,77081.988784128,-15.728996691133943,0.0,8546.071908451686,8546.071908451686,0.8862693411298335,3931.1763976758266,275.95379319165914,2.8037931916591674,1.0,0.002,0.136025112924557,0.004935769956834194,0.00021023813490012562,0.0017897618657874827,0.1051190674500628,0.1051190674500628,0.0,6.876083903650798e-13,1.0,1.0000563654701609,0.02776329982776815,0.09245843691834368,0.0,5.205426642999486e-06,6.680693589961113,0.0,1600470.2446565768,266.9342441535207,3.20758501857199e-05,1.0,1283409.4202337167,2602.579010728503,,,,,,,,,,,,,,,,,,,3.0,15265.761671777896,1529.2689128433867,0.37236570772572913,6.173730061729009,3.117035833191034
729.0,-29.49961660228443,4.7557747168279,35.03568304666107,24.92236472843217,5.318697705294436,-26.01778517140892,-39.551634842623,1.836866275790777,-6.216476168407553,-6.216510338922023,40.07223722492085,41195.73097439812,25717.807665354663,25717.807665354663,66913.53863975278,77075.8211592986,77082.53069742303,25717.807665354663,102800.3383627777,102800.3383627777,102800.3383627777,129968.01805113874,125550.03114296908,4417.986908169664,0.0,90765.35263598578,54885.262456479075,39866.76686611856,27167.679688361055,67034.44655447961,20640.879846113014,1529.3274727648484,0.0,0.8803090201511654,2.757705712963404,0.001494314320929203,1.0,1.0,-6.1868113387436665,338149.70038948354,1557650.2471048397,4.606392509917133,1557650.2471048397,4.606392509917133,0.7597586574519208,0.09245866261837628,3.9116504670051744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116504670051744,1.2831474730836814,1.2834470168272727,3.048480824736872,6459.365059945879,15265.764778859397,6462.02824540381,0.0003302801298730165,23203.850497786752,2366.1342556109125,19315.43486444217,1969.6262091990814,0.8324236904682923,0.8324236904682923,35389.31543512328,35405.22815468563,0.999438224723306,0.8,4271.115457554493,4273.035954225843,0.999438224723306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.026039505387,4632.441516551485,5.9517826160331335,4.7557747168279,-3.454763131725723,8.210537848553622,3.11670914201987,3.5,0.8904883262913914,0.6,0.0002334323654385558,0.9493538227180432,0.0002458855274530083,198.5136855482379,0.0,0.0,0.0,0.0,8.295193770961694e-05,0.00015048042772893884,0.000588626835401042,0.09245866259498976,0.09245866259498976,0.09245866259498976,0.09246433895727008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488694.8144388672,595.3383078629196,0.0,0.09245866259498976,0.09245866261837628,0.09245866261837628,0.37236443118486334,0.37236443118486334,0.5,9.79944634298427,0.030085084446966448,0.030085084446966448,-3.842615114990622e-11,3.417051448195707e-05,0.02969900017836835,-3.842615114990622e-11,27167.679688361055,20640.879846113014,0.7597586574519208,0.9981963315736698,0.6145457013793335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485103387402547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0625237312354,261.0625237312354,-12.08747626876459,245.39433361287888,276.73071384959525,123134.83706285823,123245.67237476856,-110.83531191033902,0.0,nan,276.73071384959525,3.58071384959527,270.4634378022122,-2.6865621977877936,264.196161754938,-8.953838245062002,257.9288857075762,-15.22111429242375,251.66160966021172,-21.488390339788253,245.39433361287888,-27.755666387121096,1.0,1.0,26022.012520719443,26022.012520719443,275.9531341858557,2.803134185855697,275.9531341858557,275.9531341858557,77065.65028888974,77082.53069742303,-16.88040853329585,0.0,8546.071908451686,8546.071908451686,0.8862673083372795,3931.2087193402003,275.9531341858557,2.803134185855697,1.0,0.002,0.13601954458622087,0.004935661965304716,0.000210229215918572,0.0017897707835890474,0.10511460795928601,0.10511460795928601,0.0,-4.92380441974305e-13,1.0,1.0000602947109483,0.029699000216794502,0.09245866261837628,0.0,5.56833851150262e-06,7.146471855091606,0.0,1600469.4062389042,266.9335238315924,3.417055290810822e-05,1.0,1283411.890338385,2602.5689906573402,,,,,,,,,,,,,,,,,,,4.0,15265.764778859397,1529.3274727648484,0.37236443118486334,6.173730061729009,3.11670914201987
730.0,-29.5002961619887,4.7560443768949865,35.03571407560006,24.921844980586343,5.318252704382363,-26.018441275348504,-39.55224452130494,1.8363978176864895,-6.2170734883612795,-6.217105836851597,40.07226158418146,41195.70571398699,25717.640794402585,25717.640794402585,66913.34650838957,77075.8753019003,77082.34588701064,25717.640794402585,102799.98668141323,102799.98668141323,102799.98668141323,129968.11703452232,125550.05599094515,4418.061043577166,0.0,90765.56082038353,54885.39123225129,39866.85509792471,27168.130353109093,67034.9854510338,20641.176324531105,1529.3622901582596,0.0,0.8803057450750356,2.7576446740510643,0.001494314320929203,1.0,1.0,-6.189090844961129,338141.7709543468,1557651.2989973614,4.606503640769253,1557651.2989973614,4.606503640769253,0.7597569673089024,0.09245871460073724,3.911668129936404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911668129936404,1.283149659013013,1.2834492032668976,3.048489396743653,6459.383222999635,15265.768012786131,6462.017410551627,0.0003302755798836835,23203.798943408627,2366.1289985273897,19315.402478343927,1969.622906736136,0.8324241442296562,0.8324241442296563,35389.44327451339,35405.22815468563,0.9994427376543004,0.8,4271.130886414546,4273.035954225843,0.9994427376543004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.754385786865,4632.441516551485,5.952118194683977,4.7560443768949865,-3.455300562239744,8.21134493913473,3.1163825807365737,3.5,0.8903950230675924,0.6,0.0002334323654385558,0.9494206977506963,0.00024586820783619747,198.51423921975615,0.0,0.0,0.0,0.0,8.294623656466569e-05,0.0001504861288738901,0.0005886517943134984,0.09245871456265672,0.09245871456265672,0.09245871456265672,0.09246405339495384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488694.15985414136,595.3385220550946,0.0,0.09245871456265672,0.09245871460073724,0.09245871460073724,0.3723632023122445,0.3723632023122445,0.5,9.799606507089129,0.029884738111718434,0.029884738111718434,-6.423306331271306e-12,3.234849032196507e-05,0.02801499189047263,-6.423306331271306e-12,27168.130353109093,20641.176324531105,0.7597569673089024,0.9981854409033462,0.6145403842010034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485143354453385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06187910214067,261.06187910214067,-12.088120897859312,245.3936604616933,276.7300977425906,123137.75298711477,123245.52876045673,-107.77577334195813,0.0,nan,276.7300977425906,3.580097742590624,270.46281028638094,-2.687189713619034,264.19552283025956,-8.954477169740414,257.9282353740573,-15.221764625942683,251.66094791786233,-21.489052082137647,245.3936604616933,-27.75633953830669,1.0,1.0,26022.012520719443,26022.012520719443,275.952517062738,2.8025170627380476,275.952517062738,275.952517062738,77066.24046347967,77082.34588701064,-16.105423530971166,0.0,8546.071908451686,8546.071908451686,0.8862661919145604,3931.226470586086,275.952517062738,2.8025170627380476,1.0,0.002,0.13601429200837853,0.004935575773946441,0.00021022083992296912,0.001789779159591935,0.10511041996148456,0.10511041996148456,0.0,-4.850959044178094e-13,1.0,1.000056875821679,0.028014991896895935,0.09245871460073724,0.0,5.252577604600814e-06,6.74123124761873,0.0,1600468.7058669839,266.9329265116387,3.2348496745271405e-05,1.0,1283413.9264718299,2602.5607310482037,,,,,,,,,,,,,,,,,,,3.0,15265.768012786131,1529.3622901582596,0.3723632023122445,6.173730061729009,3.1163825807365737
731.0,-29.500981606903213,4.756313313406885,35.03574576025142,24.921180225815647,5.317660070564593,-26.019117439267877,-39.55287599293513,1.835795901999201,-6.21777474121302,-6.217807998569836,40.07234256530058,41195.79480720629,25717.727611527513,25717.727611527513,66913.5224187338,77076.03225933929,77082.62600268562,25717.727611527513,102800.35361421313,102800.35361421313,102800.35361421313,129969.26256244368,125551.11823584627,4418.144326597414,0.0,90765.83251307897,54885.595057289065,39866.93050643323,27168.90894823054,67035.83945466377,20641.704479690045,1529.4152129449728,0.0,0.8803016865941409,2.757572662414996,0.001494314320929203,1.0,1.0,-6.1889540264779725,338132.42141017865,1557654.7959640166,4.6066413550875405,1557654.7959640166,4.6066413550875405,0.7597546342041976,0.0924588973059368,3.9116904864811004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116904864811004,1.2831524676959356,1.2834520126054918,3.0485001470675117,6459.406001645888,15265.771078386646,6462.003349693502,0.00033026984049281294,23203.735782973617,2366.1225579554302,19315.36044949804,1969.6186209865796,0.8324245987868565,0.8324245987868565,35389.605084808514,35405.22815468563,0.9994484498173709,0.8,4271.150415202944,4273.035954225843,0.9994484498173709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.483441616519,4632.441516551485,5.952511555490457,4.756313313406885,-3.4559176097466433,8.212230923153529,3.116056886051525,3.5,0.8903019674432928,0.6,0.0002334323654385558,0.9494881570916643,0.0002458507393642194,198.51479768938034,0.0,0.0,0.0,0.0,8.294033201427644e-05,0.00015049203342427936,0.0005886782554369493,0.09245889730769716,0.09245889730769716,0.09245889730769716,0.09246441213437086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488693.7536927601,595.3386581942523,0.0,0.09245889730769716,0.0924588973059368,0.0924588973059368,0.3723619344592077,0.3723619344592077,0.5,9.799771951727383,0.029930533330457365,0.029930533330457365,9.43600753089413e-12,3.325735679027275e-05,0.02885397209183793,9.43600753089413e-12,27168.90894823054,20641.704479690045,0.7597546342041976,0.9981753486355207,0.6145338842973234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485183754747655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0612354893021,261.0612354893021,-12.0887645106979,245.392985919006,276.7294850596144,123138.87040744582,123246.47626067323,-107.60585322739007,0.0,nan,276.7294850596144,3.579485059614399,270.462185231466,-2.687814768533997,264.19488540337244,-8.955114596627539,257.92758557522313,-15.222414424776844,251.66028574713076,-21.48971425286922,245.392985919006,-27.75701408099397,1.0,1.0,26022.012520719443,26022.012520719443,275.9518476781457,2.801847678145748,275.9518476781457,275.9518476781457,77066.5741769526,77082.62600268562,-16.051825733011356,0.0,8546.071908451686,8546.071908451686,0.8862647788208728,3931.2489389135058,275.9518476781457,2.801847678145748,1.0,0.002,0.13600888215193513,0.004935470808155373,0.0002102121747038668,0.0017897878256720175,0.1051060873519334,0.1051060873519334,0.0,3.758842195833445e-13,1.0,1.0000585786574518,0.028853972082401924,0.0924588973059368,0.0,5.40985972647325e-06,6.9431023013726545,0.0,1600467.8880065097,266.93222525878696,3.325734735426522e-05,1.0,1283416.3273026198,2602.5509920866107,,,,,,,,,,,,,,,,,,,3.0,15265.771078386646,1529.4152129449728,0.3723619344592077,6.173730061729009,3.116056886051525
732.0,-29.50165608600754,4.756582262425305,35.03577746074494,24.920315911900275,5.316861799379458,-26.01980429742519,-39.55351284295318,1.8350100118013926,-6.218438634085999,-6.218471991494899,40.07240639246136,41196.01552616602,25717.72612387136,25717.72612387136,66913.74165003738,77076.33840612158,77082.78260785011,25717.72612387136,102800.50873172146,102800.50873172146,102800.50873172146,129970.08853540773,125551.86284425668,4418.22569115105,0.0,90766.19047401141,54885.86759800434,39867.02541778563,27169.579803686272,67036.60522147191,20642.15676264316,1529.462098719054,0.0,0.8802978966127577,2.7575045768036484,0.001494314320929203,1.0,1.0,-6.189525117899052,338123.5802843999,1557657.5521835273,4.606769959295244,1557657.5521835273,4.606769959295244,0.7597525214520434,0.09245904041416107,3.9117192012187716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117192012187716,1.2831561348665448,1.283455680632182,3.0485138128771925,6459.434957856749,15265.774003434792,6461.985011235301,0.0003302625119743916,23203.65696130015,2366.114520381593,19315.305634619264,1969.6130314245197,0.832425064154068,0.832425064154068,35389.81291361989,35405.22815468563,0.9994557865174886,0.8,4271.175497938732,4273.035954225843,0.9994557865174886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.212678432133,4632.441516551485,5.952884276337223,4.756582262425305,-3.4565060200444546,8.21308828246976,3.115731422527439,3.5,0.8902089778649825,0.6,0.0002334323654385558,0.9495545422597028,0.0002458335514704032,198.51534722762378,0.0,0.0,0.0,0.0,8.293437756698117e-05,0.00015049798787157461,0.0005887058689020283,0.09245904039923293,0.09245904039923293,0.09245904039923293,0.09246456557869735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488693.26305212383,595.3388209793712,0.0,0.09245904039923293,0.09245904041416107,0.09245904041416107,0.37236068930396765,0.37236068930396765,0.5,9.79993770798277,0.02997205717866791,0.02997205717866791,1.4438228390645236e-11,3.335740888132932e-05,0.028946873595828038,1.4438228390645236e-11,27169.579803686272,20642.15676264316,0.7597525214520434,0.9981672166866353,0.6145301569204594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485224505150043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0605750106452,261.0605750106452,-12.089424989354768,245.39231026252253,276.7288397587951,123137.92683215353,123248.35249902417,-110.42566687064067,0.0,nan,276.7288397587951,3.578839758795141,270.4615338595133,-2.688466140486696,264.194227960292,-8.955772039707995,257.9269220609748,-15.223077939025188,251.65961616177367,-21.490383838226307,245.39231026252253,-27.75768973747745,1.0,1.0,26022.012520719443,26022.012520719443,275.95120201003306,2.80120201003308,275.95120201003306,275.95120201003306,77066.2202838712,77082.78260785011,-16.5623239789129,0.0,8546.071908451686,8546.071908451686,0.8862629638418075,3931.2777972248655,275.95120201003306,2.80120201003308,1.0,0.002,0.13600345489532623,0.004935372874034682,0.0002102034991339082,0.0017897965010138274,0.1051017495669541,0.1051017495669541,0.0,1.477355564272198e-13,1.0,1.000058766937172,0.02894687358138981,0.09245904041416107,0.0,5.427257514843157e-06,6.965443228611642,0.0,1600467.1126188012,266.931561365914,3.335739444310093e-05,1.0,1283418.597617979,2602.541782608548,,,,,,,,,,,,,,,,,,,4.0,15265.774003434792,1529.462098719054,0.37236068930396765,6.173730061729009,3.115731422527439
733.0,-29.502343080301294,4.756852486814296,35.03580840102248,24.91992318481209,5.316550355270051,-26.020453736688808,-39.55411777188999,1.8346610097863074,-6.2190363638077315,-6.219068906664082,40.07244785270137,41195.90545754775,25717.573062159754,25717.573062159754,66913.47851970751,77076.29884051155,77082.82725599251,25717.573062159754,102800.40031815227,102800.40031815227,102800.40031815227,129970.50690698277,125552.20534504246,4418.301561940311,0.0,90766.34830194946,54885.954911628294,39867.10376702352,27170.1065888305,67037.21035585401,20642.508250303054,1529.500581604844,0.0,0.880294549327624,2.7574433825683857,0.001494314320929203,1.0,1.0,-6.190873631266413,338115.63245854294,1557659.3425446183,4.606883542231979,1557659.3425446183,4.606883542231979,0.759750727617281,0.09245911578910007,3.9117334092390874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117334092390874,1.2831577634085696,1.2834573095543809,3.0485210165022822,6459.450221473903,15265.777125316505,6461.976097704085,0.0003302587016490548,23203.61302934634,2366.1100405690363,19315.278991477968,1969.610314580205,0.8324254919718462,0.8324254919718462,35389.915746972154,35405.22815468563,0.9994594167085603,0.8,4271.187908834931,4273.035954225843,0.9994594167085603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.942279990764,4632.441516551485,5.9532214542030255,4.756852486814296,-3.457043731377128,8.213896218191424,3.115406411003674,3.5,0.8901161174296212,0.6,0.0002334323654385558,0.9496221643748368,0.00024581604578725365,198.51590696586425,0.0,0.0,0.0,0.0,8.292872194269324e-05,0.00015050364349586257,0.0005887301304749747,0.09245911580222299,0.09245911580222299,0.09245911580222299,0.0924644884775178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488692.6862981015,595.3390106860628,0.0,0.09245911580222299,0.09245911578910007,0.09245911578910007,0.3723594469738271,0.3723594469738271,0.5,9.800098886052277,0.029830888946094092,0.029830888946094092,-9.413270163349807e-11,3.254285633147447e-05,0.028195275397649766,-9.413270163349807e-11,27170.1065888305,20642.508250303054,0.759750727617281,0.9981542812493286,0.6145229677498106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485264603847585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05994385187716,261.05994385187716,-12.090056148122812,245.39163595870104,276.72825174507585,123142.15405069634,123247.67771221376,-105.52366151741523,0.0,nan,276.72825174507585,3.5782517450758746,270.4609285877769,-2.689071412223086,264.1936054305298,-8.956394569470206,257.92628227320586,-15.22371772679412,251.65895911597346,-21.491040884026518,245.39163595870104,-27.758364041298933,1.0,1.0,26022.012520719443,26022.012520719443,275.95061031926906,2.800610319269083,275.95061031926906,275.95061031926906,77067.11533010015,77082.82725599251,-15.71192589236307,0.0,8546.071908451686,8546.071908451686,0.8862620657913246,3931.2920762852827,275.95061031926906,2.800610319269083,1.0,0.002,0.13599816857780778,0.004935286569310064,0.0002101950704448988,0.001789804929132647,0.1050975352224494,0.1050975352224494,0.0,-4.2245417233854887e-13,1.0,1.0000572409049109,0.028195275491782468,0.09245911578910007,0.0,5.286319262826191e-06,6.784571244008411,0.0,1600466.413200068,266.93096363619225,3.25429504641761e-05,1.0,1283420.638575132,2602.5335035563435,,,,,,,,,,,,,,,,,,,3.0,15265.777125316505,1529.500581604844,0.3723594469738271,6.173730061729009,3.115406411003674
734.0,-29.503024895924906,4.757121878522505,35.03584086697026,24.91914174696433,5.315833268364983,-26.021139079500333,-39.55475437743587,1.8339474517594472,-6.2197375744573264,-6.219772422518624,40.07255376513133,41196.059645907175,25717.672999074268,25717.672999074268,66913.73264498144,77076.54271487772,77083.44540422683,25717.672999074268,102801.11840330111,102801.11840330111,102801.11840330111,129972.10753926016,125553.71676437279,4418.390774887376,0.0,90766.66657229835,54886.183502616295,39867.20341075783,27170.98913595906,67038.19254671689,20643.111701399775,1529.558468363861,0.0,0.8802903894400795,2.7573712175307556,0.001494314320929203,1.0,1.0,-6.189441763731338,338106.2654536714,1557663.9161251816,4.6070246998679725,1557663.9161251816,4.6070246998679725,0.7597482593697682,0.09245934029362189,3.9117586313626083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117586313626083,1.28316109308483,1.283460640007936,3.0485327621323077,6459.4751090544905,15265.779973994619,6461.960494480891,0.00033025241385952554,23203.544780236352,2366.103081096639,19315.23235239967,1969.6055587177755,0.8324259304057474,0.8324259304057475,35390.09829688697,35405.22815468563,0.9994658610354673,0.8,4271.20994067571,4273.035954225843,0.9994658610354673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.6725633239685,4632.441516551485,5.953616303566454,4.757121878522505,-3.4576610605905924,8.214782939113098,3.1150822324650616,3.5,0.8900234949900175,0.6,0.0002334323654385558,0.9496892818807623,0.0002457986732000038,198.5164624878314,0.0,0.0,0.0,0.0,8.292277055125494e-05,0.00015050959488730086,0.0005887572069032886,0.0924593402323512,0.0924593402323512,0.0924593402323512,0.09246513103477053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488692.36081249465,595.339121798766,0.0,0.0924593402323512,0.09245934029362189,0.09245934029362189,0.3723581878659723,0.3723581878659723,0.5,9.800272608587715,0.030183286436681556,0.030183286436681556,-6.536993168992922e-12,3.484806131837104e-05,0.030330658787306675,-6.536993168992922e-12,27170.98913595906,20643.111701399775,0.7597482593697682,0.9981434478316414,0.6145162642503955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485305446818344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0593002762917,261.0593002762917,-12.09069972370827,245.3909599684403,276.7276405841595,123141.78560595149,123249.38523970636,-107.59963375489986,0.0,nan,276.7276405841595,3.5776405841594965,270.460304461002,-2.6896955389979667,264.1929683378823,-8.957031662117686,257.9256322146864,-15.224367785313575,251.6582960915797,-21.491703908420277,245.3909599684403,-27.759040031559664,1.0,1.0,26022.012520719443,26022.012520719443,275.94997913468444,2.799979134684463,275.94997913468444,275.94997913468444,77066.95010575924,77083.44540422683,-16.495298467591056,0.0,8546.071908451686,8546.071908451686,0.8862604715678118,3931.3174245194214,275.94997913468444,2.799979134684463,1.0,0.002,0.13599248191453994,0.004935182536362506,0.00021018597688967714,0.0017898140222515982,0.10509298844483857,0.10509298844483857,0.0,-8.58724549801515e-13,1.0,1.0000615753908155,0.030330658793843668,0.09245934029362189,0.0,5.686663127428479e-06,7.298394501258355,0.0,1600465.5973763603,266.93026242554265,3.4848067855364206e-05,1.0,1283423.0440090627,2602.52374606879,,,,,,,,,,,,,,,,,,,3.0,15265.779973994619,1529.558468363861,0.3723581878659723,6.173730061729009,3.1150822324650616
735.0,-29.50370082331118,4.757391642003772,35.03587260766992,24.91831361493098,5.315073053110957,-26.0218234355632,-39.55539084328336,1.8331956663150983,-6.220379627618399,-6.220413483475253,40.07259776621515,41196.26285956192,25717.628387766188,25717.628387766188,66913.89124732811,77076.82221464576,77083.3776602842,25717.628387766188,102801.00604805039,102801.00604805039,102801.00604805039,129972.56402834419,125554.09251308293,4418.471515261262,0.0,90767.00999129968,54886.45063995944,39867.28816815582,27171.5579802938,67038.84614844962,20643.491292699942,1529.5999700584061,0.0,0.8802867963796853,2.757305501720963,0.001494314320929203,1.0,1.0,-6.1910039472437575,338097.7301848444,1557665.816213679,4.6071466240310865,1557665.816213679,4.6071466240310865,0.7597463239933335,0.09245945133949296,3.911786365995676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911786365995676,1.283164601160406,1.2834641489024532,3.048546041917089,6459.503247324911,15265.78290351895,6461.942713565801,0.0003302452949268903,23203.468057539623,2366.095257558863,19315.17920405457,1969.600139094856,0.8324263923029552,0.8324263923029552,35390.29903129563,35405.22815468563,0.9994729473159698,0.8,4271.234167192249,4273.035954225843,0.9994729473159698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.403001159256,4632.441516551485,5.953977524408815,4.757391642003772,-3.458231500591532,8.215623142595303,3.1147582531083953,3.5,0.8899309294595416,0.6,0.0002334323654385558,0.9497558248039757,0.00024578145176075645,198.51701321531658,0.0,0.0,0.0,0.0,8.291682086046721e-05,0.0001505155445780886,0.0005887846551509814,0.09245945131534654,0.09245945131534654,0.09245945131534654,0.09246505872783241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488691.762387556,595.3393186816354,0.0,0.09245945131534654,0.09245945133949296,0.09245945133949296,0.37235698059048156,0.37235698059048156,0.5,9.80044082878385,0.030258572706316045,0.030258572706316045,-8.071765478234738e-12,3.3855856827358366e-05,0.029409536231469247,-8.071765478234738e-12,27171.5579802938,20643.491292699942,0.7597463239933335,0.9981360821627984,0.6145133042465803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485345982136142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0586431560434,261.0586431560434,-12.09135684395659,245.39028322337168,276.7270030887267,123141.22857253019,123251.09274669828,-109.86417416806076,0.0,nan,276.7270030887267,3.5770030887267126,270.45965911565315,-2.690340884346824,264.1923151426138,-8.957684857386198,257.92497116946384,-15.225028830536132,251.65762719643104,-21.49237280356894,245.39028322337168,-27.759716776628295,1.0,1.0,26022.012520719443,26022.012520719443,275.9493301468179,2.7993301468179084,275.9493301468179,275.9493301468179,77066.71990299887,77083.3776602842,-16.657757285327534,0.0,8546.071908451686,8546.071908451686,0.8862587185331736,3931.3452978256546,275.9493301468179,2.7993301468179084,1.0,0.002,0.13598696797192822,0.004935089155236663,0.00021017717733525407,0.0017898228213400335,0.10508858866762703,0.10508858866762703,0.0,-1.3247124751314399e-12,1.0,1.0000597052191795,0.029409536239541012,0.09245945133949296,0.0,5.5139412019750015e-06,7.076731287837192,0.0,1600464.845912824,266.9296203723816,3.3855864899123844e-05,1.0,1283425.2358916025,2602.5148548844636,,,,,,,,,,,,,,,,,,,4.0,15265.78290351895,1529.5999700584061,0.37235698059048156,6.173730061729009,3.1147582531083953
736.0,-29.504389157491076,4.7576624668185525,35.03590370723476,24.917917046137177,5.314755551193612,-26.022474686654707,-39.55599601669235,1.8328410784012092,-6.2209835408290814,-6.221016718822335,40.072642743579095,41196.14546247652,25717.501009127045,25717.501009127045,66913.64647160357,77076.78548203314,77083.43981159166,25717.501009127045,102800.94082071871,102800.94082071871,102800.94082071871,129973.04603527128,125554.49653389209,4418.5495013791915,0.0,90767.16776466453,54886.52773741693,39867.37780805288,27172.10521455258,67039.48302260546,20643.857214756074,1529.6395776822696,0.0,0.8802834017934456,2.7572436611543223,0.001494314320929203,1.0,1.0,-6.192234192744195,338089.69869170856,1557667.7584609776,4.607261813916895,1557667.7584609776,4.607261813916895,0.7597444898638119,0.09245953926073817,3.911800278283745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911800278283745,1.2831662557896815,1.2834658039179927,3.048552953004799,6459.517891090461,15265.785928277113,6461.934175158177,0.0003302416401647541,23203.425867255046,2366.0909553471415,19315.153682182794,1969.5975365882125,0.8324268059675003,0.8324268059675003,35390.39972388234,35405.22815468563,0.9994765019465807,0.8,4271.246319720725,4273.035954225843,0.9994765019465807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.133894694328,4632.441516551485,5.954318999167568,4.7576624668185525,-3.4587731304993232,8.216435597317876,3.1144348348894484,3.5,0.8898385242541281,0.6,0.0002334323654385558,0.9498235943065253,0.00024576391536050107,198.5175740546644,0.0,0.0,0.0,0.0,8.291116405775893e-05,0.00015052120138079686,0.0005888088774490047,0.09245953925966356,0.09245953925966356,0.09245953925966356,0.09246502260971536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488691.1866254065,595.3395082381412,0.0,0.09245953925966356,0.09245953926073817,0.09245953926073817,0.3723557529077307,0.3723557529077307,0.5,9.800605328981117,0.030179828297775657,0.030179828297775657,-1.3642420526593924e-12,3.3177993259414507e-05,0.02878252607814602,-1.3642420526593924e-12,27172.10521455258,20643.857214756074,0.7597444898638119,0.9981229486665424,0.6145057152153952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485386167610257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05801407253426,261.05801407253426,-12.091985927465714,245.3896077423977,276.7264204026881,123145.32254647238,123250.49924303948,-105.17669656710872,0.0,nan,276.7264204026881,3.576420402688143,270.45905787061935,-2.6909421293806304,264.1916953385903,-8.95830466140967,257.9243328064566,-15.225667193543359,251.6569702744537,-21.49302972554628,245.3896077423977,-27.76039225760229,1.0,1.0,26022.012520719443,26022.012520719443,275.9487341839707,2.798734183970737,275.9487341839707,275.9487341839707,77067.61225238182,77083.43981159166,-15.827559209836181,0.0,8546.071908451686,8546.071908451686,0.8862578391725061,3931.3592796751636,275.9487341839707,2.798734183970737,1.0,0.002,0.13598157161154964,0.004935002176874299,0.00021016857590100372,0.0017898314247053533,0.10508428795050186,0.10508428795050186,0.0,6.063569785164091e-13,1.0,1.0000584321172103,0.028782526079510262,0.09245953926073817,0.0,5.396363302704902e-06,6.925839974967017,0.0,1600464.1394503398,266.9290164591709,3.317799462365656e-05,1.0,1283427.2984354985,2602.506488391136,,,,,,,,,,,,,,,,,,,3.0,15265.785928277113,1529.6395776822696,0.3723557529077307,6.173730061729009,3.1144348348894484
737.0,-29.505065131245793,4.757932145952752,35.03593608344977,24.916947993356757,5.313853790620139,-26.023173239102288,-39.556645893584914,1.8319618995063338,-6.221697159863879,-6.221732148593735,40.07274178783119,41196.456090031475,25717.638511518184,25717.638511518184,66914.09460154966,77077.16752376156,77083.91300200458,25717.638511518184,102801.55151352278,102801.55151352278,102801.55151352278,129974.51984227322,125555.88083149632,4418.639010776898,0.0,90767.57585825594,54886.86442857449,39867.4571440905,27172.96832875044,67040.42547284094,20644.445886465764,1529.6968232836189,0.0,0.8802792037210022,2.757170285368934,0.001494314320929203,1.0,1.0,-6.191269316940577,338080.17363314965,1557672.035473244,4.607404269625914,1557672.035473244,4.607404269625914,0.7597420214346935,0.09245976384942049,3.911833092054166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911833092054166,1.2831703583594756,1.2834699074455092,3.048568778548951,6459.551423519506,15265.788681954931,6461.912632299006,0.0003302331316050819,23203.33555197582,2366.081745751691,19315.08928913508,1969.590970324737,0.8324272708925401,0.8324272708925401,35390.63721892706,35405.22815468563,0.9994848859616488,0.8,4271.274982856593,4273.035954225843,0.9994848859616488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.865417597068,4632.441516551485,5.954720979897304,4.757932145952752,-3.459398678734945,8.217330824687696,3.114112186445247,3.5,0.8897463389843562,0.6,0.0002334323654385558,0.9498901519486328,0.00024574669498329436,198.51812482609736,0.0,0.0,0.0,0.0,8.290508979058044e-05,0.00015052727564797536,0.0005888375781365092,0.09245976383065564,0.09245976383065564,0.09245976383065564,0.0924655813006769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488690.8240477576,595.3396310826745,0.0,0.09245976383065564,0.09245976384942049,0.09245976384942049,0.3723545119116529,0.3723545119116529,0.5,9.800779853945041,0.030493157888827227,0.030493157888827227,1.460875864722766e-11,3.498872985119306e-05,0.030462831653153444,1.460875864722766e-11,27172.96832875044,20644.445886465764,0.7597420214346935,0.9981156015881423,0.6145017099678277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44854270909266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05735593745567,261.05735593745567,-12.09264406254431,245.3889301192028,276.72578175573176,123143.12851806359,123253.16235794048,-110.03383987690074,0.0,nan,276.72578175573176,3.575781755731782,270.45841142843085,-2.6915885715691275,264.19104110110214,-8.958958898897833,257.92367077374513,-15.226329226254848,251.65630044652136,-21.49369955347862,245.3889301192028,-27.76106988079718,1.0,1.0,26022.012520719443,26022.012520719443,275.9480741235454,2.7980741235454047,275.9480741235454,275.9480741235454,77067.00176966055,77083.91300200458,-16.911232344034943,0.0,8546.071908451686,8546.071908451686,0.8862557650946207,3931.392257514437,275.9480741235454,2.7980741235454047,1.0,0.002,0.1359758602315914,0.004934896080315601,0.00021015943906702242,0.0017898405609945872,0.10507971953351121,0.10507971953351121,0.0,6.160957161105429e-14,1.0,1.0000618427275447,0.030462831638544685,0.09245976384942049,0.0,5.711380770773789e-06,7.330155963823573,0.0,1600463.3084007252,266.9283028401361,3.498871524243441e-05,1.0,1283429.7445782921,2602.4965659191394,,,,,,,,,,,,,,,,,,,4.0,15265.788681954931,1529.6968232836189,0.3723545119116529,6.173730061729009,3.114112186445247
738.0,-29.505754156085143,4.758203340254829,35.03596704915843,24.916565673798345,5.313548488393173,-26.023823891748297,-39.557250997144706,1.8316182226029638,-6.222276392326762,-6.222309602239913,40.07276583196337,41196.32590212412,25717.456671740925,25717.456671740925,66913.78257386504,77077.12055990475,77083.75334304056,25717.456671740925,102801.21001478148,102801.21001478148,102801.21001478148,129974.61372524285,125555.89872367893,4418.715001563924,0.0,90767.72524155621,54886.93057806119,39867.549626105574,27173.40371046137,67040.95333656695,20644.732220737525,1529.7304981474845,0.0,0.8802760255983308,2.7571111052184465,0.001494314320929203,1.0,1.0,-6.193496779526583,338072.4857082653,1557673.0737685817,4.607512115353726,1557673.0737685817,4.607512115353726,0.7597403858828918,0.09245981399119393,3.9118460820766887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118460820766887,1.283171962088547,1.2834715115489623,3.0485750917668093,6459.564800470582,15265.791660308794,6461.904934572272,0.0003302298001022238,23203.296688342652,2366.0777827640077,19315.066280114745,1969.5886240576287,0.8324276735132488,0.8324276735132488,35390.73123623529,35405.22815468563,0.9994882049506941,0.8,4271.286329749673,4273.035954225843,0.9994882049506941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.597017382651,4632.441516551485,5.955048958776747,4.758203340254829,-3.4599205710293677,8.218123911284197,3.113789643762095,3.5,0.8896541839320271,0.6,0.0002334323654385558,0.949957999803363,0.00024572914327462397,198.518686234468,0.0,0.0,0.0,0.0,8.289943438045384e-05,0.00015053293105810197,0.0005888616565831564,0.09245981402349089,0.09245981402349089,0.09245981402349089,0.09246529827789522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488690.1469005864,595.3398526002702,0.0,0.09245981402349089,0.09245981399119393,0.09245981399119393,0.3723533126767843,0.3723533126767843,0.5,9.800944380667623,0.03036430946491464,0.03036430946491464,-3.205968823749572e-11,3.3209913169685024e-05,0.028812822713348396,-3.205968823749572e-11,27173.40371046137,20644.732220737525,0.7597403858828918,0.9981030883904132,0.6144949296186979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485467279607496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0567270699476,261.0567270699476,-12.093272930052365,245.38825391136285,276.72520022856526,123147.34196045974,123252.48254801516,-105.1405875554085,0.0,nan,276.72520022856526,3.5752002285652793,270.45781096511695,-2.692189034883029,264.1904217016542,-8.959578298345775,257.9230324381674,-15.226967561832566,251.65564317481875,-21.494356825181228,245.38825391136285,-27.761746088637125,1.0,1.0,26022.012520719443,26022.012520719443,275.9474779877531,2.7974779877530978,275.9474779877531,275.9474779877531,77067.9312717339,77083.75334304056,-15.822071306654834,0.0,8546.071908451686,8546.071908451686,0.8862549440263462,3931.405312487072,275.9474779877531,2.7974779877530978,1.0,0.002,0.13597045823000017,0.004934813823405183,0.00021015084011381953,0.001789849160145076,0.10507542005690977,0.10507542005690977,0.0,2.588953357252066e-13,1.0,1.0000584930125154,0.028812822745408084,0.09245981399119393,0.0,5.402003773350449e-06,6.933102988641541,0.0,1600462.629176867,266.9277236076732,3.320994522937326e-05,1.0,1283431.7189566619,2602.4885571401037,,,,,,,,,,,,,,,,,,,3.0,15265.791660308794,1529.7304981474845,0.3723533126767843,6.173730061729009,3.113789643762095
739.0,-29.506438184466145,4.7584735984631115,35.03599947687995,24.91578465504574,5.31283207690664,-26.024511158316443,-39.55788788208736,1.8309050506643012,-6.222975794294939,-6.223011173654144,40.07286995777302,41196.47294860297,25717.56901579098,25717.56901579098,66914.04196439395,77077.36426332078,77084.33435555693,25717.56901579098,102801.90337134791,102801.90337134791,102801.90337134791,129976.18153873194,125557.37601699826,4418.805521733673,0.0,90768.04462761065,54887.1533125284,39867.65701675806,27174.278167384015,67041.93518414207,20645.329842935073,1529.787963500271,0.0,0.8802718822771227,2.757039148218204,0.001494314320929203,1.0,1.0,-6.192183456769669,338063.1455289907,1557677.5702293068,4.607652714678204,1557677.5702293068,4.607652714678204,0.7597379299559344,0.09246004035052659,3.9118713466006745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118713466006745,1.283175290036848,1.2834748402741547,3.048586874275252,6459.58976619211,15265.79435467347,6461.889201520094,0.00033022348661618375,23203.22847695029,2366.0708271377375,19315.019252968927,1969.5838286233247,0.8324280938816834,0.8324280938816834,35390.91409197796,35405.22815468563,0.9994946601110449,0.8,4271.308398500635,4273.035954225843,0.9994946601110449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.329360461565,4632.441516551485,5.955444077809331,4.7584735984631115,-3.4605351880757356,8.219008786538847,3.113468007619809,3.5,0.8895622878913739,0.6,0.0002334323654385558,0.9500253608314898,0.00024571171998424233,198.51924357493095,0.0,0.0,0.0,0.0,8.289348232081384e-05,0.00015053888311774194,0.0005888887434175627,0.09246004035980981,0.09246004035980981,0.09246004035980981,0.0924659232600115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488689.7994235804,595.3399707807622,0.0,0.09246004035980981,0.09246004035052659,0.09246004035052659,0.3723520750158714,0.3723520750158714,0.5,9.801120871328408,0.030708753330429772,0.030708753330429772,4.439471013029106e-11,3.537935918984658e-05,0.030827716884459733,4.439471013029106e-11,27174.278167384015,20645.329842935073,0.7597379299559344,0.9980923399750196,0.614488123522238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485508244444285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05608522926764,261.05608522926764,-12.09391477073234,245.38757598722546,276.72459447133645,123146.93856783671,123254.24814398498,-107.3095761482787,0.0,nan,276.72459447133645,3.574594471336468,270.457190774513,-2.6928092254869966,264.18978707766854,-8.960212922331436,257.9223833808039,-15.227616619196056,251.65497968405847,-21.495020315941503,245.38757598722546,-27.762424012774517,1.0,1.0,26022.012520719443,26022.012520719443,275.94684440225365,2.7968444022536687,275.94684440225365,275.94684440225365,77067.77645207313,77084.33435555693,-16.557903483801056,0.0,8546.071908451686,8546.071908451686,0.8862533471148161,3931.4307033336777,275.94684440225365,2.7968444022536687,1.0,0.002,0.13596467848339935,0.004934710552737767,0.00021014160366183404,0.0017898583981290942,0.10507080183091702,0.10507080183091702,0.0,1.7909280829175867e-12,1.0,1.000062582782929,0.030827716840065023,0.09246004035052659,0.0,5.779750147876056e-06,7.417928531556462,0.0,1600461.815238312,266.92702420570504,3.537931479513645e-05,1.0,1283434.1176983928,2602.478827040371,,,,,,,,,,,,,,,,,,,3.0,15265.79435467347,1529.787963500271,0.3723520750158714,6.173730061729009,3.113468007619809
740.0,-29.507116265265005,4.758744157187102,35.03603110374702,24.914951773267262,5.31207057171871,-26.025197581527678,-39.55852466225622,1.8301518888752242,-6.223614521808315,-6.223648772719672,40.072911700826985,41196.67810122062,25717.53295862625,25717.53295862625,66914.21105984687,77077.64741452593,77084.22918451588,25717.53295862625,102801.76214314213,102801.76214314213,102801.76214314213,129976.597283687,125557.71014002603,4418.887143660982,0.0,90768.39509853582,54887.42578874503,39867.743677545324,27174.835140544874,67042.5788180902,20645.700971168273,1529.8288252801224,0.0,0.8802683157432423,2.7569737953950817,0.001494314320929203,1.0,1.0,-6.193870799138892,338054.65720230853,1557679.372820256,4.607773742007832,1557679.372820256,4.607773742007832,0.7597360154860654,0.09246015123101103,3.9118999557284098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118999557284098,1.283178804612684,1.283478355670449,3.0486008198282093,6459.619315145406,15265.797126166368,6461.870380191483,0.0003302159999942075,23203.148374389963,2366.0626589497906,19314.96299475818,1969.5780918823639,0.8324285430194769,0.832428543019477,35391.1211545016,35405.22815468563,0.9995019698275126,0.8,4271.333388753611,4273.035954225843,0.9995019698275126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.0618336272855,4632.441516551485,5.955804698846298,4.758744157187102,-3.461101807591581,8.219845964778683,3.1131465410797325,3.5,0.889470440308495,0.6,0.0002334323654385558,0.9500921412460656,0.0002456944493114156,198.51979607244377,0.0,0.0,0.0,0.0,8.288753163526703e-05,0.00015054483380328877,0.0005889163286902262,0.09246015121687903,0.09246015121687903,0.09246015121687903,0.09246582658562578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488689.1802318773,595.3401743095832,0.0,0.09246015121687903,0.09246015123101103,0.09246015123101103,0.3723508868915748,0.3723508868915748,0.5,9.801291132946714,0.030751406301760653,0.030751406301760653,-1.1254996934439987e-11,3.4250911369326786e-05,0.02977797358079215,-1.1254996934439987e-11,27174.835140544874,20645.700971168273,0.7597360154860654,0.9980852801233729,0.6144852842400575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485548912454054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0554292154479,261.0554292154479,-12.094570784552104,245.38689727621446,276.7239611546969,123146.35959589363,123256.03878609378,-109.67919020015133,0.0,nan,276.7239611546969,3.573961154696917,270.4565483789952,-2.693451621004783,264.18913560327314,-8.960864396726834,257.9217228275838,-15.228277172416199,251.65431005192391,-21.495689948076063,245.38689727621446,-27.763102723785522,1.0,1.0,26022.012520719443,26022.012520719443,275.9461944968277,2.7961944968276953,275.9461944968277,275.9461944968277,77067.54529209544,77084.22918451588,-16.68389242043486,0.0,8546.071908451686,8546.071908451686,0.8862515387965337,3931.4594555070516,275.9461944968277,2.7961944968276953,1.0,0.002,0.1359590955669322,0.0049346180980275305,0.00021013269912199394,0.0017898673008893808,0.10506634956099696,0.10506634956099696,0.0,1.1374581831979924e-14,1.0,1.000060451570921,0.029777973592047147,0.09246015123101103,0.0,5.582916744197428e-06,7.165317996565495,0.0,1600461.067434549,266.92638547819166,3.425092262432372e-05,1.0,1283436.2977045514,2602.4699842507093,,,,,,,,,,,,,,,,,,,4.0,15265.797126166368,1529.8288252801224,0.3723508868915748,6.173730061729009,3.1131465410797325
