time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
741.0,-29.507806708566495,4.759015727261869,35.036062014217244,24.9145557981916,5.311753128082299,-26.02585072486287,-39.5591338869184,1.8297971429775834,-6.224214103280644,-6.224247544597261,40.07295427842044,41196.56756459477,25717.411579962478,25717.411579962478,66913.97914455725,77077.61045099338,77084.25586961136,25717.411579962478,102801.66744957384,102801.66744957384,102801.66744957384,129977.03677189123,125558.07114995214,4418.965621939089,0.0,90768.55310189172,54887.51020998434,39867.82543545264,27175.369322317387,67043.19475777003,20646.057627169692,1529.8677140885427,0.0,0.8802649536013523,2.756912420059253,0.001494314320929203,1.0,1.0,-6.195219577006412,338046.685933237,1557681.2114524217,4.607887834049223,1557681.2114524217,4.607887834049223,0.7597342057174696,0.09246023735988619,3.9119137553684427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119137553684427,1.2831804600158139,1.2834800114600238,3.048607641142098,6459.633768691001,15265.799994008215,6461.861894908683,0.0003302123884967672,23203.10691341985,2366.0584311074476,19314.93763168006,1969.5755055681666,0.8324289373725631,0.8324289373725631,35391.22103119896,35405.22815468563,0.9995054956762183,0.8,4271.345442812886,4273.035954225843,0.9995054956762183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.794746066337,4632.441516551485,5.956144998182682,4.759015727261869,-3.4616388864166754,8.220654613678544,3.1128256156255745,3.5,0.8893787473215927,0.6,0.0002334323654385558,0.9501601443786469,0.0002456768649154484,198.52035864603397,0.0,0.0,0.0,0.0,8.288183882444788e-05,0.0001505505266141079,0.0005889406759396915,0.09246023741565484,0.09246023741565484,0.09246023741565484,0.09246576541829045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488688.58637186803,595.3403696366594,0.0,0.09246023741565484,0.09246023735988619,0.09246023735988619,0.3723496754726475,0.3723496754726475,0.5,9.801456978983365,0.03062159541099163,0.03062159541099163,-1.944044925039634e-11,3.3441316588778136e-05,0.029027967590820936,-1.944044925039634e-11,27175.369322317387,20646.057627169692,0.7597342057174696,0.9980726513156235,0.6144779900993643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485589227083517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0548008507747,261.0548008507747,-12.095199149225266,245.3862198229549,276.7233818786217,123150.42533180087,123255.48184947655,-105.05651767565303,0.0,nan,276.7233818786217,3.573381878621717,270.4559494674358,-2.6940505325641766,264.18851705631647,-8.961482943683507,257.92108464521476,-15.228915354785215,251.65365223410478,-21.496347765895194,245.3862198229549,-27.763780177045078,1.0,1.0,26022.012520719443,26022.012520719443,275.9455988474485,2.7955988474485025,275.9455988474485,275.9455988474485,77068.43702554602,77084.25586961136,-15.818844065332087,0.0,8546.071908451686,8546.071908451686,0.886250666551665,3931.473324145285,275.9455988474485,2.7955988474485025,1.0,0.002,0.13595365329334255,0.0049345321380699645,0.0002101240287722782,0.0017898759747908362,0.10506201438613909,0.10506201438613909,0.0,3.56311421340072e-12,1.0,1.0000589288311128,0.029027967610261385,0.09246023735988619,0.0,5.442281062431409e-06,6.98483219951921,0.0,1600460.365815425,266.92578589671933,3.3441336029227386e-05,1.0,1283438.3449499109,2602.4616800198346,,,,,,,,,,,,,,,,,,,3.0,15265.799994008215,1529.8677140885427,0.3723496754726475,6.173730061729009,3.1128256156255745
742.0,-29.508484753719873,4.759286109846946,35.0360941408018,24.913593066763156,5.310851058440265,-26.026551172450482,-39.55978404320774,1.8289174786058056,-6.224923072949252,-6.224958214882774,40.07305119745689,41196.85489920084,25717.55409731395,25717.55409731395,66914.40899651479,77077.98806436268,77084.69916484643,25717.55409731395,102802.25326216038,102802.25326216038,102802.25326216038,129978.47388080411,125559.4185247735,4419.055356030616,0.0,90768.95206129151,54887.818901771905,39867.92573279956,27176.220618643747,67044.14635144331,20646.63792617588,1529.9242948159936,0.0,0.8802607884213542,2.7568395406406534,0.001494314320929203,1.0,1.0,-6.194350595606238,338037.2251864124,1557685.3967186438,4.60802917743645,1557685.3967186438,4.60802917743645,0.759731760199637,0.09246045975436651,3.911945026682656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911945026682656,1.2831845649419062,1.2834841173443887,3.0486222586847918,6459.664741509912,15265.802591585234,6461.842018533514,0.00033020453059587096,23203.023417295804,2366.0499168723068,19314.878219864557,1969.5694472490154,0.8324293723492526,0.8324293723492526,35391.44736115974,35405.22815468563,0.9995134855891785,0.8,4271.372758441406,4273.035954225843,0.9995134855891785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.528276722689,4632.441516551485,5.95654560873783,4.759286109846946,-3.4622596864101665,8.221545796257113,3.1125054461934414,3.5,0.8892872703409832,0.6,0.0002334323654385558,0.9502269315035529,0.00024565959740710947,198.5209111207093,0.0,0.0,0.0,0.0,8.28757639326669e-05,0.0001505566015058889,0.0005889691484952045,0.09246045974151035,0.09246045974151035,0.09246045974151035,0.0924663032125086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488688.20974484074,595.3404969480616,0.0,0.09246045974151035,0.09246045975436651,0.09246045975436651,0.3723484479708797,0.3723484479708797,0.5,9.80163228564725,0.030873837491128597,0.030873837491128597,-9.72022462519817e-12,3.514193349474226e-05,0.030607619276509013,-9.72022462519817e-12,27176.220618643747,20646.63792617588,0.759731760199637,0.9980648966093408,0.6144735542346712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485630276944028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0541430874751,261.0541430874751,-12.09585691252488,245.38554022551907,276.72274594945407,123148.15993298493,123258.13162807169,-109.97169508675447,0.0,nan,276.72274594945407,3.572745949454088,270.45530480462577,-2.6946951953742087,264.1878636598463,-8.962136340153677,257.9204225150865,-15.229577484913477,251.65298137031905,-21.497018629680923,245.38554022551907,-27.764459774480912,1.0,1.0,26022.012520719443,26022.012520719443,275.94494004838987,2.79494004838989,275.94494004838987,275.94494004838987,77067.8222254302,77084.69916484643,-16.876939416237292,0.0,8546.071908451686,8546.071908451686,0.886248689958754,3931.504751816069,275.94494004838987,2.79494004838989,1.0,0.002,0.13594791487354216,0.004934427024379675,0.00021011485233506737,0.0017898851485759076,0.10505742616753368,0.10505742616753368,0.0,9.109748545788054e-13,1.0,1.000062135031985,0.030607619286229237,0.09246045975436651,0.0,5.738421769322422e-06,7.364924481605799,0.0,1600459.5400060902,266.9250769270507,3.5141943214966886e-05,1.0,1283440.7747751574,2602.451823981539,,,,,,,,,,,,,,,,,,,4.0,15265.802591585234,1529.9242948159936,0.3723484479708797,6.173730061729009,3.1125054461934414
743.0,-29.509171033399337,4.75955797860881,35.03612480454083,24.91321036303418,5.31054906797911,-26.02719902319911,-39.56038495581595,1.8285770560510883,-6.22549698283899,-6.225530255459393,40.073073231929726,41196.727625245425,25717.37573787415,25717.37573787415,66914.10336311958,77077.94369660015,77084.51384801323,25717.37573787415,102801.88958588737,102801.88958588737,102801.88958588737,129978.53379703817,125559.40247703207,4419.131320006096,0.0,90769.10727714897,54887.89119900054,39868.01786460936,27176.644211150793,67044.66207576016,20646.915957921086,1529.957290043299,0.0,0.8802576463837671,2.756780922244121,0.001494314320929203,1.0,1.0,-6.196657624746308,338029.61008935736,1557686.3482367652,4.608135801550031,1557686.3482367652,4.608135801550031,0.7597301490759294,0.09246050690343675,3.9119588755588732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119588755588732,1.2831861535200875,1.2834857062934146,3.0486292770752175,6459.67961263704,15265.80541452371,6461.833226474439,0.00033020081037270937,23202.980952651615,2366.0455866836905,19314.85193981161,1969.5667674294089,0.8324297631940403,0.8324297631940403,35391.54759397934,35405.22815468563,0.9995170240178745,0.8,4271.384855480862,4273.035954225843,0.9995170240178745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.261874978609,4632.441516551485,5.956871851328587,4.75955797860881,-3.462776343792804,8.222334322401615,3.112185371152043,3.5,0.8891958203291551,0.6,0.0002334323654385558,0.9502945348826946,0.0002456421213317521,198.52147030805006,0.0,0.0,0.0,0.0,8.287014952707357e-05,0.00015056221591148224,0.0005889931968587344,0.09246050693201859,0.09246050693201859,0.09246050693201859,0.09246600119708849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488687.52141815907,595.3407220041587,0.0,0.09246050693201859,0.09246050690343675,0.09246050690343675,0.37234725998120805,0.37234725998120805,0.5,9.801797114961149,0.03067888471321112,0.03067888471321112,4.808953235624358e-11,3.3272620385105256e-05,0.028872630713067338,4.808953235624358e-11,27176.644211150793,20646.915957921086,0.7597301490759294,0.9980526605907408,0.6144669292044952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485670589907085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05351507470226,261.05351507470226,-12.096484925297716,245.38486290664673,276.72216724276,123152.44285380338,123257.44053516556,-104.99768136218586,0.0,nan,276.72216724276,3.572167242760031,270.4547063755156,-2.69529362448435,264.1872455083058,-8.96275449169417,257.9197846411091,-15.23021535889086,251.6523237738761,-21.497676226123872,245.38486290664673,-27.765137093353246,1.0,1.0,26022.012520719443,26022.012520719443,275.9443463233674,2.7943463233674493,275.9443463233674,275.9443463233674,77068.75419751173,77084.51384801323,-15.759650501495344,0.0,8546.071908451686,8546.071908451686,0.8862478146000212,3931.5186699366677,275.9443463233674,2.7943463233674493,1.0,0.002,0.1359425017588774,0.0049343458063367505,0.00021010623866006277,0.001789893762613086,0.10505311933003138,0.10505311933003138,0.0,1.2731486871697673e-12,1.0,1.0000586129067255,0.028872630664977805,0.09246050690343675,0.0,5.413118143171168e-06,6.947427130784424,0.0,1600458.866843648,266.924503017161,3.32725722955729e-05,1.0,1283442.7306096838,2602.443890618676,,,,,,,,,,,,,,,,,,,3.0,15265.80541452371,1529.957290043299,0.37234725998120805,6.173730061729009,3.112185371152043
744.0,-29.50986319028551,4.759828363253707,35.036156607608234,24.9124290998094,5.309835524292742,-26.027893318751968,-39.56103043220935,1.8278656519873917,-6.226218874550625,-6.226253632563721,40.073167440482855,41196.88233983089,25717.55383307993,25717.55383307993,66914.43617291082,77078.1844990455,77084.87398082038,25717.55383307993,102802.42781390031,102802.42781390031,102802.42781390031,129979.92418060728,125560.70392921985,4419.220251387436,0.0,90769.42975310936,54888.127590859935,39868.11351361047,27177.496366706964,67045.60988031744,20647.496103241527,1530.0142213288482,0.0,0.8802534232327482,2.756706745836755,0.001494314320929203,1.0,1.0,-6.19600276744643,338019.9805678338,1557690.4164655656,4.608279113704548,1557690.4164655656,4.608279113704548,0.7597276741258319,0.09246073105885583,3.9119846158885077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119846158885077,1.2831894732921787,1.2834890268404886,3.0486414495373277,6459.705404623596,15265.808049895673,6461.8168989429805,0.0003301942824611944,23202.910713004785,2366.038424233024,19314.803135727445,1969.5617907978205,0.8324301797576572,0.8324301797576573,35391.733892359436,35405.22815468563,0.9995236007479711,0.8,4271.40733972169,4273.035954225843,0.9995236007479711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.996210541117,4632.441516551485,5.9572796868071265,4.759828363253707,-3.463406248996674,8.22323461225038,3.1118661950782833,3.5,0.8891046271652238,0.6,0.0002334323654385558,0.95036272246379,0.00024562449675360646,198.52203428738662,0.0,0.0,0.0,0.0,8.28641191478177e-05,0.0001505682462907381,0.0005890206631306793,0.09246073108823742,0.09246073108823742,0.09246073108823742,0.09246651026456552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488687.1409956697,595.3408504173038,0.0,0.09246073108823742,0.09246073105885583,0.09246073105885583,0.37234603165193947,0.37234603165193947,0.5,9.801970490031104,0.03085288413547005,0.03085288413547005,4.268940756446682e-11,3.475801310059978e-05,0.03025086511729569,4.268940756446682e-11,27177.496366706964,20647.496103241527,0.7597276741258319,0.9980435153376817,0.6144605502637847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485711392679803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05287345511675,261.05287345511675,-12.097126544883224,245.38418269550948,276.72156421470964,123152.04039135647,123259.31300230039,-107.2726109439165,0.0,nan,276.72156421470964,3.5715642147096673,270.454087910885,-2.6959120891149837,264.18661160706336,-8.963388392936622,257.9191353031974,-15.230864696802598,251.6516589993355,-21.49834100066448,245.38418269550948,-27.765817304490497,1.0,1.0,26022.012520719443,26022.012520719443,275.9436650864195,2.793665086419537,275.9436650864195,275.9436650864195,77068.77129409916,77084.87398082038,-16.10268672122038,0.0,8546.071908451686,8546.071908451686,0.8862461876057594,3931.5445389679503,275.9436650864195,2.793665086419537,1.0,0.002,0.13593683026853065,0.0049342380997702984,0.0002100971602216628,0.001789902840731474,0.1050485801108314,0.1050485801108314,0.0,9.531368749815528e-13,1.0,1.00006141022079,0.03025086507460628,0.09246073105885583,0.0,5.671494179812529e-06,7.279052003813754,0.0,1600458.0256154581,266.92378112544935,3.475797041119222e-05,1.0,1283445.203862373,2602.4338585257465,,,,,,,,,,,,,,,,,,,3.0,15265.808049895673,1530.0142213288482,0.37234603165193947,6.173730061729009,3.1118661950782833
745.0,-29.510543115763845,4.76009909835405,35.03618764174952,24.911556997709,5.309029236439305,-26.028585880568283,-39.561675664130576,1.8270720023501867,-6.2268490935114755,-6.226882789124031,40.07320885626072,41197.11833611992,25717.511794034403,25717.511794034403,66914.63013015433,77078.49692810087,77084.78299476982,25717.511794034403,102802.29478880423,102802.29478880423,102802.29478880423,129980.34057306297,125561.04030274364,4419.30027031933,0.0,90769.79394500238,54888.41535737208,39868.19843070034,27178.04578425875,67046.2442149591,20647.86217139376,1530.054531920125,0.0,0.880249902601131,2.756642263807731,0.001494314320929203,1.0,1.0,-6.197617854761859,338011.6054755986,1557692.204936098,4.608398586623528,1557692.204936098,4.608398586623528,0.759725785117074,0.09246083571300298,3.912013605137972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912013605137972,1.283193176884091,1.283492731296984,3.0486552419467383,6459.734629084094,15265.810544651607,6461.798163266098,0.00033018686922160317,23202.831867912442,2366.0303842711264,19314.747133535453,1969.5560801635067,0.8324305948295094,0.8324305948295095,35391.94370484967,35405.22815468563,0.999531007586661,0.8,4271.4326618665,4273.035954225843,0.999531007586661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.730539703914,4632.441516551485,5.957636585719889,4.76009909835405,-3.4639655786088825,8.224064676962932,3.1115470244105086,3.5,0.8890134355458595,0.6,0.0002334323654385558,0.9504297102117066,0.0002456071847612583,198.52258830351707,0.0,0.0,0.0,0.0,8.285809145794553e-05,0.00015057427398061028,0.00058904860839592,0.0924608356934,0.0924608356934,0.0924608356934,0.09246641367298324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488686.53431637166,595.3410498582389,0.0,0.0924608356934,0.09246083571300298,0.09246083571300298,0.37234483915688626,0.37234483915688626,0.5,9.802137829024025,0.03076108602141403,0.03076108602141403,2.5295321393059567e-11,3.369561255794906e-05,0.0292649343621747,2.5295321393059567e-11,27178.04578425875,20647.86217139376,0.759725785117074,0.9980369655847866,0.6144582566629166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485752545114794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05221338332404,261.05221338332404,-12.097786616675933,245.38350138755666,276.72092537908867,123150.96375367812,123261.32139365257,-110.3576399744518,0.0,nan,276.72092537908867,3.570925379088692,270.45344058078075,-2.696559419219227,264.1859557824722,-8.964044217527771,257.91847098418066,-15.23152901581932,251.65098618586532,-21.499013814134656,245.38350138755666,-27.766498612443314,1.0,1.0,26022.012520719443,26022.012520719443,275.9430252833246,2.793025283324596,275.9430252833246,275.9430252833246,77068.37365022466,77084.78299476982,-16.409344545158092,0.0,8546.071908451686,8546.071908451686,0.8862443552516086,3931.573673163662,275.9430252833246,2.793025283324596,1.0,0.002,0.13593134363990633,0.004934146779762607,0.00021008840827118193,0.0017899115912540313,0.10504420413559096,0.10504420413559096,0.0,-4.747868764809482e-13,1.0,1.0000594085995804,0.029264934336879378,0.09246083571300298,0.0,5.486628483556889e-06,7.041798814888031,0.0,1600457.2878174996,266.9231509064885,3.369558726262767e-05,1.0,1283447.3549634167,2602.4251332006406,,,,,,,,,,,,,,,,,,,4.0,15265.810544651607,1530.054531920125,0.37234483915688626,6.173730061729009,3.1115470244105086
746.0,-29.511229266804072,4.760370799573703,35.03621758365266,24.91101612048226,5.3085624723969165,-26.029250092884023,-39.56229407396165,1.8265832984674517,-6.227445731827231,-6.227477979942082,40.07323940228933,41197.10966062175,25717.395854369068,25717.395854369068,66914.50551499081,77078.5670525712,77084.64183179318,25717.395854369068,102802.03768616225,102802.03768616225,102802.03768616225,129980.56714317255,125561.19230366914,4419.374839503409,0.0,90770.01458134198,54888.55718935531,39868.285991096294,27178.529457010296,67046.81544810659,20648.182308750722,1530.0909535696408,0.0,0.8802466044562788,2.756581269940959,0.001494314320929203,1.0,1.0,-6.19954947761812,338003.6826724448,1557693.5240140273,4.6085105099981085,1557693.5240140273,4.6085105099981085,0.7597240439888786,0.09246090011164855,3.912031961142087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912031961142087,1.2831954574473314,1.2834950123926094,3.0486641286311253,6459.753458901937,15265.813261371515,6461.786620246446,0.00033018212976401815,23202.779395197576,2366.025033543318,19314.71263067725,1969.5525618511167,0.8324309903439817,0.8324309903439817,35392.07655803987,35405.22815468563,0.9995356975998205,0.8,4271.448695839107,4273.035954225843,0.9995356975998205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.465321098035,4632.441516551485,5.957975783719953,4.760370799573703,-3.464499006900171,8.224869806473874,3.111228410104535,3.5,0.88892240288701,0.6,0.0002334323654385558,0.9504973164798725,0.0002455897153955815,198.5231473954878,0.0,0.0,0.0,0.0,8.285231471763849e-05,0.0001505800507209173,0.0005890739711306251,0.09246090011201379,0.09246090011201379,0.09246090011201379,0.0924662223271764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488685.91205676,595.34125383474,0.0,0.09246090011201379,0.09246090011164855,0.09246090011164855,0.3723436241112296,0.3723436241112296,0.5,9.802297496237044,0.030408170954274283,0.030408170954274283,8.924416761146858e-12,3.2248114848698606e-05,0.027928502323959492,8.924416761146858e-12,27178.529457010296,20648.182308750722,0.7597240439888786,0.9980266037658689,0.6144528921363581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485792970554723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05156851413943,261.05156851413943,-12.098431485860544,245.38282119348207,276.7203158347931,123153.58901246806,123261.40492632649,-107.81591385842925,0.0,nan,276.7203158347931,3.5703158347931208,270.4528169065317,-2.6971830934682544,264.1853179782702,-8.9646820217298,257.91781905001517,-15.232180949984809,251.65032012174424,-21.499679878255733,245.38282119348207,-27.767178806517904,1.0,1.0,26022.012520719443,26022.012520719443,275.9424135746281,2.792413574628142,275.9424135746281,275.9424135746281,77068.88117648166,77084.64183179318,-15.760655311518349,0.0,8546.071908451686,8546.071908451686,0.886243195003023,3931.5921209477974,275.9424135746281,2.792413574628142,1.0,0.002,0.13592610758959675,0.004934060591501672,0.0002100800583127649,0.0017899199422157605,0.10504002915638246,0.10504002915638246,0.0,5.285255740006267e-13,1.0,1.0000566955299592,0.027928502315035075,0.09246090011164855,0.0,5.236051183083974e-06,6.72020669655963,0.0,1600456.5886923766,266.92255426817275,3.2248105924281845e-05,1.0,1283449.3899277556,2602.4168789894584,,,,,,,,,,,,,,,,,,,3.0,15265.813261371515,1530.0909535696408,0.3723436241112296,6.173730061729009,3.111228410104535
747.0,-29.511916223177277,4.760642289333359,35.03624821984508,24.9103752541356,5.307995268478943,-26.02992507402378,-39.562921634037025,1.8260041192147223,-6.228098419749813,-6.2281317975693975,40.073319323374534,41197.172315790085,25717.421230798736,25717.421230798736,66914.59354658882,77078.7097000307,77085.01588157094,25717.421230798736,102802.43711236968,102802.43711236968,102802.43711236968,129981.7048847984,125562.24756467578,4419.457320122621,0.0,90770.281073914,54888.74368923809,39868.37487186212,27179.267772428724,67047.64264429084,20648.683745488925,1530.1408524462556,0.0,0.8802428067853705,2.7565142329091814,0.001494314320929203,1.0,1.0,-6.199160289481313,337994.97963482497,1557696.9752761864,4.608639385588349,1557696.9752761864,4.608639385588349,0.7597218555841826,0.09246106257634278,3.9120538927153636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120538927153636,1.2831981602293014,1.2834977158055292,3.048674798611228,6459.776067309412,15265.815830708483,6461.772430028558,0.00033017641599403377,23202.717437747306,2366.0187156416623,19314.670215166378,1969.5482366727047,0.8324313851163112,0.8324313851163112,35392.23528956211,35405.22815468563,0.9995413011814406,0.8,4271.467853052235,4273.035954225843,0.9995413011814406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.200709874633,4632.441516551485,5.958346925795701,4.760642289333359,-3.4650760478062645,8.225718337139623,3.1109105384697204,3.5,0.8888315824199201,0.6,0.0002334323654385558,0.950565007294624,0.000245572226672767,198.52370714681737,0.0,0.0,0.0,0.0,8.28464528829049e-05,0.0001505859125556509,0.0005891002054014294,0.09246106257858051,0.09246106257858051,0.09246106257858051,0.09246659012530586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488685.4989178441,595.3413921913785,0.0,0.09246106257858051,0.09246106257634278,0.09246106257634278,0.37234237989909347,0.37234237989909347,0.5,9.802463324818548,0.030355484213657746,0.030355484213657746,1.233502189279534e-11,3.337781959089625e-05,0.028971508088091014,1.233502189279534e-11,27179.267772428724,20648.683745488925,0.7597218555841826,0.9980156036445921,0.6144462458487056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485833766368483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0509268793243,261.0509268793243,-12.099073120675655,245.38214085856058,276.71971290008116,123154.97385267311,123262.24901086983,-107.27515819671866,0.0,nan,276.71971290008116,3.5697129000811856,270.4521984917875,-2.6978015082124784,264.18468408347786,-8.965315916522115,257.9171696751748,-15.232830324825159,251.6496552668641,-21.500344733135876,245.38214085856058,-27.767859141439402,1.0,1.0,26022.012520719443,26022.012520719443,275.94180352562125,2.791803525621276,275.94180352562125,275.94180352562125,77069.08530889126,77085.01588157094,-15.93057267968834,0.0,8546.071908451686,8546.071908451686,0.8862418087481785,3931.6141621789407,275.94180352562125,2.791803525621276,1.0,0.002,0.13592067601650812,0.004933964550166119,0.00021007138083412735,0.001789928620750209,0.10503569041706368,0.10503569041706368,0.0,1.5843363947165567e-12,1.0,1.0000588123916794,0.028971508075755992,0.09246106257634278,0.0,5.431575643773802e-06,6.971164588103684,0.0,1600455.8277836402,266.92190158025016,3.337780725587436e-05,1.0,1283451.6253298814,2602.4078118069906,,,,,,,,,,,,,,,,,,,3.0,15265.815830708483,1530.1408524462556,0.37234237989909347,6.173730061729009,3.1109105384697204
748.0,-29.51260388428511,4.760913657044122,35.036278866607525,24.909576353989564,5.307261852967114,-26.030617310591833,-39.56356302425263,1.825275279943256,-6.228746781996392,-6.228780212219167,40.0733809009438,41197.33175459771,25717.43587993448,25717.43587993448,66914.7676345322,77078.96587333565,77085.14337216053,25717.43587993448,102802.579252095,102802.579252095,102802.579252095,129982.50105028477,125562.96246595506,4419.538584329716,0.0,90770.61051222791,54888.97639612232,39868.482351228435,27179.921798189764,67048.4041494182,20649.12444069611,1530.186607682532,0.0,0.8802391069707434,2.756447765435267,0.001494314320929203,1.0,1.0,-6.199759822530723,337986.34869053814,1557699.6344075429,4.6087649410768945,1557699.6344075429,4.6087649410768945,0.7597197885268154,0.09246120101331048,3.9120799680075162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120799680075162,1.2832015614267775,1.2835011177969962,3.0486870384242035,6459.80200200437,15265.818361040247,6461.755952459274,0.0003301698475199296,23202.64699457532,2366.0115324372055,19314.620962609108,1969.5432143095868,0.8324317896628253,0.8324317896628253,35392.42401135078,35405.22815468563,0.9995479634954479,0.8,4271.490629772803,4273.035954225843,0.9995479634954479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.936411714916,4632.441516551485,5.958715195647606,4.760913657044122,-3.4656489238035673,8.22656258084769,3.110593055879839,3.5,0.8887408731085255,0.6,0.0002334323654385558,0.9506327727608346,0.00024555472115759256,198.5242674755459,0.0,0.0,0.0,0.0,8.28404622614424e-05,0.0001505919031771134,0.0005891275677633128,0.09246120099728775,0.09246120099728775,0.09246120099728775,0.09246673676235999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488684.99587100267,595.3415589017819,0.0,0.09246120099728775,0.09246120101331048,0.09246120101331048,0.3723411619117511,0.3723411619117511,0.5,9.80262939760516,0.030321174660343786,0.030321174660343786,1.4210854715202004e-12,3.3430222799779585e-05,0.029020389688469095,1.4210854715202004e-12,27179.921798189764,20649.12444069611,0.7597197885268154,0.9980068650912527,0.6144416452148354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485874610294327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05027271659947,261.05027271659947,-12.099727283400512,245.38145877563917,276.7190866575418,123154.58591022565,123263.95561387726,-109.36970365160764,0.0,nan,276.7190866575418,3.5690866575418454,270.4515610812053,-2.698438918794693,264.184035504795,-8.965964495204958,257.9165099283992,-15.233490071600784,251.64898435201616,-21.50101564798382,245.38145877563917,-27.768541224360803,1.0,1.0,26022.012520719443,26022.012520719443,275.94117002900526,2.7911700290052863,275.94117002900526,275.94117002900526,77068.87934570434,77085.14337216053,-16.26402645619237,0.0,8546.071908451686,8546.071908451686,0.8862401605746464,3931.640367847554,275.94117002900526,2.7911700290052863,1.0,0.002,0.13591523529681682,0.004933869525592557,0.00021006269157931295,0.0017899373080979704,0.10503134578965648,0.10503134578965648,0.0,-3.2271667976813134e-13,1.0,1.0000589113082181,0.02902038968704801,0.09246120101331048,0.0,5.440719912450011e-06,6.9829128762462,0.0,1600455.0703741508,266.9212532180036,3.3430221378694114e-05,1.0,1283453.8422511301,2602.3988196310233,,,,,,,,,,,,,,,,,,,4.0,15265.818361040247,1530.186607682532,0.3723411619117511,6.173730061729009,3.110593055879839
749.0,-29.513297387324897,4.761185992130717,35.03630894495391,24.90918607162314,5.306949702201899,-26.03127267843127,-39.56417259816078,1.824924991323283,-6.2293379136684734,-6.229370763024484,40.07342578907799,41197.20806048158,25717.319778681645,25717.319778681645,66914.52783916323,77078.92608151992,77085.21236951767,25717.319778681645,102802.53214819932,102802.53214819932,102802.53214819932,129982.9930686403,125563.37746243372,4419.615606206575,0.0,90770.76818310803,54889.050154264245,39868.5755876042,27180.460920440983,67049.03650804519,20649.48503420824,1530.2255514738295,0.0,0.8802357793845074,2.756387238979388,0.001494314320929203,1.0,1.0,-6.200886901212414,337978.48811401083,1557701.5728331266,4.608877865350012,1557701.5728331266,4.608877865350012,0.7597179861905453,0.09246128506855482,3.9120935397643266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120935397643266,1.2832031960882075,1.283502752840029,3.048693731195639,6459.816183183931,15265.820854355281,6461.747471571744,0.0003301662929262099,23202.606803869076,2366.0074341257287,19314.59561266874,1969.5406293350677,0.8324321390236203,0.8324321390236203,35392.52223781013,35405.22815468563,0.9995514311193185,0.8,4271.502484665833,4273.035954225843,0.9995514311193185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.672448818935,4632.441516551485,5.959052751030648,4.761185992130717,-3.4661780761975924,8.22736406832831,3.1102759889548084,3.5,0.8886502825585166,0.6,0.0002334323654385558,0.9507011191979347,0.0002455370680908555,198.52483256767485,0.0,0.0,0.0,0.0,8.283476917722994e-05,0.00015059759626132586,0.0005891518834379692,0.09246128510223549,0.09246128510223549,0.09246128510223549,0.09246671006953057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488684.4281235233,595.3417458450289,0.0,0.09246128510223549,0.09246128506855482,0.09246128506855482,0.3723399464828747,0.3723399464828747,0.5,9.802792146787311,0.030165656071574176,0.030165656071574176,3.9392489270539954e-11,3.2849355989128526e-05,0.028483861812048872,3.9392489270539954e-11,27180.460920440983,20649.48503420824,0.7597179861905453,0.997993876185442,0.614434005409434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485915496351809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0496460694554,261.0496460694554,-12.1003539305446,245.38077808318138,276.7185140557226,123158.66292988662,123263.43228882444,-104.76935893780566,0.0,nan,276.7185140557226,3.5685140557226305,270.4509668612342,-2.699033138765799,264.18341966671466,-8.966580333285322,257.9158724721938,-15.234127527806152,251.64832527768556,-21.50167472231442,245.38077808318138,-27.769221916818594,1.0,1.0,26022.012520719443,26022.012520719443,275.94058755177554,2.790587551775559,275.94058755177554,275.94058755177554,77069.74179351327,77085.21236951767,-15.470576004401664,0.0,8546.071908451686,8546.071908451686,0.8862393027269218,3931.6540074631484,275.94058755177554,2.790587551775559,1.0,0.002,0.1359098951885411,0.004933784629273567,0.00021005418286722596,0.0017899458178570241,0.10502709143361298,0.10502709143361298,0.0,7.242500869863999e-13,1.0,1.0000578219636254,0.028483861772656383,0.09246128506855482,0.0,5.340111728162246e-06,6.85379769766381,0.0,1600454.3789119476,266.9206620863315,3.2849316596639255e-05,1.0,1283455.8613294195,2602.3906299755827,,,,,,,,,,,,,,,,,,,3.0,15265.820854355281,1530.2255514738295,0.3723399464828747,6.173730061729009,3.1102759889548084
750.0,-29.513984418964696,4.761457184451161,35.036340259936885,24.908237100485735,5.306065687099965,-26.031979408318147,-39.56483124112708,1.8240606776041433,-6.230034121112283,-6.230068720745221,40.07352163610908,41197.49689162302,25717.456928851727,25717.456928851727,66914.95382047475,77079.29169644444,77085.66244461286,25717.456928851727,102803.11937346458,102803.11937346458,102803.11937346458,129984.41948427845,125564.71584088096,4419.70364339748,0.0,90771.16666042987,54889.37186013337,39868.66088921833,27181.30011081387,67049.9610000322,20650.057130495294,1530.2812764881546,0.0,0.8802316853578185,2.75631567291577,0.001494314320929203,1.0,1.0,-6.199962771424964,337969.19807277323,1557705.7118492348,4.609016800145858,1557705.7118492348,4.609016800145858,0.7597155782213606,0.09246149903961944,3.912125064254864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912125064254864,1.283207229523667,1.2835067872170718,3.0487087153546235,6459.84793281877,15265.823207714908,6461.7269429691705,0.00033015822656392256,23202.52169078314,2365.998755006362,19314.534251301873,1969.5343722170032,0.8324325480093954,0.8324325480093954,35392.75039806693,35405.22815468563,0.9995594857195759,0.8,4271.530021191692,4273.035954225843,0.9995594857195759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.409094675094,4632.441516551485,5.95944819242867,4.761457184451161,-3.466787593317815,8.228244777768976,3.1099596661343383,3.5,0.8885599046098109,0.6,0.0002334323654385558,0.9507688330899152,0.0002455195809058245,198.52539238983798,0.0,0.0,0.0,0.0,8.282861822155786e-05,0.00015060374721699793,0.0005891806942583213,0.09246149901891441,0.09246149901891441,0.09246149901891441,0.0924672464170951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488684.060222747,595.341870263961,0.0,0.09246149901891441,0.09246149903961944,0.09246149903961944,0.37233871930957274,0.37233871930957274,0.5,9.802964568936355,0.030404210430106104,0.030404210430106104,3.581135388230905e-12,3.45996329542686e-05,0.030105949320272885,3.581135388230905e-12,27181.30011081387,20650.057130495294,0.7597155782213606,0.9979864689323625,0.6144298412284421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485956729985014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04899053577543,261.04899053577543,-12.101009464224546,245.38009444740572,276.71788662412314,123156.54398122693,123266.14290098267,-109.59891975570748,0.0,nan,276.71788662412314,3.5678866241231617,270.4503281888139,-2.6996718111860787,264.1827697534594,-8.967230246540566,257.915211318108,-15.234788681891985,251.6476528827423,-21.50234711725767,245.38009444740572,-27.769905552594253,1.0,1.0,26022.012520719443,26022.012520719443,275.93994225861223,2.789942258612257,275.93994225861223,275.93994225861223,77069.13141630367,77085.66244461286,-16.531028309182147,0.0,8546.071908451686,8546.071908451686,0.8862373101153591,3931.6856895761384,275.93994225861223,2.789942258612257,1.0,0.002,0.1359042509889646,0.004933681445267823,0.00021004515775167033,0.001789954842007578,0.10502257887583516,0.10502257887583516,0.0,-2.407514292090962e-13,1.0,1.000061114190926,0.03010594931669175,0.09246149903961944,0.0,5.644199845554817e-06,7.244094842997586,0.0,1600453.5680324128,266.9199658788877,3.459962937313321e-05,1.0,1283458.2476208373,2602.3809509016232,,,,,,,,,,,,,,,,,,,4.0,15265.823207714908,1530.2812764881546,0.37233871930957274,6.173730061729009,3.1099596661343383
751.0,-29.514678362182195,4.761729839221883,35.03637018426874,24.907860403787367,5.305768120559951,-26.03263371395665,-39.565436833631225,1.8237234707346393,-6.230598608084904,-6.230631445273056,40.073544130916,41197.35243220507,25717.281417173555,25717.281417173555,66914.63384937863,77079.24217764588,77085.49422922092,25717.281417173555,102802.77564639447,102802.77564639447,102802.77564639447,129984.4964255543,125564.71802887536,4419.778396678942,0.0,90771.31946755896,54889.42971582765,39868.76639081256,27181.720779159827,67050.48716997239,20650.33344761508,1530.3139304812107,0.0,0.8802285907464107,2.756258016764915,0.001494314320929203,1.0,1.0,-6.202157987558394,337961.70817439846,1557706.6832559793,4.609121819363499,1557706.6832559793,4.609121819363499,0.7597139862994859,0.09246154212215485,3.912138336925167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912138336925167,1.2832088031514572,1.2835083612122167,3.048715319998796,6459.861927267235,15265.825667601479,6461.718572812783,0.0003301547186464699,23202.482031579362,2365.9947108930537,19314.509232344302,1969.5318209933364,0.8324328925697088,0.8324328925697088,35392.84645964779,35405.22815468563,0.9995628769259622,0.8,4271.5416148068225,4273.035954225843,0.9995628769259622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.145820700794,4632.441516551485,5.9597711145244645,4.761729839221883,-3.4672954926439017,8.229025331865785,3.1096434524712233,3.5,0.8884695578489209,0.6,0.0002334323654385558,0.9508372334695684,0.00024550191896332256,198.5259578470493,0.0,0.0,0.0,0.0,8.282296306776421e-05,0.0001506094023707916,0.0005892048169161619,0.0924615421390628,0.0924615421390628,0.0924615421390628,0.0924669601937172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488683.3851748977,595.3420910211725,0.0,0.0924615421390628,0.09246154212215485,0.09246154212215485,0.37233753247025403,0.37233753247025403,0.5,9.803127106792207,0.030220021759362226,0.030220021759362226,-5.843503458891064e-11,3.28371881437306e-05,0.028473457714653705,-5.843503458891064e-11,27181.720779159827,20650.33344761508,0.7597139862994859,0.9979738652718605,0.6144228650832939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485997579079442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0483640527619,261.0483640527619,-12.101635947238094,245.37941254094088,276.7173155645605,123160.79308914645,123265.53501237535,-104.74192322889543,0.0,nan,276.7173155645605,3.5673155645605448,270.4497349598928,-2.7002650401071833,264.18215435510916,-8.967845644890815,257.9145737503967,-15.235426249603279,251.6469931456713,-21.503006854328675,245.37941254094088,-27.7705874590591,1.0,1.0,26022.012520719443,26022.012520719443,275.93935985072653,2.789359850726555,275.93935985072653,275.93935985072653,77070.03671527278,77085.49422922092,-15.457513948131236,0.0,8546.071908451686,8546.071908451686,0.8862364711707115,3931.699028609793,275.93935985072653,2.789359850726555,1.0,0.002,0.13589891286691017,0.0049336016087343565,0.0002100366641851119,0.001789963334557206,0.10501833209255594,0.10501833209255594,0.0,-1.257682326338827e-12,1.0,1.000057800261103,0.02847345777308874,0.09246154212215485,0.0,5.338122254122127e-06,6.851267304021263,0.0,1600452.9059912649,266.9194013919151,3.283724657876519e-05,1.0,1283460.1715482776,2602.3731472671075,,,,,,,,,,,,,,,,,,,3.0,15265.825667601479,1530.3139304812107,0.37233753247025403,6.173730061729009,3.1096434524712233
752.0,-29.515360463588408,4.76200129614697,35.03640139708748,24.90692645022648,5.304892338435027,-26.033335183348825,-39.56609093639997,1.822867059539367,-6.23129478333874,-6.23132943555119,40.07364116626753,41197.623528054566,25717.4251760517,25717.4251760517,66915.04870410627,77079.59942187244,77085.95441454016,25717.4251760517,102803.37959059185,102803.37959059185,102803.37959059185,129985.94611636466,125566.0794327476,4419.866683617054,0.0,90771.70463795665,54889.7287494235,39868.86209837016,27182.566525772814,67051.42862414298,20650.910240216643,1530.3699762908457,0.0,0.880224491859086,2.7561864491570742,0.001494314320929203,1.0,1.0,-6.201173792525992,337952.4180634359,1557710.8735962438,4.609260920582765,1557710.8735962438,4.609260920582765,0.7597115680977636,0.0924617584830495,3.9121680798135343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9121680798135343,1.283212799743545,1.283512358737287,3.0487290031672036,6459.890920259156,15265.827966125056,6461.699896548034,0.00033014735741213627,23202.40408543058,2365.986762597888,19314.45340773915,1969.5261284678409,0.8324332830608369,0.8324332830608369,35393.061724976425,35405.22815468563,0.9995704763216134,0.8,4271.5675950514615,4273.035954225843,0.9995704763216134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.883279692048,4632.441516551485,5.960167056450979,4.76200129614697,-3.467904555224604,8.229905851371573,3.1093281319678097,3.5,0.8883794662765171,0.6,0.0002334323654385558,0.9509044718030338,0.00024548455955406207,198.52651365814117,0.0,0.0,0.0,0.0,8.281685531555443e-05,0.00015061551012300137,0.0005892331910280382,0.09246175846843634,0.09246175846843634,0.09246175846843634,0.0924675150527702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488683.02168693906,595.3422140625086,0.0,0.09246175846843634,0.0924617584830495,0.0924617584830495,0.37233630764174214,0.37233630764174214,0.5,9.803299805854532,0.03045765921945076,0.03045765921945076,-5.4569682106375694e-12,3.465221243459382e-05,0.030155643025182144,-5.4569682106375694e-12,27182.566525772814,20650.910240216643,0.7597115680977636,0.997966040055594,0.6144182812119932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486038839351973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04770985000397,261.04770985000397,-12.102290149996008,245.37872883833353,276.7166908616616,123158.72725412829,123268.10365736471,-109.37640323640086,0.0,nan,276.7166908616616,3.566690861661641,270.44909845704206,-2.700901542957922,264.1815060523563,-8.968493947643651,257.9139136476412,-15.236086352358768,251.64632124298907,-21.503678757010903,245.37872883833353,-27.771271161666448,1.0,1.0,26022.012520719443,26022.012520719443,275.93871570803174,2.7887157080317593,275.93871570803174,275.93871570803174,77069.44933772876,77085.95441454016,-16.505076811401523,0.0,8546.071908451686,8546.071908451686,0.8862345911676488,3931.728920212602,275.93871570803174,2.7887157080317593,1.0,0.002,0.13589325939305646,0.004933498467812577,0.00021002762477166447,0.0017899723756582384,0.10501381238583224,0.10501381238583224,0.0,4.299026412635243e-13,1.0,1.000061214441414,0.030155643030639112,0.0924617584830495,0.0,5.6534752144653695e-06,7.256023759972582,0.0,1600452.095229672,266.91870521666124,3.465221789156203e-05,1.0,1283462.5579337152,2602.363467905214,,,,,,,,,,,,,,,,,,,4.0,15265.827966125056,1530.3699762908457,0.37233630764174214,6.173730061729009,3.1093281319678097
753.0,-29.516053384323246,4.762273636351013,35.03643093560981,24.906412953883432,5.304456564288099,-26.034002389414553,-39.566709800250806,1.8224055689683964,-6.231887429529195,-6.2319196844547236,40.0736552713103,41197.586185079046,25717.319171298263,25717.319171298263,66914.9053563773,77079.64837094049,77085.57718687611,25717.319171298263,102802.89635817437,102802.89635817437,102802.89635817437,129985.87125887275,125565.93108358987,4419.9401752828835,0.0,90771.91769763487,54889.855510157286,39868.9579860862,27182.97490069838,67051.93288678458,20651.176072496623,1530.4026988588341,0.0,0.8802212814429328,2.756125982516298,0.001494314320929203,1.0,1.0,-6.203982400697441,337944.56212531327,1557711.482705648,4.609369870931768,1557711.482705648,4.609369870931768,0.7597099341752347,0.0924618034646102,3.912186076846046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912186076846046,1.2832149533800397,1.2835145128765364,3.048737911400729,6459.909795737038,15265.830478748145,6461.688221973174,0.00033014259890416895,23202.351809097494,2365.981431895448,19314.418511653632,1969.5225700574235,0.8324336545953317,0.8324336545953317,35393.191979050694,35405.22815468563,0.9995750746164702,0.8,4271.58331533831,4273.035954225843,0.9995750746164702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.620805533334,4632.441516551485,5.960505066474625,4.762273636351013,-3.4684327310593788,8.230706367410392,3.109012904538914,3.5,0.8882894012968325,0.6,0.0002334323654385558,0.9509727819071658,0.00024546692595177084,198.52707828856168,0.0,0.0,0.0,0.0,8.281107699368213e-05,0.00015062128844487365,0.0005892585075306469,0.09246180343665927,0.09246180343665927,0.09246180343665927,0.0924671263078647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488682.319810164,595.3424431371741,0.0,0.09246180343665927,0.0924618034646102,0.0924618034646102,0.3723351251028091,0.3723351251028091,0.5,9.803459491889832,0.030165428422151308,0.030165428422151308,4.7123194235609844e-11,3.2254925542929413e-05,0.027937283757296427,4.7123194235609844e-11,27182.97490069838,20651.176072496623,0.7597099341752347,0.9979563970118708,0.614413103566158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486079395766616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0470719845278,261.0470719845278,-12.102928015472173,245.3780457973877,276.7160981716719,123161.56972400268,123268.21468122976,-106.64495722709178,0.0,nan,276.7160981716719,3.5660981716719107,270.44848769682864,-2.7015123031713415,264.18087722198084,-8.969122778019141,257.9132667470615,-15.23673325293845,251.6456562722365,-21.504343727763484,245.3780457973877,-27.771954202612278,1.0,1.0,26022.012520719443,26022.012520719443,275.93808131865427,2.7880813186542923,275.93808131865427,275.93808131865427,77070.126196853,77085.57718687611,-15.450990023105987,0.0,8546.071908451686,8546.071908451686,0.8862334536011937,3931.7470072302763,275.93808131865427,2.7880813186542923,1.0,0.002,0.13588802183164142,0.0049334131897585546,0.00021001927476898608,0.0017899807254491004,0.10500963738449304,0.10500963738449304,0.0,2.1808639963372123e-13,1.0,1.0000567113361294,0.027937283710173233,0.0924618034646102,0.0,5.237562753337504e-06,6.722226258227568,0.0,1600451.3993659336,266.9181125704708,3.225487841973518e-05,1.0,1283464.575950713,2602.3552827142585,,,,,,,,,,,,,,,,,,,3.0,15265.830478748145,1530.4026988588341,0.3723351251028091,6.173730061729009,3.109012904538914
