time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
754.0,-29.516736987741584,4.76254543007771,35.036461149377004,24.905592121090763,5.303699744836187,-26.03469331445138,-39.56735098091883,1.8216560727281983,-6.232548676939359,-6.232581937154377,40.07373383625241,41197.76802767317,25717.38475823005,25717.38475823005,66915.15278590322,77079.92389641059,77085.88813624113,25717.38475823005,102803.27289447119,102803.27289447119,102803.27289447119,129986.9885768673,125566.96594877739,4420.022628089907,0.0,90772.25809664899,54890.10223256042,39869.06207120952,27183.71568239611,67052.77775360562,20651.67873080527,1530.4529249072432,0.0,0.880217443059643,2.7560580913448156,0.001494314320929203,1.0,1.0,-6.203716542779887,337935.74801954185,1557714.875433251,4.609500132975493,1557714.875433251,4.609500132975493,0.7597077225237123,0.09246197073664628,3.912212840560091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912212840560091,1.2832184510670255,1.283518011380038,3.048750458121138,6459.936380732019,15265.832751887303,6461.671174506437,0.0003301358543690538,23202.280089560158,2365.974118537947,19314.367555634737,1969.517373989562,0.8324340315297382,0.8324340315297382,35393.38568202957,35405.22815468563,0.9995819128243003,0.8,4271.606693235765,4273.035954225843,0.9995819128243003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.358919344611,4632.441516551485,5.960882077501503,4.76254543007771,-3.4690146348528152,8.231560064930525,3.108698395994045,3.5,0.8881995417125843,0.6,0.0002334323654385558,0.951040178671489,0.00024544953060199644,198.52763532986086,0.0,0.0,0.0,0.0,8.280509069311195e-05,0.00015062727474544386,0.0005892859583976982,0.09246197071985549,0.09246197071985549,0.09246197071985549,0.09246747994579638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488681.902774229,595.3425826948528,0.0,0.09246197071985549,0.09246197073664628,0.09246197073664628,0.3723338920325873,0.3723338920325873,0.5,9.803624768463663,0.030143112431176178,0.030143112431176178,-4.320099833421409e-12,3.326021499105991e-05,0.02886539437446345,-4.320099833421409e-12,27183.71568239611,20651.67873080527,0.7597077225237123,0.9979475128053885,0.6144080738766686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448612059570989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04641914708685,261.04641914708685,-12.103580852913126,245.37736198857235,276.715476305606,123160.90198227017,123270.05011340362,-109.14813113343521,0.0,nan,276.715476305606,3.565476305606012,270.4478534422225,-2.702146557777496,264.18023057882476,-8.969769421175215,257.9126077153333,-15.237392284666669,251.6449848519624,-21.505015148037586,245.37736198857235,-27.77263801142763,1.0,1.0,26022.012520719443,26022.012520719443,275.9374554510177,2.7874554510177063,275.9374554510177,275.9374554510177,77069.82697633028,77085.88813624113,-16.06115991085244,0.0,8546.071908451686,8546.071908451686,0.8862317619037692,3931.7739047628916,275.9374554510177,2.7874554510177063,1.0,0.002,0.13588261028988238,0.004933315528295989,0.00021001062476820633,0.001789989374879156,0.10500531238410317,0.10500531238410317,0.0,-3.526376239626483e-13,1.0,1.00005859490591,0.02886539437878355,0.09246197073664628,0.0,5.411542127803678e-06,6.945534875033386,0.0,1600450.6282363392,266.9174513230606,3.3260219311159744e-05,1.0,1283466.8401356956,2602.3460990961066,,,,,,,,,,,,,,,,,,,4.0,15265.832751887303,1530.4529249072432,0.3723338920325873,6.173730061729009,3.108698395994045
755.0,-29.517430733375043,4.7628177599238395,35.03649035005805,24.90507495766508,5.303256609411785,-26.035361999157065,-39.56797386109827,1.8211878748628487,-6.233155619319177,-6.233187444011233,40.07376502581512,41197.73717853646,25717.320414201997,25717.320414201997,66915.05759273845,77079.97557063897,77085.70438316514,25717.320414201997,102803.02479736714,102803.02479736714,102803.02479736714,129987.23559843456,125567.13898447715,4420.096613957416,0.0,90772.46919295914,54890.23079955526,39869.15377044875,27184.21080106743,67053.36457151618,20652.006509989642,1530.4901409613526,0.0,0.8802140865229904,2.7559960502129965,0.001494314320929203,1.0,1.0,-6.205645234251563,337927.68931883626,1557716.2223175995,4.609614043340164,1557716.2223175995,4.609614043340164,0.7597059433183437,0.0924620424726826,3.9122302323306415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9122302323306415,1.2832206360237266,1.2835201968468053,3.0487588201927145,6459.954098958268,15265.835188586012,6461.660252144298,0.00033013139008020235,23202.230902163203,2365.9691028193324,19314.33490796338,1969.5140448535822,0.8324343891501682,0.8324343891501682,35393.511555215766,35405.22815468563,0.9995863564729418,0.8,4271.621884795834,4273.035954225843,0.9995863564729418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.097263256442,4632.441516551485,5.961228698582841,4.7628177599238395,-3.46955381755596,8.2323715774798,3.108384176495517,3.5,0.8881097647130048,0.6,0.0002334323654385558,0.9511085806297077,0.00024543187832876606,198.52820063884457,0.0,0.0,0.0,0.0,8.279927563573523e-05,0.00015063308980282057,0.0005893113279159711,0.09246204244103463,0.09246204244103463,0.09246204244103463,0.0924672943025411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488681.2938116515,595.3427823755496,0.0,0.09246204244103463,0.0924620424726826,0.0924620424726826,0.3723326828985823,0.3723326828985823,0.5,9.803782324197593,0.02984025591013051,0.02984025591013051,5.172751116333529e-12,3.182469203011351e-05,0.02754220975964472,5.172751116333529e-12,27184.21080106743,20652.006509989642,0.7597059433183437,0.997937359599156,0.6144022368123937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448616124189028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04578165454745,261.04578165454745,-12.104218345452523,245.37667865132892,276.714884657767,123163.61930888756,123270.20192207985,-106.58261319228887,0.0,nan,276.714884657767,3.5648846577670383,270.44724345650474,-2.7027565434952407,264.17960225518783,-8.970397744812146,257.91196105387564,-15.238038946124334,251.6443198526207,-21.50568014737928,245.37667865132892,-27.77332134867106,1.0,1.0,26022.012520719443,26022.012520719443,275.93682844269466,2.7868284426946843,275.93682844269466,275.93682844269466,77070.45674214163,77085.70438316514,-15.247641023510369,0.0,8546.071908451686,8546.071908451686,0.8862306625928805,3931.7913834922947,275.93682844269466,2.7868284426946843,1.0,0.002,0.13587744683453004,0.0049332271574876645,0.00021000238274606402,0.0017899976174897605,0.10500119137303202,0.10500119137303202,0.0,2.358243808564531e-13,1.0,1.0000559088435674,0.02754220975447197,0.0924620424726826,0.0,5.163457001509563e-06,6.627136531128647,0.0,1600449.9170410882,266.9168443806808,3.1824686857362394e-05,1.0,1283468.9103039242,2602.3377024578353,,,,,,,,,,,,,,,,,,,3.0,15265.835188586012,1530.4901409613526,0.3723326828985823,6.173730061729009,3.108384176495517
756.0,-29.518115095073014,4.763089626439091,35.036520220464574,24.904258420597785,5.302506523765846,-26.036052933240693,-39.56861507669089,1.820444362495635,-6.233810255196033,-6.233843104057714,40.07384275577006,41197.91960992315,25717.376023585774,25717.376023585774,66915.29563350893,77080.24816305022,77086.02227417077,25717.376023585774,102803.39829775655,102803.39829775655,102803.39829775655,129988.34128346236,125568.16348714645,4420.177796315909,0.0,90772.81079602754,54890.482245110914,39869.253945462915,27184.942985705817,67054.19693116873,20652.50328337087,1530.5398059020235,0.0,0.8802102863517288,2.7559288370037067,0.001494314320929203,1.0,1.0,-6.205357033258565,337918.96329841664,1557719.5789966562,4.609743009956598,1557719.5789966562,4.609743009956598,0.7597037556499645,0.0924622034937368,3.912257335478485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912257335478485,1.2832241058163256,1.2835236674494084,3.0487716975903396,6459.981384618591,15265.837399315564,6461.642695728118,0.00033012446347741465,23202.157478970043,2365.961615737285,19314.282430660543,1969.5086936579305,0.832434761645188,0.832434761645188,35393.707714409844,35405.22815468563,0.9995932814071079,0.8,4271.645559132444,4273.035954225843,0.9995932814071079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.836108506214,4632.441516551485,5.961602475549572,4.763089626439091,-3.470130401464741,8.233220027903831,3.1080705717158956,3.5,0.8880201633473987,0.6,0.0002334323654385558,0.9511760625507252,0.000245414465974439,198.52875830434283,0.0,0.0,0.0,0.0,8.279328979771937e-05,0.00015063907564083641,0.0005893388286855606,0.09246220349255266,0.09246220349255266,0.09246220349255266,0.0924676405191166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488680.88316288154,595.3429198138028,0.0,0.09246220349255266,0.0924622034937368,0.0924622034937368,0.3723314443817485,0.3723314443817485,0.5,9.803945438892448,0.029804747390983266,0.029804747390983266,-1.2846612662542611e-11,3.284886167875811e-05,0.028486070799147,-1.2846612662542611e-11,27184.942985705817,20652.50328337087,0.7597037556499645,0.9979285219417006,0.6143973307474385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486202491346942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04512966543894,261.04512966543894,-12.104870334561042,245.37599453035352,276.71426480051554,123163.02851442287,123272.0348143667,-109.00629994383155,0.0,nan,276.71426480051554,3.5642648005155593,270.44661074650276,-2.703389253497221,264.17895669241983,-8.971043307580146,257.9113026384334,-15.238697361566551,251.64364858440857,-21.50635141559141,245.37599453035352,-27.774005469646454,1.0,1.0,26022.012520719443,26022.012520719443,275.93620997997215,2.7862099799721705,275.93620997997215,275.93620997997215,77070.15149797653,77086.02227417077,-15.870776194235077,0.0,8546.071908451686,8546.071908451686,0.8862289494369449,3931.818622155877,275.93620997997215,2.7862099799721705,1.0,0.002,0.13587210644921455,0.004933130402170198,0.0002099938456159563,0.0017900061560344467,0.10499692280797815,0.10499692280797815,0.0,1.6504029046182644e-12,1.0,1.0000578243748433,0.028486070811993613,0.0924622034937368,0.0,5.340388024643588e-06,6.854233969758909,0.0,1600449.153651374,266.91618974480394,3.2848874525370775e-05,1.0,1283471.1519330759,2602.3286104149824,,,,,,,,,,,,,,,,,,,4.0,15265.837399315564,1530.5398059020235,0.3723314443817485,6.173730061729009,3.1080705717158956
757.0,-29.518806691272133,4.7633625971084,35.03654944195345,24.903882073145382,5.30220849414771,-26.03670517267541,-39.569224196579285,1.8201069739511775,-6.234384303158265,-6.234416480604863,40.07388376798735,41197.797446224475,25717.24350776425,25717.24350776425,66915.04095398873,77080.20002015725,77086.07340144673,25717.24350776425,102803.31690921099,102803.31690921099,102803.31690921099,129988.77094368909,125568.51845450561,4420.252489183476,0.0,90772.96356800638,54890.56098778265,39869.33620024859,27185.454034478094,67054.79023472668,20652.84438357307,1530.5770261481339,0.0,0.8802070645392109,2.7558700809223153,0.001494314320929203,1.0,1.0,-6.20654905507979,337911.33251452673,1557721.3500628958,4.609852349346495,1557721.3500628958,4.609852349346495,0.7597020214332264,0.0924622727010077,3.912270519427889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912270519427889,1.283225680333345,1.2835252423339902,3.048778230818755,6459.995227745638,15265.83977491177,6461.6343866631405,0.0003301209912466339,23202.11833952642,2365.957624624762,19314.25759430928,1969.5061610549253,0.8324350954372172,0.8324350954372172,35393.80313322399,35405.22815468563,0.9995966499450432,0.8,4271.657075172441,4273.035954225843,0.9995966499450432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.575204808188,4632.441516551485,5.9619323384227,4.7633625971084,-3.470644987300776,8.234007584409175,3.1077572810478697,3.5,0.8879306517279628,0.6,0.0002334323654385558,0.9512442630819723,0.00024539687070726653,198.52932186819845,0.0,0.0,0.0,0.0,8.278760394809856e-05,0.00015064476149045724,0.0005893630592853616,0.09246227271218137,0.09246227271218137,0.09246227271218137,0.09246757927683989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488680.3137888255,595.3431070953085,0.0,0.09246227271218137,0.0924622727010077,0.0924622727010077,0.3723302296542316,0.3723302296542316,0.5,9.804104637989202,0.02962307953822574,0.02962307953822574,-7.105427357601002e-12,3.217744659878008e-05,0.027867425525073486,-7.105427357601002e-12,27185.454034478094,20652.84438357307,0.7597020214332264,0.9979158941479237,0.614390072685497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486243183073881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04450625384646,261.04450625384646,-12.105493746153513,245.37531262813064,276.71369987954404,123167.2253801771,123271.4537999649,-104.22841978782242,0.0,nan,276.71369987954404,3.5636998795440604,270.4460224292852,-2.7039775707147555,264.1783449789662,-8.971655021033769,257.91066752872683,-15.239332471273144,251.6429900784261,-21.507009921573882,245.37531262813064,-27.774687371869334,1.0,1.0,26022.012520719443,26022.012520719443,275.9356425859719,2.785642585971914,275.9356425859719,275.9356425859719,77071.00444793077,77086.07340144673,-15.068953515961766,0.0,8546.071908451686,8546.071908451686,0.8862281160953164,3931.8318720250286,275.9356425859719,2.785642585971914,1.0,0.002,0.13586688206536698,0.004933048147590008,0.00020998552335879764,0.0017900144783729612,0.10499276167939882,0.10499276167939882,0.0,1.7317588335563627e-12,1.0,1.0000565684054903,0.027867425532178913,0.0924622727010077,0.0,5.22438829698665e-06,6.705361907068905,0.0,1600448.4819768823,266.9156156968417,3.217745370420744e-05,1.0,1283473.1122371703,2602.3206594633457,,,,,,,,,,,,,,,,,,,3.0,15265.83977491177,1530.5770261481339,0.3723302296542316,6.173730061729009,3.1077572810478697
758.0,-29.51949100150853,4.763634460577082,35.03657997551808,24.902956711035245,5.301345775764198,-26.03740732391146,-39.5698745973408,1.8192620990404043,-6.235068301181684,-6.2351023654750195,40.073980078363185,41198.050979749954,25717.376390571382,25717.376390571382,66915.42737032134,77080.55085931734,77086.5500409361,25717.376390571382,102803.92643150748,102803.92643150748,102803.92643150748,129990.21492554779,125569.87595806234,4420.338967485437,0.0,90773.35033218515,54890.85045605183,39869.444306814796,27186.288494040306,67055.7328008551,20653.413581589266,1530.6322624065524,0.0,0.8802030325060025,2.755799760944441,0.001494314320929203,1.0,1.0,-6.2054906061806605,337902.2045909955,1557725.5091280323,4.60998918611241,1557725.5091280323,4.60998918611241,0.7596996399900944,0.09246248040295882,3.9123008318166717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123008318166717,1.283229623192899,1.283529186113983,3.0487924850754187,6460.0254308050435,15265.841982764745,6461.614837586019,0.00033011331581008375,23202.037428710373,2365.949374017669,19314.19916080954,1969.5002024962187,0.8324354798647987,0.8324354798647988,35394.02251884868,35405.22815468563,0.9996043948497292,0.8,4271.683552693164,4273.035954225843,0.9996043948497292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.314945362084,4632.441516551485,5.962322880740285,4.763634460577082,-3.471243738139025,8.234878198716107,3.1074447765771764,3.5,0.8878413647363361,0.6,0.0002334323654385558,0.9513117503135332,0.00024537946194990356,198.52987949806072,0.0,0.0,0.0,0.0,8.278153315926975e-05,0.00015065083227928605,0.0005893913764401247,0.09246248037939003,0.09246248037939003,0.09246248037939003,0.09246813318885465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488679.961820244,595.3432263524988,0.0,0.09246248037939003,0.09246248040295882,0.09246248040295882,0.37232900078050424,0.37232900078050424,0.5,9.804274221389813,0.029866997832186826,0.029866997832186826,-4.547473508864641e-12,3.4064293345181795e-05,0.029611759294368767,-4.547473508864641e-12,27186.288494040306,20653.413581589266,0.7596996399900944,0.9979076295989421,0.6143852174742708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486284305192065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04385555079,261.04385555079,-12.106144449209978,245.3746286661597,276.71308243539085,123165.26732997337,123274.05860711918,-108.79127714581874,0.0,nan,276.71308243539085,3.563082435390868,270.4453916815805,-2.7046083184195027,264.1777009276643,-8.972299072335659,257.9100101739114,-15.23998982608856,251.64231942003335,-21.50768057996663,245.3746286661597,-27.77537133384027,1.0,1.0,26022.012520719443,26022.012520719443,275.93501247403395,2.7850124740339766,275.93501247403395,275.93501247403395,77070.40616379619,77086.5500409361,-16.143877139911638,0.0,8546.071908451686,8546.071908451686,0.8862262000837307,3931.862335975755,275.93501247403395,2.7850124740339766,1.0,0.002,0.1358613306795273,0.004932946773381772,0.00020997664710448253,0.0017900233521451227,0.10498832355224126,0.10498832355224126,0.0,-7.503949718545844e-13,1.0,1.000060108650331,0.02961175929891624,0.09246248040295882,0.0,5.551385721341439e-06,7.12506732670957,0.0,1600447.6855086435,266.9149316988183,3.4064297892655304e-05,1.0,1283475.4571851054,2602.3111484503315,,,,,,,,,,,,,,,,,,,4.0,15265.841982764745,1530.6322624065524,0.37232900078050424,6.173730061729009,3.1074447765771764
759.0,-29.520182037557667,4.763907568193961,35.03660910251121,24.902452958654635,5.300918965828601,-26.038071937225908,-39.57049307702107,1.818808865400484,-6.235633934880923,-6.235666143337729,40.074000551543214,41198.015271861914,25717.22708651872,25717.22708651872,66915.24235838064,77080.59491419246,77086.33207045641,25717.22708651872,102803.55915697513,102803.55915697513,102803.55915697513,129990.26329942993,125569.85116627983,4420.412133150106,0.0,90773.55988160445,54890.9802388949,39869.532936343945,27186.70414245481,67056.23707879876,20653.68608629236,1530.6647193991594,0.0,0.88019993922276,2.755742006620919,0.001494314320929203,1.0,1.0,-6.207769437365187,337894.7018421763,1557726.3932409636,4.610094164686091,1557726.3932409636,4.610094164686091,0.7596980486516394,0.09246252077562912,3.9123184283173895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123184283173895,1.2832317383521983,1.2835313017670547,3.04880117237531,6460.043838151066,15265.844313526633,6461.603392939495,0.00033010867088651444,23201.986633957185,2365.944194394333,19314.164951995208,1969.4967141679583,0.8324358278755333,0.8324358278755333,35394.14987319883,35405.22815468563,0.9996088908075319,0.8,4271.698923014031,4273.035954225843,0.9996088908075319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.054776178212,4632.441516551485,5.962647919187035,4.763907568193961,-3.4717507321488013,8.235658300342763,3.1071323930520762,3.5,0.8877521123005933,0.6,0.0002334323654385558,0.9513799060921355,0.00024536188324325326,198.5304426118237,0.0,0.0,0.0,0.0,8.277576070096133e-05,0.00015065660473759446,0.0005894166110626197,0.09246252077159042,0.09246252077159042,0.09246252077159042,0.09246783108212879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488679.2925630909,595.3434451254698,0.0,0.09246252077159042,0.09246252077562912,0.09246252077562912,0.3723278150590723,0.3723278150590723,0.5,9.804433531051224,0.029675295387221468,0.029675295387221468,-2.3703705664956942e-11,3.220845678697515e-05,0.02789670597252325,-2.3703705664956942e-11,27186.70414245481,20653.68608629236,0.7596980486516394,0.9978973660533257,0.6143800646530393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486324994318718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04322153503307,261.04322153503307,-12.106778464966908,245.37394582006175,276.71249724998404,123168.15153075554,123274.15285532187,-106.00132456631333,0.0,nan,276.71249724998404,3.5624972499840624,270.44478696402314,-2.70521303597684,264.1770766779866,-8.9729233220134,257.90936639207445,-15.240633607925531,251.64165610606855,-21.508343893931425,245.37394582006175,-27.776054179938228,1.0,1.0,26022.012520719443,26022.012520719443,275.9344231908301,2.7844231908301253,275.9344231908301,275.9344231908301,77070.9541135504,77086.33207045641,-15.377956906013424,0.0,8546.071908451686,8546.071908451686,0.8862250878277712,3931.8800204589766,275.9344231908301,2.7844231908301253,1.0,0.002,0.13585610084019567,0.0049328662954718034,0.0002099683206072342,0.0017900316795562477,0.1049841603036171,0.1049841603036171,0.0,1.6348207509953028e-13,1.0,1.0000566272708271,0.027896705996226956,0.09246252077562912,0.0,5.2298393887649746e-06,6.712380580878212,0.0,1600447.0219530624,266.91436606511905,3.220848049068081e-05,1.0,1283477.384658908,2602.303330732745,,,,,,,,,,,,,,,,,,,3.0,15265.844313526633,1530.6647193991594,0.3723278150590723,6.173730061729009,3.1071323930520762
760.0,-29.520880815598893,4.764180577375696,35.036639181421094,24.90198730900886,5.300524862716024,-26.038740247827082,-39.571115852426715,1.8183842921494269,-6.236262900756913,-6.236296698902273,40.07408627695733,41197.93921842124,25717.2388771395,25717.2388771395,66915.17809556074,77080.60915403582,77086.82527521657,25717.2388771395,102804.06415235608,102804.06415235608,102804.06415235608,129991.51551150378,125571.01982223513,4420.4956892686505,0.0,90773.74644654054,54891.07649993563,39869.63327400545,27187.4513591477,67057.08463315315,20654.195091072215,1530.7145178830308,0.0,0.8801962428650272,2.755677363514845,0.001494314320929203,1.0,1.0,-6.206931047614319,337886.31057215144,1557730.0952140514,4.610219610780643,1557730.0952140514,4.610219610780643,0.7596958912488406,0.09246268516803478,3.912333429796264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912333429796264,1.283233719764979,1.2835332836423854,3.048808155160385,6460.058633834728,15265.846486737732,6461.594336600055,0.0003301049473242968,23201.945354455027,2365.9399850565715,19314.13788199057,1969.4939537956968,0.8324361421824504,0.8324361421824504,35394.25844603568,35405.22815468563,0.9996127237296044,0.8,4271.712026605214,4273.035954225843,0.9996127237296044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.795286527281,4632.441516551485,5.963009410040271,4.764180577375696,-3.472307379214175,8.23648795658987,3.106820837950796,3.5,0.8876630965573703,0.6,0.0002334323654385558,0.9514488308078735,0.0002453441087739304,198.53101203765536,0.0,0.0,0.0,0.0,8.276994852530198e-05,0.0001506624169132538,0.0005894416103036249,0.09246268512230062,0.09246268512230062,0.09246268512230062,0.09246828195859613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488678.8975047096,595.3435778834025,0.0,0.09246268512230062,0.09246268516803478,0.09246268516803478,0.37232658975991845,0.37232658975991845,0.5,9.804601432599464,0.029839694664588023,0.029839694664588023,-3.865352482534945e-12,3.3798145352648135e-05,0.029365651287946548,-3.865352482534945e-12,27187.4513591477,20654.195091072215,0.7596958912488406,0.9978837950028885,0.6143711651617628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448636608359455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0426034420494,261.0426034420494,-12.107396557950551,245.37326284704932,276.7119440370606,123171.03323326402,123274.37242629002,-103.33919302596864,0.0,nan,276.7119440370606,3.561944037060641,270.44420779902356,-2.7057922009764184,264.1764715610566,-8.97352843894339,257.90873532305403,-15.241264676945946,251.6409990850524,-21.509000914947563,245.37326284704932,-27.77673715295066,1.0,1.0,26022.012520719443,26022.012520719443,275.9338503465469,2.783850346546899,275.9338503465469,275.9338503465469,77071.54069674361,77086.82527521657,-15.284578472957946,0.0,8546.071908451686,8546.071908451686,0.8862241395996768,3931.8950969452453,275.9338503465469,2.783850346546899,1.0,0.002,0.13585059563623417,0.00493277481581734,0.00020995953968855859,0.0017900404597744539,0.10497976984427929,0.10497976984427929,0.0,-5.369875551164416e-13,1.0,1.0000596085446545,0.0293656512918119,0.09246268516803478,0.0,5.505206919630118e-06,7.065820447170478,0.0,1600446.2893460055,266.91373709924306,3.379814921800062e-05,1.0,1283479.5404284666,2602.2945871013067,,,,,,,,,,,,,,,,,,,3.0,15265.846486737732,1530.7145178830308,0.37232658975991845,6.173730061729009,3.106820837950796
761.0,-29.521567270228836,4.764453176907898,35.03667024578996,24.90112973554062,5.299736640993261,-26.0394368791648,-39.57176167806608,1.8176062500586834,-6.236907233509044,-6.236942603401784,40.07417487609158,41198.15412332266,25717.288059355007,25717.288059355007,66915.44218267767,77080.91189323027,77087.30460120655,25717.288059355007,102804.59266056155,102804.59266056155,102804.59266056155,129992.80986099328,125572.22584989246,4420.584011100814,0.0,90774.11136722555,54891.353597827045,39869.730854887224,27188.21720043172,67057.94805531895,20654.716858073713,1530.7655370613536,0.0,0.8801924534651548,2.755611148869561,0.001494314320929203,1.0,1.0,-6.2061147999134505,337877.715211976,1557733.9212920053,4.610348215225506,1557733.9212920053,4.610348215225506,0.7596936829585772,0.09246287151441161,3.912362633311084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912362633311084,1.2832373507739543,1.2835369154989997,3.0488222860341736,6460.088575460628,15265.848481816387,6461.574862310667,0.00033009733150181656,23201.865439145713,2365.931835962914,19314.07967203637,1969.4880180322914,0.8324365005345669,0.8324365005345669,35394.46980552189,35405.22815468563,0.9996201853137243,0.8,4271.737535456052,4273.035954225843,0.9996201853137243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.536140868688,4632.441516551485,5.963379139165824,4.764453176907898,-3.472875450760601,8.237328627668498,3.106509708334276,3.5,0.8875742023812218,0.6,0.0002334323654385558,0.9515165452362898,0.0002453266489239949,198.5315714244678,0.0,0.0,0.0,0.0,8.276392162717565e-05,0.00015066844381138013,0.0005894695895867743,0.09246287150554103,0.09246287150554103,0.09246287150554103,0.0924687439152907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488678.4764596692,595.3437192381681,0.0,0.09246287150554103,0.09246287151441161,0.09246287151441161,0.3723254004273743,0.3723254004273743,0.5,9.8047776050449,0.030269156981148626,0.030269156981148626,-4.263256414560601e-12,3.536989271424318e-05,0.03082780348830738,-4.263256414560601e-12,27188.21720043172,20654.716858073713,0.7596936829585772,0.9978748846814739,0.6143664594290382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486407633449303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04196366810953,261.04196366810953,-12.108036331890446,245.37257831584094,276.71134902038494,123169.78047733197,123276.74451483907,-106.96403750710951,0.0,nan,276.71134902038494,3.5613490203849665,270.4435948794389,-2.706405120561101,264.17584073855693,-8.974159261443049,257.90808659767634,-15.241913402323632,251.64033245675938,-21.509667543240596,245.37257831584094,-27.777421684159037,1.0,1.0,26022.012520719443,26022.012520719443,275.93326052933463,2.7832605293346546,275.93326052933463,275.93326052933463,77071.02244846839,77087.30460120655,-16.28215273816022,0.0,8546.071908451686,8546.071908451686,0.8862222936736464,3931.9244464776393,275.93326052933463,2.7832605293346546,1.0,0.002,0.1358448163364406,0.004932681710201531,0.00020995032854051864,0.0017900496713807957,0.10497516427025931,0.10497516427025931,0.0,-7.868575582770099e-14,1.0,1.0000625759712365,0.030827803492570638,0.09246287151441161,0.0,5.779299813637691e-06,7.417625830871158,0.0,1600445.538752433,266.91309276649093,3.536989697749959e-05,1.0,1283481.7486657172,2602.28563070882,,,,,,,,,,,,,,,,,,,4.0,15265.848481816387,1530.7655370613536,0.3723254004273743,6.173730061729009,3.106509708334276
762.0,-29.522260197648027,4.764726818188643,35.03670026345455,24.900709732342534,5.299387039237036,-26.0400954738827,-39.57237551277501,1.8172223134337884,-6.237478093818424,-6.237512153975001,40.07420679606867,41198.04616353039,25717.163033136734,25717.163033136734,66915.20919666713,77080.8955629681,77087.21295669084,25717.163033136734,102804.37598982757,102804.37598982757,102804.37598982757,129993.0611742022,125572.39820284591,4420.662971356287,0.0,90774.27635457687,54891.42694712506,39869.832674946454,27188.685184374623,67058.51785932107,20655.026962432097,1530.8006163348862,0.0,0.8801892859465212,2.7555527987644672,0.001494314320929203,1.0,1.0,-6.207902712731823,337870.1360718513,1557735.2997294604,4.610455714849546,1557735.2997294604,4.610455714849546,0.7596920124075206,0.09246294104123434,3.912375861386972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912375861386972,1.2832391425577652,1.2835387077010927,3.048828337318939,6460.101397406911,15265.850700481447,6461.567173524065,0.0003300941157906372,23201.829162292343,2365.928136753361,19314.05668973868,1969.4856744901351,0.8324368115393214,0.8324368115393214,35394.56554318594,35405.22815468563,0.9996235651261062,0.8,4271.749089977855,4273.035954225843,0.9996235651261062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.277260905306,4632.441516551485,5.96370814703546,4.764726818188643,-3.4733859648443506,8.238112783032992,3.1061989101554497,3.5,0.8874854029015571,0.6,0.0002334323654385558,0.9515849034376208,0.0002453090256006336,198.53213608910542,0.0,0.0,0.0,0.0,8.275819364705829e-05,0.0001506741717914975,0.0005894939926515286,0.09246294106867976,0.09246294106867976,0.09246294106867976,0.09246857210762345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488677.8161773696,595.3439356529257,0.0,0.09246294106867976,0.09246294104123434,0.09246294104123434,0.3723242458562517,0.3723242458562517,0.5,9.80494653507848,0.030341651371827538,0.030341651371827538,-5.906031219637953e-11,3.40601565653742e-05,0.02960944124316711,-5.906031219637953e-11,27188.685184374623,20655.026962432097,0.7596920124075206,0.997862931254243,0.6143596291519273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448644845077707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0413454413257,261.0413454413257,-12.108654558674289,245.37189537918965,276.7107955034493,123173.21328701563,123276.57484789302,-103.36156087739445,0.0,nan,276.7107955034493,3.560795503449299,270.4430154785719,-2.706984521428069,264.17523545372904,-8.974764546270933,257.90745542895723,-15.242544571042743,251.6396754040568,-21.51032459594319,245.37189537918965,-27.778104620810325,1.0,1.0,26022.012520719443,26022.012520719443,275.9326802551779,2.7826802551779224,275.9326802551779,275.9326802551779,77071.7687926646,77087.21295669084,-15.444164026237559,0.0,8546.071908451686,8546.071908451686,0.8862214575389297,3931.9377406939066,275.9326802551779,2.7826802551779224,1.0,0.002,0.13583926546724262,0.004932601547880552,0.00020994150345599255,0.0017900584967192987,0.10497075172799628,0.10497075172799628,0.0,1.752912051622424e-13,1.0,1.0000601027846021,0.029609441302227424,0.09246294104123434,0.0,5.550871906045196e-06,7.1244535891909475,0.0,1600444.8698599406,266.91252190618155,3.4060215625686396e-05,1.0,1283483.695855427,2602.2777331361585,,,,,,,,,,,,,,,,,,,3.0,15265.850700481447,1530.8006163348862,0.3723242458562517,6.173730061729009,3.1061989101554497
763.0,-29.522952620410425,4.764999614687432,35.03673130278172,24.89992050630974,5.29866751710784,-26.04079060667103,-39.5730211288668,1.8165055032738449,-6.238141813254231,-6.23817736570857,40.07429631783314,41198.209534140115,25717.264425158897,25717.264425158897,66915.47395929901,77081.14604542174,77087.63526104436,25717.264425158897,102804.89968620325,102804.89968620325,102804.89968620325,129994.37298712916,125573.62057768222,4420.752409446943,0.0,90774.60935385214,54891.672842198444,39869.929457392995,27189.47330092591,67059.4027583189,20655.563709508817,1530.8531627178008,0.0,0.8801853895767351,2.7554846089995735,0.001494314320929203,1.0,1.0,-6.207178347090064,337861.2841173906,1557739.1656604467,4.610587950998277,1557739.1656604467,4.610587950998277,0.7596897328939951,0.09246314060609169,3.912402484555112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912402484555112,1.2832424878337774,1.2835420537580413,3.048841136143786,6460.128516580946,15265.852766593141,6461.549657420607,0.00033008722634675814,23201.756391935814,2365.920716242123,19314.00433293327,1969.4803355818012,0.8324371658193169,0.8324371658193169,35394.75822709196,35405.22815468563,0.9996303674240433,0.8,4271.772344884012,4273.035954225843,0.9996303674240433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.019010820357,4632.441516551485,5.964088831850073,4.764999614687432,-3.4739679787967526,8.238967593484185,3.105888880569988,3.5,0.8873968230199966,0.6,0.0002334323654385558,0.9516532171463084,0.00024529141627718326,198.5327003457082,0.0,0.0,0.0,0.0,8.275216949530937e-05,0.00015068019594324642,0.0005895215729816084,0.09246314053561641,0.09246314053561641,0.09246314053561641,0.09246904851828339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488677.3944599986,595.3440772716696,0.0,0.09246314053561641,0.09246314060609169,0.09246314060609169,0.3723230639243391,0.3723230639243391,0.5,9.805123772390887,0.03071190284020986,0.03071190284020986,-7.048583938740194e-12,3.5552454335174843e-05,0.03099901861850185,-7.048583938740194e-12,27189.47330092591,20655.563709508817,0.7596897328939951,0.9978537118867787,0.6143539584242623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486489653217094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0407112607874,261.0407112607874,-12.109288739212559,245.37121047141704,276.7102120501482,123172.62225950025,123278.65113484945,-106.02887534920234,0.0,nan,276.7102120501482,3.560212050148209,270.4424117343784,-2.7075882656215526,264.1746114186362,-8.975388581363802,257.9068111029665,-15.243188897033463,251.63901078717802,-21.510989212821954,245.37121047141704,-27.778789528582934,1.0,1.0,26022.012520719443,26022.012520719443,275.9320644584689,2.7820644584689376,275.9320644584689,275.9320644584689,77071.54257504999,77087.63526104436,-16.092685994372005,0.0,8546.071908451686,8546.071908451686,0.886219774711056,3931.964496977888,275.9320644584689,2.7820644584689376,1.0,0.002,0.1358334541098666,0.004932505056682808,0.00020993223446766216,0.0017900677643107935,0.10496611723383108,0.10496611723383108,0.0,-1.2215445668872782e-12,1.0,1.0000629228630822,0.030999018625550434,0.09246314060609169,0.0,5.81135714164798e-06,7.458795358457898,0.0,1600444.0964886367,266.91185818674575,3.555246138375878e-05,1.0,1283485.9700849052,2602.2685091722233,,,,,,,,,,,,,,,,,,,3.0,15265.852766593141,1530.8531627178008,0.3723230639243391,6.173730061729009,3.105888880569988
764.0,-29.52363936248052,4.765272702297087,35.0367613499323,24.89911779938268,5.297933033331861,-26.041482122958012,-39.573662414308615,1.8157757945107493,-6.238749429288646,-6.238783549745716,40.07432976202503,41198.38133603594,25717.229491924452,25717.229491924452,66915.6108279604,77081.40879329313,77087.44675636523,25717.229491924452,102804.67624828967,102804.67624828967,102804.67624828967,129994.65229953281,125573.81959903773,4420.832700495083,0.0,90774.94766198652,54891.920207487536,39870.03050499887,27189.976051243135,67060.006556242,20655.896969294838,1530.8907523919902,0.0,0.8801820201390386,2.7554225086195383,0.001494314320929203,1.0,1.0,-6.209117410466547,337853.21780087176,1557740.6099248228,4.610702304581701,1557740.6099248228,4.610702304581701,0.7596879427317643,0.09246323282191098,3.912429438144801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912429438144801,1.2832458933241002,1.2835454600433571,3.048854049328071,6460.155878068906,15265.854819717213,6461.531968999491,0.0003300802741558125,23201.683020008728,2365.9132343877604,19313.951461058845,1969.474944151045,0.8324375194852386,0.8324375194852386,35394.95330214099,35405.22815468563,0.9996372541456601,0.8,4271.795888375799,4273.035954225843,0.9996372541456601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.76091805234,4632.441516551485,5.964437727577241,4.765272702297087,-3.474505659913815,8.239778362210902,3.10557905221077,3.5,0.8873083006316486,0.6,0.0002334323654385558,0.9517209756297808,0.0002452739525721675,198.53325997627223,0.0,0.0,0.0,0.0,8.274618615350773e-05,0.00015068617928504807,0.0005895490437563874,0.09246323280814517,0.09246323280814517,0.09246323280814517,0.09246888106170226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488676.7390529648,595.344292174782,0.0,0.09246323280814517,0.09246323282191098,0.09246323282191098,0.37232191690951627,0.37232191690951627,0.5,9.805293220378378,0.03072034320905459,0.03072034320905459,-1.261923898709938e-11,3.4120457087283285e-05,0.029666139279186154,-1.261923898709938e-11,27189.976051243135,20655.896969294838,0.7596879427317643,0.9978467683542425,0.6143509887891766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486530825883641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04006318344904,261.04006318344904,-12.109936816550942,245.3705247961195,276.7096015707708,123172.14054072447,123280.49282655031,-108.3522858258331,0.0,nan,276.7096015707708,3.5596015707708375,270.4417862158077,-2.708213784192253,264.17397086091154,-8.976029139088439,257.90615550603195,-15.243844493968027,251.63834015105306,-21.51165984894692,245.3705247961195,-27.77947520388048,1.0,1.0,26022.012520719443,26022.012520719443,275.9314362169671,2.7814362169671085,275.9314362169671,275.9314362169671,77071.31743158869,77087.44675636523,-16.12932477654249,0.0,8546.071908451686,8546.071908451686,0.8862180709954927,3931.9915853355246,275.9314362169671,2.7814362169671085,1.0,0.002,0.13582789264808637,0.004932418267122045,0.00020992337722745128,0.001790076622727695,0.10496168861372564,0.10496168861372564,0.0,-4.485387755659431e-14,1.0,1.000060217250843,0.029666139291805393,0.09246323282191098,0.0,5.561462097580035e-06,7.13807010107717,0.0,1600443.3844630604,266.91125057071133,3.412046970652227e-05,1.0,1283488.0425029178,2602.2601037689246,,,,,,,,,,,,,,,,,,,4.0,15265.854819717213,1530.8907523919902,0.37232191690951627,6.173730061729009,3.10557905221077
765.0,-29.52433794550224,4.765546678305403,35.036790650167625,24.89873879766094,5.2976264330024865,-26.04214150781029,-39.57427635379133,1.8154299932185314,-6.239323534851053,-6.239356767837372,40.07436829951952,41198.23894010461,25717.122868512564,25717.122868512564,66915.36180861718,77081.36103332134,77087.43350872443,25717.122868512564,102804.556377237,102804.556377237,102804.556377237,129995.03500015318,125574.12489548342,4420.91010466976,0.0,90775.09615442666,54891.97405298287,39870.13566827088,27190.478622916187,67060.61429118707,20656.231829849676,1530.9275803816915,0.0,0.8801788078309867,2.755363780194078,0.001494314320929203,1.0,1.0,-6.210512522790168,337845.59029193287,1557742.2741411475,4.610811325952486,1557742.2741411475,4.610811325952486,0.7596862164993508,0.09246330824921471,3.9124414651568107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124414651568107,1.283247507156385,1.2835470742523822,3.048859587365647,6460.167612505983,15265.856963563729,6461.524985636132,0.0003300773348508086,23201.64965095226,2365.909831690971,19313.93058731844,1969.4728156218932,0.8324378170465885,0.8324378170465885,35395.04034685923,35405.22815468563,0.9996403270826807,0.8,4271.806393751136,4273.035954225843,0.9996403270826807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.50326690699,4632.441516551485,5.964769426456136,4.765546678305403,-3.4750182030609715,8.240564881366375,3.105269766330828,3.5,0.8872199332373795,0.6,0.0002334323654385558,0.9517899077595972,0.0002452561889293704,198.53382925934156,0.0,0.0,0.0,0.0,8.274045833052181e-05,0.00015069190710803398,0.0005895732658330304,0.09246330825981515,0.09246330825981515,0.09246330825981515,0.09246879716412429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488676.1313569514,595.3444918035226,0.0,0.09246330825981515,0.09246330824921471,0.09246330824921471,0.3723207403511841,0.3723207403511841,0.5,9.805457883843602,0.0305508843433131,0.0305508843433131,-1.5973000699887052e-11,3.323298631130456e-05,0.028844245047196182,-1.5973000699887052e-11,27190.478622916187,20656.231829849676,0.7596862164993508,0.9978340120485747,0.6143432978590948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486571660997467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0394415580288,261.0394415580288,-12.110558441971193,245.3698403374485,276.7090427786124,123176.11774949895,123280.04752531079,-103.92977581184167,0.0,nan,276.7090427786124,3.5590427786124224,270.4412022903624,-2.7087977096375653,264.17336180218973,-8.976638197810246,257.90552131390257,-15.244478686097409,251.63768082565701,-21.512319174342963,245.3698403374485,-27.780159662551483,1.0,1.0,26022.012520719443,26022.012520719443,275.9308614487316,2.7808614487316277,275.9308614487316,275.9308614487316,77072.17040893318,77087.43350872443,-15.26309979124926,0.0,8546.071908451686,8546.071908451686,0.8862173107767061,3932.0036724825945,275.9308614487316,2.7808614487316277,1.0,0.002,0.13582248528618182,0.004932336823683789,0.00020991477241652512,0.0017900852263967306,0.10495738620826256,0.10495738620826256,0.0,-1.1867442792357075e-12,1.0,1.0000585487981517,0.028844245063169183,0.09246330824921471,0.0,5.407362583768467e-06,6.940295814594719,0.0,1600442.712370404,266.9106764651489,3.323300228430526e-05,1.0,1283490.0022106394,2602.252155536822,,,,,,,,,,,,,,,,,,,3.0,15265.856963563729,1530.9275803816915,0.3723207403511841,6.173730061729009,3.105269766330828
766.0,-29.525037324171223,4.7658191865606145,35.0368209305132,24.897972831409447,5.296931417118809,-26.04284045015808,-39.57492630053309,1.814734542395552,-6.240016056918648,-6.240050533043108,40.07445518621329,41198.38529198327,25717.299000020023,25717.299000020023,66915.6842920033,77081.59307017742,77087.72710985721,25717.299000020023,102805.02610987723,102805.02610987723,102805.02610987723,129996.30645829797,125575.30905767904,4420.997400618933,0.0,90775.42070851485,54892.21292752827,39870.23086776287,27191.28034842074,67061.5112161836,20656.776772756737,1530.9814555758505,0.0,0.8801747683003656,2.755292671530388,0.001494314320929203,1.0,1.0,-6.210053206434509,337836.35890742193,1557746.0262906784,4.61094842286514,1557746.0262906784,4.61094842286514,0.7596838585041648,0.0924635144197778,3.912467409603282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912467409603282,1.283250752792726,1.2835503206463992,3.048872093851196,6460.194112248124,15265.858847305111,6461.507803246365,0.00033007059792764383,23201.578749436623,2365.902601748469,19313.87922800558,1969.4675784294923,0.8324381472736874,0.8324381472736874,35395.22811792318,35405.22815468563,0.9996469559652308,0.8,4271.829055729303,4273.035954225843,0.9996469559652308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.2462079508305,4632.441516551485,5.9651659310461085,4.7658191865606145,-3.47562106370083,8.241440250261444,3.1049612035971648,3.5,0.8871317724563328,0.6,0.0002334323654385558,0.9518589237948455,0.0002452384062418766,198.5343991940631,0.0,0.0,0.0,0.0,8.273439497280641e-05,0.00015069797046574938,0.0005896008981406024,0.09246351439792962,0.09246351439792962,0.09246351439792962,0.09246924040925052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488675.7232104518,595.3446288768695,0.0,0.09246351439792962,0.0924635144197778,0.0924635144197778,0.3723195462229864,0.3723195462229864,0.5,9.8056296642063,0.030689208858461825,0.030689208858461825,-2.6830093702301383e-11,3.447612448326254e-05,0.029997326608622643,-2.6830093702301383e-11,27191.28034842074,20656.776772756737,0.7596838585041648,0.9978254751267055,0.6143372635784128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486613200435143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03880619230125,261.03880619230125,-12.111193807698726,245.36915320570068,276.7084591788981,123175.80172046766,123282.02874941747,-106.2270289497915,0.0,nan,276.7084591788981,3.558459178898147,270.44059798424274,-2.7094020157572345,264.17273678966393,-8.977263210336048,257.90487559498865,-15.245124405011325,251.63701440031326,-21.512985599686715,245.36915320570068,-27.780846794299293,1.0,1.0,26022.012520719443,26022.012520719443,275.93020203862324,2.7802020386232584,275.93020203862324,275.93020203862324,77072.16756499003,77087.72710985721,-15.559544867181103,0.0,8546.071908451686,8546.071908451686,0.8862156708455076,3932.0297466512984,275.93020203862324,2.7802020386232584,1.0,0.002,0.13581686178013755,0.0049322343404769355,0.00020990578149019992,0.0017900942191155908,0.10495289074509996,0.10495289074509996,0.0,6.057905913015027e-13,1.0,1.0000608888355749,0.029997326635452737,0.0924635144197778,0.0,5.623509425007114e-06,7.2177314623061415,0.0,1600441.90496859,266.90998394308133,3.447615131335624e-05,1.0,1283492.374034211,2602.2425358815112,,,,,,,,,,,,,,,,,,,3.0,15265.858847305111,1530.9814555758505,0.3723195462229864,6.173730061729009,3.1049612035971648
