time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
767.0,-29.525724765938683,4.766091993094333,35.03685040647183,24.897130589839094,5.296152192868698,-26.043537070048064,-39.57557212617246,1.813964497863275,-6.240620097906458,-6.24065344424856,40.074492532945655,41198.57736463028,25717.26322171052,25717.26322171052,66915.8405863408,77081.88531021005,77087.60452212182,25717.26322171052,102804.86774383235,102804.86774383235,102804.86774383235,129996.66490705872,125575.58899517466,4421.07591188405,0.0,90775.77277531633,54892.464833217506,39870.342157887586,27191.797163226365,67062.13932111395,20657.120381257304,1531.0196396998633,0.0,0.8801714014159201,2.755230905894332,0.001494314320929203,1.0,1.0,-6.211703632224271,337828.33660727495,1557747.6390888693,4.61106269158158,1557747.6390888693,4.61106269158158,0.7596820562192769,0.09246360620869823,3.9124948167895903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124948167895903,1.2832543465735602,1.283553915266182,3.0488849129842506,6460.221274452813,15265.860691820924,6461.490149337742,0.00033006368956500065,23201.50620667216,2365.895204445163,19313.826459291304,1969.4621975181437,0.8324384756424625,0.8324384756424625,35395.42647519092,35405.22815468563,0.9996539585821209,0.8,4271.8529953501165,4273.035954225843,0.9996539585821209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.989150318795,4632.441516551485,5.965513325360317,4.766091993094333,-3.4761558472980654,8.242247840392398,3.104652654717996,3.5,0.8870436156337131,0.6,0.0002334323654385558,0.9519267671352967,0.00024522092822438536,198.53495940440402,0.0,0.0,0.0,0.0,8.27283704677064e-05,0.0001507039949708494,0.0005896285991929327,0.09246360619996487,0.09246360619996487,0.09246360619996487,0.09246912001832393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488675.1061215982,595.3448315032449,0.0,0.09246360619996487,0.09246360620869823,0.09246360620869823,0.37231838219838204,0.37231838219838204,0.5,9.80579508105218,0.03055775392550686,0.03055775392550686,4.7975845518521965e-11,3.334634209295473e-05,0.02894981202427971,4.7975845518521965e-11,27191.797163226365,20657.120381257304,0.7596820562192769,0.9978184600692108,0.6143343737866599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486654787422564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0381530143099,261.0381530143099,-12.111846985690079,245.3684651831995,276.70784084540645,123174.85112924899,123284.05619075472,-109.20506150574943,0.0,nan,276.70784084540645,3.5578408454064743,270.4399657129908,-2.7100342870091936,264.17209058053334,-8.977909419466641,257.90421544809595,-15.245784551904023,251.63634031563322,-21.513659684366758,245.3684651831995,-27.781534816800473,1.0,1.0,26022.012520719443,26022.012520719443,275.9295847830808,2.7795847830808498,275.9295847830808,275.9295847830808,77071.77280298778,77087.60452212182,-15.83171913404658,0.0,8546.071908451686,8546.071908451686,0.8862139384534485,3932.0572908735385,275.9295847830808,2.7795847830808498,1.0,0.002,0.1358114346673137,0.00493214757533131,0.00020989713336968445,0.0017901028674902884,0.10494856668484222,0.10494856668484222,0.0,8.599726833424803e-13,1.0,1.000058762454116,0.028949811976303863,0.09246360620869823,0.0,5.427114210731413e-06,6.9656708888912915,0.0,1600441.1975383642,266.9093799020935,3.334629411710921e-05,1.0,1283494.4352410317,2602.234176068854,,,,,,,,,,,,,,,,,,,4.0,15265.860691820924,1531.0196396998633,0.37231838219838204,6.173730061729009,3.104652654717996
768.0,-29.526424058596604,4.766365953993536,35.03687895727395,24.896760179568105,5.295858256484195,-26.044195827097607,-39.576185995805986,1.813630023345695,-6.241177573621371,-6.241209809232716,40.074524783914015,41198.437216494196,25717.12468069292,25717.12468069292,66915.56189718712,77081.8317124816,77087.55259222313,25717.12468069292,102804.67727291604,102804.67727291604,102804.67727291604,129996.9391249323,125575.78923858189,4421.149886350405,0.0,90775.92249412833,54892.52799169358,39870.438336038605,27192.261852016247,67062.70018805485,20657.428660953698,1531.0542823282742,0.0,0.880168302722307,2.755173910587599,0.001494314320929203,1.0,1.0,-6.213284956116695,337820.93377975473,1557749.0318303576,4.6111678586678275,1557749.0318303576,4.6111678586678275,0.7596804110439233,0.09246366006678439,3.912507358839971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912507358839971,1.283255907565021,1.2835554766220476,3.048890977843972,6460.2341251627995,15265.862752160045,6461.482363613422,0.0003300604608786505,23201.470097948317,2365.89152238005,19313.803187240293,1969.4598244293713,0.8324387681342742,0.8324387681342741,35395.517247161355,35405.22815468563,0.9996571631129635,0.8,4271.863950565307,4273.035954225843,0.9996571631129635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.732535845164,4632.441516551485,5.965836308990767,4.766365953993536,-3.476655253964045,8.24302120795758,3.104344649999936,3.5,0.8869556142856959,0.6,0.0002334323654385558,0.9519957853876334,0.0002452031500785551,198.53552927552144,0.0,0.0,0.0,0.0,8.272264443618227e-05,0.00015070972100237354,0.0005896528924705053,0.09246366012494954,0.09246366012494954,0.09246366012494954,0.09246897390893731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488674.49330419366,595.3450324893246,0.0,0.09246366012494954,0.09246366006678439,0.09246366006678439,0.3723171942951089,0.3723171942951089,0.5,9.805954501105717,0.030230889411711814,0.030230889411711814,1.2562395568238571e-11,3.223561134291231e-05,0.02792485311601922,1.2562395568238571e-11,27192.261852016247,20657.428660953698,0.7596804110439233,0.9978059593417036,0.6143271461030796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486695664841542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0375283024261,261.0375283024261,-12.11247169757388,245.36777879664544,276.70727780817685,123179.06028598927,123283.50609313653,-104.44580714726524,0.0,nan,276.70727780817685,3.5572778081768774,270.4393780059308,-2.710621994069186,264.17147820355245,-8.978521796447524,257.90357840129354,-15.246421598706434,251.63567859895736,-21.514321401042622,245.36777879664544,-27.78222120335454,1.0,1.0,26022.012520719443,26022.012520719443,275.9290223416326,2.77902234163264,275.9290223416326,275.9290223416326,77072.62008322714,77087.55259222313,-14.932508995989338,0.0,8546.071908451686,8546.071908451686,0.8862131456771497,3932.0698956341707,275.9290223416326,2.77902234163264,1.0,0.002,0.1358061997254027,0.004932068482814541,0.00020988880238084035,0.0017901112014797312,0.10494440119042017,0.10494440119042017,0.0,3.860571584635153e-12,1.0,1.0000566818838768,0.027924853103456826,0.09246366006678439,0.0,5.234948732772269e-06,6.719037524528102,0.0,1600440.5445414355,266.9088224263786,3.223559878051674e-05,1.0,1283496.3373117705,2602.2264617122414,,,,,,,,,,,,,,,,,,,3.0,15265.862752160045,1531.0542823282742,0.3723171942951089,6.173730061729009,3.104344649999936
769.0,-29.527118267216885,4.766639005890511,35.03690889088205,24.896013701241486,5.295176872990928,-26.04488875318126,-39.57682749079538,1.8129473588702691,-6.241836626726354,-6.241870922944579,40.07462179398455,41198.551522708134,25717.23377350874,25717.23377350874,66915.78529621687,77082.05249673434,77088.08732240743,25717.23377350874,102805.32109591617,102805.32109591617,102805.32109591617,129998.4030029735,125577.16646943567,4421.236533537821,0.0,90776.23303597025,54892.73206160963,39870.55663817846,27193.081907057334,67063.6385452358,20657.988648346458,1531.1082711521128,0.0,0.8801643994852906,2.7551061405184045,0.001494314320929203,1.0,1.0,-6.212039692101371,337812.137362875,1557753.221165369,4.611300331971327,1557753.221165369,4.611300331971327,0.7596780945592325,0.09246386096627153,3.9125315640007234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9125315640007234,1.2832590935696424,1.2835586633704243,3.048902270481663,6460.258052906987,15265.864552171599,6461.466894523077,0.00033005438085987357,23201.405931444508,2365.884979217624,19313.75694909406,1969.455109450634,0.8324390774491136,0.8324390774491136,35395.69242968781,35405.22815468563,0.9996633476028856,0.8,4271.885093240361,4273.035954225843,0.9996633476028856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.476580173196,4632.441516551485,5.966215868518979,4.766639005890511,-3.477232971788475,8.243871977678985,3.104037448193019,3.5,0.8868678423408626,0.6,0.0002334323654385558,0.9520643071994478,0.0002451855023587751,198.53609500676504,0.0,0.0,0.0,0.0,8.271666111328372e-05,0.0001507157043252721,0.0005896799503632274,0.09246386096417537,0.09246386096417537,0.09246386096417537,0.09246954995069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488674.1394822507,595.3451523834235,0.0,0.09246386096417537,0.09246386096627153,0.09246386096627153,0.3723159839229526,0.3723159839229526,0.5,9.806125170826274,0.030388279516841976,0.030388279516841976,3.069544618483633e-12,3.429621824579954e-05,0.029831230843228695,3.069544618483633e-12,27193.081907057334,20657.988648346458,0.7596780945592325,0.9977953291496525,0.6143202548564207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44867372471879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03689212068906,261.03689212068906,-12.113107879310917,245.3670911044885,276.70669313686125,123178.90923254123,123285.2726878833,-106.36345534207237,0.0,nan,276.70669313686125,3.55669313686127,270.43877273043995,-2.711227269560027,264.1708523239065,-8.979147676093476,257.9029319174713,-15.247068082528699,251.63501151096665,-21.51498848903333,245.3670911044885,-27.78290889551147,1.0,1.0,26022.012520719443,26022.012520719443,275.92842379820917,2.7784237982091895,275.92842379820917,275.92842379820917,77072.44833526865,77088.08732240743,-15.638987138780067,0.0,8546.071908451686,8546.071908451686,0.8862116156806341,3932.094221820727,275.92842379820917,2.7784237982091895,1.0,0.002,0.135800607414641,0.004931971805734018,0.00020987987384568665,0.0017901201265409052,0.10493993692284333,0.10493993692284333,0.0,3.8659180023881135e-13,1.0,1.000060550835095,0.02983123084015915,0.09246386096627153,0.0,5.592311540552701e-06,7.17772401899274,0.0,1600439.777404242,266.9081633732736,3.429621517625492e-05,1.0,1283498.5974839574,2602.2172950221543,,,,,,,,,,,,,,,,,,,3.0,15265.864552171599,1531.1082711521128,0.3723159839229526,6.173730061729009,3.104037448193019
770.0,-29.52780779688529,4.7669127155313005,35.03693830388504,24.895320587698393,5.294554559036164,-26.045571561293116,-39.577463747095294,1.8123183236701963,-6.242416805307471,-6.242450534986643,40.07466663659935,41198.65526984491,25717.154845603574,25717.154845603574,66915.81011544849,77082.23648047111,77088.13356634427,25717.154845603574,102805.28841194784,102805.28841194784,102805.28841194784,129998.90173655162,125577.58579142709,4421.315945124531,0.0,90776.52560021686,54892.94439048023,39870.64578859625,27193.613324603775,67064.25911320002,20658.344085487857,1531.1466106730468,0.0,0.8801611287974992,2.755046757968134,0.001494314320929203,1.0,1.0,-6.213144635011133,337804.42551081127,1557755.1576768921,4.611411337555247,1557755.1576768921,4.611411337555247,0.7596763195421681,0.09246395267094015,3.9125550344378603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9125550344378603,1.283262029299693,1.283561599785805,3.0489135851491187,6460.282027329603,15265.86643072362,6461.451430444774,0.0003300482913884913,23201.341527777193,2365.87841187125,19313.710725929155,1969.4503959995673,0.8324393959205474,0.8324393959205474,35395.86229451566,35405.22815468563,0.999669344368758,0.8,4271.90559412553,4273.035954225843,0.999669344368758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.2207663384115,4632.441516551485,5.9665516547196775,4.7669127155313005,-3.477749438237197,8.244662153768498,3.1037304287719287,3.5,0.8867801225062654,0.6,0.0002334323654385558,0.9521323724428705,0.0002451679747424638,198.5366569281833,0.0,0.0,0.0,0.0,8.271072704759971e-05,0.00015072163839095607,0.0005897067050852579,0.09246395266537114,0.09246395266537114,0.09246395266537114,0.09246952870014424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488673.54965966154,595.3453465057637,0.0,0.09246395266537114,0.09246395267094015,0.09246395267094015,0.3723148201748903,0.3723148201748903,0.5,9.806292452372821,0.030379870765671058,0.030379870765671058,8.01492205937393e-12,3.372967915993286e-05,0.029305899975497596,8.01492205937393e-12,27193.613324603775,20658.344085487857,0.7596763195421681,0.9977864662979283,0.6143161173271788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486778527456015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03625234984935,261.03625234984935,-12.113747650150628,245.3664036892926,276.70610101038636,123179.58631362676,123286.54983271718,-106.96351909043305,0.0,nan,276.70610101038636,3.556101010386385,270.4381615462058,-2.7118384537942006,264.17022208194174,-8.979777918058232,257.9022826177561,-15.247717382243877,251.63434315351356,-21.515656846486422,245.3664036892926,-27.783596310707367,1.0,1.0,26022.012520719443,26022.012520719443,275.92784959730074,2.777849597300758,275.92784959730074,275.92784959730074,77072.36728016593,77088.13356634427,-15.76628617834649,0.0,8546.071908451686,8546.071908451686,0.8862101321240757,3932.11780961005,275.92784959730074,2.777849597300758,1.0,0.002,0.13579511360456525,0.0049318895715865264,0.00020987113277570212,0.0017901288673542574,0.10493556638785105,0.10493556638785105,0.0,1.2995941128801647e-13,1.0,1.000059484332315,0.029305899967482674,0.09246395267094015,0.0,5.4938103913248066e-06,7.051308818272784,0.0,1600439.0986511367,266.9075831946925,3.37296711450108e-05,1.0,1283500.5790165965,2602.2092584621923,,,,,,,,,,,,,,,,,,,4.0,15265.86643072362,1531.1466106730468,0.3723148201748903,6.173730061729009,3.1037304287719287
771.0,-29.528508726648223,4.767186914059871,35.03696750955935,24.89490103852006,5.2942076682279335,-26.0462370871669,-39.57808233154935,1.8119360266307236,-6.243002991857566,-6.243036597716656,40.0747194782201,41198.53882169577,25717.096163467635,25717.096163467635,66915.6349851634,77082.21823311552,77088.26768194663,25717.096163467635,102805.36384541426,102805.36384541426,102805.36384541426,129999.5517806981,125578.15602941407,4421.395751284021,0.0,90776.69411703959,54893.01469729885,39870.75491082304,27194.18793528383,67064.94284610686,20658.730359829788,1531.1871746835309,0.0,0.880157793379419,2.7549867095416176,0.001494314320929203,1.0,1.0,-6.213845051748876,337796.6279714131,1557757.4396236863,4.611524540604696,1557757.4396236863,4.611524540604696,0.7596744719494111,0.09246405667157948,3.912568612572376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912568612572376,1.283263813500378,1.2835633844030019,3.0489199269945937,6460.295464939164,15265.868379870355,6461.443190318516,0.0003300449082282686,23201.304080737158,2365.874593335865,19313.68609564034,1969.4478844090838,0.8324396778918773,0.8324396778918773,35395.960564747475,35405.22815468563,0.9996728136221512,0.8,4271.9174543014315,4273.035954225843,0.9996728136221512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.965486926014,4632.441516551485,5.966891438337195,4.767186914059871,-3.478270327080302,8.245457241140173,3.103424062856718,3.5,0.8866925893876337,0.6,0.0002334323654385558,0.9522015683996389,0.00024515015852251176,198.5372281431904,0.0,0.0,0.0,0.0,8.270495817623959e-05,0.0001507274072623162,0.000589731322708952,0.09246405670950643,0.09246405670950643,0.09246405670950643,0.09246961253577429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488673.0014578022,595.3455274782208,0.0,0.09246405670950643,0.09246405667157948,0.09246405667157948,0.3723136444672896,0.3723136444672896,0.5,9.806459126696538,0.030352590615393638,0.030352590615393638,-1.0913936421275139e-11,3.36058590733046e-05,0.029191545967762522,-1.0913936421275139e-11,27194.18793528383,20658.730359829788,0.7596744719494111,0.9977736824247196,0.6143081179720614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486819529728854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03563364454453,261.03563364454453,-12.114366355455445,245.36571703543777,276.7055502536337,123183.02787601964,123286.46943650408,-103.44156048443759,0.0,nan,276.7055502536337,3.555550253633726,270.43758361007673,-2.7124163899232485,264.16961696637867,-8.980383033621308,257.9016503226756,-15.24834967732437,251.63368367906492,-21.51631632093506,245.36571703543777,-27.78428296456221,1.0,1.0,26022.012520719443,26022.012520719443,275.927279227816,2.7772792278159955,275.927279227816,275.927279227816,77073.08567177576,77088.26768194663,-15.182010170872672,0.0,8546.071908451686,8546.071908451686,0.8862092738551423,3932.131455635238,275.927279227816,2.7772792278159955,1.0,0.002,0.13578964125408274,0.004931806073052215,0.00020986242210628857,0.0017901375784201993,0.10493121105314428,0.10493121105314428,0.0,5.26487707597223e-13,1.0,1.0000592519586273,0.02919154597867646,0.09246405667157948,0.0,5.472353623450502e-06,7.0237800085764,0.0,1600438.4135090197,266.9069970081424,3.360586998724102e-05,1.0,1283502.5825958361,2602.2011325234516,,,,,,,,,,,,,,,,,,,3.0,15265.868379870355,1531.1871746835309,0.3723136444672896,6.173730061729009,3.103424062856718
772.0,-29.529198294884825,4.767460480041021,35.0369978405416,24.89406717885288,5.293443222253985,-26.046934143165604,-39.57873199889434,1.8111790709760862,-6.2436440071393235,-6.243679341689006,40.07481036683826,41198.74841222121,25717.172085308346,25717.172085308346,66915.92049752956,77082.50468553414,77088.76007046548,25717.172085308346,102805.93215577383,102805.93215577383,102805.93215577383,130000.89713996091,125579.41288542253,4421.4842545383935,0.0,90777.0504971506,54893.29422557326,39870.8403017526,27194.96498418708,67065.80528593968,20659.260238689458,1531.23867853303,0.0,0.8801540112169408,2.7549208297346226,0.001494314320929203,1.0,1.0,-6.212880235311559,337788.07645359484,1557761.3646231606,4.61165290669212,1557761.3646231606,4.61165290669212,0.7596722500176813,0.0924642480156227,3.9125970071477707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9125970071477707,1.283267346267452,1.283566917994781,3.0489336602603205,6460.324564081293,15265.870077650876,6461.424141510589,0.0003300374973683723,23201.2267890901,2365.8667117813015,19313.6291574787,1969.4420783324276,0.8324399969470812,0.8324399969470812,35396.16606709461,35405.22815468563,0.9996800685198634,0.8,4271.942256257633,4273.035954225843,0.9996800685198634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.71070046581,4632.441516551485,5.967261812383074,4.767460480041021,-3.4788335624833895,8.246294042524411,3.103118300605389,3.5,0.8866052287443968,0.6,0.0002334323654385558,0.9522696480378876,0.0002451326322534101,198.53779010245393,0.0,0.0,0.0,0.0,8.269889982864359e-05,0.0001507334656099122,0.0005897593064223539,0.09246424800839195,0.09246424800839195,0.09246424800839195,0.0924701142415495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488672.5923804457,595.3456650507287,0.0,0.09246424800839195,0.0924642480156227,0.0924642480156227,0.372312467918172,0.372312467918172,0.5,9.806635114186614,0.03067262935553572,0.03067262935553572,2.7284841053187847e-12,3.5334549693288864e-05,0.030799106377457974,2.7284841053187847e-12,27194.96498418708,20659.260238689458,0.7596722500176813,0.9977651086455894,0.6143033433590711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486861210136133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0349952480378,261.0349952480378,-12.115004751962203,245.36502917099884,276.704961325064,123182.01114288466,123288.7448896304,-106.73374674574671,0.0,nan,276.704961325064,3.5549613250640277,270.4369748943242,-2.713025105675797,264.1689884634429,-8.981011536557105,257.9010020325877,-15.248997967412265,251.63301560180915,-21.51698439819083,245.36502917099884,-27.78497082900114,1.0,1.0,26022.012520719443,26022.012520719443,275.9266940996142,2.7766940996142466,275.9266940996142,275.9266940996142,77072.62216032679,77088.76007046548,-16.137910138684674,0.0,8546.071908451686,8546.071908451686,0.8862074790427121,3932.1599921835095,275.9266940996142,2.7766940996142466,1.0,0.002,0.13578386755939548,0.00493171352701335,0.0002098532212492475,0.001790146778848504,0.10492661062462375,0.10492661062462375,0.0,9.775123419042409e-14,1.0,1.0000625143495654,0.03079910637472949,0.0924642480156227,0.0,5.7736950456912585e-06,7.4105651890844895,0.0,1600437.6669551719,266.90635599286065,3.533454696480476e-05,1.0,1283504.779944133,2602.1922207552934,,,,,,,,,,,,,,,,,,,4.0,15265.870077650876,1531.23867853303,0.372312467918172,6.173730061729009,3.103118300605389
773.0,-29.52989966808077,4.767734945908788,35.037027154124985,24.89364801384511,5.293095389803563,-26.047600162226434,-39.57935072304679,1.8107958817661118,-6.24420779512343,-6.244241829864632,40.074841665814354,41198.62761736904,25717.064081960718,25717.064081960718,66915.69169932976,77082.48627068236,77088.65413708177,25717.064081960718,102805.7182190425,102805.7182190425,102805.7182190425,130001.1449355559,125579.58181325883,4421.563122297064,0.0,90777.217695105,54893.35903320617,39870.95406877648,27195.426716513408,67066.38078528989,20659.566086175968,1531.2733102990173,0.0,0.8801508829454567,2.7548632146517362,0.001494314320929203,1.0,1.0,-6.214651914087824,337780.59285456967,1557762.7162620034,4.6117590803468484,1557762.7162620034,4.6117590803468484,0.7596705983521567,0.09246431713931072,3.9126103113824584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126103113824584,1.28326913464677,1.2835687067915864,3.048939778684411,6460.33752828775,15265.871979676314,6461.416201392471,0.00033003423402195133,23201.19062995321,2365.863024575488,19313.605423934292,1969.439658184425,0.8324402713626271,0.8324402713626271,35396.262354801096,35405.22815468563,0.9996834677910431,0.8,4271.953877163731,4273.035954225843,0.9996834677910431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.456125778956,4632.441516551485,5.967589257521964,4.767734945908788,-3.4793363734205833,8.247071319329372,3.1028128045331353,3.5,0.8865179441523244,0.6,0.0002334323654385558,0.952338898542156,0.0002451148071299985,198.53836168535767,0.0,0.0,0.0,0.0,8.269313041720087e-05,0.0001507392350213549,0.000589783885274457,0.0924643171581671,0.0924643171581671,0.0924643171581671,0.09246994304265835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488671.92984048976,595.3458821685905,0.0,0.0924643171581671,0.09246431713931072,0.09246431713931072,0.37231133029779123,0.37231133029779123,0.5,9.806803889856887,0.030658014042273862,0.030658014042273862,-1.1368683772161603e-11,3.4034741190680506e-05,0.02958991577679626,-1.1368683772161603e-11,27195.426716513408,20659.566086175968,0.7596705983521567,0.9977531352639626,0.6142962708732511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486902215170467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0343775412352,261.0343775412352,-12.11562245876479,245.36434206442584,276.70441301803226,123185.41091792313,123288.68553396463,-103.27461604151154,0.0,nan,276.70441301803226,3.554413018032278,270.43639882737,-2.7136011726299785,264.1683846365973,-8.981615363402682,257.9003704458399,-15.249629554160094,251.6323562551457,-21.51764374485427,245.36434206442584,-27.785657935574136,1.0,1.0,26022.012520719443,26022.012520719443,275.92611921587434,2.7761192158743597,275.92611921587434,275.92611921587434,77073.35373329278,77088.65413708177,-15.300403788991389,0.0,8546.071908451686,8546.071908451686,0.886206638085328,3932.1733629393707,275.92611921587434,2.7761192158743597,1.0,0.002,0.13577832056651892,0.0049316346433827835,0.00020984440544772945,0.0017901555948946822,0.10492220272386472,0.10492220272386472,0.0,3.4241142907176503e-13,1.0,1.000060059914353,0.029589915788164944,0.09246431713931072,0.0,5.546995677058039e-06,7.119606132547569,0.0,1600437.006286457,266.90579220487655,3.403475255936428e-05,1.0,1283506.7029155493,2602.1844218112833,,,,,,,,,,,,,,,,,,,3.0,15265.871979676314,1531.2733102990173,0.37231133029779123,6.173730061729009,3.1028128045331353
774.0,-29.530588010319146,4.7680082688462875,35.03705726575657,24.89269656306135,5.292208290162041,-26.048308380183784,-39.58000954063607,1.809928661206202,-6.244873427465109,-6.244908506652942,40.074923325752316,41198.914108797246,25717.20125470177,25717.20125470177,66916.11536349902,77082.85814429622,77088.93401110494,25717.20125470177,102806.1352658067,102806.1352658067,102806.1352658067,130002.3210003477,125580.66996060558,4421.651039742118,0.0,90777.62241126175,54893.67838040149,39871.04892317806,27196.185734540995,67067.23465771906,20660.081500113658,1531.3245293098457,0.0,0.8801470072680122,2.754794894259768,0.001494314320929203,1.0,1.0,-6.214346827669715,337771.72325253446,1557766.2427325675,4.611890621666711,1557766.2427325675,4.611890621666711,0.7596683484137983,0.09246450927173631,3.91264203029643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91264203029643,1.283273182063362,1.2835727551530256,3.0489548795879395,6460.369525290268,15265.87362222346,6461.395147032809,0.0003300260773756217,23201.105981163382,2365.8543928011486,19313.542491044307,1969.4332408156004,0.8324405960097192,0.8324405960097192,35396.49191614271,35405.22815468563,0.9996915720670609,0.8,4271.981582785684,4273.035954225843,0.9996915720670609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.202147263198,4632.441516551485,5.967972811634036,4.7680082688462875,-3.4799171785497656,8.247925447396053,3.10250803586998,3.5,0.8864308673914228,0.6,0.0002334323654385558,0.9524068677096019,0.0002450973143441586,198.53892265190456,0.0,0.0,0.0,0.0,8.268698755584934e-05,0.00015074537788270644,0.0005898127013767951,0.09246450924855842,0.09246450924855842,0.09246450924855842,0.0924703355246312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488671.48190825403,595.3460319303884,0.0,0.09246450924855842,0.09246450927173631,0.09246450927173631,0.3723101654375186,0.3723101654375186,0.5,9.806978677753817,0.030878080482239056,0.030878080482239056,5.2239101933082566e-11,3.507918785317088e-05,0.03056167898324702,5.2239101933082566e-11,27196.185734540995,20660.081500113658,0.7596683484137983,0.9977467492883628,0.6142927216107528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486943922422424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03372892282067,261.03372892282067,-12.116271077179306,245.36365292630262,276.70380491931695,123183.12251493552,123291.56526470857,-108.4427497730265,0.0,nan,276.70380491931695,3.553804919316974,270.43577452075874,-2.714225479241236,264.1677441221481,-8.982255877851856,257.8997137235075,-15.250286276492488,251.6316833248897,-21.51831667511027,245.36365292630262,-27.786347073697357,1.0,1.0,26022.012520719443,26022.012520719443,275.92548528793554,2.7754852879355667,275.92548528793554,275.92548528793554,77072.69769917402,77088.93401110494,-16.23631193091569,0.0,8546.071908451686,8546.071908451686,0.8862046331386204,3932.2052404479123,275.92548528793554,2.7754852879355667,1.0,0.002,0.13577259142075393,0.00493153754705677,0.00020983526315167592,0.0017901647363324,0.10491763157583796,0.10491763157583796,0.0,-5.159241089902622e-13,1.0,1.0000620318586404,0.03056167893100792,0.09246450927173631,0.0,5.729146076960743e-06,7.353410449353691,0.0,1600436.2299722976,266.90512657253487,3.5079135614068946e-05,1.0,1283508.9820671156,2602.1751783604145,,,,,,,,,,,,,,,,,,,4.0,15265.87362222346,1531.3245293098457,0.3723101654375186,6.173730061729009,3.10250803586998
775.0,-29.531288825177498,4.76828296879914,35.03708575526847,24.892330867610895,5.291921134795801,-26.048967829162848,-39.58061974318696,1.8096001374476178,-6.245411204590084,-6.245444132167886,40.07493673367418,41198.756040171735,25717.035994765894,25717.035994765894,66915.79203493762,77082.80180978468,77088.6575446005,25717.035994765894,102805.69353936639,102805.69353936639,102805.69353936639,130002.24516939063,125580.52005951412,4421.725109876505,0.0,90777.77364347313,54893.727868615744,39871.16197206377,27196.551630024245,67067.71360208801,20660.31936070258,1531.3539804997763,0.0,0.8801440900073254,2.754740044882937,0.001494314320929203,1.0,1.0,-6.216878573069948,337764.59731405275,1557766.8217513713,4.611989634612189,1557766.8217513713,4.611989634612189,0.7596668740125919,0.0924645365508716,3.912654851719507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912654851719507,1.2832747153276267,1.2835742887752224,3.0489612278541514,6460.382976504599,15265.875502445017,6461.386863494205,0.00033002268820876517,23201.0686052665,2365.850581520346,19313.51773099308,1969.4307159930336,0.8324408698403241,0.8324408698403241,35396.584709349154,35405.22815468563,0.999694847978451,0.8,4271.992781942648,4273.035954225843,0.999694847978451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.948252657484,4632.441516551485,5.968286107614607,4.76828296879914,-3.480399470313267,8.248682439112407,3.102203379865974,3.5,0.8863438228188497,0.6,0.0002334323654385558,0.952476073841038,0.000245079505774036,198.53949378630668,0.0,0.0,0.0,0.0,8.2681298360785e-05,0.0001507510670777708,0.0005898368940037327,0.0924645365809912,0.0924645365809912,0.0924645365809912,0.09246996629854491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488670.761207024,595.3462670939006,0.0,0.0924645365809912,0.0924645365508716,0.0924645365508716,0.3723090262907992,0.3723090262907992,0.5,9.807141568714684,0.030607863027000803,0.030607863027000803,-1.0629719326971099e-11,3.292757781991895e-05,0.028565559097955884,-1.0629719326971099e-11,27196.551630024245,20660.31936070258,0.7596668740125919,0.997734803245989,0.6142859779685272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486984855020224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0331084195868,261.0331084195868,-12.116891580413153,245.36296542567118,276.7032514134605,123187.34058360744,123291.08275321971,-103.7421696122629,0.0,nan,276.7032514134605,3.5532514134605435,270.4351942159728,-2.7148057840271917,264.1671370183811,-8.982862981618894,257.8990798208181,-15.25092017918189,251.63102262321726,-21.518977376782715,245.36296542567118,-27.7870345743288,1.0,1.0,26022.012520719443,26022.012520719443,275.92491731229444,2.7749173122944626,275.92491731229444,275.92491731229444,77073.58467185896,77088.6575446005,-15.072872741540777,0.0,8546.071908451686,8546.071908451686,0.8862038226980306,3932.2181259781046,275.92491731229444,2.7749173122944626,1.0,0.002,0.1357672364940665,0.00493146274375732,0.00020982675583203358,0.0017901732444727798,0.10491337791601679,0.10491337791601679,0.0,3.048134661343127e-13,1.0,1.000057980326753,0.028565559108585603,0.0924645365508716,0.0,5.354928602405838e-06,6.87310876505412,0.0,1600435.5984648636,266.9045887954099,3.292758844963828e-05,1.0,1283510.8131910856,2602.16775198877,,,,,,,,,,,,,,,,,,,3.0,15265.875502445017,1531.3539804997763,0.3723090262907992,6.173730061729009,3.102203379865974
776.0,-29.531977815921767,4.768556383201222,35.03711540149082,24.89141671629625,5.291067920449678,-26.049673242277052,-39.58127817660568,1.808763347938376,-6.246081028963886,-6.246115536624571,40.07502709631841,41199.01683849508,25717.190278498398,25717.190278498398,66916.20711699348,77083.14678465073,77089.04466249517,25717.190278498398,102806.23494099357,102806.23494099357,102806.23494099357,130003.5885592555,125581.77627648489,4421.812282770611,0.0,90778.15790557326,54894.02796387521,39871.255490775606,27197.353618261932,67068.60910903754,20660.86557674769,1531.4073656484147,0.0,0.8801401560502964,2.754671235359607,0.001494314320929203,1.0,1.0,-6.21608516658506,337755.66514660144,1557770.7240544606,4.6121231552942765,1557770.7240544606,4.6121231552942765,0.7596645565866653,0.0924647388606434,3.9126845307909086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126845307909086,1.2832786207525935,1.2835781951118892,3.0489750764306116,6460.412319976335,15265.877109853676,6461.367602025234,0.0003300152111460861,23200.990826424586,2365.8426502857333,19313.46015717335,1969.4248450972914,0.8324411789851853,0.8324411789851853,35396.79950712875,35405.22815468563,0.9997024310686793,0.8,4272.018705759071,4273.035954225843,0.9997024310686793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.695073943975,4632.441516551485,5.968672611347755,4.768556383201222,-3.4809833830460115,8.249539766247233,3.101899594799828,3.5,0.8862570270856651,0.6,0.0002334323654385558,0.9525441176188068,0.0002450619988311888,198.54005528776034,0.0,0.0,0.0,0.0,8.267515989332851e-05,0.00015075720554522728,0.0005898653860420762,0.0924647388379927,0.0924647388379927,0.0924647388379927,0.09247046676671641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488670.3696011663,595.3463989553891,0.0,0.0924647388379927,0.0924647388606434,0.0924647388606434,0.37230784110767806,0.37230784110767806,0.5,9.807313405894163,0.030733399726614152,0.030733399726614152,7.503331289626658e-12,3.4507660700455745e-05,0.030030370039526133,7.503331289626658e-12,27197.353618261932,20660.86557674769,0.7596645565866653,0.997727670305548,0.614281664489498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487026529545919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.032460534629,261.032460534629,-12.117539465370953,245.36227616116742,276.70264490804186,123185.40523477616,123293.72535843811,-108.32012366195478,0.0,nan,276.70264490804186,3.5526449080418843,270.43457115875407,-2.7154288412459096,264.1664974093165,-8.983502590683486,257.89842365995526,-15.251576340044721,251.63034991053905,-21.519650089460924,245.36227616116742,-27.787723838832562,1.0,1.0,26022.012520719443,26022.012520719443,275.92429120559547,2.774291205595489,275.92429120559547,275.92429120559547,77073.0023792343,77089.04466249517,-16.042283260874683,0.0,8546.071908451686,8546.071908451686,0.8862019466857788,3932.247953444863,275.92429120559547,2.774291205595489,1.0,0.002,0.135761606988288,0.0049313643633500815,0.00020981776553450607,0.0017901822338210784,0.10490888276725303,0.10490888276725303,0.0,-6.444155105367333e-13,1.0,1.000060952939492,0.030030370032022802,0.0924647388606434,0.0,5.629505650877774e-06,7.225544297217676,0.0,1600434.8180102846,266.9039189710361,3.4507653197124455e-05,1.0,1283513.1084895602,2602.158443137506,,,,,,,,,,,,,,,,,,,4.0,15265.877109853676,1531.4073656484147,0.37230784110767806,6.173730061729009,3.101899594799828
777.0,-29.532679132671284,4.768831085638285,35.03714362066069,24.891056853253417,5.290780719753673,-26.05033314744686,-39.58188841408116,1.8084347331573714,-6.246620683189974,-6.2466533265298025,40.07504520313493,41198.842469984724,25717.03569763565,25717.03569763565,66915.87816762037,77083.0863349424,77088.82602739878,25717.03569763565,102805.86172503443,102805.86172503443,102805.86172503443,130003.6032838272,125581.71725212842,4421.886031698765,0.0,90778.30035597601,54894.05648562304,39871.38207816997,27197.74155879276,67069.12363696273,20661.11926849953,1531.4379188346697,0.0,0.8801372093564371,2.754616162339849,0.001494314320929203,1.0,1.0,-6.218349467930466,337748.5106813465,1557771.5059975132,4.612223168223572,1557771.5059975132,4.612223168223572,0.7596630486335361,0.09246477203494238,3.9126959670359343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126959670359343,1.2832801544546726,1.2835797291720028,3.048980344201323,6460.4234817503575,15265.878930778259,6461.36085232834,0.0003300124074813349,23200.95942050544,2365.83944777324,19313.439981877647,1969.4227877896783,0.8324414362281961,0.8324414362281961,35396.882275131284,35405.22815468563,0.999705353062994,0.8,4272.02869498013,4273.035954225843,0.999705353062994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.441943675841,4632.441516551485,5.968987405153383,4.768831085638285,-3.481466902373922,8.250297988012207,3.1015958797591217,3.5,0.886170251359749,0.6,0.0002334323654385558,0.9526133840817284,0.00024504417987321575,198.54062683770485,0.0,0.0,0.0,0.0,8.266947112493323e-05,0.00015076289431362256,0.0005898893685595758,0.09246477206128531,0.09246477206128531,0.09246477206128531,0.09247015329895565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488669.67864506226,595.3466246709515,0.0,0.09246477206128531,0.09246477203494238,0.09246477203494238,0.37230669334597594,0.37230669334597594,0.5,9.807474842105648,0.030440558744714963,0.030440558744714963,-6.366462912410498e-12,3.264333980723677e-05,0.02830385859931539,-6.366462912410498e-12,27197.74155879276,20661.11926849953,0.7596630486335361,0.9977151114994157,0.6142743521294419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448706750117479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03184058170103,261.03184058170103,-12.118159418298944,245.36158847003543,276.7020926933295,123189.5660022897,123293.21615709348,-103.6501548038006,0.0,nan,276.7020926933295,3.5520926933295414,270.4339918487022,-2.7160081512977854,264.16589100403417,-8.984108995965812,257.8977901594128,-15.25220984058717,251.62968931469203,-21.520310685307948,245.36158847003543,-27.78841152996455,1.0,1.0,26022.012520719443,26022.012520719443,275.9237278325804,2.773727832580448,275.9237278325804,275.9237278325804,77073.87396972017,77088.82602739878,-14.952057678616256,0.0,8546.071908451686,8546.071908451686,0.8862012238007858,3932.259446871114,275.9237278325804,2.773727832580448,1.0,0.002,0.13575630115794993,0.004931288957793579,0.0002098093331992224,0.0017901906668984842,0.1049046665996112,0.1049046665996112,0.0,9.770656506091768e-14,1.0,1.000057448627518,0.028303858605681853,0.09246477203494238,0.0,5.305832201177836e-06,6.8101149364864435,0.0,1600434.184712846,266.90337931681,3.264334617369968e-05,1.0,1283514.947000147,2602.1509868774297,,,,,,,,,,,,,,,,,,,3.0,15265.878930778259,1531.4379188346697,0.37230669334597594,6.173730061729009,3.1015958797591217
778.0,-29.53338141720888,4.76910428199543,35.037172863452504,24.890310514625185,5.2901030132918665,-26.05103297419125,-39.58253850052131,1.8077545695597268,-6.247300025353752,-6.2473339683253615,40.07513118323158,41198.965879598814,25717.2164283262,25717.2164283262,66916.18230792502,77083.30525926949,77089.11983027688,25717.2164283262,102806.33625860307,102806.33625860307,102806.33625860307,130004.86973578582,125582.89800684297,4421.971728942855,0.0,90778.61577268955,54894.27639020895,39871.48820275622,27198.53347718275,67070.02167993897,20661.657628092835,1531.4910487445525,0.0,0.8801332422696801,2.754546412653,0.001494314320929203,1.0,1.0,-6.2178273427146,337739.4559632424,1557775.2190492512,4.612357814713809,1557775.2190492512,4.612357814713809,0.7596607238190325,0.09246497126561386,3.912720773915461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912720773915461,1.2832833289075916,1.2835829043659803,3.048992132739857,6460.448460248926,15265.880481805512,6461.344542273539,0.000330006048613247,23200.892938201505,2365.83266846492,19313.39123003238,1969.417816484975,0.8324417203025773,0.8324417203025773,35397.0618108059,35405.22815468563,0.9997116912938365,0.8,4272.05036303405,4273.035954225843,0.9997116912938365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.189507169521,4632.441516551485,5.969379105893231,4.76910428199543,-3.482057412160551,8.251161694155982,3.101293008966304,3.5,0.8860837168475155,0.6,0.0002334323654385558,0.9526827515747779,0.000245026337521797,198.54119917966216,0.0,0.0,0.0,0.0,8.266341127373464e-05,0.00015076895416482117,0.0005899168190222037,0.09246497129152713,0.09246497129152713,0.09246497129152713,0.09247060303095425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488669.27975483297,595.3467586872492,0.0,0.09246497129152713,0.09246497126561386,0.09246497126561386,0.37230550551788955,0.37230550551788955,0.5,9.807643794048179,0.030498127867190306,0.030498127867190306,1.3812950783176348e-11,3.394297158365589e-05,0.029506625610736137,1.3812950783176348e-11,27198.53347718275,20661.657628092835,0.7596607238190325,0.9977062871285761,0.6142679672328428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487109206021778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03120789378187,261.03120789378187,-12.118792106218109,245.36089834900838,276.701517438535,123189.3697619513,123295.14908902603,-105.77932707473408,0.0,nan,276.701517438535,3.551517438535029,270.433393620661,-2.716606379338998,264.16526980270777,-8.984730197292208,257.89714598485705,-15.25285401514293,251.62902216692183,-21.52097783307815,245.36089834900838,-27.789101650991597,1.0,1.0,26022.012520719443,26022.012520719443,275.92308156948906,2.7730815694890794,275.92308156948906,275.92308156948906,77073.87750823212,77089.11983027688,-15.242322044752655,0.0,8546.071908451686,8546.071908451686,0.8861996557567917,3932.284377785038,275.92308156948906,2.7730815694890794,1.0,0.002,0.1357507698766523,0.004931188481765929,0.00020980049076461181,0.0017901995097606503,0.1049002453823059,0.1049002453823059,0.0,5.252621254614454e-13,1.0,1.0000598893853123,0.029506625596923186,0.09246497126561386,0.0,5.531284344324106e-06,7.099499002581987,0.0,1600433.392721467,266.9026999746462,3.394295777070511e-05,1.0,1283517.2738619186,2602.1415501052115,,,,,,,,,,,,,,,,,,,3.0,15265.880481805512,1531.4910487445525,0.37230550551788955,6.173730061729009,3.101293008966304
779.0,-29.53408623822857,4.769377469805397,35.037201186281436,24.88963765734809,5.289497439022593,-26.05172787060813,-39.58318785354493,1.807139070471146,-6.247905267651561,-6.247937797131029,40.07516311879697,41199.04496250914,25717.217454948124,25717.217454948124,66916.26241745727,77083.47051747412,77088.89123902895,25717.217454948124,102806.10869397708,102806.10869397708,102806.10869397708,130005.14065680173,125583.09264840634,4422.048008395388,0.0,90778.89644172706,54894.47088310072,39871.583954029265,27199.03196282465,67070.61591685392,20661.987728863292,1531.5284078223672,0.0,0.8801298898380092,2.754484570012002,0.001494314320929203,1.0,1.0,-6.219738236670082,337731.42326354835,1557776.5981870731,4.612471599870835,1557776.5981870731,4.612471599870835,0.7596589377557216,0.0924650566447492,3.912742595084064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912742595084064,1.2832862015724806,1.2835857777014772,3.049002311635212,6460.470028106749,15265.88199006752,6461.330539373252,0.0003300005635759545,23200.83528003628,2365.826788968331,19313.349374426343,1969.413548400967,0.8324419850109871,0.8324419850109871,35397.219737704894,35405.22815468563,0.999717266666737,0.8,4272.0694231376765,4273.035954225843,0.999717266666737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.937063721965,4632.441516551485,5.969729147511964,4.769377469805397,-3.482590427652732,8.25196789745813,3.1009901416767733,3.5,0.8859971833362209,0.6,0.0002334323654385558,0.952752375085512,0.00024500843193133435,198.54177359209808,0.0,0.0,0.0,0.0,8.265735866906289e-05,0.00015077500676949292,0.000589943791261083,0.09246505666849726,0.09246505666849726,0.09246505666849726,0.09247043041138678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488668.65677056636,595.3469629650473,0.0,0.09246505666849726,0.0924650566447492,0.0924650566447492,0.37230434936179346,0.37230434936179346,0.5,9.807805006261805,0.030255194192534418,0.030255194192534418,9.15179043659009e-12,3.252947948340079e-05,0.028199560460961948,9.15179043659009e-12,27199.03196282465,20661.987728863292,0.7596589377557216,0.9976986419867085,0.6142637039979291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448715096866034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0305711131444,261.0305711131444,-12.119428886855587,245.36020645747604,276.70093576878645,123190.06619608049,123296.52977784513,-106.4635817646703,0.0,nan,276.70093576878645,3.5509357687864735,270.43278990659053,-2.7172100934094487,264.1646440442162,-8.985355955783803,257.8964981820364,-15.253501817963581,251.62835231976075,-21.521647680239226,245.36020645747604,-27.789793542523938,1.0,1.0,26022.012520719443,26022.012520719443,275.9224509925761,2.7724509925761254,275.9224509925761,275.9224509925761,77074.0400473233,77088.89123902895,-14.85119170564576,0.0,8546.071908451686,8546.071908451686,0.8861982764382978,3932.3063080594843,275.9224509925761,2.7724509925761254,1.0,0.002,0.13574548363571515,0.004931100959247684,0.00020979206022926319,0.0017902079403930838,0.1048960301146316,0.1048960301146316,0.0,6.223467921562253e-13,1.0,1.0000572363585891,0.028199560451810157,0.0924650566447492,0.0,5.28624251098885e-06,6.7849944888524,0.0,1600432.6834173382,266.9020947323484,3.2529470331610355e-05,1.0,1283519.33812117,2602.1331783794903,,,,,,,,,,,,,,,,,,,3.0,15265.88199006752,1531.5284078223672,0.37230434936179346,6.173730061729009,3.1009901416767733
