time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
780.0,-29.534777138821525,4.769650781211354,35.037229174265285,24.888818466011458,5.28874647940518,-26.05242477696808,-39.58383371410889,1.806394118708034,-6.248501477277557,-6.248533565110626,40.075210101569326,41199.22650081034,25717.202636677946,25717.202636677946,66916.42913748829,77083.74768360326,77088.90096731923,25717.202636677946,102806.10360399718,102806.10360399718,102806.10360399718,130005.69548468762,125583.57154938516,4422.123935302452,0.0,90779.24689513269,54894.72571688747,39871.69019805024,27199.591880690437,67071.28207874068,20662.36269359002,1531.5685176158233,0.0,0.8801265237833984,2.7544235412569575,0.001494314320929203,1.0,1.0,-6.220740603845854,337723.4979439345,1557778.6271431164,4.612585847969996,1557778.6271431164,4.612585847969996,0.7596570854527662,0.09246515324464705,3.912770283453789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912770283453789,1.283289678437681,1.2835892553783328,3.049015626945059,6460.498241650521,15265.883424105852,6461.311963745604,0.00032999337024558766,23200.760667963918,2365.8191806543437,19313.293850632224,1969.4078865496601,0.8324422688994164,0.8324422688994164,35397.42012719435,35405.22815468563,0.999724341126819,0.8,4272.093608026123,4273.035954225843,0.999724341126819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.684987805572,4632.441516551485,5.970075042506497,4.769650781211354,-3.4831171873123523,8.252767968523706,3.1006877271361057,3.5,0.8859107791817445,0.6,0.0002334323654385558,0.9528206288388394,0.0002449908811515023,198.54233666294192,0.0,0.0,0.0,0.0,8.265133902387503e-05,0.00015078102641468078,0.0005899715194640238,0.09246515322485131,0.09246515322485131,0.09246515322485131,0.09247044965934172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488668.1177608911,595.3471406580124,0.0,0.09246515322485131,0.09246515324464705,0.09246515324464705,0.3723031637821362,0.3723031637821362,0.5,9.807963898278098,0.029976634518561696,0.029976634518561696,2.2964741219766438e-11,3.2087833062632853e-05,0.02779296126476538,2.2964741219766438e-11,27199.591880690437,20662.36269359002,0.7596570854527662,0.997691218410428,0.6142603096872826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487192882377553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02991903265524,261.02991903265524,-12.120080967344734,245.35951420013592,276.70032386515754,123189.44676836675,123298.4683484277,-109.0215800609699,0.0,nan,276.70032386515754,3.5503238651575657,270.432161932204,-2.717838067795981,264.1639999991067,-8.986000000893284,257.89583806617014,-15.254161933829835,251.62767613315725,-21.522323866842726,245.35951420013592,-27.790485799864058,1.0,1.0,26022.012520719443,26022.012520719443,275.92185636293124,2.77185636293126,275.92185636293124,275.92185636293124,77073.65068393866,77088.90096731923,-15.250283380577457,0.0,8546.071908451686,8546.071908451686,0.8861965262514497,3932.334134871058,275.92185636293124,2.77185636293126,1.0,0.002,0.13574027363247546,0.004931014577787446,0.00020978375101976884,0.001790216248230873,0.10489187550988442,0.10489187550988442,0.0,-7.493580408968192e-13,1.0,1.000056410877696,0.02779296124180064,0.09246515324464705,0.0,5.210002739726008e-06,6.6871498792913115,0.0,1600431.9860597749,266.9014985227224,3.2087810097891634e-05,1.0,1283521.3748165872,2602.124918478477,,,,,,,,,,,,,,,,,,,4.0,15265.883424105852,1531.5685176158233,0.3723031637821362,6.173730061729009,3.1006877271361057
781.0,-29.535477772175444,4.769924715448881,35.03725608054287,24.888331128191226,5.288331973894385,-26.0530967975636,-39.58445708323268,1.8059509990710971,-6.249071215645017,-6.2491017659231245,40.07523485903836,41199.15776233735,25717.127887794493,25717.127887794493,66916.28565013185,77083.78016997877,77088.6818427366,25717.127887794493,102805.8097305311,102805.8097305311,102805.8097305311,130005.84898786334,125583.65535177552,4422.193636087813,0.0,90779.44858792369,54894.82617945077,39871.80267608102,27200.039257332242,67071.84193341326,20662.657566769205,1531.6026451154391,0.0,0.8801233889475516,2.754365352339707,0.001494314320929203,1.0,1.0,-6.222719361737177,337715.93947741564,1557779.6962981508,4.612692248724391,1557779.6962981508,4.612692248724391,0.7596554317913062,0.09246519921475245,3.912786474350203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912786474350203,1.28329174659025,1.2835913240137007,3.0490233298442155,6460.514563169511,15265.8851135227,6461.301627787854,0.00032998923765983586,23200.716211584084,2365.814647365215,19313.262955762828,1969.404736149738,0.8324425323611235,0.8324425323611235,35397.53730570144,35405.22815468563,0.9997284779485789,0.8,4272.107750230534,4273.035954225843,0.9997284779485789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.433312680965,4632.441516551485,5.970406509158013,4.769924715448881,-3.48362293498942,8.253547650438302,3.100385805193245,3.5,0.8858245157694986,0.6,0.0002334323654385558,0.9528898494743024,0.00024497308431539863,198.5429076690624,0.0,0.0,0.0,0.0,8.264552939104251e-05,0.00015078683604751329,0.0005899966925967717,0.09246519922704494,0.09246519922704494,0.09246519922704494,0.09247022725043208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488667.510072629,595.3473396059302,0.0,0.09246519922704494,0.09246519921475245,0.09246519921475245,0.37230197043494684,0.37230197043494684,0.5,9.808114739097963,0.029461776520463445,0.029461776520463445,-1.3926637620897964e-11,3.0550278097507544e-05,0.026382404185937958,-1.3926637620897964e-11,27200.039257332242,20662.657566769205,0.7596554317913062,0.9976807512840359,0.614254157553009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448723396852166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02928413597436,261.02928413597436,-12.120715864025613,245.358823021034,276.6997452508904,123192.40587232205,123298.55448109622,-106.1486087741668,0.0,nan,276.6997452508904,3.549745250890396,270.43156080499176,-2.718439195008216,264.16337635892387,-8.986623641076108,257.8951919129904,-15.254808087009565,251.62700746701606,-21.52299253298392,245.358823021034,-27.79117697896598,1.0,1.0,26022.012520719443,26022.012520719443,275.92126252173273,2.7712625217327513,275.92126252173273,275.92126252173273,77074.25174867723,77088.6818427366,-14.430094059367548,0.0,8546.071908451686,8546.071908451686,0.8861955028209705,3932.350406721954,275.92126252173273,2.7712625217327513,1.0,0.002,0.1357353280707869,0.0049309321012779425,0.00020977586242232931,0.0017902241379268798,0.10488793121116466,0.10488793121116466,0.0,3.4920894301238015e-13,1.0,1.000053547845182,0.026382404199864595,0.09246519921475245,0.0,4.945563056921333e-06,6.3477455005606105,0.0,1600431.318057042,266.90092878435496,3.0550292024145165e-05,1.0,1283523.3172645364,2602.117040837005,,,,,,,,,,,,,,,,,,,3.0,15265.8851135227,1531.6026451154391,0.37230197043494684,6.173730061729009,3.100385805193245
782.0,-29.53616825973352,4.770198154321079,35.037283696966554,24.887539946381025,5.287605344526976,-26.05379089925312,-39.58510252470148,1.8052279851370119,-6.249694628016584,-6.2497262609870585,40.07530916691684,41199.32078871289,25717.187341306184,25717.187341306184,66916.50813001906,77084.0370766164,77088.98936187619,25717.187341306184,102806.17670318237,102806.17670318237,102806.17670318237,130006.91673562549,125584.64567667921,4422.271058946283,0.0,90779.78205066125,54895.065767046355,39871.906981794324,27200.74003244312,67072.64701423745,20663.132922915593,1531.6501386669838,0.0,0.8801197660027666,2.7543013623821135,0.001494314320929203,1.0,1.0,-6.2223509285482805,337707.6323130073,1557782.905296919,4.612815217196732,1557782.905296919,4.612815217196732,0.7596533365735664,0.09246534192044033,3.9128124083694633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128124083694633,1.2832951210953325,1.2835946993065428,3.0490355211743934,6460.540395135238,15265.886584929882,6461.2846945795145,0.0003299826566398173,23200.647661125862,2365.8076571638494,19313.21234126993,1969.399574907836,0.8324428103630238,0.8324428103630238,35397.72499798913,35405.22815468563,0.9997351041669458,0.8,4272.130402701241,4273.035954225843,0.9997351041669458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.182164112782,4632.441516551485,5.970768442435626,4.770198154321079,-3.484170691299746,8.254368845620824,3.100084526656918,3.5,0.8857384361876909,0.6,0.0002334323654385558,0.9529580730412168,0.00024495554635850124,198.54347040971842,0.0,0.0,0.0,0.0,8.263951444764026e-05,0.00015079285099091555,0.0005900241384506619,0.09246534188863913,0.09246534188863913,0.09246534188863913,0.09247056566381057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488667.11376364855,595.3474722087001,0.0,0.09246534188863913,0.09246534192044033,0.09246534192044033,0.37230074631955107,0.37230074631955107,0.5,9.808271448507087,0.029268690470303227,0.029268690470303227,-9.265477274311706e-12,3.163297049013636e-05,0.027375332438793976,-9.265477274311706e-12,27200.74003244312,20663.132922915593,0.7596533365735664,0.997672093004094,0.6142492151825698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487275633686905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02863584624225,261.02863584624225,-12.121364153757725,245.3581316391084,276.699140053366,123191.97524015218,123300.36303803188,-108.38779787969668,0.0,nan,276.699140053366,3.5491400533660453,270.4309383705631,-2.719061629436851,264.1627366876344,-8.987263312365599,257.8945350048085,-15.25546499519146,251.62633332197294,-21.52366667802704,245.3581316391084,-27.791868360891584,1.0,1.0,26022.012520719443,26022.012520719443,275.92067401035143,2.770674010351456,275.92067401035143,275.92067401035143,77073.91374858681,77088.98936187619,-15.075613289372995,0.0,8546.071908451686,8546.071908451686,0.8861938635238102,3932.3764704113105,275.92067401035143,2.770674010351456,1.0,0.002,0.13573019639199344,0.004930840150629452,0.00020976766189898769,0.0017902323359336567,0.10488383094949384,0.10488383094949384,0.0,-2.167355704629781e-12,1.0,1.0000555627523455,0.027375332448059453,0.09246534192044033,0.0,5.131676593513221e-06,6.586637519988631,0.0,1600430.5910902552,266.9003053719834,3.163297975561363e-05,1.0,1283525.4521523388,2602.108382790904,,,,,,,,,,,,,,,,,,,4.0,15265.886584929882,1531.6501386669838,0.37230074631955107,6.173730061729009,3.100084526656918
783.0,-29.53687080324721,4.770472668357308,35.037310675705974,24.88718923358249,5.2873295615407745,-26.054450766788907,-39.58571656895799,1.804909523768751,-6.250237212679565,-6.250268181247574,40.07534599541356,41199.158314938526,25717.058306466948,25717.058306466948,66916.21662140547,77083.97070734904,77089.02012525134,25717.058306466948,102806.07843171828,102806.07843171828,102806.07843171828,130007.29411756212,125584.95216384911,4422.34195371301,0.0,90779.92406549673,54895.11166791943,39872.013775085885,27201.215685843843,67073.22946092972,20663.449785791014,1531.684985791071,0.0,0.8801167262202426,2.7542458560186676,0.001494314320929203,1.0,1.0,-6.223502181842264,337700.42370589956,1557784.495744314,4.612918392726019,1557784.495744314,4.612918392726019,0.759651701763637,0.09246539173832503,3.9128239890314345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128239890314345,1.2832966074478434,1.2835961860060345,3.049041013840958,6460.5520334365865,15265.88823623673,6461.277537085381,0.00032997972472717936,23200.615289615427,2365.8043561884465,19313.190947040985,1969.397393303624,0.8324430497188388,0.8324430497188388,35397.80881063818,35405.22815468563,0.9997380630602158,0.8,4272.1405180000675,4273.035954225843,0.9997380630602158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.931261815899,4632.441516551485,5.971086312537074,4.770472668357308,-3.484656209746492,8.2551288781038,3.0997835552424458,3.5,0.8856524443549845,0.6,0.0002334323654385558,0.9530274932043697,0.0002449377033748364,198.54404297913527,0.0,0.0,0.0,0.0,8.263379247408219e-05,0.0001507985729644736,0.0005900482738070994,0.09246539175359655,0.09246539175359655,0.09246539175359655,0.09247048655095955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488666.55480496923,595.3476558936823,0.0,0.09246539175359655,0.09246539173832503,0.09246539173832503,0.37229954717098285,0.37229954717098285,0.5,9.808424292318845,0.028962709714846824,0.028962709714846824,-1.944044925039634e-11,3.096856801221293e-05,0.026765999405313323,-1.944044925039634e-11,27201.215685843843,20663.449785791014,0.759651701763637,0.9976590833513435,0.614241458866046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487316695737873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0280164885742,261.0280164885742,-12.121983511425753,245.35744210744897,276.69859086971957,123196.26896182571,123299.8195925734,-103.55063074768458,0.0,nan,276.69859086971957,3.5485908697195896,270.4303611172586,-2.7196388827413784,264.1621313647828,-8.987868635217183,257.89390161232336,-15.256098387676616,251.62567185991185,-21.52432814008813,245.35744210744897,-27.792557892551002,1.0,1.0,26022.012520719443,26022.012520719443,275.9201356898003,2.770135689800327,275.9201356898003,275.9201356898003,77074.73198325481,77089.02012525134,-14.288141996526974,0.0,8546.071908451686,8546.071908451686,0.8861931315060746,3932.388108976592,275.9201356898003,2.770135689800327,1.0,0.002,0.13572517895987515,0.004930762774372771,0.00020975967361320667,0.0017902403268574248,0.10487983680660333,0.10487983680660333,0.0,4.706313463942458e-13,1.0,1.0000543258594734,0.026765999424753772,0.09246539173832503,0.0,5.017434296848584e-06,6.440013919770818,0.0,1600429.9560645362,266.8997627873204,3.096858745266218e-05,1.0,1283527.304745325,2602.1008696261265,,,,,,,,,,,,,,,,,,,3.0,15265.88823623673,1531.684985791071,0.37229954717098285,6.173730061729009,3.0997835552424458
784.0,-29.537562064584424,4.770746087112901,35.03733898779887,24.886311892792605,5.286515046179304,-26.0551543534451,-39.58637095112351,1.804107336376219,-6.2508878226752245,-6.250920724213096,40.075438434228715,41199.3839645352,25717.189755396004,25717.189755396004,66916.5737199312,77084.28981065875,77089.4869692266,25717.189755396004,102806.6767246226,102806.6767246226,102806.6767246226,130008.6913984303,125586.2666988014,4422.424699628908,0.0,90780.29529321233,54895.389452344,39872.117600964804,27202.0146738077,67074.1322747725,20663.994740273465,1531.7378054852988,0.0,0.8801128846358162,2.7541789836727393,0.001494314320929203,1.0,1.0,-6.2223760197300635,337691.7437598201,1557788.4877400496,4.6130487834728084,1557788.4877400496,4.6130487834728084,0.7596494225911301,0.09246557960371042,3.912852732281628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912852732281628,1.283300351506695,1.2835999309389161,3.049054516105784,6460.580643115525,15265.889623006346,6461.258665912318,0.0003299724277036853,23200.53973518122,2365.7966517802943,19313.13453984184,1969.3916413700747,0.8324433293487336,0.8324433293487336,35398.01683376017,35405.22815468563,0.999745407045367,0.8,4272.165624187089,4273.035954225843,0.999745407045367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.681000113192,4632.441516551485,5.971463815109612,4.770746087112901,-3.485224516163518,8.255970603276419,3.0994833639005765,3.5,0.8855666754001648,0.6,0.0002334323654385558,0.953095803871218,0.0002449201481009742,198.54460635685854,0.0,0.0,0.0,0.0,8.26276950146756e-05,0.0001508046704238802,0.00059007646670891,0.09246557959349605,0.09246557959349605,0.09246557959349605,0.09247102650723911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488666.213886137,595.3477713640461,0.0,0.09246557959349605,0.09246557960371042,0.09246557960371042,0.3722983340156805,0.3722983340156805,0.5,9.808587701741802,0.02911338605815672,0.02911338605815672,5.5138116294983774e-12,3.2901537849738816e-05,0.02854470448301072,5.5138116294983774e-12,27202.0146738077,20663.994740273465,0.7596494225911301,0.9976509788573058,0.6142365553945578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487358474973697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0273728526237,261.0273728526237,-12.12262714737625,245.35675114081909,276.6979945644363,123194.70856337539,123302.31829374134,-107.60973036595482,0.0,nan,276.6979945644363,3.547994564436351,270.4297458797235,-2.720254120276479,264.16149719497065,-8.988502805029327,257.8932485102412,-15.256751489758756,251.6249998255515,-21.52500017444848,245.35675114081909,-27.793248859180892,1.0,1.0,26022.012520719443,26022.012520719443,275.9195377735663,2.7695377735662987,275.9195377735663,275.9195377735663,77074.16638820634,77089.4869692266,-15.320581020248937,0.0,8546.071908451686,8546.071908451686,0.8861913146334507,3932.4169959430365,275.9195377735663,2.7695377735662987,1.0,0.002,0.13571982811574107,0.004930666655562645,0.000209751122308779,0.0017902488783877826,0.10487556115438951,0.10487556115438951,0.0,6.965617319054651e-13,1.0,1.0000579354578363,0.028544704477496907,0.09246557960371042,0.0,5.350845342912219e-06,6.86796803753252,0.0,1600429.1985250174,266.89911217732475,3.2901532335927186e-05,1.0,1283529.535502254,2602.0918228641676,,,,,,,,,,,,,,,,,,,4.0,15265.889623006346,1531.7378054852988,0.3722983340156805,6.173730061729009,3.0994833639005765
785.0,-29.5382633730138,4.771020320590786,35.037365851136734,24.885834159236424,5.286109191451087,-26.05582611664117,-39.58699425039811,1.8036719346229495,-6.251443163840008,-6.251474005074107,40.07545324687029,41199.30694623645,25717.09197906444,25717.09197906444,66916.39892530089,77084.31578743308,77089.16259893826,25717.09197906444,102806.2545780027,102806.2545780027,102806.2545780027,130008.66027947332,125586.1661332437,4422.494146229616,0.0,90780.49233574267,54895.48349275453,39872.232047764606,27202.405701470612,67074.63774923522,20664.249645781918,1531.7688948811021,0.0,0.880109866832128,2.7541223341963272,0.001494314320929203,1.0,1.0,-6.224824008073028,337684.3843076895,1557789.1274305615,4.613151214037613,1557789.1274305615,4.613151214037613,0.7596478735211559,0.09246560906860855,3.9128684052335068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128684052335068,1.283302383671674,1.283601963578293,3.0490619007800372,6460.596290354132,15265.89121237745,6461.248741147098,0.0003299684645997433,23200.49716323777,2365.792310650199,19313.104874054436,1969.3886163016357,0.8324435781771485,0.8324435781771486,35398.1302632665,35405.22815468563,0.9997494115307712,0.8,4272.179313926828,4273.035954225843,0.9997494115307712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.430834692519,4632.441516551485,5.971787999446799,4.771020320590786,-3.4857182371221045,8.25673855771289,3.0991832996724424,3.5,0.8854809427635549,0.6,0.0002334323654385558,0.9531651127930603,0.00024490233885557226,198.54517792622528,0.0,0.0,0.0,0.0,8.262188756887825e-05,0.00015081047786967756,0.0005901015540344282,0.0924656090795952,0.0924656090795952,0.0924656090795952,0.09247068426835708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488665.5512712654,595.3479876952925,0.0,0.0924656090795952,0.09246560906860855,0.09246560906860855,0.37229716467910323,0.37229716467910323,0.5,9.808739957347465,0.028819348138085843,0.028819348138085843,-7.617018127348274e-12,3.084123409280437e-05,0.026649997001072734,-7.617018127348274e-12,27202.405701470612,20664.249645781918,0.7596478735211559,0.9976408545876025,0.6142307782602404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487399583510179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02674559017777,261.02674559017777,-12.12325440982221,245.35606097979252,276.6974302005714,123197.61665044716,123302.48888504421,-104.87223459703176,0.0,nan,276.6974302005714,3.547430200571398,270.429156356411,-2.720843643588978,264.1608825122287,-8.989117487771296,257.89260866809985,-15.257391331900124,251.6243348239633,-21.525665176036682,245.35606097979252,-27.79393902020746,1.0,1.0,26022.012520719443,26022.012520719443,275.9189465372221,2.7689465372221207,275.9189465372221,275.9189465372221,77074.78448979366,77089.16259893826,-14.378109144599875,0.0,8546.071908451686,8546.071908451686,0.8861903239387655,3932.432747259674,275.9189465372221,2.7689465372221207,1.0,0.002,0.1357148324642914,0.004930587109616999,0.0002097431628189817,0.0017902568374071526,0.10487158140949084,0.10487158140949084,0.0,2.2613421551964663e-13,1.0,1.000054089907524,0.026649997008689752,0.09246560906860855,0.0,4.99565260653982e-06,6.412077118465949,0.0,1600428.546576988,266.89855683615997,3.08412417098225e-05,1.0,1283531.426919455,2602.0841523188287,,,,,,,,,,,,,,,,,,,3.0,15265.89121237745,1531.7688948811021,0.37229716467910323,6.173730061729009,3.0991832996724424
786.0,-29.538968646927813,4.771294494924148,35.037393700138246,24.885365191753976,5.285717537625633,-26.056500028470143,-39.58762167077509,1.803248916651317,-6.252037902131008,-6.252070412289584,40.07553541908689,41199.238801137006,25717.099063799644,25717.099063799644,66916.33786493665,77084.3353647081,77089.65553991994,25717.099063799644,102806.75460371959,102806.75460371959,102806.75460371959,130009.87181282688,125587.29816479557,4422.573648031313,0.0,90780.69277112695,54895.596197657986,39872.32952607663,27203.11720910729,67075.44673518393,20664.734323824938,1531.816240512296,0.0,0.880106364274944,2.7540612180415427,0.001494314320929203,1.0,1.0,-6.223886267718854,337676.45135280024,1557792.6760676207,4.613270098719611,1557792.6760676207,4.613270098719611,0.7596458216526237,0.09246575287981783,3.9128848337690125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128848337690125,1.2833043580435843,1.2836039384111095,3.0490700115242038,6460.613476047758,15265.892577429762,6461.23765858361,0.0003299640990283455,23200.450978692403,2365.7876011372286,19313.07174753052,1969.3852383362844,0.8324438074616696,0.8324438074616696,35398.24916104389,35405.22815468563,0.9997536090700195,0.8,4272.193663628951,4273.035954225843,0.9997536090700195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.181244439149,4632.441516551485,5.972135775058192,4.771294494924148,-3.4862439667365948,8.257538461660744,3.0988839369167924,3.5,0.885395410547655,0.6,0.0002334323654385558,0.9532348190996403,0.00024488443011244583,198.54575273079783,0.0,0.0,0.0,0.0,8.261604210671754e-05,0.00015081632333183826,0.0005901269042499536,0.09246575289913993,0.09246575289913993,0.09246575289913993,0.0924711223877775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488665.1719211959,595.3481151660724,0.0,0.09246575289913993,0.09246575287981783,0.09246575287981783,0.37229595217731015,0.37229595217731015,0.5,9.808901038299139,0.02890643455469899,0.02890643455469899,-1.8758328224066645e-12,3.251015857586026e-05,0.02818414457073004,-1.8758328224066645e-12,27203.11720910729,20664.734323824938,0.7596458216526237,0.9976279118814453,0.6142223541766775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487441289774368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02613265473605,261.02613265473605,-12.123867345263932,245.35537092206707,276.69689438740414,123200.44176213854,123302.91865772019,-102.47689558166144,0.0,nan,276.69689438740414,3.5468943874041656,270.42858969437816,-2.7214103056218164,264.16028500125196,-8.989714998748013,257.89198030816596,-15.258019691834022,251.62367561514878,-21.526324384851193,245.35537092206707,-27.79462907793291,1.0,1.0,26022.012520719443,26022.012520719443,275.9184078104225,2.7684078104225023,275.9184078104225,275.9184078104225,77075.26088096006,77089.65553991994,-14.394658959878143,0.0,8546.071908451686,8546.071908451686,0.8861892854825447,3932.4492579378575,275.9184078104225,2.7684078104225023,1.0,0.002,0.13570954924845385,0.00493050092901089,0.00020973474030928132,0.0017902652587962079,0.10486737015464066,0.10486737015464066,0.0,-8.945110277491786e-13,1.0,1.000057203176917,0.028184144572605874,0.09246575287981783,0.0,5.283217974903873e-06,6.781187077691195,0.0,1600427.8539409481,266.89796209786897,3.251016045169308e-05,1.0,1283533.4657594885,2602.075883944172,,,,,,,,,,,,,,,,,,,3.0,15265.892577429762,1531.816240512296,0.37229595217731015,6.173730061729009,3.0988839369167924
787.0,-29.53966682943031,4.77156815820461,35.03742234554636,24.884602229017787,5.2850184070874775,-26.057198305781526,-39.58827151274306,1.8025498834157216,-6.252655727893909,-6.252689477482916,40.07561410276175,41199.37578431931,25717.160411487883,25717.160411487883,66916.53619580719,77084.5700348539,77090.02079581666,25717.160411487883,102807.18120730454,102807.18120730454,102807.18120730454,130011.00920468415,125588.35239729483,4422.656807389308,0.0,90781.01335813978,54895.81910751488,39872.43805624989,27203.827997379605,67076.2660536295,20665.217294039307,1531.864067145417,0.0,0.8801027534670232,2.7539977877714112,0.001494314320929203,1.0,1.0,-6.223358964608224,337668.21717399673,1557796.0740574892,4.613392658316948,1557796.0740574892,4.613392658316948,0.7596437272000791,0.09246591283912776,3.912909488515552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912909488515552,1.2833076206879865,1.2836072018171583,3.049081471531997,6460.637758429109,15265.893839663251,6461.22168084354,0.00032995790829122427,23200.386726190172,2365.7810492054036,19313.02398899622,1969.3803683211108,0.832444054356834,0.832444054356834,35398.42759395938,35405.22815468563,0.9997599084304354,0.8,4272.215198591528,4273.035954225843,0.9997599084304354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.932010751809,4632.441516551485,5.972495698323326,4.77156815820461,-3.486786616421026,8.258354774625635,3.098585013375008,3.5,0.8853100038214309,0.6,0.0002334323654385558,0.9533038299379297,0.00024486670262696285,198.54632175908455,0.0,0.0,0.0,0.0,8.260998815323844e-05,0.00015082237728531735,0.0005901543111601908,0.09246591277886505,0.09246591277886505,0.09246591277886505,0.09247150033451684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488664.74413201114,595.3482582266865,0.0,0.09246591277886505,0.09246591283912776,0.09246591283912776,0.3722947765110054,0.3722947765110054,0.5,9.809068664446857,0.029213515258675216,0.029213515258675216,3.2230218494078144e-11,3.3749589022136206e-05,0.029330512874707892,3.2230218494078144e-11,27203.827997379605,20665.217294039307,0.7596437272000791,0.9976186829228896,0.6142168938172432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487483232104998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0255041336673,261.0255041336673,-12.124495866332666,245.35467937849012,276.69632888884536,123199.91211918772,123304.99478624921,-105.08266706152054,0.0,nan,276.69632888884536,3.5463288888453803,270.4279989868093,-2.7220010131906633,264.1596690846932,-8.9903309153068,257.8913391825942,-15.258660817405769,251.6230092805718,-21.52699071942817,245.35467937849012,-27.79532062150986,1.0,1.0,26022.012520719443,26022.012520719443,275.91783148485274,2.7678314848527634,275.91783148485274,275.91783148485274,77074.96056731298,77090.02079581666,-15.060228503672988,0.0,8546.071908451686,8546.071908451686,0.8861877270418553,3932.4740359581297,275.91783148485274,2.7678314848527634,1.0,0.002,0.13570405115733017,0.004930411539931001,0.00020972597595771825,0.0017902740235959426,0.10486298797885912,0.10486298797885912,0.0,-4.4633914619840453e-13,1.0,1.0000595294023376,0.029330512842477674,0.09246591283912776,0.0,5.498091089204764e-06,7.056995546342467,0.0,1600427.1337015587,266.89734427210607,3.374955679191771e-05,1.0,1283535.5820492927,2602.067301517251,,,,,,,,,,,,,,,,,,,3.0,15265.893839663251,1531.864067145417,0.3722947765110054,6.173730061729009,3.098585013375008
788.0,-29.540372177982015,4.77184268450096,35.03745034224019,24.884147266298555,5.284638862910264,-26.05787107389719,-39.58889498664064,1.8021377563641152,-6.253203222509796,-6.253236256821924,40.07565267021132,41199.28192855865,25717.056827777484,25717.056827777484,66916.33875633613,77084.57935545794,77090.03807745659,25717.056827777484,102807.09490523407,102807.09490523407,102807.09490523407,130011.4073666891,125588.67397634103,4422.733390348073,0.0,90781.20517975726,54895.907743177726,39872.5527073106,27204.312461455032,67076.86516876562,20665.540290871202,1531.899439347688,0.0,0.8800996807400637,2.7539417891936013,0.001494314320929203,1.0,1.0,-6.224567505094569,337660.9445989381,1557797.7396119286,4.6134969546514375,1557797.7396119286,4.6134969546514375,0.7596420721954131,0.09246598167018269,3.912925016528481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912925016528481,1.283309544243811,1.2836091258220261,3.0490890012309295,6460.653712957607,15265.895220452221,6461.211445716733,0.0003299538591521216,23200.343680569094,2365.7766597736327,19312.99339551726,1969.3772486544601,0.8324442801979871,0.8324442801979872,35398.539974176674,35405.22815468563,0.9997638758835107,0.8,4272.228761693195,4273.035954225843,0.9997638758835107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.683019918455,4632.441516551485,5.972817020855506,4.77184268450096,-3.487274785191114,8.259117469692075,3.0982863926228212,3.5,0.8852246836065204,0.6,0.0002334323654385558,0.9533735545673261,0.0002448487943894096,198.5468966311114,0.0,0.0,0.0,0.0,8.260418023119237e-05,0.00015082818520736343,0.0005901793790954833,0.09246598172118468,0.09246598172118468,0.09246598172118468,0.09247143242229831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488664.1420918399,595.3484560147176,0.0,0.09246598172118468,0.09246598167018269,0.09246598167018269,0.37229362862192433,0.37229362862192433,0.5,9.809232185865696,0.02930087726713282,0.02930087726713282,4.263256414560601e-12,3.30343121390797e-05,0.02866875172736627,4.263256414560601e-12,27204.312461455032,20665.540290871202,0.7596420721954131,0.9976068289413107,0.6142100085461824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44875247529517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02489126257706,261.02489126257706,-12.12510873742292,245.35398828681275,276.69579423832533,123202.86259454138,123305.32874260182,-102.46614806042464,0.0,nan,276.69579423832533,3.5457942383253567,270.4274330480681,-2.722566951931867,264.15907185767344,-8.990928142326538,257.8907106674347,-15.259289332565288,251.62234947714802,-21.527650522851957,245.35398828681275,-27.796011713187227,1.0,1.0,26022.012520719443,26022.012520719443,275.9172867276872,2.7672867276872353,275.9172867276872,275.9172867276872,77075.4939904774,77090.03807745659,-14.544086979192798,0.0,8546.071908451686,8546.071908451686,0.8861867455063666,3932.4896416111233,275.9172867276872,2.7672867276872353,1.0,0.002,0.13569867713859002,0.004930334796541411,0.0002097174345802221,0.001790282566465861,0.10485871729011105,0.10485871729011105,0.0,1.046082925143521e-12,1.0,1.0000581861308855,0.028668751723103014,0.09246598167018269,0.0,5.374022535659266e-06,6.897759188230483,0.0,1600426.4928418088,266.8967967774902,3.303430787582329e-05,1.0,1283537.4512221487,2602.0597212852044,,,,,,,,,,,,,,,,,,,3.0,15265.895220452221,1531.899439347688,0.37229362862192433,6.173730061729009,3.0982863926228212
789.0,-29.541072865545026,4.772116460935589,35.03747904553484,24.88335744654762,5.283911009277988,-26.058574478076434,-39.58954936880616,1.8014126217079267,-6.253830808078305,-6.2538648576482245,40.0757290572313,41199.4332763486,25717.146830431848,25717.146830431848,66916.58010678046,77084.83254460673,77090.33111527453,25717.146830431848,102807.47794570637,102807.47794570637,102807.47794570637,130012.5013821417,125589.68390946067,4422.8174726810175,0.0,90781.53595394216,54896.136685285084,39872.665854063416,27205.02343643533,67077.68929049875,20666.022794005785,1531.9475106612463,0.0,0.8800960273567211,2.753877387358548,0.001494314320929203,1.0,1.0,-6.2242553356853705,337652.58388942824,1557801.0384281185,4.613620960585496,1557801.0384281185,4.613620960585496,0.759639955550564,0.0924661463468241,3.9129502364857176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129502364857176,1.283312928740789,1.2836125111090966,3.049100612058182,6460.678314907294,15265.896434408587,6461.19522563876,0.00032994758458108474,23200.278681661566,2365.7700317296494,19312.944912618754,1969.3723047746942,0.8324445226550008,0.8324445226550008,35398.72249729382,35405.22815468563,0.9997703196569258,0.8,4272.25079029978,4273.035954225843,0.9997703196569258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.434616896964,4632.441516551485,5.973182528310429,4.772116460935589,-3.487824117534224,8.259940578469813,3.097988488319228,3.5,0.8851395680912081,0.6,0.0002334323654385558,0.9534428238992106,0.0002448310056851738,198.54746770764282,0.0,0.0,0.0,0.0,8.259808479157816e-05,0.00015083428064697763,0.0005902070341277443,0.09246614630493596,0.09246614630493596,0.09246614630493596,0.09247178779037575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488663.69541693805,595.3486051074731,0.0,0.09246614630493596,0.0924661463468241,0.0924661463468241,0.3722924658712746,0.3722924658712746,0.5,9.809401424588575,0.029588300998227623,0.029588300998227623,1.5973000699887052e-11,3.4049569933358725e-05,0.029609521962868257,1.5973000699887052e-11,27205.02343643533,20666.022794005785,0.759639955550564,0.9975981703391635,0.6142047186199706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487566700204335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02425995517285,261.02425995517285,-12.125740044827126,245.35329520342867,276.69522470690544,123202.01967276681,123307.56818671052,-105.54851394369531,0.0,nan,276.69522470690544,3.545224706905458,270.4268388062493,-2.723161193750684,264.1584529054731,-8.99154709452688,257.89006700482946,-15.259932995170516,251.62168110415124,-21.52831889584874,245.35329520342867,-27.796704796571305,1.0,1.0,26022.012520719443,26022.012520719443,275.91669241604325,2.76669241604327,275.91669241604325,275.91669241604325,77075.17077865444,77090.33111527453,-15.160336620087037,0.0,8546.071908451686,8546.071908451686,0.886185151335529,3932.514987668146,275.91669241604325,2.76669241604327,1.0,0.002,0.13569312678129752,0.004930243882015934,0.00020970858538155886,0.001790291411682066,0.10485429269077944,0.10485429269077944,0.0,-2.9363751014033213e-12,1.0,1.000060095072302,0.029609521946895256,0.0924661463468241,0.0,5.550354051886127e-06,7.124099220147078,0.0,1600425.7608641165,266.8961691919217,3.4049553960358026e-05,1.0,1283539.60009563,2602.051006796176,,,,,,,,,,,,,,,,,,,3.0,15265.896434408587,1531.9475106612463,0.3722924658712746,6.173730061729009,3.097988488319228
790.0,-29.541778266957834,4.772391167613747,35.03750692075409,24.882911948394053,5.283540592250745,-26.059246381058408,-39.59017647486178,1.80100870403341,-6.254372493172696,-6.254405558189642,40.07576256450205,41199.34997935154,25717.035183105727,25717.035183105727,66916.38516245727,77084.83571830268,77090.28997890581,25717.035183105727,102807.32516201155,102807.32516201155,102807.32516201155,130012.80671272377,125589.9130465776,4422.89366614618,0.0,90781.72392221488,54896.23817414724,39872.76194229737,27205.481550712222,67078.24349300959,20666.3270280376,1531.9814878513503,0.0,0.8800930060941518,2.753822016964927,0.001494314320929203,1.0,1.0,-6.225707751473919,337645.3924283493,1557802.4854598988,4.613723511095966,1557802.4854598988,4.613723511095966,0.7596383467616499,0.09246620685409165,3.9129653880080535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129653880080535,1.2833148139958253,1.2836143968042353,3.0491079393249976,6460.693840506428,15265.897718228476,6461.185236431131,0.0003299436421796468,23200.236884392303,2365.765769594337,19312.91505420867,1969.3692600642087,0.8324447353898019,0.8324447353898019,35398.83215252468,35405.22815468563,0.9997741909155449,0.8,4272.264024524454,4273.035954225843,0.9997741909155449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.186397227449,4632.441516551485,5.973500984688506,4.772391167613747,-3.48830728803009,8.260698455643837,3.097690815351176,3.5,0.8850545186717645,0.6,0.0002334323654385558,0.9535125647226409,0.0002448130985106179,198.54804262938904,0.0,0.0,0.0,0.0,8.259224381362956e-05,0.00015084012162492623,0.0005902321750412614,0.09246620689036257,0.09246620689036257,0.09246620689036257,0.0924716619743317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488663.0682811775,595.3488108124127,0.0,0.09246620689036257,0.09246620685409165,0.09246620685409165,0.3722913276016384,0.3722913276016384,0.5,9.809565074417419,0.02960433930417139,0.02960433930417139,2.2566837287740782e-11,3.306501696442865e-05,0.028697806715740626,2.2566837287740782e-11,27205.481550712222,20666.3270280376,0.7596383467616499,0.9975870219295592,0.6141984022531096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487608370507326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0236456292524,261.0236456292524,-12.12635437074755,245.3526029257308,276.6946883327802,123205.102106822,123307.81147944901,-102.70937262700969,0.0,nan,276.6946883327802,3.544688332780197,270.4262712513894,-2.723728748610597,264.1578541699091,-8.992145830090863,257.88943708853583,-15.260562911464149,251.6210200071694,-21.528979992830585,245.3526029257308,-27.797397074269185,1.0,1.0,26022.012520719443,26022.012520719443,275.9161469020192,2.7661469020192158,275.9161469020192,275.9161469020192,77075.73447621425,77090.28997890581,-14.555502691568108,0.0,8546.071908451686,8546.071908451686,0.8861841935965288,3932.5302149480935,275.9161469020192,2.7661469020192158,1.0,0.002,0.13568774735095715,0.00493016827306383,0.00020970003830546844,0.001790299961181101,0.10485001915273422,0.10485001915273422,0.0,-5.134304439935455e-13,1.0,1.0000582445507997,0.02869780669317379,0.09246620685409165,0.0,5.379431790388627e-06,6.90472367221154,0.0,1600425.1263977683,266.8956275068273,3.306499439759136e-05,1.0,1283541.4484756803,2602.0435109544405,,,,,,,,,,,,,,,,,,,3.0,15265.897718228476,1531.9814878513503,0.3722913276016384,6.173730061729009,3.097690815351176
791.0,-29.542476949385463,4.772665206901299,35.03753560398708,24.88215450374412,5.282843436557755,-26.05994491079601,-39.59082257989792,1.8003113978102108,-6.25499289288274,-6.255027162765575,40.0758416352885,41199.460557594255,25717.115288221754,25717.115288221754,66916.57584581601,77085.06682646635,77090.63711710015,25717.115288221754,102807.75240532191,102807.75240532191,102807.75240532191,130013.95089068876,125590.97254814308,4422.978342545687,0.0,90782.03882593893,54896.43255644507,39872.89585499318,27206.19848536686,67079.09434036004,20666.814221745055,1532.0296801907607,0.0,0.88008937988163,2.7537583314022904,0.001494314320929203,1.0,1.0,-6.225212309656797,337637.1250704097,1557805.9001837925,4.613846595983581,1557805.9001837925,4.613846595983581,0.7596362363106672,0.09246637305639203,3.9129891578220377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129891578220377,1.2833180686326415,1.2836176522008287,3.049118728602704,6460.716701691211,15265.898884257987,6461.170181186347,0.000329937812685763,23200.176428924235,2365.759604852242,19312.870053074515,1969.3646712255986,0.8324449649010721,0.8324449649010721,35399.00418024503,35405.22815468563,0.9997802641730843,0.8,4272.2847864478335,4273.035954225843,0.9997802641730843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.938782543286,4632.441516551485,5.973863180704399,4.772665206901299,-3.4888509057328476,8.261516112634146,3.097393879300646,3.5,0.8849696798001846,0.6,0.0002334323654385558,0.9535816466862197,0.000244795363092142,198.54861207825783,0.0,0.0,0.0,0.0,8.258622627511007e-05,0.00015084613916344574,0.0005902593070458774,0.09246637305243921,0.09246637305243921,0.09246637305243921,0.09247205130345479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488662.62923784717,595.3489575537122,0.0,0.09246637305243921,0.09246637305639203,0.09246637305639203,0.37229016853499586,0.37229016853499586,0.5,9.80973542257066,0.029869630586347284,0.029869630586347284,1.7053025658242404e-12,3.426988286037158e-05,0.029814853108803163,1.7053025658242404e-12,27206.19848536686,20666.814221745055,0.7596362363106672,0.9975772109605504,0.6141922600884823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487650321387882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02301610458,261.02301610458,-12.126983895419983,245.3519094973998,276.6941227117654,123204.58570516056,123309.83616280473,-105.25045764415967,0.0,nan,276.6941227117654,3.5441227117653966,270.42568006891366,-2.7243199310863133,264.15723742597106,-8.992762574028916,257.8887947831295,-15.26120521687045,251.62035214030064,-21.529647859699338,245.3519094973998,-27.79809050260019,1.0,1.0,26022.012520719443,26022.012520719443,275.91556591706336,2.765565917063384,275.91556591706336,275.91556591706336,77075.45704622926,77090.63711710015,-15.180070870890631,0.0,8546.071908451686,8546.071908451686,0.8861826910876069,3932.554103611148,275.91556591706336,2.765565917063384,1.0,0.002,0.13568215854614263,0.0049300788131220715,0.00020969113275209292,0.0017903088680839938,0.10484556637604646,0.10484556637604646,0.0,8.360868421208867e-13,1.0,1.0000605112143133,0.02981485310709786,0.09246637305639203,0.0,5.588805511876696e-06,7.173475397855722,0.0,1600424.4030799933,266.89500710711724,3.4269881155069015e-05,1.0,1283543.5734185893,2602.0348935898046,,,,,,,,,,,,,,,,,,,3.0,15265.898884257987,1532.0296801907607,0.37229016853499586,6.173730061729009,3.097393879300646
792.0,-29.54316976326635,4.772939558996973,35.037563309324085,24.881386407092236,5.2821414622173695,-26.06063864070817,-39.59146802136672,1.7996103406191668,-6.2555645638021815,-6.255597423264365,40.07587077980784,41199.6087291685,25717.07775395042,25717.07775395042,66916.68648311892,77085.30749313143,77090.43645332074,25717.07775395042,102807.51420727116,102807.51420727116,102807.51420727116,130014.17690966438,125591.12233106427,4423.054578600122,0.0,90782.3648564643,54896.666096276895,39872.998622430445,27206.662702393223,67079.66132482367,20667.121184866468,1532.064648060054,0.0,0.8800862166340312,2.7536999409218286,0.001494314320929203,1.0,1.0,-6.227088834474046,337629.54073021456,1557807.1588095464,4.61395396694368,1557807.1588095464,4.61395396694368,0.759634557569183,0.09246644369206469,3.9130145753276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130145753276,1.283321340793527,1.2836209251255823,3.0491307601165833,6460.742195025379,15265.900161377787,6461.153380803341,0.0003299313111138406,23200.10904862626,2365.7527339740136,19312.81983560543,1969.3595504688585,0.8324452180430159,0.8324452180430159,35399.18813246466,35405.22815468563,0.9997867584206789,0.8,4272.306987531948,4273.035954225843,0.9997867584206789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.69137228365,4632.441516551485,5.974197806498598,4.772939558996973,-3.4893558883089693,8.262295447305942,3.0970971997650802,3.5,0.8848849142185944,0.6,0.0002334323654385558,0.9536501537312047,0.0002447777778100699,198.54917674729577,0.0,0.0,0.0,0.0,8.258021532140534e-05,0.00015085215011715047,0.0005902866621279169,0.09246644367794152,0.09246644367794152,0.09246644367794152,0.09247186875347042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488661.98532523843,595.3491685030373,0.0,0.09246644367794152,0.09246644369206469,0.09246644369206469,0.37228903788401424,0.37228903788401424,0.5,9.809898175384268,0.029802177540204866,0.029802177540204866,-2.8421709430404007e-12,3.285946218056779e-05,0.02850858879031648,-2.8421709430404007e-12,27206.662702393223,20667.121184866468,0.759634557569183,0.9975704283759638,0.6141892775764817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448769187292361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02237423999793,261.02237423999793,-12.127625760002047,245.35121609748884,276.6935323825187,123204.32236633768,123311.63593555105,-107.3135692133368,0.0,nan,276.6935323825187,3.5435323825187197,270.4250691255033,-2.7249308744966925,264.1566058684581,-8.99339413154189,257.88814261149645,-15.261857388503529,251.61967935452225,-21.53032064547773,245.35121609748884,-27.798783902511133,1.0,1.0,26022.012520719443,26022.012520719443,275.9149721763293,2.7649721763293087,275.9149721763293,275.9149721763293,77075.21033698552,77090.43645332074,-15.226116335223196,0.0,8546.071908451686,8546.071908451686,0.8861810844250362,3932.5796482042383,275.9149721763293,2.7649721763293087,1.0,0.002,0.13567681462140188,0.004929997660044258,0.00020968262783200317,0.0017903173721819353,0.10484131391600159,0.10484131391600159,0.0,1.3938503129473645e-14,1.0,1.0000578599929029,0.02850858879315865,0.09246644369206469,0.0,5.343925501308464e-06,6.859171651574568,0.0,1600423.732948736,266.8944354361978,3.285946502273873e-05,1.0,1283545.5228361802,2602.026988076001,,,,,,,,,,,,,,,,,,,4.0,15265.900161377787,1532.064648060054,0.37228903788401424,6.173730061729009,3.0970971997650802
