time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
793.0,-29.543873981652254,4.773214762213067,35.03759032620461,24.88102678852158,5.281859910853532,-26.061300592358414,-39.59208611687643,1.7992865197168753,-6.256105620004462,-6.256137675020594,40.07590632080186,41199.46688151986,25716.975604354473,25716.975604354473,66916.44248587433,77085.2488318679,77090.42026638839,25716.975604354473,102807.39587074287,102807.39587074287,102807.39587074287,130014.52990766118,125591.40158607198,4423.12832158921,0.0,90782.5165660984,54896.734608502455,39873.091063995504,27207.134036918316,67080.22510091381,20667.43489191457,1532.0992671891534,0.0,0.8800831898939446,2.753644616899837,0.001494314320929203,1.0,1.0,-6.228370564955583,337622.35562326515,1557808.693674351,4.614056704860584,1557808.693674351,4.614056704860584,0.7596329280353529,0.09246650116915392,3.913027179964619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913027179964619,1.2833228522223428,1.2836224369072327,3.0491369908892305,6460.755397284946,15265.901532774727,6461.145019079822,0.0003299279679055889,23200.073086872668,2365.7490668956953,19312.794841854266,1969.3570018155299,0.8324454310784931,0.8324454310784931,35399.279354976585,35405.22815468563,0.9997899789425919,0.8,4272.317997122723,4273.035954225843,0.9997899789425919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.444412146161,4632.441516551485,5.974516834689987,4.773214762213067,-3.489837937242952,8.263052699456019,3.0968010713254444,3.5,0.8848003060929841,0.6,0.0002334323654385558,0.9537197939216755,0.0002447599042468091,198.5497507147204,0.0,0.0,0.0,0.0,8.257445941787909e-05,0.0001508579060206767,0.0005903110865714561,0.09246650119537284,0.09246650119537284,0.09246650119537284,0.09247178238389804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488661.39317711006,595.3493629232764,0.0,0.09246650119537284,0.09246650116915392,0.09246650116915392,0.3722878784017009,0.3722878784017009,0.5,9.810056610191857,0.02958914513220634,0.02958914513220634,-4.433786671143025e-12,3.2055016106369294e-05,0.027767110064985445,-4.433786671143025e-12,27207.134036918316,20667.43489191457,0.7596329280353529,0.9975584068957268,0.6141820010225132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448773307568472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02175946263503,261.02175946263503,-12.128240537364945,245.3505245730495,276.69299435222996,123208.47972644362,123311.2645735712,-102.78484712757265,0.0,nan,276.69299435222996,3.5429943522299823,270.42450039636327,-2.725499603636706,264.1560064404718,-8.993993559528178,257.8875124847645,-15.262487515235478,251.619018528931,-21.53098147106897,245.3505245730495,-27.799475426950465,1.0,1.0,26022.012520719443,26022.012520719443,275.91443003049443,2.7644300304944522,275.91443003049443,275.91443003049443,77076.02541998813,77090.42026638839,-14.394846400260576,0.0,8546.071908451686,8546.071908451686,0.8861802876743282,3932.592315864442,275.91443003049443,2.7644300304944522,1.0,0.002,0.1356716097071553,0.004929921385768401,0.00020967435071703847,0.001790325649420809,0.10483717535851923,0.10483717535851923,0.0,1.37847198933283e-13,1.0,1.0000563549775787,0.027767110069419232,0.09246650116915392,0.0,5.20491632565119e-06,6.680756659110943,0.0,1600423.0994627723,266.8938943799955,3.2055020540155965e-05,1.0,1283547.369664028,2602.019498628348,,,,,,,,,,,,,,,,,,,3.0,15265.901532774727,1532.0992671891534,0.3722878784017009,6.173730061729009,3.0968010713254444
794.0,-29.54457274435815,4.77348889552143,35.03761857132205,24.880278354417555,5.281173108611348,-26.061998159065237,-39.592732082214184,1.7985985232696984,-6.256742129526231,-6.25677595758835,40.075995802097395,41199.576108181565,25717.104004660356,25717.104004660356,66916.68011284192,77085.47378020524,77090.85943388476,25717.104004660356,102807.96343854512,102807.96343854512,102807.96343854512,130015.87291843373,125592.65984879187,4423.213069641861,0.0,90782.82926517465,54896.93159295916,39873.21963579498,27207.909479888604,67081.12911568358,20667.963494052638,1532.150640670345,0.0,0.8800794348855719,2.7535792187901316,0.001494314320929203,1.0,1.0,-6.227370161742556,337613.8669050019,1557812.5579941191,4.614184163331353,1557812.5579941191,4.614184163331353,0.7596307062595115,0.09246668727109952,3.9130509067231976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130509067231976,1.2833260634464319,1.2836256488809645,3.0491478496232807,6460.778405639386,15265.902652607621,6461.129839725601,0.0003299220988184767,23200.0123252157,2365.742870931021,19312.749469748698,1969.3523751483635,0.8324456555895016,0.8324456555895016,35399.45107055272,35405.22815468563,0.9997960411993484,0.8,4272.338721373603,4273.035954225843,0.9997960411993484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.1980380528275,4632.441516551485,5.974888649941048,4.77348889552143,-3.4903933798496856,8.263882275371115,3.096505656893961,3.5,0.8847159019697032,0.6,0.0002334323654385558,0.9537889000225388,0.000244742170340879,198.55032023881776,0.0,0.0,0.0,0.0,8.256844437788272e-05,0.0001508639210606731,0.0005903382030982838,0.09246668724789135,0.09246668724789135,0.09246668724789135,0.09247229229979693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488661.01510494004,595.3494903369175,0.0,0.09246668724789135,0.09246668727109952,0.09246668727109952,0.37228670315626644,0.37228670315626644,0.5,9.810224757416268,0.029781658943079492,0.029781658943079492,-1.8246737454319373e-11,3.3828062100838e-05,0.02940579584577563,-1.8246737454319373e-11,27207.909479888604,20667.963494052638,0.7596307062595115,0.9975485057420834,0.6141753523130411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487774956930355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0211305025436,261.0211305025436,-12.128869497456378,245.34983184127466,276.6924291638217,123208.08383901961,123313.23990555915,-105.15606653952051,0.0,nan,276.6924291638217,3.542429163821737,270.42390969928704,-2.72609030071294,264.1553902347349,-8.994609765265068,257.8868707703228,-15.26312922967719,251.61835130582045,-21.531648694179523,245.34983184127466,-27.800168158725313,1.0,1.0,26022.012520719443,26022.012520719443,275.9138431361552,2.7638431361552307,275.9138431361552,275.9138431361552,77075.79936056197,77090.85943388476,-15.06007332279114,0.0,8546.071908451686,8546.071908451686,0.8861787878828735,3932.6161612568135,275.9138431361552,2.7638431361552307,1.0,0.002,0.1356660976354556,0.004929828554334753,0.00020966555662018147,0.0017903344416154835,0.10483277831009073,0.10483277831009073,0.0,-1.7643352057117312e-12,1.0,1.000059680231447,0.029405795864022366,0.09246668727109952,0.0,5.5120692778934575e-06,7.075014050021973,0.0,1600422.3581180961,266.89325787047375,3.382808034757545e-05,1.0,1283549.551598855,2602.0106502600865,,,,,,,,,,,,,,,,,,,3.0,15265.902652607621,1532.150640670345,0.37228670315626644,6.173730061729009,3.096505656893961
795.0,-29.545276724003298,4.773763145648672,35.03764580168114,24.879678768944018,5.280643968485416,-26.062684654759494,-39.59337266916407,1.798051898608614,-6.257320501505717,-6.2573527997170535,40.07602300605444,41199.60291549546,25717.08997896111,25717.08997896111,66916.69289445657,77085.58892548434,77090.60701097861,25717.08997896111,102807.69698993972,102807.69698993972,102807.69698993972,130016.06824983783,125592.78028924718,4423.287960590652,0.0,90783.08289716151,54897.09688468283,39873.31779164298,27208.37125989811,67081.68905154109,20668.26829050829,1532.1856514936824,0.0,0.8800762434768311,2.753520158817297,0.001494314320929203,1.0,1.0,-6.229360965296337,337606.19544637704,1557813.7328198557,4.6142924917599375,1557813.7328198557,4.6142924917599375,0.7596290161245649,0.09246675683494983,3.913070823633926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913070823633926,1.2833286148290282,1.283628200859167,3.0491573073473828,6460.798445421863,15265.903858262025,6461.116728320168,0.00032991699461454863,23199.959057437798,2365.737439129346,19312.71027888044,1969.3483787919872,0.8324458776442916,0.8324458776442917,35399.59521329244,35405.22815468563,0.9998011300287488,0.8,4272.356117875235,4273.035954225843,0.9998011300287488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.951767917593,4632.441516551485,5.975227271518418,4.773763145648672,-3.4909027298884165,8.264665875537089,3.0962103783790056,3.5,0.8846315366797158,0.6,0.0002334323654385558,0.9538585275301215,0.0002447243052310861,198.55089401826712,0.0,0.0,0.0,0.0,8.256247981982948e-05,0.0001508698856187263,0.0005903645475796256,0.0924667568406129,0.0924667568406129,0.0924667568406129,0.09247208660113336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488660.37559985265,595.3496997565194,0.0,0.0924667568406129,0.09246675683494983,0.09246675683494983,0.3722855683619014,0.3722855683619014,0.5,9.810384649983373,0.029630817974634738,0.029630817974634738,-4.058620106661692e-11,3.229821135164457e-05,0.02799183442073172,-4.058620106661692e-11,27208.37125989811,20668.26829050829,0.7596290161245649,0.997540369668424,0.6141706253675341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487816513955358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02050379701046,261.02050379701046,-12.129496202989515,245.34913865388268,276.6918689401537,123209.51851437884,123314.29763547276,-104.77912109388046,0.0,nan,276.6918689401537,3.5418689401537335,270.42332288288094,-2.7266771171190385,264.15477682560146,-8.995223174398518,257.88623076838167,-15.263769231618312,251.6176847111626,-21.532315288837367,245.34913865388268,-27.8008613461173,1.0,1.0,26022.012520719443,26022.012520719443,275.9132367573096,2.7632367573096417,275.9132367573096,275.9132367573096,77076.10584125655,77090.60701097861,-14.501169722061604,0.0,8546.071908451686,8546.071908451686,0.8861775289143862,3932.636177752096,275.9132367573096,2.7632367573096417,1.0,0.002,0.13566085063251013,0.0049297457996259385,0.00020965719870998364,0.0017903428014857824,0.10482859935499182,0.10482859935499182,0.0,1.9576614634919665e-13,1.0,1.0000568104830585,0.02799183446131792,0.09246675683494983,0.0,5.2470042416691776e-06,6.734800288184946,0.0,1600421.6799694644,266.89267949849426,3.2298251937845635e-05,1.0,1283551.523496095,2602.0026536913724,,,,,,,,,,,,,,,,,,,3.0,15265.903858262025,1532.1856514936824,0.3722855683619014,6.173730061729009,3.0962103783790056
796.0,-29.545970474199112,4.774037230837025,35.03767298740526,24.878893175069265,5.279923339774389,-26.063381092689763,-39.59401845987884,1.797333959464087,-6.257910788165361,-6.257943043408353,40.07607617916796,41199.75374517191,25717.109782343126,25717.109782343126,66916.86352751503,77085.84313582823,77090.68139883068,25717.109782343126,102807.79118117382,102807.79118117382,102807.79118117382,130016.74749171031,125593.38261825236,4423.364873457945,0.0,90783.41708489582,54897.3276989557,39873.432651044575,27208.956310536498,67082.38896158108,20668.661584924997,1532.2268512149753,0.0,0.8800728823610441,2.7534597073970084,0.001494314320929203,1.0,1.0,-6.2299905520400785,337598.34590292367,1557816.0291483537,4.614406581234564,1557816.0291483537,4.614406581234564,0.7596271370732874,0.09246686478517646,3.913096693444415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913096693444415,1.2833319658411462,1.2836315526535604,3.0491695037609525,6460.8242881586875,15265.904936111656,6461.099591857773,0.0003299103962668422,23199.89108293303,2365.7305076588877,19312.65905684757,1969.3431555982493,0.8324461088119031,0.8324461088119031,35399.78243816118,35405.22815468563,0.9998077398415853,0.8,4272.378713933425,4273.035954225843,0.9998077398415853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.705898860017,4632.441516551485,5.975573235419078,4.774037230837025,-3.4914219530986936,8.265459183935718,3.0959155919932595,3.5,0.8845473119980741,0.6,0.0002334323654385558,0.9539271486528937,0.0002447067008924127,198.55145946343598,0.0,0.0,0.0,0.0,8.255646721223213e-05,0.00015087589822632366,0.0005903919784698832,0.09246686475509644,0.09246686475509644,0.09246686475509644,0.09247218975836151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488659.86241715134,595.349869348834,0.0,0.09246686475509644,0.09246686478517646,0.09246686478517646,0.3722844020716935,0.3722844020716935,0.5,9.810544395978685,0.029507090524020896,0.029507090524020896,5.587708074017428e-11,3.225524301342375e-05,0.02795249136829625,5.587708074017428e-11,27208.956310536498,20668.661584924997,0.7596271370732874,0.9975325053769203,0.6141664657883238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487858381484817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01986245809644,261.01986245809644,-12.130137541903537,245.34844511982337,276.6912797963774,123209.01499469164,123316.24068814641,-107.22569345478016,0.0,nan,276.6912797963774,3.5412797963774096,270.4227128610554,-2.7272871389445754,264.15414592572444,-8.995854074275542,257.88557899044133,-15.264421009558646,251.61701205515695,-21.53298794484303,245.34844511982337,-27.80155488017661,1.0,1.0,26022.012520719443,26022.012520719443,275.9126552179509,2.7626552179509076,275.9126552179509,275.9126552179509,77075.76203592775,77090.68139883068,-14.919362902932335,0.0,8546.071908451686,8546.071908451686,0.8861758936553038,3932.6621769116373,275.9126552179509,2.7626552179509076,1.0,0.002,0.1356556110194025,0.004929660560741016,0.00020964884645809797,0.0017903511513182226,0.10482442322904899,0.10482442322904899,0.0,-2.223679573809534e-12,1.0,1.0000567303720413,0.02795249131241917,0.09246686478517646,0.0,5.2396108638311645e-06,6.725321078773411,0.0,1600420.990026782,266.8920892118346,3.225518713634301e-05,1.0,1283553.5411986504,2601.9944714064623,,,,,,,,,,,,,,,,,,,4.0,15265.904936111656,1532.2268512149753,0.3722844020716935,6.173730061729009,3.0959155919932595
797.0,-29.546675320491133,4.774312310939755,35.03769942586347,24.878538550715916,5.279646223597721,-26.064043166072885,-39.59463281845672,1.7970140676812956,-6.258440146901876,-6.258471543225288,40.07610898368383,41199.59143253861,25716.990377079263,25716.990377079263,66916.58180961787,77085.7813906413,77090.65847294012,25716.990377079263,102807.64885001938,102807.64885001938,102807.64885001938,130017.05614406486,125593.61966653465,4423.436477530212,0.0,90783.56677561179,54897.37681161665,39873.544404439046,27209.407294045483,67082.95169848452,20668.96116700334,1532.2602312531508,0.0,0.8800699285723736,2.7534055914999906,0.001494314320929203,1.0,1.0,-6.231308696163296,337591.3175999594,1557817.4458412363,4.61450684489234,1557817.4458412363,4.61450684489234,0.7596255568391799,0.09246691025620123,3.9131090324976903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131090324976903,1.2833334589555625,1.2836330461165362,3.0491755710026944,6460.837143915889,15265.906195425267,6461.091412132047,0.0003299071380595032,23199.856181279396,2365.726948680681,19312.634607099986,1969.3406624178479,0.8324463072613305,0.8324463072613305,35399.871738211325,35405.22815468563,0.999810892506069,0.8,4272.38949150343,4273.035954225843,0.999810892506069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.460360191699,4632.441516551485,5.975886431990671,4.774312310939755,-3.491894498990171,8.266206809929926,3.0956212129344935,3.5,0.8844632036955696,0.6,0.0002334323654385558,0.9539968727815228,0.00024468881617813724,198.55203395584144,0.0,0.0,0.0,0.0,8.255074762791562e-05,0.00015088161781064017,0.0005904162214926804,0.0924669102845735,0.0924669102845735,0.0924669102845735,0.09247207646082045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488659.273672353,595.3500625269361,0.0,0.0924669102845735,0.09246691025620123,0.09246691025620123,0.3722832367165888,0.3722832367165888,0.5,9.810699380473777,0.02922800950426563,0.02922800950426563,9.72022462519817e-12,3.139632343618359e-05,0.02716284706201577,9.72022462519817e-12,27209.407294045483,20668.96116700334,0.7596255568391799,0.9975199378582142,0.6141588941660919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487899640878634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0192484569075,261.0192484569075,-12.130751543092458,245.34775341745456,276.6907434963733,123213.2028918024,123315.85797394045,-102.65508213802732,0.0,nan,276.6907434963733,3.5407434963732953,270.4221454805545,-2.7278545194454864,264.15354746479665,-8.996452535203332,257.88494944901254,-15.26505055098744,251.61635143325387,-21.53364856674611,245.34775341745456,-27.802246582545422,1.0,1.0,26022.012520719443,26022.012520719443,275.9121240355108,2.7621240355107943,275.9121240355108,275.9121240355108,77076.55255009947,77090.65847294012,-14.105922840652056,0.0,8546.071908451686,8546.071908451686,0.8861751136895597,3932.674577660179,275.9121240355108,2.7621240355107943,1.0,0.002,0.13565051944576356,0.004929585954162987,0.00020964074965507,0.0017903592505519145,0.10482037482753499,0.10482037482753499,0.0,2.0698460306833866e-13,1.0,1.000055127644702,0.027162847052295547,0.09246691025620123,0.0,5.0915754110096955e-06,6.535318847677553,0.0,1600420.3701157959,266.8915598530981,3.139631371595897e-05,1.0,1283555.3478292788,2601.98714510203,,,,,,,,,,,,,,,,,,,3.0,15265.906195425267,1532.2602312531508,0.3722832367165888,6.173730061729009,3.0956212129344935
798.0,-29.54737018975685,4.77458668052319,35.037727312682286,24.877776530943834,5.278946417032887,-26.064738529095973,-39.595278434548504,1.7963147566113449,-6.25905288114609,-6.259086517236551,40.076203660952736,41199.722442764076,25717.07565254232,25717.07565254232,66916.7980953064,77086.01858742685,77091.23683858743,25717.07565254232,102808.31249112975,102808.31249112975,102808.31249112975,130018.49995837943,125594.979465519,4423.520492860424,0.0,90783.88766847344,54897.591524752155,39873.66238191254,27210.187467249678,67083.84984916222,20669.494442152813,1532.311290211328,0.0,0.8800662784459434,2.7533425787611954,0.001494314320929203,1.0,1.0,-6.229857339384409,337583.13945762435,1557821.5345714458,4.614630745701072,1557821.5345714458,4.614630745701072,0.7596233751432518,0.09246709040310433,3.9131334990836235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131334990836235,1.283336723044754,1.2836363109677116,3.049186880431193,6460.8611072377835,15265.907209322077,6461.075527818685,0.0003299010198918559,23199.7931299132,2365.7205192306446,19312.587127824372,1969.3358208791353,0.8324465231081407,0.8324465231081407,35400.048807330575,35405.22815468563,0.9998171437908954,0.8,4272.410861870248,4273.035954225843,0.9998171437908954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.215443576513,4632.441516551485,5.976246365013088,4.77458668052319,-3.4924316727027174,8.267018353225907,3.095327590816879,3.5,0.8843793116619655,0.6,0.0002334323654385558,0.9540656153542058,0.00024467118579877954,198.55260031962064,0.0,0.0,0.0,0.0,8.254473743564102e-05,0.00015088762800291477,0.000590443431735474,0.0924670903951947,0.0924670903951947,0.0924670903951947,0.09247265800958217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488658.9261298523,595.3501802618541,0.0,0.0924670903951947,0.09246709040310433,0.09246709040310433,0.37228205379152607,0.37228205379152607,0.5,9.810866408821818,0.029449065305243494,0.029449065305243494,2.0463630789890885e-11,3.363609044981786e-05,0.029229177852130306,2.0463630789890885e-11,27210.187467249678,20669.494442152813,0.7596233751432518,0.997509806693691,0.6141526244453993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487941560431064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01861930357893,261.01861930357893,-12.131380696421047,245.34706109438525,276.6901775127772,123212.68947892501,123317.87785124683,-105.18837232183209,0.0,nan,276.6901775127772,3.540177512777234,270.42155422907643,-2.7284457709235426,264.152930945435,-8.997069054564975,257.88430766173246,-15.265692338267513,251.61568437806736,-21.53431562193262,245.34706109438525,-27.802938905614724,1.0,1.0,26022.012520719443,26022.012520719443,275.9115767376967,2.761576737696714,275.9115767376967,275.9115767376967,77076.15163542333,77091.23683858743,-15.085203164097038,0.0,8546.071908451686,8546.071908451686,0.8861735671272738,3932.6991665790415,275.9115767376967,2.761576737696714,1.0,0.002,0.13564504056045992,0.00492949723537739,0.00020963201699111385,0.0017903679828462108,0.10481600849555693,0.10481600849555693,0.0,-1.6267542868320106e-13,1.0,1.0000593207065034,0.029229177831666675,0.09246709040310433,0.0,5.478885237950567e-06,7.032463965181012,0.0,1600419.6572073526,266.8909471188539,3.363606998618707e-05,1.0,1283557.4500574092,2601.978620118769,,,,,,,,,,,,,,,,,,,4.0,15265.907209322077,1532.311290211328,0.37228205379152607,6.173730061729009,3.095327590816879
799.0,-29.548072022600643,4.774861528327001,35.037754273791684,24.87721393061804,5.2784515490334165,-26.06541966543059,-39.59591448130084,1.795799191850143,-6.25960689518547,-6.259639249342533,40.07623271859243,41199.71976201041,25717.01826451269,25717.01826451269,66916.7380265231,77086.10809867352,77091.07500975001,25717.01826451269,102808.0932742627,102808.0932742627,102808.0932742627,130018.73288636866,125595.13783727525,4423.595049093406,0.0,90784.12182038042,54897.73348366534,39873.76481857231,27210.639612105955,67084.40443067826,20669.793545154476,1532.3452860414086,0.0,0.8800632088626807,2.753285988647395,0.001494314320929203,1.0,1.0,-6.231594545162409,337575.78916222835,1557822.7894561419,4.61473494092167,1557822.7894561419,4.61473494092167,0.7596217450161858,0.09246715106914906,3.9131515639713506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131515639713506,1.283339129494291,1.283638717979021,3.049195239229833,6460.878818529073,15265.908399597103,6461.063997842286,0.00032989651267875106,23199.74586628229,2365.7156996815725,19312.552663953327,1969.3323065423288,0.8324467334800216,0.8324467334800216,35400.1795460569,35405.22815468563,0.9998217594229596,0.8,4272.426640649465,4273.035954225843,0.9998217594229596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.970721311176,4632.441516551485,5.976572914415825,4.774861528327001,-3.4929220050404455,8.267783533367446,3.095034212826115,3.5,0.88429548937889,0.6,0.0002334323654385558,0.954135052249784,0.00024465337992576473,198.55317236245003,0.0,0.0,0.0,0.0,8.253881672213274e-05,0.00015089354871642305,0.000590469326152858,0.09246715104515504,0.09246715104515504,0.09246715104515504,0.09247248641535043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488658.29480705626,595.3503871098166,0.0,0.09246715104515504,0.09246715106914906,0.09246715106914906,0.3722809206326213,0.3722809206326213,0.5,9.811026464114478,0.029366667318299733,0.029366667318299733,-3.1320723792305216e-11,3.235415704239131e-05,0.028044704180103963,-3.1320723792305216e-11,27210.639612105955,20669.793545154476,0.7596217450161858,0.9975006649372818,0.6141475073328584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487982886854025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01799575079013,261.01799575079013,-12.132004249209842,245.3463689237684,276.689622577816,123214.45924797292,123318.7112663104,-104.25201833747549,0.0,nan,276.689622577816,3.539622577816033,270.42097184698787,-2.729028153012109,264.15232111621333,-8.997678883786648,257.8836703853758,-15.26632961462417,251.61501965457927,-21.534980345420706,245.3463689237684,-27.803631076231568,1.0,1.0,26022.012520719443,26022.012520719443,275.9110050695416,2.761005069541625,275.9110050695416,275.9110050695416,77076.43973848358,77091.07500975001,-14.635271266437485,0.0,8546.071908451686,8546.071908451686,0.8861724252229471,3932.7173217912073,275.9110050695416,2.761005069541625,1.0,0.002,0.13563978371666793,0.004929418905277344,0.000209623654355864,0.001790376342951074,0.104811827177932,0.104811827177932,0.0,-2.6930619193010763e-12,1.0,1.0000569167336837,0.028044704211424687,0.09246715106914906,0.0,5.256840919332961e-06,6.747467258337071,0.0,1600419.0078642496,266.8903931048145,3.23541883631151e-05,1.0,1283559.3395116958,2601.9709580130766,,,,,,,,,,,,,,,,,,,3.0,15265.908399597103,1532.3452860414086,0.3722809206326213,6.173730061729009,3.095034212826115
800.0,-29.548778622230333,4.775136488103673,35.03778157202181,24.876773461606376,5.2780874903323785,-26.066092011111227,-39.59653788534922,1.7954008765334124,-6.26017610330581,-6.26020912260617,40.07629636924526,41199.61826009458,25717.00480943392,25717.00480943392,66916.6230695285,77086.10894561946,77091.34787259494,25717.00480943392,102808.35268202887,102808.35268202887,102808.35268202887,130019.60591053887,125595.9317656005,4423.674144938369,0.0,90784.31095871625,54897.82026265077,39873.878551183865,27211.253228509995,67085.13177969385,20670.208641966503,1532.3873694434371,0.0,0.8800599170340455,2.7532276179564743,0.001494314320929203,1.0,1.0,-6.231550119242968,337568.2110543265,1557825.5382787685,4.614846680655188,1557825.5382787685,4.614846680655188,0.7596198700730823,0.09246726671382029,3.913166862411756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913166862411756,1.2833409886766243,1.28364057759537,3.0492027426374007,6460.894717349325,15265.909427206141,6461.0536279764465,0.0003298924652874129,23199.70350121084,2365.71137964655,19312.521667730383,1969.329145807221,0.8324469175531671,0.8324469175531671,35400.29026342965,35405.22815468563,0.9998256682195786,0.8,4272.440003063413,4273.035954225843,0.9998256682195786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.726491576801,4632.441516551485,5.976909027282728,4.775136488103673,-3.4934248886416945,8.268561376745367,3.094741436381137,3.5,0.8842118389660392,0.6,0.0002334323654385558,0.9542049662622892,0.00024463545432270423,198.55374829387304,0.0,0.0,0.0,0.0,8.253301407559929e-05,0.0001508993513629565,0.0005904943413129496,0.09246726671139928,0.09246726671139928,0.09246726671139928,0.09247271962810333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488657.81377984665,595.3505467537988,0.0,0.09246726671139928,0.09246726671382029,0.09246726671382029,0.3722797611058311,0.3722797611058311,0.5,9.811190051600954,0.02942976630430394,0.02942976630430394,-1.574562702444382e-11,3.301930036059275e-05,0.028659003363202373,-1.574562702444382e-11,27211.253228509995,20670.208641966503,0.7596198700730823,0.9974881362576923,0.6141393356040986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488024627665825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0173882386289,261.0173882386289,-12.132611761371095,245.34567724367082,276.6890992335799,123217.4944899693,123319.06466356722,-101.57017359791897,0.0,nan,276.6890992335799,3.5390992335799183,270.4204148355967,-2.729585164403261,264.15173043763764,-8.998269562362339,257.8830460396428,-15.26695396035717,251.61436164164536,-21.535638358354618,245.34567724367082,-27.804322756329157,1.0,1.0,26022.012520719443,26022.012520719443,275.91046712472973,2.7604671247297574,275.91046712472973,275.91046712472973,77076.99666895418,77091.34787259494,-14.351203640762833,0.0,8546.071908451686,8546.071908451686,0.8861714581885297,3932.732696723815,275.91046712472973,2.7604671247297574,1.0,0.002,0.13563441174952695,0.004929337960103007,0.000209615106428642,0.0017903848945164768,0.10480755321432099,0.10480755321432099,0.0,9.45118983075588e-13,1.0,1.0000581630970877,0.028659003378948,0.09246726671382029,0.0,5.371970512107918e-06,6.895253387227362,0.0,1600418.3435552637,266.88982389669417,3.3019316106219776e-05,1.0,1283561.2875547449,2601.963058352477,,,,,,,,,,,,,,,,,,,3.0,15265.909427206141,1532.3873694434371,0.3722797611058311,6.173730061729009,3.094741436381137
801.0,-29.549478627565847,4.775410744187584,35.03780965812615,24.87602544659751,5.277401961876467,-26.066790568654422,-39.59718776224179,1.7947139028437598,-6.260786250404067,-6.260820442263104,40.07637370478158,41199.740492104305,25717.089272818896,25717.089272818896,66916.8297649232,77086.3345354552,77091.68040574036,25717.089272818896,102808.76967855926,102808.76967855926,102808.76967855926,130020.72462356575,125596.96621708057,4423.758406485185,0.0,90784.62598456777,54898.031940739755,39873.99338203113,27211.954945006495,67085.94832703762,20670.68530151372,1532.4346043154694,0.0,0.8800563515764881,2.753164996960341,0.001494314320929203,1.0,1.0,-6.231074536522215,337560.08194598166,1557828.8781014911,4.614967709217419,1557828.8781014911,4.614967709217419,0.7596177982540309,0.0924674287209673,3.9131907877251892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131907877251892,1.2833441952176106,1.2836437848849058,3.0492137668972337,6460.918076433037,15265.91033592614,6461.038104701889,0.0003298864984671924,23199.64216141441,2365.705124728058,19312.475267623915,1969.324414313136,0.832447118505318,0.832447118505318,35400.46341475227,35405.22815468563,0.9998317812076856,0.8,4272.460900593683,4273.035954225843,0.9998317812076856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.482662924156,4632.441516551485,5.97726737969943,4.775410744187584,-3.493958794557576,8.26936953874516,3.0944491517943113,3.5,0.884128329084089,0.6,0.0002334323654385558,0.9542742332566324,0.00024461769720211964,198.55431885374873,0.0,0.0,0.0,0.0,8.252696542120204e-05,0.00015090540001735377,0.0005905216211658935,0.09246742868705295,0.09246742868705295,0.09246742868705295,0.0924730920783609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488657.36850177805,595.3506954379267,0.0,0.09246742868705295,0.0924674287209673,0.0924674287209673,0.37227861726579226,0.37227861726579226,0.5,9.811359952331179,0.029712511602781433,0.029712511602781433,1.7848833522293717e-11,3.419185901520905e-05,0.02974590574086733,1.7848833522293717e-11,27211.954945006495,20670.68530151372,0.7596177982540309,0.9974790762248752,0.6141336825300506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488066652220464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01676522563605,261.01676522563605,-12.133234774363927,245.34498418153493,276.6885462697327,123217.0036017054,123321.16537094467,-104.16176923926393,0.0,nan,276.6885462697327,3.5385462697327057,270.4198338520855,-2.730166147914474,264.15112143445975,-8.998878565540224,257.88240901683025,-15.267590983169725,251.61369659917318,-21.536303400826796,245.34498418153493,-27.80501581846505,1.0,1.0,26022.012520719443,26022.012520719443,275.9098947157149,2.7598947157149496,275.9098947157149,275.9098947157149,77076.72437763136,77091.68040574036,-14.956028109008912,0.0,8546.071908451686,8546.071908451686,0.8861699458368787,3932.7567416638153,275.9098947157149,2.7598947157149496,1.0,0.002,0.1356288360629379,0.004929250318105892,0.00020960622580582097,0.0017903937736095483,0.10480311290291049,0.10480311290291049,0.0,-5.846308680224066e-13,1.0,1.0000603684891145,0.029745905723018495,0.0924674287209673,0.0,5.5756868331605735e-06,7.1567474221729555,0.0,1600417.632122329,266.8892137495959,3.4191841166375525e-05,1.0,1283563.3772702687,2601.954584223164,,,,,,,,,,,,,,,,,,,3.0,15265.91033592614,1532.4346043154694,0.37227861726579226,6.173730061729009,3.0944491517943113
802.0,-29.550185653595268,4.7756857307827465,35.0378370296591,24.87557673538106,5.277025307172206,-26.067464557545307,-39.59781521754337,1.794304208673606,-6.261323253790977,-6.26135659452638,40.076409253372304,41199.64752532021,25717.00159291103,25717.00159291103,66916.64911823123,77086.34114503406,77091.65194639769,25717.00159291103,102808.65353930873,102808.65353930873,102808.65353930873,130021.07369969029,125597.23815041812,4423.835549272162,0.0,90784.81410545007,54898.12047610515,39874.10403260547,27212.420160381564,67086.52419298704,20670.994813438338,1532.46882805765,0.0,0.880053346104793,2.7531101018700452,0.001494314320929203,1.0,1.0,-6.232399610672871,337552.9525127328,1557830.4133100582,4.615069729693137,1557830.4133100582,4.615069729693137,0.7596161859772084,0.09246749539570981,3.913205516370919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913205516370919,1.2833461075272201,1.2836456976409334,3.049220700026878,6460.9327669028,15265.911353198513,6461.028554709395,0.0003298827608562288,23199.60291521906,2365.7011227298885,19312.446722057262,1969.3215034754237,0.8324472963021361,0.8324472963021361,35400.57000821348,35405.22815468563,0.9998355444200853,0.8,4272.473765295197,4273.035954225843,0.9998355444200853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.239030275986,4632.441516551485,5.9775854879130925,4.7756857307827465,-3.4944361070015932,8.27012183778434,3.0941571131931305,3.5,0.8840448894837516,0.6,0.0002334323654385558,0.9543442004698569,0.0002445997631919688,198.55489513937542,0.0,0.0,0.0,0.0,8.252112584198316e-05,0.00015091123959657264,0.0005905466952716815,0.09246749544308962,0.09246749544308962,0.09246749544308962,0.09247299761479486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488656.74439529475,595.3509002564637,0.0,0.09246749544308962,0.09246749539570981,0.09246749539570981,0.3722775002968306,0.3722775002968306,0.5,9.811525021858161,0.029753934169434615,0.029753934169434615,1.6257217794191092e-11,3.334073539917881e-05,0.028956983853504425,1.6257217794191092e-11,27212.420160381564,20670.994813438338,0.7596161859772084,0.9974678211936107,0.6141270250758804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488108284824124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0161569712928,261.0161569712928,-12.13384302870719,245.34429158386104,276.688022358733,123219.87066793653,123321.56493120713,-101.69426327058584,0.0,nan,276.688022358733,3.5380223587330306,270.41927620371024,-2.7307237962897375,264.15053004882867,-8.999469951171307,257.8817838938129,-15.268216106187083,251.61303773881116,-21.53696226118882,245.34429158386104,-27.80570841613894,1.0,1.0,26022.012520719443,26022.012520719443,275.9093552333436,2.7593552333436264,275.9093552333436,275.9093552333436,77077.24985125219,77091.65194639769,-14.402095145502244,0.0,8546.071908451686,8546.071908451686,0.8861690148183243,3932.7715439527738,275.9093552333436,2.7593552333436264,1.0,0.002,0.13562340827929875,0.004929175754421335,0.0002095976062063806,0.0017904023967849575,0.1047988031031903,0.1047988031031903,0.0,2.9913380800161704e-12,1.0,1.0000587672597439,0.028956983837247208,0.09246749539570981,0.0,5.427788944235463e-06,6.966921056206933,0.0,1600417.0032659182,266.888676746209,3.334071914196102e-05,1.0,1283565.2100301527,2601.947152122548,,,,,,,,,,,,,,,,,,,3.0,15265.911353198513,1532.46882805765,0.3722775002968306,6.173730061729009,3.0941571131931305
803.0,-29.550891916251366,4.7759595330633005,35.03786479020214,24.874818871635966,5.276335351358984,-26.06816918951065,-39.598469774331875,1.7936126236749534,-6.261957025085849,-6.2619907408505755,40.07647522364201,41199.77799686197,25717.143717473307,25717.143717473307,66916.92171433527,77086.57157328262,77091.74614866757,25717.143717473307,102808.88986614087,102808.88986614087,102808.88986614087,130021.98460428184,125598.06613170666,4423.918472575188,0.0,90785.1393574409,54898.34577731001,39874.215089034326,27213.09473814097,67087.3098271753,20671.45044985736,1532.515323048851,0.0,0.880049701056164,2.7530451560706384,0.001494314320929203,1.0,1.0,-6.232685931042454,337544.5201652634,1557833.2623162973,4.615193461157582,1557833.2623162973,4.615193461157582,0.7596140993433187,0.09246765360212827,3.913230773837539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913230773837539,1.2833493356179095,1.283648926485203,3.049232711024383,6460.9582167652325,15265.912206489473,6461.011575601553,0.0003298762551915628,23199.536292210996,2365.6943290737404,19312.39597036768,1969.3163282433534,0.8324474992567682,0.8324474992567682,35400.75280017459,35405.22815468563,0.9998419977772584,0.8,4272.4958263483995,4273.035954225843,0.9998419977772584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.995953634988,4632.441516551485,5.9779562776537505,4.7759595330633005,-3.4949868426226764,8.270946375685977,3.093865752056317,3.5,0.883961643444662,0.6,0.0002334323654385558,0.9544140976652457,0.0002445818497543093,198.5554708061286,0.0,0.0,0.0,0.0,8.25150344426393e-05,0.0001509173309959165,0.0005905743439586464,0.09246765362787407,0.09246765362787407,0.09246765362787407,0.09247323872496716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488656.2554658753,595.351062585431,0.0,0.09246765362787407,0.09246765360212827,0.09246765360212827,0.3722763655751467,0.3722763655751467,0.5,9.811692574614668,0.029891829139955917,0.029891829139955917,-1.1198153515579179e-11,3.3715764743647014e-05,0.029304809808138543,-1.1198153515579179e-11,27213.09473814097,20671.45044985736,0.7596140993433187,0.9974602035276274,0.6141217780679742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448815033522429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0155323797217,261.0155323797217,-12.134467620278258,245.34359664992357,276.6874681095108,123219.35831100684,123323.78400647649,-104.4256954696518,0.0,nan,276.6874681095108,3.537468109510826,270.4186938175909,-2.731306182409071,264.14991952570125,-9.000080474298727,257.8811452337751,-15.268854766224877,251.61237094182854,-21.537629058171433,245.34359664992357,-27.80640335007641,1.0,1.0,26022.012520719443,26022.012520719443,275.9087321098929,2.7587321098929465,275.9087321098929,275.9087321098929,77077.13888775755,77091.74614866757,-14.607260910022887,0.0,8546.071908451686,8546.071908451686,0.8861674182566799,3932.796927706727,275.9087321098929,2.7587321098929465,1.0,0.002,0.13561791531339037,0.004929083602520087,0.00020958884362056116,0.0017904111573545177,0.10479442181028058,0.10479442181028058,0.0,9.750789585483144e-13,1.0,1.000059472806345,0.029304809819336697,0.09246765360212827,0.0,5.492968114042902e-06,7.050594678270436,0.0,1600416.2630659437,266.88804297491413,3.371577594180053e-05,1.0,1283567.3777616557,2601.9383617040207,,,,,,,,,,,,,,,,,,,3.0,15265.912206489473,1532.515323048851,0.3722763655751467,6.173730061729009,3.093865752056317
804.0,-29.551586436063108,4.776233689486471,35.03789158720723,24.87402562927457,5.275602749096177,-26.068867517582873,-39.59911965122444,1.7928838314158646,-6.262512815353375,-6.262545158675198,40.07650293780559,41199.93668043044,25717.101234272774,25717.101234272774,66917.0379147032,77086.83252624265,77091.55099852353,25717.101234272774,102808.6522327963,102808.6522327963,102808.6522327963,130022.19434790174,125598.20128886955,4423.993059032184,0.0,90785.47407254558,54898.578229879735,39874.328714073155,27213.542115105425,67087.87082917857,20671.74598136471,1532.5491326721797,0.0,0.880046627136384,2.752988399376701,0.001494314320929203,1.0,1.0,-6.234508783240017,337537.1481165691,1557834.45918764,4.615297806123666,1557834.45918764,4.615297806123666,0.7596124713912358,0.09246771553152552,3.9132561262544456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9132561262544456,1.2833527373973936,1.2836523290588138,3.0492443832631926,6460.98294883864,15265.91305150581,6460.995082223534,0.00032986993342440667,23199.471525376608,2365.6877246946315,19312.346670557046,1969.3113010617333,0.8324476981914156,0.8324476981914156,35400.93627906745,35405.22815468563,0.9998484753945095,0.8,4272.517970306986,4273.035954225843,0.9998484753945095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.752952139901,4632.441516551485,5.978284090321793,4.776233689486471,-3.495477731548884,8.271711421035356,3.093574491962255,3.5,0.8838784262749301,0.6,0.0002334323654385558,0.9544828380842494,0.0002445642353372009,198.55603690467655,0.0,0.0,0.0,0.0,8.250898700626494e-05,0.00015092337843229084,0.0005906018352451802,0.09246771551615733,0.09246771551615733,0.09246771551615733,0.09247304935840372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488655.6178384315,595.3512714183681,0.0,0.09246771551615733,0.09246771553152552,0.09246771553152552,0.37227524238212145,0.37227524238212145,0.5,9.811852589866067,0.029719828935242276,0.029719828935242276,-1.6711965145077556e-11,3.2343321834105154e-05,0.02803637543519244,-1.6711965145077556e-11,27213.542115105425,20671.74598136471,0.7596124713912358,0.9974535946309826,0.6141190079699372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488192340466504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01489161185776,261.01489161185776,-12.135108388142214,245.34290144504976,276.6868817786504,123218.66989142715,123325.8001018089,-107.13021038176377,0.0,nan,276.6868817786504,3.536881778650411,270.41808571194605,-2.731914288053929,264.1492896452225,-9.000710354777482,257.8804935785133,-15.269506421486653,251.6116975117642,-21.538302488235786,245.34290144504976,-27.807098554950215,1.0,1.0,26022.012520719443,26022.012520719443,275.90815485699903,2.758154856999056,275.90815485699903,275.90815485699903,77076.74610192857,77091.55099852353,-14.804896594956517,0.0,8546.071908451686,8546.071908451686,0.8861658156912948,3932.822406885718,275.90815485699903,2.758154856999056,1.0,0.002,0.13561266012365072,0.004929004965401284,0.00020958048291583938,0.0017904195168514567,0.10479024145791968,0.10479024145791968,0.0,-2.327040470040398e-13,1.0,1.0000568985067682,0.028036375451904405,0.09246771553152552,0.0,5.255189787247715e-06,6.745400134416818,0.0,1600415.6114938718,266.8874871846466,3.23433385460703e-05,1.0,1283569.2729471463,2601.9306765281667,,,,,,,,,,,,,,,,,,,4.0,15265.91305150581,1532.5491326721797,0.37227524238212145,6.173730061729009,3.093574491962255
805.0,-29.552290351121457,4.776508374506157,35.037917220775725,24.873548873607092,5.275200493664109,-26.06954126664186,-39.59974322989581,1.7924514087390049,-6.263057906537313,-6.263088561917987,40.07652295470948,41199.85696346858,25717.037794102103,25717.037794102103,66916.89475757068,77086.86042135306,77091.28136497,25717.037794102103,102808.3191590721,102808.3191590721,102808.3191590721,130022.27414306212,125598.21168812051,4424.062454941612,0.0,90785.67764427388,54898.67418463704,39874.44828848537,27213.954983990036,67088.4032724754,20672.01696855828,1532.5810736370222,0.0,0.8800436411556114,2.7529327757437074,0.001494314320929203,1.0,1.0,-6.236602382114199,337529.9226501778,1557835.3236448772,4.6153991664301905,1557835.3236448772,4.6153991664301905,0.7596109047993804,0.09246775199757108,3.913272414656559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913272414656559,1.2833547558227885,1.283654347955399,3.0492522795442243,6460.999680110619,15265.914108228373,6460.984155691124,0.00032986567295889324,23199.426981942303,2365.6831825284175,19312.31401042047,1969.3079706546548,0.8324478887108961,0.8324478887108963,35401.05416032575,35405.22815468563,0.9998526371292629,0.8,4272.532197326026,4273.035954225843,0.9998526371292629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.510411378777,4632.441516551485,5.978606427656871,4.776508374506157,-3.495959988559978,8.272468363066135,3.0932837950383503,3.5,0.8837953700109572,0.6,0.0002334323654385558,0.954552513852294,0.00024454638383014806,198.55661066452225,0.0,0.0,0.0,0.0,8.250318467342317e-05,0.00015092918076513263,0.0005906269996549068,0.09246775198946845,0.09246775198946845,0.09246775198946845,0.09247279445649127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488654.9851338015,595.3514782712821,0.0,0.09246775198946845,0.09246775199757108,0.09246775199757108,0.3722740905630305,0.3722740905630305,0.5,9.81200386391696,0.02926823257524802,0.02926823257524802,-5.718447937397286e-11,3.0655380669486476e-05,0.02648617980378276,-5.718447937397286e-11,27213.954983990036,20672.01696855828,0.7596109047993804,0.9974435445391635,0.6141129458117807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488233647536075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.014266786286,261.014266786286,-12.13573321371399,245.34220739889005,276.6863261736773,123221.58343535793,123326.0482476791,-104.46481232116331,0.0,nan,276.6863261736773,3.5363261736773097,270.4175024187376,-2.7324975812623506,264.1486786637784,-9.001321336221565,257.87985490879464,-15.270145091205336,251.61103115383796,-21.53896884616202,245.34220739889005,-27.807792601109924,1.0,1.0,26022.012520719443,26022.012520719443,275.907579903173,2.7575799031729957,275.907579903173,275.907579903173,77077.31960406485,77091.28136497,-13.961760905149276,0.0,8546.071908451686,8546.071908451686,0.8861647860753207,3932.838776729842,275.907579903173,2.7575799031729957,1.0,0.002,0.13560769552610627,0.0049289271035881255,0.000209572576072167,0.001790427424157168,0.1047862880360835,0.1047862880360835,0.0,2.2933478033282384e-13,1.0,1.0000537524372008,0.02648617986096724,0.09246775199757108,0.0,4.9645986751373e-06,6.372415533803038,0.0,1600414.971969414,266.88694209346266,3.065543785396585e-05,1.0,1283571.1304754768,2601.923144087705,,,,,,,,,,,,,,,,,,,3.0,15265.914108228373,1532.5810736370222,0.3722740905630305,6.173730061729009,3.0932837950383503
