time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
806.0,-29.55299797378199,4.77678297257118,35.03794373550861,24.873101559374504,5.274820354965183,-26.07021614103127,-39.60037078997118,1.7920385196000914,-6.263629962650214,-6.263662114991672,40.076599651492586,41199.75182873145,25717.048216694886,25717.048216694886,66916.80004542634,77086.86688379018,77091.72157917713,25717.048216694886,102808.76979587201,102808.76979587201,102808.76979587201,130023.39898666108,125599.25859406107,4424.140392600001,0.0,90785.8610520121,54898.745986670256,39874.57229482427,27214.629190789063,67089.20148561333,20672.475661254422,1532.6261390849982,0.0,0.8800402799749771,2.752874023025953,0.001494314320929203,1.0,1.0,-6.235801096530508,337522.29642393213,1557838.6358979896,4.615513263578076,1557838.6358979896,4.615513263578076,0.7596089410709712,0.09246788227587173,3.913286162687387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913286162687387,1.2833566830771397,1.2836562756596572,3.049258412949074,6461.012676059507,15265.914953582169,6460.975680063456,0.0003298623644475946,23199.39234642282,2365.679650688341,19312.28867620218,1969.3053872833416,0.832448039492724,0.8324480394927238,35401.15365651439,35405.22815468563,0.9998561497916646,0.8,4272.544205461929,4273.035954225843,0.9998561497916646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.268375807237,4632.441516551485,5.978945271432513,4.77678297257118,-3.4964645879402707,8.27324756051145,3.0929937145017665,3.5,0.8837124898576476,0.6,0.0002334323654385558,0.9546225621413463,0.00024452843950695626,198.55718744976977,0.0,0.0,0.0,0.0,8.249734567484019e-05,0.0001509350197637156,0.0005906519243062955,0.09246788230224198,0.09246788230224198,0.09246788230224198,0.09247318682586673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488654.58868354245,595.3516110361129,0.0,0.09246788230224198,0.09246788227587173,0.09246788227587173,0.3722729052198428,0.3722729052198428,0.5,9.812162999215637,0.029192754322366454,0.029192754322366454,2.8990143619012088e-12,3.215234147546653e-05,0.02786101846118072,2.8990143619012088e-12,27214.629190789063,20672.475661254422,0.7596089410709712,0.9974302654321506,0.6141040721369498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488275513635094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0136566779823,261.0136566779823,-12.136343322017694,245.3415138613997,276.68579949456137,123224.40596117989,123326.41019116023,-102.00422998035884,0.0,nan,276.68579949456137,3.535799494561388,270.4169423679383,-2.733057632061673,264.14808524125664,-9.00191475874334,257.87922811469423,-15.270771885305749,251.6103709880432,-21.539629011956777,245.3415138613997,-27.808486138600273,1.0,1.0,26022.012520719443,26022.012520719443,275.9070578608064,2.7570578608064125,275.9070578608064,275.9070578608064,77077.7752417666,77091.72157917713,-13.946337410525302,0.0,8546.071908451686,8546.071908451686,0.8861639170397054,3932.852593500824,275.9070578608064,2.7570578608064125,1.0,0.002,0.1356024732467061,0.004928844846748617,0.00020956425801331663,0.0017904357426584026,0.10478212900665831,0.10478212900665831,0.0,6.717191906868702e-13,1.0,1.000056542147291,0.027861018458281706,0.09246788227587173,0.0,5.22228335743514e-06,6.7031823914898645,0.0,1600414.3054982678,266.88637003734976,3.2152338576452166e-05,1.0,1283573.0910591665,2601.915193782725,,,,,,,,,,,,,,,,,,,3.0,15265.914953582169,1532.6261390849982,0.3722729052198428,6.173730061729009,3.0929937145017665
807.0,-29.553701759709362,4.777056919948356,35.037970932680025,24.87233073860409,5.27411470252698,-26.070920113485727,-39.60102527691049,1.791333056228501,-6.264231100606423,-6.26426426951118,40.07667237695989,41199.89175877563,25717.126315484235,25717.126315484235,66917.01807425986,77087.10840505266,77092.009367179,25717.126315484235,102809.13568266323,102809.13568266323,102809.13568266323,130024.44203418781,125600.2205021585,4424.221532029319,0.0,90786.1902885219,54898.97364195051,39874.685162857095,27215.306351524592,67089.99151438169,20672.934947940495,1532.6720047270333,0.0,0.8800367804798773,2.752812348964288,0.001494314320929203,1.0,1.0,-6.235464542830755,337514.29004446283,1557841.7766516414,4.615632056486904,1557841.7766516414,4.615632056486904,0.7596069168180576,0.09246802982253174,3.913311432064938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913311432064938,1.2833599760019339,1.2836595693531667,3.049270278987601,6461.0378187712595,15265.915701196498,6460.95885810289,0.00032985593371606247,23199.32667373134,2365.672953937516,19312.238394236323,1969.300259949761,0.8324482285989628,0.832448228598963,35401.33653392282,35405.22815468563,0.9998626061921156,0.8,4272.566276827718,4273.035954225843,0.9998626061921156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.0266912724655,4632.441516551485,5.979299400226642,4.777056919948356,-3.4969906032280185,8.274047523176375,3.092704065542225,3.5,0.8836297330120643,0.6,0.0002334323654385558,0.9546922361289191,0.0002445105936810339,198.5577611110089,0.0,0.0,0.0,0.0,8.249125654792936e-05,0.00015094110889062642,0.000590679566990247,0.09246802983257617,0.09246802983257617,0.09246802983257617,0.09247351468424851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488654.14692044153,595.3517583497,0.0,0.09246802983257617,0.09246802982253174,0.09246802982253174,0.3722717528372205,0.3722717528372205,0.5,9.812327547269783,0.029330387144739234,0.029330387144739234,-2.2168933355715126e-12,3.316890473570311e-05,0.028799726680404092,-2.2168933355715126e-12,27215.306351524592,20672.934947940495,0.7596069168180576,0.9974217698315739,0.6140989263643571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488317600491585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.013029367694,261.013029367694,-12.136970632305975,245.34081844358175,276.6852402918033,123223.75738204738,123328.63761674422,-104.88023469684168,0.0,nan,276.6852402918033,3.5352402918033476,270.4163559221658,-2.7336440778341853,264.1474715524781,-9.002528447521854,257.8785871828981,-15.271412817101861,251.609702813237,-21.540297186762984,245.34081844358175,-27.809181556418224,1.0,1.0,26022.012520719443,26022.012520719443,275.90648938117346,2.7564893811734805,275.90648938117346,275.90648938117346,77077.42883099323,77092.009367179,-14.580536185763776,0.0,8546.071908451686,8546.071908451686,0.8861623197194577,3932.8779892252624,275.90648938117346,2.7564893811734805,1.0,0.002,0.13559707503050922,0.004928758129765068,0.00020955565574128004,0.0017904443455403752,0.10477782787064002,0.10477782787064002,0.0,1.2816553374150885e-12,1.0,1.0000584467731366,0.028799726682620985,0.09246802982253174,0.0,5.39821794067746e-06,6.9290183997254875,0.0,1600413.60434119,266.88576889939355,3.3168906952596444e-05,1.0,1283575.149404938,2601.906847083193,,,,,,,,,,,,,,,,,,,3.0,15265.915701196498,1532.6720047270333,0.3722717528372205,6.173730061729009,3.092704065542225
808.0,-29.55440908319692,4.777331777819168,35.03799735323304,24.87190511254596,5.273762756254842,-26.071591899171494,-39.60165234804151,1.7909455701352495,-6.264752197472603,-6.2647844553756205,40.07670435734395,41199.791535575634,25717.017041960098,25717.017041960098,66916.80857753573,77087.09980540315,77091.97171605655,25717.017041960098,102808.98875801664,102808.98875801664,102808.98875801664,130024.73557410072,125600.44028624044,4424.295287860283,0.0,90786.37145861857,54899.06318055398,39874.786975627314,27215.746816084073,67090.53379171138,20673.2273181316,1532.7046930078445,0.0,0.8800338735542915,2.752759095144952,0.001494314320929203,1.0,1.0,-6.236825546469902,337507.3736587144,1557843.1577699315,4.615730734657116,1557843.1577699315,4.615730734657116,0.7596053658874448,0.0924680793407086,3.913325708849496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913325708849496,1.2833617846963148,1.2836613784697772,3.0492771060465356,6461.052284489918,15265.91650208596,6460.9493564202685,0.00032985224622284983,23199.28833250873,2365.669044220884,19312.209993071112,1969.2973638368978,0.8324483801517856,0.8324483801517856,35401.43985655975,35405.22815468563,0.999866253952654,0.8,4272.578746775393,4273.035954225843,0.999866253952654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.785215786342,4632.441516551485,5.979609711167147,4.777331777819168,-3.4974548689904097,8.274786646809577,3.0924146779552917,3.5,0.883547050844369,0.6,0.0002334323654385558,0.9547622658584292,0.0002444926593623557,198.55833765908002,0.0,0.0,0.0,0.0,8.248542287820585e-05,0.00015094694256034995,0.0005907045509936456,0.09246807935983027,0.09246807935983027,0.09246807935983027,0.09247339250784073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488653.5329409394,595.3519596973141,0.0,0.09246807935983027,0.0924680793407086,0.0924680793407086,0.37227062367274444,0.37227062367274444,0.5,9.812486938109446,0.02924289562974991,0.02924289562974991,1.1027623258996755e-11,3.225790300120934e-05,0.02795890890570263,1.1027623258996755e-11,27215.746816084073,20673.2273181316,0.7596053658874448,0.9974105853038077,0.6140924688941082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488359459395483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01241981659706,261.01241981659706,-12.137580183402918,245.34012409180588,276.6847155413785,123226.94960033675,123328.86067472554,-101.91107438878872,0.0,nan,276.6847155413785,3.534715541378546,270.41579725146465,-2.734202748535324,264.1468789615504,-9.003121038449592,257.877960671667,-15.272039328332994,251.60904238171605,-21.540957618283926,245.34012409180588,-27.8098759081941,1.0,1.0,26022.012520719443,26022.012520719443,275.9059647896449,2.7559647896449064,275.9059647896449,275.9059647896449,77077.97644653755,77091.97171605655,-13.99526951900043,0.0,8546.071908451686,8546.071908451686,0.8861614172588834,3932.892337393743,275.9059647896449,2.7559647896449064,1.0,0.002,0.13559183443532605,0.00492868566563707,0.00020954733243333987,0.0017904526665415744,0.10477366621666993,0.10477366621666993,0.0,-1.0250858321902978e-12,1.0,1.0000567402851583,0.027958908894675005,0.0924680793407086,0.0,5.240596160804942e-06,6.726708318623826,0.0,1600412.99396437,266.8852478025274,3.2257891973586084e-05,1.0,1283576.9275514297,2601.899636637351,,,,,,,,,,,,,,,,,,,3.0,15265.91650208596,1532.7046930078445,0.37227062367274444,6.173730061729009,3.0924146779552917
809.0,-29.555115766762146,4.7776054779434896,35.03802433595378,24.871170927677326,5.273094159187639,-26.072294774146958,-39.60230288850141,1.7902731659236253,-6.265377474634363,-6.265410394084173,40.07677342284954,41199.89052948945,25717.155976615035,25717.155976615035,66917.04650610448,77087.31401918217,77092.12632929761,25717.155976615035,102809.28230591264,102809.28230591264,102809.28230591264,130025.71296143258,125601.33673877915,4424.376222653438,0.0,90786.68457547287,54899.26108322811,39874.91499138306,27216.430655519936,67091.345646903,20673.690019173184,1532.7514513250158,0.0,0.880030260288406,2.7526949924724113,0.001494314320929203,1.0,1.0,-6.2368406092162445,337499.05133123737,1557846.1404669783,4.6158533907641575,1557846.1404669783,4.6158533907641575,0.7596032808578528,0.09246823414923558,3.91334968367354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91334968367354,1.2833649233338784,1.2836645178400388,3.0492883298598996,6461.076066403615,15265.91720864677,6460.933443602116,0.00032984616334498366,23199.22621641355,2365.66271014195,19312.162428592772,1969.2925136099252,0.8324485587769016,0.8324485587769016,35401.61336478976,35405.22815468563,0.9998723795908682,0.8,4272.599687380603,4273.035954225843,0.9998723795908682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.544341472326,4632.441516551485,5.97997693654998,4.7776054779434896,-3.4979983454842523,8.275603823427742,3.0921260216129007,3.5,0.8834645776036859,0.6,0.0002334323654385558,0.9548322377657665,0.00024447474247912853,198.55891368888626,0.0,0.0,0.0,0.0,8.247937127532539e-05,0.0001509529941632304,0.0005907318519582515,0.09246823417613703,0.09246823417613703,0.09246823417613703,0.09247368045121789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488653.07906680746,595.3521107716625,0.0,0.09246823417613703,0.09246823414923558,0.09246823414923558,0.3722694753974184,0.3722694753974184,0.5,9.812650326551312,0.029333057408678087,0.029333057408678087,-2.3135271476348862e-11,3.2919449836299464e-05,0.028569784867954695,-2.3135271476348862e-11,27216.430655519936,20673.690019173184,0.7596032808578528,0.9974020622314561,0.6140865134278504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448840152894569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01179606744427,261.01179606744427,-12.138203932555712,245.339427844122,276.68416429075353,123226.65278168193,123330.93763092395,-104.28484924200801,0.0,nan,276.68416429075353,3.5341642907535515,270.4152170014224,-2.7347829985776,264.146269712112,-9.003730287888004,257.87732242281777,-15.272677577182208,251.60837513343822,-21.54162486656176,245.339427844122,-27.810572155877963,1.0,1.0,26022.012520719443,26022.012520719443,275.9053569426681,2.7553569426681292,275.9053569426681,275.9053569426681,77077.87653186863,77092.12632929761,-14.24979742897267,0.0,8546.071908451686,8546.071908451686,0.8861599017669545,3932.916432091908,275.9053569426681,2.7553569426681292,1.0,0.002,0.13558647935722506,0.004928594437427461,0.00020953878661290505,0.001790461214076615,0.10476939330645252,0.10476939330645252,0.0,6.895200556356063e-13,1.0,1.000057979625978,0.028569784891089967,0.09246823414923558,0.0,5.355080464776757e-06,6.873669187679485,0.0,1600412.2640730978,266.8846225253656,3.291947297157094e-05,1.0,1283579.0671851342,2601.8909603863817,,,,,,,,,,,,,,,,,,,3.0,15265.91720864677,1532.7514513250158,0.3722694753974184,6.173730061729009,3.0921260216129007
810.0,-29.55581223280509,4.777879918780968,35.03805070786842,24.87048696437853,5.272474559004633,-26.07298355360574,-39.60294382469726,1.7896458801046704,-6.265905368142626,-6.265937603166728,40.076809761052765,41199.97134833496,25717.06710158086,25717.06710158086,66917.03844991582,77087.49661548733,77092.12687932907,25717.06710158086,102809.19398090993,102809.19398090993,102809.19398090993,130026.08810507174,125601.63765015987,4424.450454911877,0.0,90786.9748338342,54899.44956785938,39875.02807330536,27216.894124161823,67091.92219746718,20673.998672881356,1532.7853950332583,0.0,0.8800272991750567,2.752641018280402,0.001494314320929203,1.0,1.0,-6.237999097914326,337492.04181433213,1557847.7097887718,4.615953909354124,1557847.7097887718,4.615953909354124,0.7596016863117381,0.09246829344782968,3.9133718025740225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9133718025740225,1.2833678513823756,1.2836674465720728,3.0492986078455577,6461.0978442219,15265.917904449905,6460.918894497233,0.00032984059461241,23199.16926219968,2365.6569024284217,19312.118940344648,1969.2880790427566,0.8324487278866264,0.8324487278866264,35401.773441324425,35405.22815468563,0.9998780310351414,0.8,4272.619006922481,4273.035954225843,0.9998780310351414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.30354899466,4632.441516551485,5.980291114005913,4.777879918780968,-3.49846762806019,8.276347546841158,3.0918374741134365,3.5,0.8833821354609819,0.6,0.0002334323654385558,0.9549012034033766,0.00024445708582895934,198.55948139348618,0.0,0.0,0.0,0.0,8.247340941673144e-05,0.00015095895602182434,0.0005907585218418194,0.09246829344145203,0.09246829344145203,0.09246829344145203,0.09247360393970365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488652.4865330343,595.3523053551928,0.0,0.09246829344145203,0.09246829344782968,0.09246829344782968,0.37226834466858155,0.37226834466858155,0.5,9.812809641436004,0.02924347703475405,0.02924347703475405,-8.071765478234738e-12,3.2235024093552056e-05,0.027938505252393497,-8.071765478234738e-12,27216.894124161823,20673.998672881356,0.7596016863117381,0.9973933710374755,0.6140824409095603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488443560679154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0111660848436,261.0111660848436,-12.138833915156397,245.33873225552446,276.68359991414104,123227.10056554004,123332.4275870803,-105.32702154024471,0.0,nan,276.68359991414104,3.533599914141064,270.41462638244025,-2.7353736175597305,264.1456528506911,-9.004347149308899,257.8766793190191,-15.273320680980873,251.6077057872456,-21.54229421275437,245.33873225552446,-27.811267744475515,1.0,1.0,26022.012520719443,26022.012520719443,275.9048297979463,2.7548297979463428,275.9048297979463,275.9048297979463,77077.64402994551,77092.12687932907,-14.482849383552093,0.0,8546.071908451686,8546.071908451686,0.8861585035898818,3932.9386615868925,275.9048297979463,2.7548297979463428,1.0,0.002,0.13558124262166238,0.004928520682952145,0.00020953046627963386,0.001790469533589759,0.10476523313981694,0.10476523313981694,0.0,-1.306073305062938e-13,1.0,1.0000566983567436,0.027938505260465263,0.09246829344782968,0.0,5.236735592897746e-06,6.721773624769035,0.0,1600411.6460690107,266.88409463185735,3.2235032165317534e-05,1.0,1283580.8693273254,2601.883652701479,,,,,,,,,,,,,,,,,,,4.0,15265.917904449905,1532.7853950332583,0.37226834466858155,6.173730061729009,3.0918374741134365
811.0,-29.55651899093569,4.778154973742475,35.03807673372385,24.87009825361895,5.272156102479169,-26.07365148156001,-39.60356656517831,1.7892885913218435,-6.266436952189167,-6.2664688755083535,40.07685251684315,41199.83414928718,25716.99339282008,25716.99339282008,66916.82754210726,77087.46108866317,77092.19994727975,25716.99339282008,102809.19334009982,102809.19334009982,102809.19334009982,130026.58672538478,125602.06230763857,4424.524417746215,0.0,90787.13482897653,54899.50788259255,39875.14105153775,27217.393385284955,67092.53443682271,20674.332902547234,1532.821160927939,0.0,0.8800242920390191,2.752586623892797,0.001494314320929203,1.0,1.0,-6.238817136254966,337484.9783902397,1557849.556265544,4.616055990688201,1557849.556265544,4.616055990688201,0.7596000325925694,0.09246836059284763,3.913384022286271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913384022286271,1.2833695191430652,1.283669114722092,3.0493041668149683,6461.109623011023,15265.918781387953,6460.911264304622,0.0003298375994697166,23199.137705871508,2365.653684578476,19312.096133188323,1969.2857533600488,0.8324488771106606,0.8324488771106605,35401.861876437935,35405.22815468563,0.999881153207641,0.8,4272.629680103798,4273.035954225843,0.999881153207641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.063314697758,4632.441516551485,5.9806080773086645,4.778154973742475,-3.498939497101257,8.277094470843732,3.0915496062293153,3.5,0.88329988749409,0.6,0.0002334323654385558,0.9549711936804075,0.0002444391694569551,198.5600574907089,0.0,0.0,0.0,0.0,8.246761719253221e-05,0.00015096474824602359,0.000590783033714458,0.0924683606225437,0.0924683606225437,0.0924683606225437,0.09247361832442769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488651.9326872647,595.352487665629,0.0,0.0924683606225437,0.09246836059284763,0.09246836059284763,0.37226719916280065,0.37226719916280065,0.5,9.81296737096728,0.02911591995592744,0.02911591995592744,2.319211489520967e-11,3.1923319170346076e-05,0.027651739253371943,2.319211489520967e-11,27217.393385284955,20674.332902547234,0.7596000325925694,0.997381125989794,0.6140747923017092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488484984939098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0105574431945,261.0105574431945,-12.139442556805477,245.33803816611163,276.6830767202635,123230.64396867827,123332.40298731864,-101.7590186403718,0.0,nan,276.6830767202635,3.533076720263523,270.4140690094486,-2.735930990551367,264.14506129859495,-9.004938701405024,257.8760535878094,-15.273946412190583,251.60704587693905,-21.542954123060923,245.33803816611163,-27.811961833888347,1.0,1.0,26022.012520719443,26022.012520719443,275.9043070754919,2.7543070754919086,275.9043070754919,275.9043070754919,77078.28458262554,77092.19994727975,-13.915364654210862,0.0,8546.071908451686,8546.071908451686,0.8861577311584276,3932.950942397702,275.9043070754919,2.7543070754919086,1.0,0.002,0.135576059656731,0.004928445962527489,0.00020952222731101318,0.001790477772585959,0.10476111365550658,0.10476111365550658,0.0,-1.0302782932347654e-13,1.0,1.0000561161965291,0.027651739230179828,0.09246836059284763,0.0,5.182966523344824e-06,6.652766088131451,0.0,1600411.024282573,266.8835630478108,3.192329597823118e-05,1.0,1283582.6853533473,2601.876288747517,,,,,,,,,,,,,,,,,,,3.0,15265.918781387953,1532.821160927939,0.37226719916280065,6.173730061729009,3.0915496062293153
812.0,-29.55721888151082,4.778429006575495,35.0381036386475,24.869218083936744,5.27134132773324,-26.074362860556768,-39.60422590663654,1.7884853079769274,-6.267050641008154,-6.267083787763405,40.076929939437754,41200.052900769726,25717.116066233986,25717.116066233986,66917.16896700372,77087.78373242586,77092.50113474815,25717.116066233986,102809.61720098213,102809.61720098213,102809.61720098213,130027.72054814859,125603.11428967054,4424.606258478045,0.0,90787.5153306582,54899.7845037135,39875.25647438301,27218.10334716645,67093.35982154946,20674.815137704853,1532.8689018008047,0.0,0.8800207060880602,2.752523645883288,0.001494314320929203,1.0,1.0,-6.238302928285577,337476.80309347855,1557852.8998870293,4.616177721274418,1557852.8998870293,4.616177721274418,0.7595979364909426,0.09246852218371239,3.9134134616536365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134134616536365,1.2833732687431219,1.2836728651974723,3.049318196791069,6461.13935084683,15265.919428925641,6460.891258431153,0.0003298299875021238,23199.060416247303,2365.645803230186,19312.03633429373,1969.2796555698155,0.8324490728412725,0.8324490728412725,35402.07493145676,35405.22815468563,0.9998886750527816,0.8,4272.655393587459,4273.035954225843,0.9998886750527816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.8236078035625,4632.441516551485,5.980970014574811,4.778429006575495,-3.499474018537355,8.277903025112849,3.091262381007338,3.5,0.8832178231449538,0.6,0.0002334323654385558,0.9550405093172809,0.00024442142837001436,198.56062799330016,0.0,0.0,0.0,0.0,8.24614849457127e-05,0.00015097088049284308,0.0005908114760383945,0.09246852216296798,0.09246852216296798,0.09246852216296798,0.09247400584467028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488651.5138292661,595.352627756822,0.0,0.09246852216296798,0.09246852218371239,0.09246852218371239,0.37226604881779213,0.37226604881779213,0.5,9.813131880833955,0.029269738284142477,0.029269738284142477,4.945377440890297e-11,3.3146755242796644e-05,0.02878085947781983,4.945377440890297e-11,27218.10334716645,20674.815137704853,0.7595979364909426,0.9973739449773515,0.6140704983377034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488527021591808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0099217668048,261.0099217668048,-12.140078233195197,245.33734197752565,276.68250155607564,123228.90475703632,123335.18372148545,-106.27896444912535,0.0,nan,276.68250155607564,3.5325015560756583,270.41346964037956,-2.736530359620417,264.14443772464546,-9.00556227535452,257.87540580896325,-15.274594191036726,251.606373893239,-21.543626106760968,245.33734197752565,-27.812658022474324,1.0,1.0,26022.012520719443,26022.012520719443,275.9037274060328,2.7537274060327945,275.9037274060328,275.9037274060328,77077.65524423809,77092.50113474815,-14.845890510056051,0.0,8546.071908451686,8546.071908451686,0.8861558702378253,3932.980528961905,275.9037274060328,2.7537274060327945,1.0,0.002,0.13557066506810722,0.004928356907178463,0.00020951362524826214,0.001790486374177143,0.10475681262413107,0.10475681262413107,0.0,-5.745950590330118e-13,1.0,1.0000584071667953,0.028780859428366057,0.09246852218371239,0.0,5.394588652930245e-06,6.924411928509866,0.0,1600410.3087282453,266.8829493589918,3.3146705789022235e-05,1.0,1283584.7872754205,2601.8677655274414,,,,,,,,,,,,,,,,,,,4.0,15265.919428925641,1532.8689018008047,0.37226604881779213,6.173730061729009,3.091262381007338
813.0,-29.557919306314233,4.778704062192128,35.03812903491087,24.86874289987611,5.270936349415865,-26.075033740739176,-39.60484910113735,1.7880507838326787,-6.267560918886204,-6.267591982685679,40.07694020923485,41199.97756509753,25716.99332785101,25716.99332785101,66916.97089294854,77087.8140562568,77092.18355952168,25716.99332785101,102809.1768873727,102809.1768873727,102809.1768873727,130027.6216011251,125602.94637797143,4424.675223153662,0.0,90787.71636149006,54899.87987029869,39875.37387910153,27218.4447137524,67093.81859285393,20675.036302758006,1532.8966088837972,0.0,0.88001794490297,2.752471639885986,0.001494314320929203,1.0,1.0,-6.240729194474909,337470.04672678845,1557853.343406449,4.616271454360119,1557853.343406449,4.616271454360119,0.759596535371168,0.09246853377340275,3.9134290266976186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134290266976186,1.2833752970424779,1.2836748939703235,3.0493255057316953,6461.154837614968,15265.920190484754,6460.88103855438,0.00032982603621334945,23199.01951514426,2365.641632478396,19312.005786398142,1969.276540551375,0.8324492237178952,0.8324492237178952,35402.18757677566,35405.22815468563,0.9998926519674002,0.8,4272.668988684082,4273.035954225843,0.9998926519674002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.584017260467,4632.441516551485,5.981274752304273,4.778704062192128,-3.499928264256177,8.278632326448305,3.090975305868203,3.5,0.8831358016766294,0.6,0.0002334323654385558,0.9551098832970619,0.0002444036749287336,198.56119893463958,0.0,0.0,0.0,0.0,8.245568927342363e-05,0.00015097667616513217,0.0005908365068589547,0.09246853376979361,0.09246853376979361,0.09246853376979361,0.09247363996230888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488650.82475794165,595.3528524707714,0.0,0.09246853376979361,0.09246853377340275,0.09246853377340275,0.37226492716088583,0.37226492716088583,0.5,9.813285066805136,0.02897085338145189,0.02897085338145189,-2.1032064978498966e-12,3.1063799497133004e-05,0.026862788210792132,-2.1032064978498966e-12,27218.4447137524,20675.036302758006,0.759596535371168,0.9973641729802478,0.6140651766314233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488568650015539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00930117675745,261.00930117675745,-12.14069882324253,245.33664770460564,276.68195464890186,123231.7020292308,123335.45870460964,-103.7566753788415,0.0,nan,276.68195464890186,3.5319546489018876,270.4128932600537,-2.7371067399462845,264.14383187117653,-9.006168128823447,257.8747704823399,-15.27522951766008,251.6057090934669,-21.544290906533064,245.33664770460564,-27.81335229539434,1.0,1.0,26022.012520719443,26022.012520719443,275.9031820507367,2.7531820507367115,275.9031820507367,275.9031820507367,77078.12079388085,77092.18355952168,-14.062765640832367,0.0,8546.071908451686,8546.071908451686,0.8861548863396503,3932.9961718311065,275.9031820507367,2.7531820507367115,1.0,0.002,0.1355656300164112,0.004928285764700276,0.00020950562485658165,0.0017904943755180686,0.10475281242829082,0.10475281242829082,0.0,3.74649963830187e-13,1.0,1.0000545147259268,0.02686278821289534,0.09246853377340275,0.0,5.03505194361886e-06,6.46292482451349,0.0,1600409.7092934062,266.8824390811138,3.10638016003395e-05,1.0,1283586.5244060163,2601.8607215542743,,,,,,,,,,,,,,,,,,,3.0,15265.920190484754,1532.8966088837972,0.37226492716088583,6.173730061729009,3.090975305868203
814.0,-29.558626715726223,4.778978970593474,35.038155196675994,24.868322791904234,5.270585826145449,-26.0757054614738,-39.60547617226837,1.7876645697612568,-6.268126188504766,-6.268158539917076,40.07701309305493,41199.86637040174,25717.01097602495,25717.01097602495,66916.87734642669,77087.8018717753,77092.56871206358,25717.01097602495,102809.57968808853,102809.57968808853,102809.57968808853,130028.67950630473,125603.92614389218,4424.7533624125435,0.0,90787.89103280043,54899.95552304156,39875.48389973208,27219.099818216193,67094.58371794826,20675.481433797504,1532.9406178287502,0.0,0.8800146349511121,2.7524136140184234,0.001494314320929203,1.0,1.0,-6.240111474907508,337462.51456881495,1557856.4910189854,4.616383816761103,1557856.4910189854,4.616383816761103,0.7595946071648035,0.09246865970179413,3.91344229984029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91344229984029,1.2833770998423941,1.2836766971910936,3.049331564604731,6461.167675639886,15265.920918011809,6460.872612365685,0.00032982276392135875,23198.985465176156,2365.638160347943,19311.980599956252,1969.273972249061,0.8324493598629706,0.8324493598629706,35402.28363537265,35405.22815468563,0.999896043294478,0.8,4272.680581939092,4273.035954225843,0.999896043294478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.345056532564,4632.441516551485,5.9816113007607274,4.778978970593474,-3.50042593911596,8.279404909709434,3.09068899599018,3.5,0.8830539988543372,0.6,0.0002334323654385558,0.9551799545896564,0.0002443857456565218,198.56177557271621,0.0,0.0,0.0,0.0,8.244985792875086e-05,0.00015098250750980493,0.0005908613314248248,0.09246865975248597,0.09246865975248597,0.09246865975248597,0.09247399750505088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488650.40505004727,595.3529926154093,0.0,0.09246865975248597,0.09246865970179413,0.09246865970179413,0.37226376166731157,0.37226376166731157,0.5,9.813445200501949,0.02898956359206295,0.02898956359206295,-1.6086687537608668e-11,3.2351412301068194e-05,0.028047065009559446,-1.6086687537608668e-11,27219.099818216193,20675.481433797504,0.7595946071648035,0.997351405110901,0.6140565167465297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488610310453838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0086972455637,261.0086972455637,-12.141302754436254,245.33595428765918,276.6814402034488,123234.77604209686,123335.74751726609,-100.97147516923344,0.0,nan,276.6814402034488,3.531440203448824,270.4123430203137,-2.737656979686278,264.14324583709106,-9.00675416290892,257.8741486540298,-15.275851345970182,251.60505147083975,-21.544948529160223,245.33595428765918,-27.8140457123408,1.0,1.0,26022.012520719443,26022.012520719443,275.90266056129155,2.7526605612915773,275.90266056129155,275.90266056129155,77078.6625802618,77092.56871206358,-13.906131801792071,0.0,8546.071908451686,8546.071908451686,0.886154047316697,3933.0095113394914,275.90266056129155,2.7526605612915773,1.0,0.002,0.13556037300876528,0.004928204937282255,0.00020949725630422348,0.0017905027451679343,0.10474862815211174,0.10474862815211174,0.0,1.4721578990573025e-12,1.0,1.0000569176390557,0.028047065025646134,0.09246865970179413,0.0,5.2570113416270705e-06,6.747839097599433,0.0,1600409.0504172873,266.8818738114952,3.235142838775573e-05,1.0,1283588.4610267826,2601.8528686912773,,,,,,,,,,,,,,,,,,,3.0,15265.920918011809,1532.9406178287502,0.37226376166731157,6.173730061729009,3.09068899599018
815.0,-29.559321443075184,4.779252945815872,35.03818204327855,24.867433960922085,5.2697604686852415,-26.076413251978543,-39.606131218001224,1.7868522784615688,-6.268732213641783,-6.268765506337672,40.07708518220322,41200.088800376034,25717.122979582877,25717.122979582877,66917.21177995892,77088.13355404176,77092.81224380333,25717.122979582877,102809.93522338622,102809.93522338622,102809.93522338622,130029.7147127608,125604.87964740494,4424.835065355864,0.0,90788.27463004662,54900.22987981477,39875.60527803539,27219.779489374585,67095.38476740998,20675.942179180114,1532.9867270815214,0.0,0.8800111114259648,2.752351456446624,0.001494314320929203,1.0,1.0,-6.239848570002778,337454.44533347426,1557859.604317357,4.616503429901099,1557859.604317357,4.616503429901099,0.7595925671349064,0.09246881279664627,3.913471810767724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913471810767724,1.283380891535082,1.2836804897689313,3.049345550163778,6461.197309361285,15265.921482266378,6460.852629108925,0.00032981517299371805,23198.908544644983,2365.6303166366683,19311.920868664514,1969.2678813524003,0.8324495452663137,0.8324495452663137,35402.49720764085,35405.22815468563,0.9999035834234271,0.8,4272.7063578492725,4273.035954225843,0.9999035834234271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.10643251635,4632.441516551485,5.9819693657898485,4.779252945815872,-3.5009539608658056,8.280206906681677,3.0904031001282397,3.5,0.8829723143223542,0.6,0.0002334323654385558,0.9552487750788624,0.00024436813899005977,198.5623418763891,0.0,0.0,0.0,0.0,8.244376684596967e-05,0.00015098859859258613,0.0005908896243394091,0.09246881277454552,0.09246881277454552,0.09246881277454552,0.09247432036638069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488649.95693659683,595.3531419635317,0.0,0.09246881277454552,0.09246881279664627,0.09246881279664627,0.37226262548972266,0.37226262548972266,0.5,9.813610427304845,0.029193021091600713,0.029193021091600713,7.332801033044234e-12,3.3292695889031165e-05,0.028916936334894672,7.332801033044234e-12,27219.779489374585,20675.942179180114,0.7595925671349064,0.9973444822163445,0.6140525006779306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488652386571568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0080649305203,261.0080649305203,-12.1419350694797,245.33525944488616,276.68087041613035,123232.87057573363,123338.5875584459,-105.71698271223046,0.0,nan,276.68087041613035,3.5308704161303694,270.4117482219197,-2.7382517780802687,264.1426260275888,-9.007373972411187,257.87350383343835,-15.276496166561628,251.6043816391584,-21.545618360841587,245.33525944488616,-27.814740555113815,1.0,1.0,26022.012520719443,26022.012520719443,275.9020820912073,2.752082091207342,275.9020820912073,275.9020820912073,77077.999871793,77092.81224380333,-14.812372010332183,0.0,8546.071908451686,8546.071908451686,0.8861521818678347,3933.0391698215626,275.9020820912073,2.752082091207342,1.0,0.002,0.1355549529694766,0.004928117434934171,0.00020948861839839393,0.00179051138084613,0.10474430919919696,0.10474430919919696,0.0,-7.554759769157204e-13,1.0,1.0000586825067816,0.02891693632756187,0.09246881279664627,0.0,5.420038657765747e-06,6.957110324606412,0.0,1600408.343400818,266.8812677863582,3.329268855623013e-05,1.0,1283590.535768296,2601.8444557960343,,,,,,,,,,,,,,,,,,,4.0,15265.921482266378,1532.9867270815214,0.37226262548972266,6.173730061729009,3.0904031001282397
816.0,-29.560027542352074,4.7795282262591545,35.038207443007195,24.867104656901233,5.269502158485746,-26.07707457215983,-39.606745436880715,1.7865491873169226,-6.269223988922818,-6.26925538791946,40.077097117907506,41199.89897954132,25716.966338448292,25716.966338448292,66916.8653179896,77088.05617189516,77092.56685584549,25716.966338448292,102809.53319429379,102809.53319429379,102809.53319429379,130029.64676678617,125604.7422201494,4424.904546636764,0.0,90788.40926228854,54900.25206609342,39875.73021799458,27220.113572492377,67095.84379048695,20676.159075753367,1533.013659553932,0.0,0.8800084418811664,2.752301325478155,0.001494314320929203,1.0,1.0,-6.242084058097248,337447.93277711037,1557860.1197825554,4.616594053375181,1557860.1197825554,4.616594053375181,0.7595912126041942,0.09246881969559236,3.91348205610709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91348205610709,1.283382306339278,1.2836819049034056,3.0493501716335123,6461.207101701091,15265.92227700463,6460.846316040099,0.00032981268499732933,23198.88221299261,2365.627631555384,19311.901998479327,1969.2659571290224,0.8324496767203565,0.8324496767203565,35402.57135367197,35405.22815468563,0.9999062011378355,0.8,4272.715306489724,4273.035954225843,0.9999062011378355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.867947137693,4632.441516551485,5.982264785679536,4.7795282262591545,-3.5013938481377336,8.280922074396887,3.0901173809379854,3.5,0.8828906802679958,0.6,0.0002334323654385558,0.9553187275658153,0.00024435024531901456,198.56291745314462,0.0,0.0,0.0,0.0,8.243805577828462e-05,0.00015099430966027116,0.0005909135214297486,0.09246881970656803,0.09246881970656803,0.09246881970656803,0.0924739801445752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488649.26808585314,595.3533666872723,0.0,0.09246881970656803,0.09246881969559236,0.09246881969559236,0.37226151125814666,0.37226151125814666,0.5,9.8137652385631,0.02896461677539719,0.02896461677539719,-1.8758328224066645e-11,3.139899666848578e-05,0.02717132982223802,-1.8758328224066645e-11,27220.113572492377,20676.159075753367,0.7595912126041942,0.9973324953918723,0.6140454706582402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488693708608689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00745990824606,261.00745990824606,-12.142540091753915,245.33456662630155,276.68035319016235,123237.0599380021,123338.21382993998,-101.15389193789339,0.0,nan,276.68035319016235,3.530353190162373,270.41119587743805,-2.7388041225619304,264.14203856458636,-9.00796143541362,257.87288125189394,-15.277118748106034,251.60372393909427,-21.54627606090571,245.33456662630155,-27.815433373698426,1.0,1.0,26022.012520719443,26022.012520719443,275.9015634960878,2.75156349608784,275.9015634960878,275.9015634960878,77078.80506011497,77092.56685584549,-13.761795730519225,0.0,8546.071908451686,8546.071908451686,0.8861515342374446,3933.0494663876257,275.9015634960878,2.75156349608784,1.0,0.002,0.13554986013824513,0.004928049873662658,0.00020948053666379422,0.001790519462873405,0.1047402683318971,0.1047402683318971,0.0,-4.628008046236864e-13,1.0,1.0000551400946596,0.02717132984099635,0.09246881969559236,0.0,5.092831792164979e-06,6.5371192167079695,0.0,1600407.765853045,266.88077601107716,3.1399015426814e-05,1.0,1283592.210283666,2601.8376658112884,,,,,,,,,,,,,,,,,,,3.0,15265.92227700463,1533.013659553932,0.37226151125814666,6.173730061729009,3.0901173809379854
817.0,-29.560721490559587,4.779802277943346,35.038234004805766,24.86624338142576,5.2687037944205475,-26.077778962076458,-39.607403765525646,1.785761267156874,-6.269841798800655,-6.269874819124854,40.077181455481316,41200.12626857783,25717.113804879406,25717.113804879406,66917.24007345723,77088.36852747928,77092.94026428164,25717.113804879406,102810.05406916105,102810.05406916105,102810.05406916105,130030.91323401607,125605.92650094515,4424.986733070924,0.0,90788.78004324435,54900.53778913975,39875.824726782885,27220.859164855017,67096.6838916379,20676.66677099627,1533.0632165145046,0.0,0.8800048052373537,2.7522378846358397,0.001494314320929203,1.0,1.0,-6.24120914349669,337439.6981108286,1557863.7620579635,4.6167175076902165,1557863.7620579635,4.6167175076902165,0.7595890580004916,0.09246899290108947,3.913510480178276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913510480178276,1.2833859842994952,1.2836855837222225,3.049363580446431,6461.235513366652,15265.922820767682,6460.827156958862,0.0003298054069905547,23198.80846188728,2365.620111035602,19311.844730703382,1969.2601174410613,0.8324498545875884,0.8324498545875884,35402.77705988715,35405.22815468563,0.9999134635718092,0.8,4272.740133050638,4273.035954225843,0.9999134635718092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.630162766011,4632.441516551485,5.982630007958485,4.779802277943346,-3.501930749566441,8.281733027509787,3.089832512114735,3.5,0.8828092891756386,0.6,0.0002334323654385558,0.9553874816441781,0.00024433266075124765,198.56348312820836,0.0,0.0,0.0,0.0,8.243193497968402e-05,0.00015100043045887176,0.0005909417671122256,0.0924689928828887,0.0924689928828887,0.0924689928828887,0.09247445574703905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488648.8856819434,595.3534952565091,0.0,0.0924689928828887,0.09246899290108947,0.09246899290108947,0.37226035683878506,0.37226035683878506,0.5,9.813929125257436,0.029127292156090334,0.029127292156090334,-4.774847184307873e-11,3.302032422425327e-05,0.02866567562819,-4.774847184307873e-11,27220.859164855017,20676.66677099627,0.7595890580004916,0.9973255933412375,0.6140411698306375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488735707283955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00682922528466,261.00682922528466,-12.143170774715315,245.33387265309798,276.679785797453,123235.44067082951,123340.88478545364,-105.4441146241171,0.0,nan,276.679785797453,3.5297857974530302,270.410603168645,-2.739396831354952,264.14142053967686,-9.00857946032312,257.8722379108426,-15.277762089157363,251.60305528199234,-21.546944718007637,245.33387265309798,-27.816127346901993,1.0,1.0,26022.012520719443,26022.012520719443,275.9009877584577,2.750987758457711,275.9009877584577,275.9009877584577,77078.21342330013,77092.94026428164,-14.726840981515124,0.0,8546.071908451686,8546.071908451686,0.8861497374879787,3933.078032579167,275.9009877584577,2.750987758457711,1.0,0.002,0.13554448723289816,0.00492795990970511,0.0002094719662670177,0.0017905280338189054,0.10473598313350885,0.10473598313350885,0.0,8.592302216947623e-14,1.0,1.0000581721318953,0.028665675675938473,0.09246899290108947,0.0,5.372906522632805e-06,6.896632335281209,0.0,1600407.0460286268,266.8801582011993,3.3020371972725115e-05,1.0,1283594.3276194865,2601.8290802724055,,,,,,,,,,,,,,,,,,,4.0,15265.922820767682,1533.0632165145046,0.37226035683878506,6.173730061729009,3.089832512114735
818.0,-29.56142213907096,4.780077297033684,35.03825912147999,24.865782411675923,5.268310062526216,-26.078448918914635,-39.608026820328064,1.7853368423324703,-6.270348902422313,-6.2703799308950945,40.07719287293227,41200.03757888356,25716.99771328208,25716.99771328208,66917.03529216564,77088.3884249147,77092.6376837206,25716.99771328208,102809.63539700268,102809.63539700268,102809.63539700268,130030.8388349618,125605.78314235582,4425.0556926059835,0.0,90788.97120520327,54900.620359025,39875.945384642524,27221.20343795912,67097.14882260165,20676.890176825895,1533.0909939062124,0.0,0.880002055922678,2.7521861973486725,0.001494314320929203,1.0,1.0,-6.243548003871922,337432.9833152791,1557864.2551423144,4.616810839996427,1557864.2551423144,4.616810839996427,0.7595876583469714,0.09246900592537297,3.913524914363116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913524914363116,1.2833879654957914,1.283687565381018,3.0493701200098635,6461.24936991684,15265.923584420512,6460.818050708337,0.00032980187414822425,23198.771744622503,2365.6163669165826,19311.817511511174,1969.2573418559014,0.8324499988232209,0.8324499988232209,35402.88152058392,35405.22815468563,0.9999171515485836,0.8,4272.752740350078,4273.035954225843,0.9999171515485836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.392443188526,4632.441516551485,5.982933864969607,4.780077297033684,-3.5023817149506704,8.282459011984354,3.0895477314165647,3.5,0.8827279232618757,0.6,0.0002334323654385558,0.9554569049822562,0.0002443149075811963,198.56405426832535,0.0,0.0,0.0,0.0,8.242614252591251e-05,0.00015100622291264328,0.0005909666155924999,0.09246900588523319,0.09246900588523319,0.09246900588523319,0.09247410566144243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488648.203084156,595.3537179200239,0.0,0.09246900588523319,0.09246900592537297,0.09246900592537297,0.3722592402819934,0.3722592402819934,0.5,9.814082120159915,0.0288496257048223,0.0288496257048223,-3.0127011996228248e-12,3.10284727902399e-05,0.02683192702318138,-3.0127011996228248e-12,27221.20343795912,20676.890176825895,0.7595876583469714,0.9973156306401005,0.6140355931935716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488776983452738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00621372282086,261.00621372282086,-12.143786277179117,245.3331802563555,276.67924718927145,123238.25082923153,123341.15691013493,-102.90608090337402,0.0,nan,276.67924718927145,3.529247189271473,270.4100338027413,-2.7399661972586955,264.14082041607486,-9.009179583925118,257.8716070295232,-15.278392970476773,251.60239364295873,-21.547606357041246,245.3331802563555,-27.816819743644487,1.0,1.0,26022.012520719443,26022.012520719443,275.9004472408818,2.75044724088184,275.9004472408818,275.9004472408818,77078.69559566489,77092.6376837206,-13.94208805571543,0.0,8546.071908451686,8546.071908451686,0.8861488250698284,3933.092538934932,275.9004472408818,2.75044724088184,1.0,0.002,0.13553945805307616,0.004927889305623104,0.00020946397637048165,0.00179053602426038,0.10473198818524082,0.10473198818524082,0.0,6.308616823380575e-13,1.0,1.0000544508848792,0.02683192702619408,0.09246900592537297,0.0,5.02918109567595e-06,6.455437010184514,0.0,1600406.4504147233,266.87965109757766,3.10284758029411e-05,1.0,1283596.0541836221,2601.8220792952498,,,,,,,,,,,,,,,,,,,3.0,15265.923584420512,1533.0909939062124,0.3722592402819934,6.173730061729009,3.0895477314165647
