time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
819.0,-29.56212991029068,4.780352131157137,35.03828503321229,24.865361500438325,5.267965064027326,-26.079120412906924,-39.60865008467806,1.7849555644399755,-6.270910243622211,-6.270942599939075,40.07726605045466,41199.923745741544,25717.01988953312,25717.01988953312,66916.94363527466,77088.37766868439,77093.02766797207,25717.01988953312,102810.0475575052,102810.0475575052,102810.0475575052,130031.90507267376,125606.77122464578,4425.13384802798,0.0,90789.15434510981,54900.70041349893,39876.05992401209,27221.85751516856,67097.91743918064,20677.334729504008,1533.1348690887783,0.0,0.8799987653159885,2.7521285737680836,0.001494314320929203,1.0,1.0,-6.24288944382198,337425.5034948875,1557867.4154566233,4.616922548298805,1557867.4154566233,4.616922548298805,0.7595857379674471,0.09246913200734531,3.913539535871323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913539535871323,1.2833897452893346,1.2836893455900442,3.0493772840525795,6461.264549663693,15265.924190712316,6460.807964642065,0.00032979799616843176,23198.73186739028,2365.61230057056,19311.787363584124,1969.2542676229014,0.832450130204319,0.832450130204319,35402.98733686784,35405.22815468563,0.9999208873870304,0.8,4272.765511254526,4273.035954225843,0.9999208873870304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.155339760714,4632.441516551485,5.983269066995804,4.780352131157137,-3.502875526844994,8.283227658002131,3.089263699305389,3.5,0.8826467712301111,0.6,0.0002334323654385558,0.9555270395952644,0.0002442969751409981,198.56463121791992,0.0,0.0,0.0,0.0,8.242034850044211e-05,0.00015101201693811368,0.0005909914986789778,0.0924691320090369,0.0924691320090369,0.0924691320090369,0.0924744701428744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488647.7847417689,595.3538576345047,0.0,0.0924691320090369,0.09246913200734531,0.09246913200734531,0.3722580816151287,0.3722580816151287,0.5,9.814242265401319,0.028892412897278064,0.028892412897278064,2.114575181622058e-11,3.235631686493434e-05,0.028053156117096023,2.114575181622058e-11,27221.85751516856,20677.334729504008,0.7595857379674471,0.9973028402249589,0.6140268628022064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488818658395437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00561442353825,261.00561442353825,-12.14438557646173,245.33248836214847,276.6787404849313,123241.35010930222,123341.54717044318,-100.19706114097849,0.0,nan,276.6787404849313,3.5287404849313475,270.40949006039773,-2.740509939602248,264.14023963583134,-9.009760364168642,257.8709892112201,-15.279010788779885,251.60173878670074,-21.54826121329924,245.33248836214847,-27.81751163785151,1.0,1.0,26022.012520719443,26022.012520719443,275.89993020499605,2.749930204996076,275.89993020499605,275.89993020499605,77079.23820376958,77093.02766797207,-13.789464202491217,0.0,8546.071908451686,8546.071908451686,0.8861479008099425,3933.1072335506797,275.89993020499605,2.749930204996076,1.0,0.002,0.13553419999473865,0.004927809193561692,0.00020945560796929467,0.001790544393506713,0.10472780398464733,0.10472780398464733,0.0,1.476007684131364e-12,1.0,1.0000569287292136,0.02805315609595027,0.09246913200734531,0.0,5.258062913700654e-06,6.7492389215061435,0.0,1600405.7961657052,266.87908975637777,3.2356295719182526e-05,1.0,1283597.977483307,2601.814280614732,,,,,,,,,,,,,,,,,,,3.0,15265.924190712316,1533.1348690887783,0.3722580816151287,6.173730061729009,3.089263699305389
820.0,-29.562825005284715,4.780626019851629,35.0383116309861,24.864488385524623,5.267146523091293,-26.07982785245112,-39.609305060561724,1.7841493713120762,-6.27151112302505,-6.271544421759451,40.07733767408342,41200.12006860579,25717.13336277117,25717.13336277117,66917.25343137696,77088.69860164238,77093.26911892756,25717.13336277117,102810.40248169874,102810.40248169874,102810.40248169874,130032.93446761086,125607.71898716953,4425.215480441337,0.0,90789.52189629983,54900.94336741073,39876.19836543234,27222.531985912126,67098.73035134446,20677.791940905867,1533.180616940829,0.0,0.8799952707060273,2.752066947947627,0.001494314320929203,1.0,1.0,-6.242620227809823,337417.5033419634,1557870.5086669694,4.6170411826208975,1557870.5086669694,4.6170411826208975,0.7595837136533363,0.09246928361248846,3.9135667262723732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135667262723732,1.2833935085904575,1.2836931097696893,3.0493895286805817,6461.290494561115,15265.924630957577,6460.79044046846,0.0003297913478826711,23198.6646060781,2365.605441825506,19311.7349826565,1969.2489262547865,0.8324502858495048,0.8324502858495046,35403.18411438781,35405.22815468563,0.9999278346146482,0.8,4272.78926021652,4273.035954225843,0.9999278346146482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.918563684843,4632.441516551485,5.983625092403436,4.780626019851629,-3.5033987545855414,8.284024774437171,3.0889800697610204,3.5,0.8825657342174343,0.6,0.0002334323654385558,0.9555959234988347,0.00024427936505198,198.5651978375753,0.0,0.0,0.0,0.0,8.241426008210661e-05,0.0001510181053564492,0.0005910194321876953,0.09246928358623314,0.09246928358623314,0.09246928358623314,0.09247479153879237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488647.3343303976,595.3540077071506,0.0,0.09246928358623314,0.09246928361248846,0.09246928361248846,0.37225695307481244,0.37225695307481244,0.5,9.814407501893188,0.029114914645617773,0.029114914645617773,-8.01492205937393e-12,3.329873442226017e-05,0.02892419394964918,-8.01492205937393e-12,27222.531985912126,20677.791940905867,0.7595837136533363,0.9972953747557182,0.6140223496461474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488860757244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0049864845188,261.0049864845188,-12.145013515481196,245.33179476379362,276.678178205229,123239.375587859,123344.3609418347,-104.9853539757056,0.0,nan,276.678178205229,3.5281782052290396,270.40890151700404,-2.7410984829959375,264.1396248286461,-9.010375171353871,257.87034814035326,-15.27965185964672,251.60107145208661,-21.548928547913363,245.33179476379362,-27.818205236206353,1.0,1.0,26022.012520719443,26022.012520719443,275.8993566360336,2.7493566360336104,275.8993566360336,275.8993566360336,77078.58021223084,77093.26911892756,-14.688906696726917,0.0,8546.071908451686,8546.071908451686,0.8861461820392234,3933.134559903735,275.8993566360336,2.7493566360336104,1.0,0.002,0.13552877868742794,0.004927722635811159,0.0002094469704253294,0.0017905530282736639,0.1047234852126647,0.1047234852126647,0.0,-1.3010066114704788e-12,1.0,1.0000586959270172,0.0289241939576641,0.09246928361248846,0.0,5.4213062185118675e-06,6.958788849698884,0.0,1600405.095141739,266.8784888769749,3.329874243718223e-05,1.0,1283600.0346073518,2601.805939334492,,,,,,,,,,,,,,,,,,,4.0,15265.924630957577,1533.180616940829,0.37225695307481244,6.173730061729009,3.0889800697610204
821.0,-29.563534210670397,4.780901215607171,35.03833680100906,24.864166729990416,5.266905881796332,-26.080490201340744,-39.60992326084522,1.7838618713488303,-6.271996954479675,-6.272028394696121,40.07734966394348,41199.951829523074,25716.976498482283,25716.976498482283,66916.92832800536,77088.61540427284,77093.0312608432,25716.976498482283,102810.00775932548,102810.00775932548,102810.00775932548,130032.8701473083,125607.58515060757,4425.284996700738,0.0,90789.66486550518,54901.00128635828,39876.29286571878,27222.862387982823,67099.15525370161,20678.00645922399,1533.207241197408,0.0,0.8799926323067807,2.7520174255056555,0.001494314320929203,1.0,1.0,-6.244817686879514,337411.06988942646,1557871.02647254,4.61713075087629,1557871.02647254,4.61713075087629,0.7595823747157473,0.09246928949587765,3.913578678024679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913578678024679,1.2833948506426298,1.2836944521351563,3.049395652526614,6461.303470256016,15265.925301557521,6460.781891056385,0.00032978803799253145,23198.630290813508,2365.6019426423404,19311.709427891685,1969.2463203939863,0.83245041564109,0.83245041564109,35403.27060939102,35405.22815468563,0.9999308883225926,0.8,4272.799699247076,4273.035954225843,0.9999308883225926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.681923219008,4632.441516551485,5.983918065118229,4.780901215607171,-3.5038332686730977,8.28473448428027,3.0886966130691205,3.5,0.8824847465911773,0.6,0.0002334323654385558,0.9556662112635956,0.00024426139868428346,198.56577596291268,0.0,0.0,0.0,0.0,8.240851389779537e-05,0.00015102385154076042,0.0005910437252630846,0.0924692895070229,0.0924692895070229,0.0924692895070229,0.09247445606168796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488646.6448475352,595.3542326387651,0.0,0.0924692895070229,0.09246928949587765,0.09246928949587765,0.3722558464731789,0.3722558464731789,0.5,9.814562498713874,0.028907893648124627,0.028907893648124627,8.185452315956354e-12,3.144021644629902e-05,0.027210707816607282,8.185452315956354e-12,27222.862387982823,20678.00645922399,0.7595823747157473,0.9972842143092973,0.6140159540570405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448890210233773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00438636658026,261.00438636658026,-12.145613633419714,245.33110258748147,276.6776701456611,123243.73645388598,123344.07040111169,-100.33394722569139,0.0,nan,276.6776701456611,3.5276701456611477,270.40835663408023,-2.7416433659197423,264.13904312234655,-9.010956877653427,257.8697296107741,-15.280270389225905,251.60041609913839,-21.54958390086159,245.33110258748147,-27.81889741251851,1.0,1.0,26022.012520719443,26022.012520719443,275.898844830651,2.7488448306510236,275.898844830651,275.898844830651,77079.41262661832,77093.0312608432,-13.618634224883863,0.0,8546.071908451686,8546.071908451686,0.8861454265395299,3933.146571414802,275.898844830651,2.7488448306510236,1.0,0.002,0.1355236785639061,0.0049276561889710566,0.0002094388800581612,0.001790561120609368,0.1047194400290806,0.1047194400290806,0.0,6.675289661306483e-13,1.0,1.0000552187737999,0.02721070780842183,0.09246928949587765,0.0,5.100125473260506e-06,6.546529671077563,0.0,1600404.5245729706,266.8780030455203,3.14402082608467e-05,1.0,1283601.6888996991,2601.7992314946046,,,,,,,,,,,,,,,,,,,3.0,15265.925301557521,1533.207241197408,0.3722558464731789,6.173730061729009,3.0886966130691205
822.0,-29.564233764911943,4.781175549879775,35.038363437174134,24.863421299401693,5.266217218527257,-26.081188666552872,-39.61057313773779,1.783172120315658,-6.272589074817745,-6.272622744869679,40.077442317437324,41200.064884196574,25717.079889740293,25717.079889740293,66917.14477393686,77088.84308942582,77093.58762204301,25717.079889740293,102810.66751178331,102810.66751178331,102810.66751178331,130034.29057985131,125608.92175721291,4425.368822638394,0.0,90789.97699936047,54901.19879471148,39876.42022738777,27223.623068068,67100.04329545576,20678.526462996793,1533.2569279637864,0.0,0.8799890982856174,2.751956549330221,0.001494314320929203,1.0,1.0,-6.243353909579469,337403.16932363174,1557875.0279094446,4.6172507242075005,1557875.0279094446,4.6172507242075005,0.7595802517282026,0.09246946509663405,3.913601577790884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913601577790884,1.2833980704175203,1.2836976726616856,3.0494058453100954,6461.325067541113,15265.925666309451,6460.767301712771,0.00032978250355534687,23198.574304185768,2365.596233595139,19311.665819367303,1969.2418735620527,0.8324505448545111,0.8324505448545111,35403.436335180566,35405.22815468563,0.9999367392803598,0.8,4272.81970059417,4273.035954225843,0.9999367392803598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.445984367144,4632.441516551485,5.984270653614155,4.781175549879775,-3.5043503411966994,8.285525891076475,3.0884140071551283,3.5,0.8824040020443223,0.6,0.0002334323654385558,0.955735547989174,0.00024424367800244255,198.56634622419247,0.0,0.0,0.0,0.0,8.240247367804124e-05,0.00015102989176051456,0.0005910708226875362,0.09246946509183032,0.09246946509183032,0.09246946509183032,0.09247503585707724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488646.2870585286,595.3543536071313,0.0,0.09246946509183032,0.09246946509663405,0.09246946509663405,0.3722547003890208,0.3722547003890208,0.5,9.81472962234914,0.029193548185389773,0.029193548185389773,-6.536993168992922e-12,3.367005194832018e-05,0.029268835290224615,-6.536993168992922e-12,27223.623068068,20678.526462996793,0.7595802517282026,0.997274241378451,0.6140095126732471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488944286977874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00376915932674,261.00376915932674,-12.14623084067324,245.33040916869885,276.6771291499405,123243.06786693457,123346.25896750097,-103.19110056637393,0.0,nan,276.6771291499405,3.5271291499405493,270.4077851537462,-2.7422148462537734,264.138441157419,-9.011558842580996,257.86909716119874,-15.28090283880124,251.59975316495735,-21.55024683504263,245.33040916869885,-27.819590831301127,1.0,1.0,26022.012520719443,26022.012520719443,275.89831558187205,2.7483155818720775,275.89831558187205,275.89831558187205,77078.98426308099,77093.58762204301,-14.603358962020138,0.0,8546.071908451686,8546.071908451686,0.886143978987805,3933.1695856798383,275.89831558187205,2.7483155818720775,1.0,0.002,0.13551819269791512,0.004927571274342912,0.0002094301460063621,0.0017905698542092713,0.10471507300318104,0.10471507300318104,0.0,2.1563350063869002e-13,1.0,1.0000593947430538,0.02926883529676161,0.09246946509663405,0.0,5.4858663771359435e-06,7.041678491703904,0.0,1600403.8356272152,266.87741092518223,3.367005848531335e-05,1.0,1283603.720471992,2601.7909938905436,,,,,,,,,,,,,,,,,,,4.0,15265.925666309451,1533.2569279637864,0.3722547003890208,6.173730061729009,3.0884140071551283
823.0,-29.564936068650997,4.781450624752002,35.03838923345773,24.863032448943727,5.265903722608098,-26.081852089561384,-39.611187705863244,1.7828197417313711,-6.273100653798394,-6.273133272696329,40.077471350084316,41199.925104250666,25716.991004255855,25716.991004255855,66916.91610850653,77088.81209573633,77093.50001101877,25716.991004255855,102810.49101527463,102810.49101527463,102810.49101527463,130034.53636616288,125609.0930467061,4425.443319456779,0.0,90790.14610004671,54901.25910153129,39876.54110946158,27224.04535088825,67100.58646034982,20678.80607272339,1533.2885408149184,0.0,0.8799862532149059,2.7519042991751124,0.001494314320929203,1.0,1.0,-6.244836594366291,337396.38310628815,1557876.2817464073,4.617347309427553,1557876.2817464073,4.617347309427553,0.7595787402715554,0.09246951360904367,3.9136150435953048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136150435953048,1.2833997153357064,1.2836993179638687,3.049412429214695,6461.339018044912,15265.92620076579,6460.758020378953,0.0003297789386467876,23198.537691801415,2365.592500170947,19311.638076839416,1969.239044611505,0.8324506627701941,0.8324506627701941,35403.53378722334,35405.22815468563,0.9999401798330826,0.8,4272.831462023324,4273.035954225843,0.9999401798330826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.210202842681,4632.441516551485,5.984578317170433,4.781450624752002,-3.5048043312261976,8.2862549559782,3.0881316000200423,3.5,0.8823233142914406,0.6,0.0002334323654385558,0.9558051626920576,0.00024422588886325496,198.56691873009723,0.0,0.0,0.0,0.0,8.239676200879916e-05,0.00015103560342975662,0.0005910952097011901,0.09246951363070487,0.09246951363070487,0.09246951363070487,0.09247488771988652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488645.64999715734,595.3545623190242,0.0,0.09246951363070487,0.09246951360904367,0.09246951360904367,0.3722536044037747,0.3722536044037747,0.5,9.814890843273245,0.02919753699273997,0.02919753699273997,1.2050804798491299e-11,3.261889793293449e-05,0.028296678330036684,1.2050804798491299e-11,27224.04535088825,20678.80607272339,0.7595787402715554,0.9972627608560198,0.6140024592571329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488985897793594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00317182614526,261.00317182614526,-12.146828173854715,245.32971766910177,276.67662598318003,123246.52979986758,123346.39814605875,-99.86834619118818,0.0,nan,276.67662598318003,3.526625983180054,270.40724432039576,-2.7427556796042154,264.13786265749906,-9.012137342500921,257.8684809947577,-15.281519005242274,251.59909933193734,-21.55090066806264,245.32971766910177,-27.82028233089821,1.0,1.0,26022.012520719443,26022.012520719443,275.89779480243214,2.7477948024321677,275.89779480243214,275.89779480243214,77079.63525416382,77093.50001101877,-13.864756854949519,0.0,8546.071908451686,8546.071908451686,0.8861431277798104,3933.1831188132815,275.89779480243214,2.7477948024321677,1.0,0.002,0.13551288906318434,0.004927500851122821,0.0002094217297233466,0.001790578270026602,0.1047108648616733,0.1047108648616733,0.0,-2.5005171544467686e-13,1.0,1.0000574218692058,0.02829667831798588,0.09246951360904367,0.0,5.3036358581787635e-06,6.807775974697745,0.0,1600403.2361130377,266.8768993462016,3.261888588212969e-05,1.0,1283605.4655221927,2601.7839181040476,,,,,,,,,,,,,,,,,,,3.0,15265.92620076579,1533.2885408149184,0.3722536044037747,6.173730061729009,3.0881316000200423
824.0,-29.56563105735664,4.781724593016829,35.03841580530298,24.862163175735645,5.265092831836278,-26.08255866852739,-39.61184631390495,1.7820204438506315,-6.2737047087503015,-6.2737383620345755,40.07754532627225,41200.14319803064,25717.123814239836,25717.123814239836,66917.26701227047,77089.13030294856,77093.7512258082,25717.123814239836,102810.87504004803,102810.87504004803,102810.87504004803,130035.60983336202,125610.0836443416,4425.526189020416,0.0,90790.51610002715,54901.52899842776,39876.652335110426,27224.734793313983,67101.38712842441,20679.273863516242,1533.3350906942871,0.0,0.8799827319088371,2.7518423415963467,0.001494314320929203,1.0,1.0,-6.244484407912921,337388.34006366023,1557879.4765713653,4.617466852225587,1557879.4765713653,4.617466852225587,0.7595766871747374,0.0924696732279,3.9136428634908826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136428634908826,1.2834034465077648,1.2837030500069488,3.0494252404730506,6461.366163564059,15265.926656822056,6460.7396807901805,0.0003297719821582023,23198.467327456656,2365.5853250046302,19311.58325858129,1969.2334547048472,0.8324508247027584,0.8324508247027584,35403.73511962869,35405.22815468563,0.9999472878984076,0.8,4272.855760711728,4273.035954225843,0.9999472878984076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.9749809886125,4632.441516551485,5.984936828355248,4.781724593016829,-3.5053291734351544,8.287053766451983,3.0878498735229636,3.5,0.882242821006561,0.6,0.0002334323654385558,0.9558740576895446,0.0002442082861865591,198.5674852761627,0.0,0.0,0.0,0.0,8.239064144790192e-05,0.00015104172399065387,0.0005911233651853822,0.09246967321764889,0.09246967321764889,0.09246967321764889,0.09247524308277781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488645.2019884754,595.3547117252162,0.0,0.09246967321764889,0.0924696732279,0.0924696732279,0.37225248634312136,0.37225248634312136,0.5,9.815057941286026,0.029426148983418443,0.029426148983418443,1.2505552149377763e-12,3.365328427662462e-05,0.02925395412165699,1.2505552149377763e-12,27224.734793313983,20679.273863516242,0.7595766871747374,0.997256090760068,0.6139983830614151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489027672395074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00254620087026,261.00254620087026,-12.147453799129721,245.3290244814574,276.6760679202712,123244.63088755946,123349.22940074353,-104.59851318407743,0.0,nan,276.6760679202712,3.5260679202712026,270.40665923256194,-2.743340767438042,264.1372505446742,-9.012749455325775,257.8678418570065,-15.282158142993467,251.59843316925023,-21.55156683074975,245.3290244814574,-27.820975518542582,1.0,1.0,26022.012520719443,26022.012520719443,275.8972191084456,2.74721910844562,275.8972191084456,275.8972191084456,77079.00697142782,77093.7512258082,-14.744254380377242,0.0,8546.071908451686,8546.071908451686,0.8861413692113382,3933.211077808337,275.8972191084456,2.74721910844562,1.0,0.002,0.13550740602425518,0.00492741397402578,0.00020941299545399708,0.0017905870052786295,0.10470649772699854,0.10470649772699854,0.0,7.326266329710229e-13,1.0,1.000059364016559,0.029253954120406434,0.0924696732279,0.0,5.483040660998581e-06,7.038072300531833,0.0,1600402.531490203,266.8762952912497,3.36532830260694e-05,1.0,1283607.5337894808,2601.775531780723,,,,,,,,,,,,,,,,,,,4.0,15265.926656822056,1533.3350906942871,0.37225248634312136,6.173730061729009,3.0878498735229636
825.0,-29.566332028861105,4.781999578277416,35.03844081229045,24.861706571560376,5.264707362495582,-26.08322808971319,-39.61246929885817,1.7816034233665097,-6.274201164639578,-6.274232654736657,40.077553308164305,41200.06014447488,25717.001770966162,25717.001770966162,66917.06191544104,77089.14830671648,77093.41411648932,25717.001770966162,102810.41588745549,102810.41588745549,102810.41588745549,130035.4727382031,125609.87680710538,4425.595931097716,0.0,90790.71116331675,54901.62300114918,39876.76462463063,27225.05685074761,67101.82147537824,20679.48172546476,1533.3615645816003,0.0,0.8799800530789447,2.7517917699973187,0.001494314320929203,1.0,1.0,-6.246974889539956,337381.7698776079,1557879.8212874113,4.6175577946981665,1557879.8212874113,4.6175577946981665,0.7595753367507438,0.09246968166261448,3.9136579869316335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136579869316335,1.2834053931938494,1.2837049971474765,3.0494323989025833,6461.381331417251,15265.927236012696,6460.729587932909,0.0003297681059832545,23198.427523938553,2365.581266175356,19311.55309035549,1969.230378401951,0.8324509525668418,0.8324509525668418,35403.84456775203,35405.22815468563,0.9999511519820989,0.8,4272.868969940719,4273.035954225843,0.9999511519820989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.739854614301,4632.441516551485,5.985235932621911,4.781999578277416,-3.505770678795172,8.287770257072587,3.0875682716574397,3.5,0.8821623633306971,0.6,0.0002334323654385558,0.9559435511953678,0.0002441905331613549,198.5680567026054,0.0,0.0,0.0,0.0,8.238485232543602e-05,0.00015104751311311978,0.0005911483061013218,0.09246968165152947,0.09246968165152947,0.09246968165152947,0.09247485872790373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488644.49158167216,595.3549432677376,0.0,0.09246968165152947,0.09246968166261448,0.09246968166261448,0.37225139338223234,0.37225139338223234,0.5,9.815213256982657,0.029170006312597252,0.029170006312597252,4.035882739117369e-12,3.149009705794015e-05,0.027257765196679884,4.035882739117369e-12,27225.05685074761,20679.48172546476,0.7595753367507438,0.9972465790663374,0.613993170954271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489069012119096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00193555831464,261.00193555831464,-12.148064441685335,245.32833274677668,276.675538369843,123247.47667080598,123349.57022156219,-102.0935507562069,0.0,nan,276.675538369843,3.525538369843048,270.40609724527695,-2.743902754723024,264.1366561205635,-9.01334387943649,257.8672149960164,-15.282785003983577,251.59777387141162,-21.55222612858836,245.32833274677668,-27.821667253223296,1.0,1.0,26022.012520719443,26022.012520719443,275.89668536963046,2.746685369630484,275.89668536963046,275.89668536963046,77079.49051598988,77093.41411648932,-13.923600499445456,0.0,8546.071908451686,8546.071908451686,0.886140413218127,3933.2262768662918,275.89668536963046,2.746685369630484,1.0,0.002,0.13550229714920844,0.004927345683891839,0.00020940488718679324,0.0017905951143730077,0.10470244359339662,0.10470244359339662,0.0,1.5598008995532098e-12,1.0,1.0000553132839158,0.027257765192644,0.09246968166261448,0.0,5.108877167499404e-06,6.557801853089936,0.0,1600401.9480493313,266.8757988353604,3.149009302205741e-05,1.0,1283609.2233354133,2601.7686811096673,,,,,,,,,,,,,,,,,,,3.0,15265.927236012696,1533.3615645816003,0.37225139338223234,6.173730061729009,3.0875682716574397
826.0,-29.567037895285996,4.782273681553272,35.03846622015795,24.861127940844767,5.264195958066067,-26.083914509906645,-39.61310611395163,1.7810725722218435,-6.274791744376955,-6.274823709928788,40.077614891028105,41200.05158126694,25717.107601925127,25717.107601925127,66917.15918319207,77089.25286339127,77093.53457719443,25717.107601925127,102810.64217911955,102810.64217911955,102810.64217911955,130036.32887882981,125610.65566165875,4425.67321717106,0.0,90790.95778928348,54901.75650533049,39876.89031550332,27225.686699710255,67102.57701521358,20679.90702797222,1533.4049696663046,0.0,0.8799766535521476,2.7517312585238742,0.001494314320929203,1.0,1.0,-6.24712828000645,337373.9136463665,1557882.4808825639,4.617673204323461,1557882.4808825639,4.617673204323461,0.7595733858273004,0.09246980915323158,3.9136767163486437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136767163486437,1.2834078712594084,1.2837074757915263,3.04944110441535,6461.3997773541705,15265.927672181644,6460.717185338456,0.000329763383014684,23198.379521236755,2365.576371262027,19311.51601817069,1969.2265980911616,0.8324510770457967,0.8324510770457967,35403.98011215649,35405.22815468563,0.9999559374033539,0.8,4272.885328714375,4273.035954225843,0.9999559374033539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.505357111739,4632.441516551485,5.985587230644829,4.782273681553272,-3.506284590600163,8.288558272153434,3.0872874331994113,3.5,0.8820821237712604,0.6,0.0002334323654385558,0.9560135354857925,0.0002441726573671769,198.568632122672,0.0,0.0,0.0,0.0,8.237893507423585e-05,0.00015105343036431995,0.0005911742933414302,0.09246980916834718,0.09246980916834718,0.09246980916834718,0.09247508561173903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488644.0260871782,595.3550977544432,0.0,0.09246980916834718,0.09246980915323158,0.09246980915323158,0.3722502547712758,0.3722502547712758,0.5,9.815371550233253,0.02908738175324288,0.02908738175324288,-5.849187800777145e-11,3.1965551841039996e-05,0.027695429922346193,-5.849187800777145e-11,27225.686699710255,20679.90702797222,0.7595733858273004,0.9972368001309476,0.6139861300993852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489110707954402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0013252807181,261.0013252807181,-12.148674719281871,245.327640210539,276.6750103508841,123248.78562112471,123350.81815968295,-102.0325385582352,0.0,nan,276.6750103508841,3.525010350884145,270.4055363228608,-2.7444636771391515,264.13606229467115,-9.013937705328829,257.86658826670663,-15.283411733293349,251.59711423864707,-21.55288576135291,245.327640210539,-27.82235978946099,1.0,1.0,26022.012520719443,26022.012520719443,275.89610840988547,2.746108409885494,275.89610840988547,275.89610840988547,77079.75058445267,77093.53457719443,-13.783992741751717,0.0,8546.071908451686,8546.071908451686,0.8861392292806098,3933.245099930387,275.89610840988547,2.746108409885494,1.0,0.002,0.13549710626036857,0.004927260116459382,0.00020939661049431196,0.0017906033901599313,0.10469830524715598,0.10469830524715598,0.0,6.542431527090109e-13,1.0,1.0000562010934888,0.02769542998083807,0.09246980915323158,0.0,5.1908905871741716e-06,6.663085522098203,0.0,1600401.258366539,266.875208255623,3.1965610332918004e-05,1.0,1283611.2436200408,2601.7604894129463,,,,,,,,,,,,,,,,,,,3.0,15265.927672181644,1533.4049696663046,0.3722502547712758,6.173730061729009,3.0872874331994113
827.0,-29.56774642659983,4.78254802177792,35.038491777322285,24.86068153465169,5.263819403749826,-26.084589843732978,-39.613733743876196,1.7806628180182373,-6.275323998156466,-6.275356378094747,40.07767001485329,41199.9499992593,25717.079156223233,25717.079156223233,66917.02915548254,77089.26199610753,77093.74632235941,25717.079156223233,102810.82547858264,102810.82547858264,102810.82547858264,130037.06307096736,125611.3135241659,4425.749546801452,0.0,90791.14796738984,54901.83595927244,39877.01334235267,27226.237592384718,67103.25093473739,20680.278528614897,1533.4432237020276,0.0,0.8799735911906743,2.751676725738686,0.001494314320929203,1.0,1.0,-6.24727885371675,337366.8336124681,1557884.8615323205,4.617777168107333,1557884.8615323205,4.617777168107333,0.7595716616532888,0.09246990100792103,3.9136911252143753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136911252143753,1.2834097840390337,1.2837093890176796,3.049447786581113,6461.4139360615845,15265.927986923303,6460.70765553328,0.00032975975704624606,23198.34270580479,2365.5726171327406,19311.48753294528,1969.2236934065438,0.8324511702343753,0.8324511702343753,35404.08438873219,35405.22815468563,0.9999596189110215,0.8,4272.897913792353,4273.035954225843,0.9999596189110215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.271011606683,4632.441516551485,5.985907101006131,4.78254802177792,-3.506754611655419,8.289302633433339,3.087006786984757,3.5,0.882001939138502,0.6,0.0002334323654385558,0.9560837895498202,0.0002441547152979859,198.5692097185015,0.0,0.0,0.0,0.0,8.237310355552526e-05,0.00015105926188303055,0.0005911992926130508,0.09246990103037578,0.09246990103037578,0.09246990103037578,0.09247523809671157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488643.5205753774,595.3552649445041,0.0,0.09246990103037578,0.09246990100792103,0.09246990100792103,0.37224912957809,0.37224912957809,0.5,9.815531662987492,0.02907673206391337,0.02907673206391337,-2.5579538487363607e-11,3.237993826132879e-05,0.02807752437797717,-2.5579538487363607e-11,27226.237592384718,20680.278528614897,0.7595716616532888,0.9972248471324294,0.6139784500057849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489152695196397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00072731843056,261.00072731843056,-12.149272681569414,245.3269477840107,276.67450685283075,123251.44425813461,123351.41777408095,-99.9735159463413,0.0,nan,276.67450685283075,3.5245068528307684,270.40499503912093,-2.7450049608790437,264.13548322524446,-9.01451677475552,257.8659714115678,-15.284028588432193,251.59645959780897,-21.553540402191004,245.3269477840107,-27.823052215989264,1.0,1.0,26022.012520719443,26022.012520719443,275.89560051861906,2.745600518619085,275.89560051861906,275.89560051861906,77080.16944021558,77093.74632235941,-13.57688214382506,0.0,8546.071908451686,8546.071908451686,0.8861383184562532,3933.259580840447,275.89560051861906,2.745600518619085,1.0,0.002,0.13549184377537232,0.004927185491456957,0.0002093882483381798,0.0017906117529433107,0.1046941241690899,0.1046941241690899,0.0,1.2814905386848707e-12,1.0,1.0000569761617073,0.02807752440355671,0.09246990100792103,0.0,5.262488494689067e-06,6.754998982648197,0.0,1600400.6367725034,266.8746760018435,3.2379963840867276e-05,1.0,1283613.0643260085,2601.753106984397,,,,,,,,,,,,,,,,,,,3.0,15265.927986923303,1533.4432237020276,0.37224912957809,6.173730061729009,3.087006786984757
828.0,-29.56844165837704,4.782821561097317,35.038517813186814,24.859798920247727,5.262996401393611,-26.085297852464436,-39.614392596390076,1.7798525963394232,-6.275908990766538,-6.27594201372407,40.07773494563654,41200.17640937294,25717.175287814418,25717.175287814418,66917.35169718736,77089.59124052928,77093.9252161457,25717.175287814418,102811.10050396012,102811.10050396012,102811.10050396012,130037.9742836718,125612.144583101,4425.829700570796,0.0,90791.52714276106,54902.11231498155,39877.12758642168,27226.873779711692,67104.00136613337,20680.708793844376,1533.4867880635445,0.0,0.8799702079246103,2.7516167687990882,0.001494314320929203,1.0,1.0,-6.247270373884646,337359.0496887234,1557887.6657234435,4.617892026791293,1557887.6657234435,4.617892026791293,0.7595697163460154,0.09247003708159446,3.91371974760388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91371974760388,1.2834135662635537,1.2837131721251394,3.0494611016135877,6461.442149017638,15265.928224749474,6460.688479563656,0.00032975251865800413,23198.26993190989,2365.5651962606894,19311.430214688822,1969.2178485710026,0.8324513108680313,0.8324513108680313,35404.29152797132,35405.22815468563,0.9999669320159104,0.8,4272.922913304076,4273.035954225843,0.9999669320159104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.037098760543,4632.441516551485,5.986255401573261,4.782821561097317,-3.5072643083006163,8.290085869397934,3.0867266690884483,3.5,0.8819219054538424,0.6,0.0002334323654385558,0.9561527303189367,0.0002441371111921539,198.56977647579424,0.0,0.0,0.0,0.0,8.236698234786617e-05,0.00015106538309068963,0.0005912275729813772,0.09247003706344306,0.09247003706344306,0.09247003706344306,0.09247549470490966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488643.0450594023,595.355422856327,0.0,0.09247003706344306,0.09247003708159446,0.09247003708159446,0.37224801318780204,0.37224801318780204,0.5,9.815695392343095,0.02920606262586034,0.02920606262586034,3.069544618483633e-12,3.302295755247542e-05,0.02867163983944465,3.069544618483633e-12,27226.873779711692,20680.708793844376,0.7595697163460154,0.9972185016519715,0.6139749578356174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489194841199418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00010005536245,261.00010005536245,-12.149899944637525,245.32625368593233,276.673946424788,123249.4442950638,123354.31663722216,-104.87234215835795,0.0,nan,276.673946424788,3.5239464247880505,270.4044078770434,-2.745592122956566,264.1348693292259,-9.015130670774056,257.86533078146874,-15.284669218531235,251.59579223371634,-21.55420776628364,245.32625368593233,-27.823746314067648,1.0,1.0,26022.012520719443,26022.012520719443,275.89503581585666,2.7450358158566814,275.89503581585666,275.89503581585666,77079.46771729625,77093.9252161457,-14.457498849442345,0.0,8546.071908451686,8546.071908451686,0.8861365091539284,3933.2883463418993,275.89503581585666,2.7450358158566814,1.0,0.002,0.135486469951006,0.004927101688747383,0.00020937969131426776,0.0017906203084609698,0.10468984565713388,0.10468984565713388,0.0,-2.2476248293101797e-13,1.0,1.000058181405885,0.028671639836375107,0.09247003708159446,0.0,5.373824580424684e-06,6.897922193866879,0.0,1600399.953851956,266.87409100923344,3.30229544829308e-05,1.0,1283615.0660730628,2601.7449905221106,,,,,,,,,,,,,,,,,,,4.0,15265.928224749474,1533.4867880635445,0.37224801318780204,6.173730061729009,3.0867266690884483
829.0,-29.569147899753737,4.783096425468661,35.03854235268895,24.85947502953934,5.262743677368926,-26.085958742109753,-39.61500678034497,1.7795545183855477,-6.276385061092469,-6.2764161141493595,40.07774383167546,41199.98524621669,25717.01626796899,25717.01626796899,66917.00151418569,77089.5121251845,77093.657499098,25717.01626796899,102810.673767067,102810.673767067,102810.673767067,130037.85938364512,125611.96150785554,4425.897875789587,0.0,90791.66215401425,54902.13526977763,39877.252093596246,27227.18561657813,67104.43771017437,20680.910323066902,1533.51231161405,0.0,0.8799676336527975,2.7515682648157047,0.001494314320929203,1.0,1.0,-6.249558339750649,337352.74832839664,1557888.0494887743,4.617979421268107,1557888.0494887743,4.617979421268107,0.7595684186497292,0.09247003451915341,3.913729948562774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913729948562774,1.2834149577374188,1.2837145639238363,3.0494657436924673,6461.45198502575,15265.928705391983,6460.6819839544505,0.000329750008439324,23198.24396349967,2365.562548219797,19311.41079887822,1969.2158687093167,0.8324514057729098,0.8324514057729099,35404.36535188345,35405.22815468563,0.9999695383909772,0.8,4272.931823068177,4273.035954225843,0.9999695383909772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.803357492966,4632.441516551485,5.986544105449336,4.783096425468661,-3.50768998578424,8.2907864112529,3.0864467668194298,3.5,0.8818419333769799,0.6,0.0002334323654385558,0.9562227683161829,0.0002441192295071659,198.57035221149397,0.0,0.0,0.0,0.0,8.236127652151079e-05,0.00015107108891704502,0.0005912514450566289,0.09247003454884316,0.09247003454884316,0.09247003454884316,0.09247513321644041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488642.3503760816,595.3556493268154,0.0,0.09247003454884316,0.09247003451915341,0.09247003451915341,0.3722469128232468,0.3722469128232468,0.5,9.815848354632148,0.028906692139798906,0.028906692139798906,1.3358203432289883e-11,3.1053056886776176e-05,0.026857774398706624,1.3358203432289883e-11,27227.18561657813,20680.910323066902,0.7595684186497292,0.9972067987992355,0.6139681167460248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448923619633627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99949966142935,260.99949966142935,-12.150500338570623,245.3255615028399,276.6734378200262,123253.61724643174,123353.9973235,-100.38007706827908,0.0,nan,276.6734378200262,3.5234378200262313,270.40386255659513,-2.746137443404848,264.13428729316524,-9.015712706834734,257.86471202967806,-15.285287970321917,251.5951367662714,-21.554863233728582,245.3255615028399,-27.824438497160088,1.0,1.0,26022.012520719443,26022.012520719443,275.89453038910386,2.744530389103886,275.89453038910386,275.89453038910386,77080.24526432945,77093.657499098,-13.412234768547933,0.0,8546.071908451686,8546.071908451686,0.8861358643218659,3933.298598305588,275.89453038910386,2.744530389103886,1.0,0.002,0.1354814361148469,0.004927036761355823,0.00020937170778408817,0.0017906282937317883,0.10468585389204409,0.10468585389204409,0.0,1.51587640009887e-12,1.0,1.0000545006982093,0.02685777438534842,0.09247003451915341,0.0,5.033838953241643e-06,6.46151967793494,0.0,1600399.3945036593,266.8736149389075,3.1053043528572744e-05,1.0,1283616.6865795166,2601.7384198986606,,,,,,,,,,,,,,,,,,,3.0,15265.928705391983,1533.51231161405,0.3722469128232468,6.173730061729009,3.0864467668194298
830.0,-29.569849286652587,4.78337032070742,35.038568167250126,24.858791659958683,5.262128742314408,-26.086651483752338,-39.615648275334365,1.7789309393455581,-6.276974286890152,-6.27700722599351,40.07782970936399,41200.05790636615,25717.13257315277,25717.13257315277,66917.19047951892,77089.69543944753,77094.11261505584,25717.13257315277,102811.24518820862,102811.24518820862,102811.24518820862,130039.16310132979,125613.1837012836,4425.979400046187,0.0,90791.95989024726,54902.322356895966,39877.375037057,27227.917913121164,67105.29295017816,20681.40982337342,1533.5605901369224,0.0,0.8799641419016296,2.7515077325638306,0.001494314320929203,1.0,1.0,-6.248412481549963,337344.89187586645,1557891.7583264685,4.618097963966591,1557891.7583264685,4.618097963966591,0.7595663351624482,0.09247019873302446,3.9137529182981354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137529182981354,1.2834178687103182,1.2837174755762863,3.0494767243898435,6461.475251805842,15265.928942301125,6460.666188379504,0.00032974404026378794,23198.18388783915,2365.556422207293,19311.363584847662,1969.2110542180728,0.8324515263012024,0.8324515263012024,35404.531582755,35405.22815468563,0.9999754072260701,0.8,4272.95188537332,4273.035954225843,0.9999754072260701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.570322300123,4632.441516551485,5.986895951777171,4.78337032070742,-3.508203229454731,8.291573550162152,3.0861677201732807,3.5,0.8817622057637945,0.6,0.0002334323654385558,0.9562923303723899,0.00024410147192925293,198.5709239930744,0.0,0.0,0.0,0.0,8.235531736318838e-05,0.00015107704807536742,0.000591278237792837,0.09247019870568914,0.09247019870568914,0.09247019870568914,0.0924756431576985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488641.97811965423,595.3557746692791,0.0,0.09247019870568914,0.09247019873302446,0.09247019873302446,0.372245770847209,0.372245770847209,0.5,9.816011682165033,0.02905662193944636,0.02905662193944636,-2.3874235921539366e-12,3.293910333468375e-05,0.028594744443523723,-2.3874235921539366e-12,27227.917913121164,20681.40982337342,0.7595663351624482,0.9971969056032749,0.6139613746557195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489278206609373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9988887644126,260.9988887644126,-12.151111235587393,245.3248684322841,276.67290909654645,123253.76894807236,123355.90504261528,-102.13609454291552,0.0,nan,276.67290909654645,3.5229090965464707,270.40330096369735,-2.74669903630263,264.1336928308578,-9.01630716914218,257.86408469796004,-15.285915302039939,251.59447656512958,-21.555523434870395,245.3248684322841,-27.825131567715886,1.0,1.0,26022.012520719443,26022.012520719443,275.8939925316628,2.7439925316627978,275.8939925316628,275.8939925316628,77080.06417268777,77094.11261505584,-14.048442368075484,0.0,8546.071908451686,8546.071908451686,0.8861344123375158,3933.321682889626,275.8939925316628,2.7439925316627978,1.0,0.002,0.1354760767356041,0.004926951894172809,0.00020936317076348358,0.0017906368266619448,0.10468158538174178,0.10468158538174178,0.0,-2.5745716322744805e-12,1.0,1.0000580248834787,0.028594744445911147,0.09247019873302446,0.0,5.359376104646566e-06,6.879395425948507,0.0,1600398.708410615,266.8730257131098,3.293910572210734e-05,1.0,1283618.707032725,2601.730227655407,,,,,,,,,,,,,,,,,,,3.0,15265.928942301125,1533.5605901369224,0.372245770847209,6.173730061729009,3.0861677201732807
831.0,-29.57055734016032,4.783644763662846,35.03859352392405,24.858373298216634,5.261776854060002,-26.087323920804046,-39.616275451239176,1.7785434325159624,-6.2774866970161725,-6.277519152965168,40.0778681230045,41199.93876930509,25717.066832446744,25717.066832446744,66917.00560175184,77089.68459444794,77094.13948022951,25717.066832446744,102811.20631267625,102811.20631267625,102811.20631267625,130039.588532978,125613.53424138883,4426.054291589176,0.0,90792.13372024152,54902.38788649246,39877.49537083228,27228.382220301744,67105.87759113402,20681.719726981122,1533.5942435663671,0.0,0.8799612534377652,2.751455338325291,0.001494314320929203,1.0,1.0,-6.249370299478926,337338.0879839405,1557893.4173156614,4.618196025910443,1557893.4173156614,4.618196025910443,0.7595647644302801,0.0924702612657617,3.9137656451942755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137656451942755,1.2834196776646856,1.2837192849529442,3.0494823426081292,6461.487156136222,15265.92925292026,6460.65819690365,0.00032974099300342143,23198.152866338696,2365.5532588945966,19311.339697791547,1969.2086184162326,0.8324516097923018,0.8324516097923018,35404.623686607076,35405.22815468563,0.9999786589855492,0.8,4272.963001332514,4273.035954225843,0.9999786589855492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.337417108079,4632.441516551485,5.987205272865682,4.783644763662846,-3.50865692283939,8.292301686502235,3.085888839279421,3.5,0.881682525508406,0.6,0.0002334323654385558,0.9563625591460896,0.00024408354677433344,198.57150121271874,0.0,0.0,0.0,0.0,8.23494916071051e-05,0.0001510828738314507,0.000591302961178753,0.0924702612862523,0.0924702612862523,0.0924702612862523,0.09247560799102375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488641.39041353523,595.3559677822777,0.0,0.0924702612862523,0.0924702612657617,0.0924702612657617,0.37224467188764687,0.37224467188764687,0.5,9.816172078299958,0.02905894726148972,0.02905894726148972,6.87805368215777e-12,3.245594899681237e-05,0.028148853486243297,6.87805368215777e-12,27228.382220301744,20681.719726981122,0.7595647644302801,0.9971854627916059,0.6139542503315446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489319928358364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9982925812001,260.9982925812001,-12.151707418799901,245.32417587540016,276.6724092870298,123256.66074805135,123356.33682842748,-99.6760803761415,0.0,nan,276.6724092870298,3.5224092870298023,270.402762604644,-2.747237395355967,264.1331159224196,-9.016884077580357,257.86346924000014,-15.286530759999835,251.59382255770686,-21.55617744229312,245.32417587540016,-27.82582412459982,1.0,1.0,26022.012520719443,26022.012520719443,275.8934837482609,2.7434837482609282,275.8934837482609,275.8934837482609,77080.56000595327,77094.13948022951,-13.579474276237306,0.0,8546.071908451686,8546.071908451686,0.8861336078324448,3933.334473420247,275.8934837482609,2.7434837482609282,1.0,0.002,0.1354708009482551,0.004926881105664024,0.00020935479706214266,0.0017906452011858343,0.10467739853107133,0.10467739853107133,0.0,-1.7520230058409858e-12,1.0,1.0000571199056287,0.028148853479365243,0.0924702612657617,0.0,5.275786883844763e-06,6.772107969936876,0.0,1600398.108708555,266.8725133029838,3.2455942118758685e-05,1.0,1283620.4568221034,2601.7231328909033,,,,,,,,,,,,,,,,,,,3.0,15265.92925292026,1533.5942435663671,0.37224467188764687,6.173730061729009,3.085888839279421
