time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
832.0,-29.571252494923023,4.783918289147847,35.03861944120376,24.85750011345374,5.26096292596258,-26.088030952852577,-39.61693039219824,1.7777413848218135,-6.278072761732858,-6.278105958996595,40.07793501648868,41200.14561235407,25717.176947910113,25717.176947910113,66917.32256026418,77090.00767832492,77094.33180816469,25717.176947910113,102811.50875607479,102811.50875607479,102811.50875607479,130040.53762439745,125614.40249136681,4426.1351330306325,0.0,90792.50894055235,54902.64687823858,39877.62451368196,27229.028868322657,67106.65338200462,20682.15744968288,1533.6383406704265,0.0,0.879957856194657,2.7513952640757666,0.001494314320929203,1.0,1.0,-6.249271773673456,337330.2890255411,1557896.3062819156,4.618311361195196,1557896.3062819156,4.618311361195196,0.7595628015123158,0.09247040278014759,3.9137938856099406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137938856099406,1.2834234217895524,1.2837230299518565,3.049495450342264,6461.514929851969,15265.929406605434,6460.639278754531,0.0003297338642067708,23198.08134873278,2365.5459661283703,19311.283150177827,1969.202852164381,0.8324517385672815,0.8324517385672814,35404.8280607385,35405.22815468563,0.999985874494996,0.8,4272.987667125032,4273.035954225843,0.999985874494996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.105022749206,4632.441516551485,5.987554858774813,4.783918289147847,-3.509166703147455,8.293084992295302,3.0856105801054863,3.5,0.8816030228872818,0.6,0.0002334323654385558,0.9564315139618959,0.0002440659493449687,198.57206792030806,0.0,0.0,0.0,0.0,8.234340835162356e-05,0.00015108895708693224,0.0005913310364300181,0.09247040276071362,0.09247040276071362,0.09247040276071362,0.09247589088621902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488640.91998386837,595.3561241352961,0.0,0.09247040276071362,0.09247040278014759,0.09247040278014759,0.37224356273007514,0.37224356273007514,0.5,9.816336721671608,0.029224772262864462,0.029224772262864462,-1.91562321560923e-11,3.319726374684251e-05,0.02883418532314863,-1.91562321560923e-11,27229.028868322657,20682.15744968288,0.7595628015123158,0.9971786579690888,0.6139502349762883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489362046911916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99766760563534,260.99766760563534,-12.152332394364635,245.32348176642657,276.6718534448797,123254.72311836049,123359.21301298677,-104.48989462630628,0.0,nan,276.6718534448797,3.521853444879696,270.4021791091268,-2.747820890873186,264.13250477352216,-9.01749522647782,257.86283043775086,-15.287169562249119,251.59315610210624,-21.556843897893742,245.32348176642657,-27.82651823357341,1.0,1.0,26022.012520719443,26022.012520719443,275.8929194470641,2.742919447064139,275.8929194470641,275.8929194470641,77079.88430251575,77094.33180816469,-14.447505648931838,0.0,8546.071908451686,8546.071908451686,0.8861318226699119,3933.3628550379904,275.8929194470641,2.742919447064139,1.0,0.002,0.1354653967301321,0.004926797229404197,0.00020934619264412953,0.0017906538068803704,0.10467309632206476,0.10467309632206476,0.0,-4.755002815104437e-13,1.0,1.0000585102097115,0.028834185342304863,0.09247040278014759,0.0,5.4042178501935225e-06,6.936975424997089,0.0,1600397.4246578251,266.8719272382671,3.3197282903074665e-05,1.0,1283622.4625453765,2601.7150004410673,,,,,,,,,,,,,,,,,,,4.0,15265.929406605434,1533.6383406704265,0.37224356273007514,6.173730061729009,3.0856105801054863
833.0,-29.571961625940535,4.784193101391942,35.03864388217369,24.857189109921478,5.260728845003401,-26.088692578721247,-39.61754845278335,1.7774597967609214,-6.278546043260917,-6.2785772975327925,40.07794424400614,41199.96551673134,25717.022522096853,25717.022522096853,66916.98803882819,77089.91873990171,77094.06754378242,25717.022522096853,102811.09006587928,102811.09006587928,102811.09006587928,130040.43021380971,125614.2263666983,4426.203847111414,0.0,90792.64485357422,54902.69162637869,39877.72580799503,27229.340147930434,67107.06595592547,20682.35870695352,1533.6637753078546,0.0,0.8799552952046561,2.751347045513958,0.001494314320929203,1.0,1.0,-6.251533703937412,337324.0247937695,1557896.704796407,4.61839830634317,1557896.704796407,4.61839830634317,0.7595615095551804,0.09247040186992025,3.9138047293253044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138047293253044,1.2834247363061633,1.2837243447753341,3.0495007760171915,6461.526214318077,15265.929795093682,6460.6317478282,0.0003297309786943903,23198.05180194206,2365.5429531942164,19311.260639735054,1969.2005567380354,0.8324518284814927,0.8324518284814927,35404.906535953676,35405.22815468563,0.9999886450962356,0.8,4272.997138252134,4273.035954225843,0.9999886450962356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.8727708765355,4632.441516551485,5.987842689190603,4.784193101391942,-3.5095895374078574,8.293782638799799,3.085332501566233,3.5,0.8815235718760667,0.6,0.0002334323654385558,0.9565018606574874,0.00024404799931920394,198.57264602502354,0.0,0.0,0.0,0.0,8.233766803124428e-05,0.00015109469740731153,0.0005913551412887117,0.09247040189703581,0.09247040189703581,0.09247040189703581,0.09247553473697345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488640.22201870085,595.3563516900178,0.0,0.09247040189703581,0.09247040186992025,0.09247040186992025,0.3722424721294824,0.3722424721294824,0.5,9.816490707129095,0.028957838474013897,0.028957838474013897,1.6711965145077556e-11,3.125427190298069e-05,0.02704359359540831,1.6711965145077556e-11,27229.340147930434,20682.35870695352,0.7595615095551804,0.9971675424280638,0.6139437767073682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489403398422007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9970705154439,260.9970705154439,-12.152929484556068,245.3227892448332,276.67135178608646,123259.077535395,123358.90526345652,-99.82772806152775,0.0,nan,276.67135178608646,3.521351786086484,270.4016392777871,-2.748360722212851,264.1319267695979,-9.01807323040208,257.86221426128577,-15.287785738714206,251.59250175307312,-21.557498246926855,245.3227892448332,-27.82721075516679,1.0,1.0,26022.012520719443,26022.012520719443,275.8924171862065,2.7424171862065236,275.8924171862065,275.8924171862065,77080.7048625904,77094.06754378242,-13.362681192025775,0.0,8546.071908451686,8546.071908451686,0.8861311372051047,3933.373752971931,275.8924171862065,2.7424171862065236,1.0,0.002,0.13546032813278802,0.0049267329528320134,0.00020933815665414126,0.0017906618439339859,0.10466907832707063,0.10466907832707063,0.0,5.881272031882379e-13,1.0,1.000054876792374,0.027043593578696346,0.09247040186992025,0.0,5.068598873530936e-06,6.5061755334443765,0.0,1600396.8685937084,266.87145395673906,3.1254255191015545e-05,1.0,1283624.073591758,2601.708468283316,,,,,,,,,,,,,,,,,,,3.0,15265.929795093682,1533.6637753078546,0.3722424721294824,6.173730061729009,3.085332501566233
834.0,-29.572658355397273,4.784467036002996,35.03866975803442,24.856452585104876,5.260054028292275,-26.089387117050187,-39.61819399902595,1.7767827903772275,-6.279125491463901,-6.27915892230312,40.07803453742132,41200.080789213745,25717.127848993405,25717.127848993405,66917.20863820714,77090.14331621725,77094.60417938832,25717.127848993405,102811.73202838172,102811.73202838172,102811.73202838172,130041.81540516732,125615.52864988707,4426.286755280247,0.0,90792.96112335756,54902.89859805353,39877.84725033781,27230.083376785587,67107.9306271234,20682.866638519165,1533.7123518128215,0.0,0.8799518373388783,2.7512874842609856,0.001494314320929203,1.0,1.0,-6.250107863816027,337316.29494978435,1557900.6043549143,4.618515700781179,1557900.6043549143,4.618515700781179,0.7595594311015548,0.09247057079203107,3.9138284586950682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138284586950682,1.2834278967357533,1.2837275059427091,3.049511755704724,6461.549478958432,15265.929880419133,6460.6158793381,0.0003297250056334689,23197.99196146408,2365.5368511636575,19311.213207756227,1969.195720022253,0.8324519311772989,0.8324519311772989,35405.07826360334,35405.22815468563,0.9999947080201576,0.8,4273.017863960161,4273.035954225843,0.9999947080201576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.641215619786,4632.441516551485,5.988190062410604,4.784467036002996,-3.510094883971149,8.294561919974146,3.085055267075115,3.5,0.8814443620214615,0.6,0.0002334323654385558,0.9565709825389594,0.00024403036439488537,198.5732140228958,0.0,0.0,0.0,0.0,8.233167282908583e-05,0.00015110069260946998,0.0005913821908634792,0.09247057078448323,0.09247057078448323,0.09247057078448323,0.09247609838945126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488639.8590631542,595.3564742229204,0.0,0.09247057078448323,0.09247057079203107,0.09247057079203107,0.3722413403637612,0.3722413403637612,0.5,9.816656535141725,0.029185402382267966,0.029185402382267966,1.8758328224066645e-12,3.343083920981371e-05,0.029051058487084447,1.8758328224066645e-12,27230.083376785587,20682.866638519165,0.7595594311015548,0.9971579813721873,0.6139375838920843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489445581557416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99645730109125,260.99645730109125,-12.153542698908723,245.32209615736045,276.67081844485824,123258.55482700888,123361.0783596624,-102.52353265351985,0.0,nan,276.67081844485824,3.5208184448582642,270.40107398730174,-2.7489260126982344,264.1313295298698,-9.01867047013019,257.86158507231073,-15.288414927689246,251.59184061484675,-21.558159385153232,245.32209615736045,-27.82790384263953,1.0,1.0,26022.012520719443,26022.012520719443,275.8918983546834,2.7418983546834284,275.8918983546834,275.8918983546834,77080.28295234485,77094.60417938832,-14.32122704347421,0.0,8546.071908451686,8546.071908451686,0.8861296371970603,3933.3976009885437,275.8918983546834,2.7418983546834284,1.0,0.002,0.13545488330360728,0.004926650188431556,0.00020932949174828718,0.0017906705080781163,0.10466474587414358,0.10466474587414358,0.0,-1.7359638032621305e-13,1.0,1.000058949757879,0.029051058485208614,0.09247057079203107,0.0,5.444829165321786e-06,6.989124617530984,0.0,1600396.1943298087,266.8708745085361,3.343083733398089e-05,1.0,1283626.0615934185,2601.7004077530723,,,,,,,,,,,,,,,,,,,4.0,15265.929880419133,1533.7123518128215,0.3722413403637612,6.173730061729009,3.085055267075115
835.0,-29.573365323571903,4.784741664129869,35.038694800121846,24.85607505021619,5.25974414036913,-26.090054377131402,-39.61881289780138,1.776433192039431,-6.279625930458053,-6.279658306931408,40.07806222578596,41199.91936242962,25717.044614197664,25717.044614197664,66916.96397662727,77090.1035893676,77094.50650136641,25717.044614197664,102811.55111556407,102811.55111556407,102811.55111556407,130042.04477514897,125615.68433550138,4426.36043964759,0.0,90793.11785541917,54902.93362104907,39877.982482633444,27230.493659584903,67108.47614221835,20683.13805901178,1533.7431489284413,0.0,0.8799490562898179,2.7512363847055723,0.001494314320929203,1.0,1.0,-6.251581463610876,337309.65819483734,1557901.8001518587,4.618610117745224,1557901.8001518587,4.618610117745224,0.7595579543131599,0.09247061467369239,3.9138399526774146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138399526774146,1.2834295287514683,1.2837291383394092,3.0495168336081786,6461.56023842652,15265.930190551484,6460.608669564773,0.00032972225226820205,23197.963880282994,2365.533987680094,19311.19165726127,1969.1935224833428,0.8324520098798297,0.8324520098798297,35405.16144460717,35405.22815468563,0.9999976447665279,0.8,4273.027903026101,4273.035954225843,0.9999976447665279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.409813471747,4632.441516551485,5.988493350942476,4.784741664129869,-3.510538334982216,8.295279999112084,3.0847782258517693,3.5,0.8813652073862198,0.6,0.0002334323654385558,0.9566411257023982,0.00024401247151815877,198.57379037104528,0.0,0.0,0.0,0.0,8.232592548141071e-05,0.00015110643995714507,0.0005914064218111252,0.09247061469823525,0.09247061469823525,0.09247061469823525,0.09247594546330683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488639.22176223446,595.3566829456701,0.0,0.09247061469823525,0.09247061467369239,0.09247061467369239,0.372240257547575,0.372240257547575,0.5,9.816816457790063,0.029143071397527365,0.029143071397527365,-6.292566467891447e-11,3.237647337073213e-05,0.02807684332054805,-6.292566467891447e-11,27230.493659584903,20683.13805901178,0.7595579543131599,0.9971462298564906,0.6139301878218405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489487027216852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99586313874494,260.99586313874494,-12.15413686125504,245.32140415595833,276.67032212156096,123261.91531069555,123361.2535214928,-99.33821079725209,0.0,nan,276.67032212156096,3.52032212156098,270.4005385283925,-2.7494614716075034,264.13075493529965,-9.019245064700328,257.8609713421701,-15.289028657829874,251.5911877490883,-21.55881225091167,245.32140415595833,-27.828595844041644,1.0,1.0,26022.012520719443,26022.012520719443,275.891387540474,2.7413875404740224,275.891387540474,275.891387540474,77080.91066363032,77094.50650136641,-13.595837736094836,0.0,8546.071908451686,8546.071908451686,0.8861289106257457,3933.409152440802,275.891387540474,2.7413875404740224,1.0,0.002,0.13544962108474817,0.004926581627646098,0.00020932114449236626,0.0017906788559403069,0.10466057224618312,0.10466057224618312,0.0,4.3267299465465925e-13,1.0,1.000056972816134,0.028076843383473715,0.09247061467369239,0.0,5.262220597176741e-06,6.754732482467068,0.0,1600395.6077866617,266.8703740695419,3.237653629639681e-05,1.0,1283627.7684920852,2601.6934870086743,,,,,,,,,,,,,,,,,,,3.0,15265.930190551484,1533.7431489284413,0.372240257547575,6.173730061729009,3.0847782258517693
836.0,-29.574072214006932,4.785014949942857,35.038720440435405,24.855374672357016,5.2591085618364195,-26.09075413639719,-39.61946298424152,1.775790483718939,-6.280229287685188,-6.280262340543043,40.07812957509138,41200.00323284395,25717.205694631954,25717.205694631954,66917.2089274759,77090.29777212741,77094.64244086058,25717.205694631954,102811.84813549253,102811.84813549253,102811.84813549253,130043.00555834422,125616.56406775193,4426.4414905922895,0.0,90793.41992251766,54903.12538123694,39878.105045867465,27231.15742285168,67109.26246871914,20683.5871482531,1533.7884743315974,0.0,0.8799455646874881,2.7511745518562845,0.001494314320929203,1.0,1.0,-6.251560506182784,337301.63080802,1557904.7088150862,4.618728658628365,1557904.7088150862,4.618728658628365,0.7595559317245902,0.09247076650281229,3.9138627554249608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138627554249608,1.2834325290914343,1.283732139379788,3.049527471612128,6461.582779080363,15265.930272343872,6460.593293613942,0.00032971646490780743,23197.90590425531,2365.5280757705546,19311.14569751528,1969.1888358935294,0.8324521091351155,0.8324521091351155,35405.32646606899,35405.22815468563,1.0000034709357417,0.8,4273.0478193683,4273.035954225843,1.0000034709357417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.1789591319875,4632.441516551485,5.988852802685791,4.785014949942857,-3.511060279952875,8.296075229895733,3.0845018503967143,3.5,0.8812862429704899,0.6,0.0002334323654385558,0.9567112667007798,0.00024399458181729964,198.57436665916347,0.0,0.0,0.0,0.0,8.231988891166432e-05,0.00015111247652689147,0.0005914334937586292,0.09247076647748065,0.09247076647748065,0.09247076647748065,0.09247623296428861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.75666697405,595.3568375851308,0.0,0.09247076647748065,0.09247076650281229,0.09247076650281229,0.37223915263300444,0.37223915263300444,0.5,9.816980452311654,0.02927179786644274,0.02927179786644274,9.833911462919787e-12,3.305285787291723e-05,0.028701834360276735,9.833911462919787e-12,27231.15742285168,20683.5871482531,0.7595559317245902,0.9971381962164648,0.6139242440944427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489529082179178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9952549633153,260.9952549633153,-12.154745036684687,245.32071009571845,276.6697998309318,123261.71476743704,123363.39583739145,-101.68106995440382,0.0,nan,276.6697998309318,3.519799830931845,270.3999818838829,-2.750018116117076,264.13016393687735,-9.019836063122625,257.86034598973475,-15.289654010265224,251.59052804274663,-21.55947195725335,245.32071009571845,-27.829289904281524,1.0,1.0,26022.012520719443,26022.012520719443,275.89079941352634,2.7407994135263607,275.89079941352634,275.89079941352634,77080.84311246412,77094.64244086058,-13.799328396460623,0.0,8546.071908451686,8546.071908451686,0.8861274691901934,3933.4320692020856,275.89079941352634,2.7407994135263607,1.0,0.002,0.1354442417461026,0.004926494507723894,0.00020931257118214514,0.0017906874292505596,0.10465628559107257,0.10465628559107257,0.0,4.3270465335809583e-13,1.0,1.0000582406570842,0.028701834350442823,0.09247076650281229,0.0,5.379340581077947e-06,6.905082052139707,0.0,1600394.9034089157,266.8697707123148,3.305284803900577e-05,1.0,1283629.8330744512,2601.685116045163,,,,,,,,,,,,,,,,,,,3.0,15265.930272343872,1533.7884743315974,0.37223915263300444,6.173730061729009,3.0845018503967143
837.0,-29.574778522216445,4.785288220351873,35.03874511258475,24.854756018053763,5.258556939065881,-26.09144497615552,-39.62010423475874,1.77522339214287,-6.280766296815386,-6.280797865750072,40.078152914443656,41200.02698069072,25717.207544897195,25717.207544897195,66917.23452558792,77090.43355123432,77094.37227461724,25717.207544897195,102811.57981951445,102811.57981951445,102811.57981951445,130043.1581741757,125616.64432819201,4426.513845983685,0.0,90793.68753184438,54903.28095790938,39878.22952659444,27231.57835466125,67109.80788125569,20683.864226207912,1533.8206308706972,0.0,0.8799426061938684,2.7511197607501545,0.001494314320929203,1.0,1.0,-6.253463967252571,337294.5139974446,1557905.7167904987,4.618829100796765,1557905.7167904987,4.618829100796765,0.7595543657743011,0.09247082041410802,3.9138830276820644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138830276820644,1.2834351764432002,1.2837347873495637,3.0495369766384752,6461.602919090622,15265.930332128039,6460.579548402112,0.0003297112933855823,23197.854123304118,2365.5227955830096,19311.10461215729,1969.1846463529637,0.8324521962036879,0.8324521962036879,35405.47317443442,35405.22815468563,1.0000086505571886,0.8,4273.065525513775,4273.035954225843,1.0000086505571886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.948140609074,4632.441516551485,5.989175160659799,4.785288220351873,-3.5115308704324804,8.296819090784354,3.084225527723849,3.5,0.8812072936353854,0.6,0.0002334323654385558,0.956781355469333,0.00024397670805787126,198.57494247596665,0.0,0.0,0.0,0.0,8.231393479134297e-05,0.00015111843064721282,0.0005914598608800754,0.09247082043117098,0.09247082043117098,0.09247082043117098,0.09247601909881943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.11744125845,595.3570467203333,0.0,0.09247082043117098,0.09247082041410802,0.09247082041410802,0.3722380655677795,0.3722380655677795,0.5,9.81713641203476,0.02907658365148791,0.02907658365148791,-5.059064278611913e-12,3.156893467348709e-05,0.027333898497488462,-5.059064278611913e-12,27231.57835466125,20683.864226207912,0.7595543657743011,0.9971304737452309,0.6139196084958279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489571132761145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9946430079004,260.9946430079004,-12.155356992099598,245.32001521483977,276.66927080096985,123262.58508943085,123364.89814174813,-102.31305231727598,0.0,nan,276.66927080096985,3.5192708009698777,270.39941968376775,-2.750580316232231,264.12956856655256,-9.020431433447413,257.8597174492243,-15.290282550775657,251.58986633204808,-21.560133667951902,245.32001521483977,-27.829984785160207,1.0,1.0,26022.012520719443,26022.012520719443,275.8902322754045,2.740232275404537,275.8902322754045,275.8902322754045,77080.95132789946,77094.37227461724,-13.420946717786137,0.0,8546.071908451686,8546.071908451686,0.8861261877139228,3933.4524428204745,275.8902322754045,2.740232275404537,1.0,0.002,0.13543911880590961,0.004926418772730669,0.00020930442363448952,0.0017906955765878481,0.10465221181724475,0.10465221181724475,0.0,2.223377731924714e-13,1.0,1.0000554648503457,0.027333898502547527,0.09247082041410802,0.0,5.122941073191792e-06,6.575969371742367,0.0,1600394.2734887071,266.8692337031846,3.156893973255137e-05,1.0,1283631.6634899885,2601.6776945564043,,,,,,,,,,,,,,,,,,,3.0,15265.930332128039,1533.8206308706972,0.3722380655677795,6.173730061729009,3.084225527723849
838.0,-29.575480964315922,4.785561953389671,35.038769692526834,24.854320019390457,5.258187371052774,-26.092114130817865,-39.62072714986277,1.7748205353468618,-6.281275413383412,-6.281307057121955,40.0781995971789,41199.9217486444,25717.15202136088,25717.15202136088,66917.07377000529,77090.43971479136,77094.51430467679,25717.15202136088,102811.66632603767,102811.66632603767,102811.66632603767,130043.74640170444,125617.15916809911,4426.587233605335,0.0,90793.87222279975,54903.35424796719,39878.353305369514,27232.080075666774,67110.43338103629,20684.201244565156,1533.8560230574458,0.0,0.8799397007536796,2.751067644871102,0.001494314320929203,1.0,1.0,-6.253904144573141,337287.74725808884,1557907.7329154948,4.618927742202865,1557907.7329154948,4.618927742202865,0.7595527476084181,0.09247088892501827,3.913896614654915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913896614654915,1.2834370571049103,1.283736668450304,3.0495430944495365,6461.615881998143,15265.930380013107,6460.570705689097,0.00032970796506314766,23197.820781171802,2365.51939563172,19311.078180696335,1969.1819510940368,0.8324522532896672,0.8324522532896672,35405.571501958744,35405.22815468563,1.000012122068802,0.8,4273.077392604276,4273.035954225843,1.000012122068802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.717690422405,4632.441516551485,5.989483677216535,4.785561953389671,-3.5119814071546145,8.297543360544285,3.0839496558804735,3.5,0.8811284731087067,0.6,0.0002334323654385558,0.9568510660880255,0.00024395893333004992,198.57551514424102,0.0,0.0,0.0,0.0,8.230815129963078e-05,0.000151124214138925,0.000591484550110723,0.09247088895944745,0.09247088895944745,0.09247088895944745,0.09247609573461014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.58996526955,595.3572206415633,0.0,0.09247088895944745,0.09247088892501827,0.09247088892501827,0.3722369478486913,0.3722369478486913,0.5,9.817292613052436,0.02892475716566878,0.02892475716566878,4.206412995699793e-11,3.164373856634484e-05,0.027402912548836866,4.206412995699793e-11,27232.080075666774,20684.201244565156,0.7595527476084181,0.9971187846465965,0.6139123184426709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489613148952205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99404486159295,260.99404486159295,-12.155955138407023,245.31932198531587,276.6687677378956,123265.34596467244,123365.35025735268,-100.00429268024682,0.0,nan,276.6687677378956,3.5187677378956437,270.3988785873599,-2.7511214126400887,264.1289894369016,-9.0210105630984,257.85910028627535,-15.290899713724627,251.58921113580942,-21.560788864190556,245.31932198531587,-27.83067801468411,1.0,1.0,26022.012520719443,26022.012520719443,275.8897397033708,2.7397397033708444,275.8897397033708,275.8897397033708,77081.34139097974,77094.51430467679,-13.172913697053446,0.0,8546.071908451686,8546.071908451686,0.88612532883589,3933.466097728189,275.8897397033708,2.7397397033708444,1.0,0.002,0.13543398294905812,0.004926347887418142,0.00020929626748647935,0.0017907037321792357,0.10464813374323967,0.10464813374323967,0.0,-3.342851169485517e-13,1.0,1.0000556046541231,0.027402912506772736,0.09247088892501827,0.0,5.135858644685762e-06,6.59255971398412,0.0,1600393.6784104132,266.86872458661657,3.164369650221488e-05,1.0,1283633.4038916072,2601.670638060715,,,,,,,,,,,,,,,,,,,3.0,15265.930380013107,1533.8560230574458,0.3722369478486913,6.173730061729009,3.0839496558804735
839.0,-29.57617607325859,4.785834936733468,35.03879477324256,24.85345071125778,5.257381719115896,-26.092820294042607,-39.62138575790448,1.7740259407584256,-6.281845676872308,-6.281878011316704,40.07826321051938,41200.151451314036,25717.24200490738,25717.24200490738,66917.39345622141,77090.7604718499,77094.69937299207,25717.24200490738,102811.94137789945,102811.94137789945,102811.94137789945,130044.64399485271,125617.97869673406,4426.665298118644,0.0,90794.25100809637,54903.64199093786,39878.45446350946,27232.70261695326,67111.15708046271,20684.622296709797,1533.8986153082667,0.0,0.8799364003235537,2.751009200350451,0.001494314320929203,1.0,1.0,-6.2538386996480995,337280.15986652626,1557910.4802382495,4.619039794261157,1557910.4802382495,4.619039794261157,0.7595508454542053,0.09247101536643536,3.913925612434083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913925612434083,1.283440766537495,1.2837403787488353,3.049556874364517,6461.645079984442,15265.93048180564,6460.550784535003,0.0003297004679384583,23197.745690325253,2365.5117384963523,19311.018635033626,1969.1758791262691,0.8324523810556037,0.8324523810556037,35405.78135567419,35405.22815468563,1.0000195310868567,0.8,4273.102719724534,4273.035954225843,1.0000195310868567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.48772905966,4632.441516551485,5.989825435122381,4.785834936733468,-3.5124781734774357,8.298313110210904,3.0836743790474626,3.5,0.8810498225849893,0.6,0.0002334323654385558,0.9569200543554625,0.0002439413453360899,198.57608183738625,0.0,0.0,0.0,0.0,8.230203682327478e-05,0.000151130328615281,0.0005915128639829279,0.09247101534614281,0.09247101534614281,0.09247101534614281,0.09247635211753977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.1255676487,595.3573748702999,0.0,0.09247101534614281,0.09247101536643536,0.09247101536643536,0.37223583258241016,0.37223583258241016,0.5,9.817452715762125,0.028952764260850472,0.028952764260850472,-8.412825991399586e-12,3.2334444370007986e-05,0.028039311668578648,-8.412825991399586e-12,27232.70261695326,20684.622296709797,0.7595508454542053,0.9971127956561829,0.6139091209814375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489654935401466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99341903638214,260.99341903638214,-12.156580963617841,245.31862740915187,276.66821066363997,123263.55443493005,123368.18637961078,-104.63194468072112,0.0,nan,276.66821066363997,3.518210663639991,270.39829401272357,-2.7517059872764094,264.12837736190136,-9.02162263809862,257.8584607108592,-15.291539289140758,251.58854406001672,-21.56145593998326,245.31862740915187,-27.831372590848105,1.0,1.0,26022.012520719443,26022.012520719443,275.88919040454215,2.739190404542171,275.88919040454215,275.88919040454215,77080.6376161852,77094.69937299207,-14.061756806870108,0.0,8546.071908451686,8546.071908451686,0.8861234957874845,3933.4952404962532,275.88919040454215,2.739190404542171,1.0,0.002,0.13542872783318818,0.004926266264464749,0.00020928790045527816,0.001790712099050882,0.10464395022763907,0.10464395022763907,0.0,-4.938397780984705e-13,1.0,1.0000568956513813,0.028039311676991474,0.09247101536643536,0.0,5.25511590234152e-06,6.745652568924114,0.0,1600393.0127280077,266.86815432312767,3.233445278283398e-05,1.0,1283635.355391202,2601.6627256964866,,,,,,,,,,,,,,,,,,,4.0,15265.93048180564,1533.8986153082667,0.37223583258241016,6.173730061729009,3.0836743790474626
840.0,-29.576881939562796,4.78610923514234,35.03881842382018,24.853137088380777,5.257136707225392,-26.093480074909714,-39.621995960455365,1.7737348412980862,-6.282310002131737,-6.282340465382791,40.078272097512354,41199.93745286813,25717.084183295214,25717.084183295214,66917.02163616335,77090.67584935288,77094.44689377677,25717.084183295214,102811.53107707198,102811.53107707198,102811.53107707198,130044.53927123017,125617.80744414075,4426.731827089411,0.0,90794.38063244155,54903.64223094397,39878.5982238862,27233.00819415819,67111.6064180444,20684.81982711425,1533.923585168373,0.0,0.879933887839567,2.7509618954467028,0.001494314320929203,1.0,1.0,-6.256019805841561,337274.01442888036,1557910.8640498684,4.619125095326249,1557910.8640498684,4.619125095326249,0.759549576001354,0.0924710070594205,3.9139350201193994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139350201193994,1.283442125492242,1.283741738020823,3.049560975426358,6461.653769642369,15265.930707091013,6460.544948751359,0.0003296982432338329,23197.72305000397,2365.509429826084,19311.001191485782,1969.1741003794143,0.8324524415547102,0.8324524415547102,35405.84943798383,35405.22815468563,1.000021934778186,0.8,4273.110936538042,4273.035954225843,1.000021934778186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.257951687082,4632.441516551485,5.9901092533211076,4.78610923514234,-3.512893175269355,8.299002410411696,3.083399332278491,3.5,0.8809712377938546,0.6,0.0002334323654385558,0.9569901157623488,0.00024392348634928273,198.5766573038667,0.0,0.0,0.0,0.0,8.229637211522457e-05,0.00015113599332333124,0.0005915364570687179,0.09247100707593961,0.09247100707593961,0.09247100707593961,0.09247600326328008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.4457256048,595.357596510801,0.0,0.09247100707593961,0.0924710070594205,0.0924710070594205,0.37223473444768473,0.37223473444768473,0.5,9.817602601894485,0.028592463267557378,0.028592463267557378,2.2509993868879974e-11,3.0463251050605322e-05,0.026320659541227087,2.2509993868879974e-11,27233.00819415819,20684.81982711425,0.759549576001354,0.997100579284767,0.6139018219327058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489696285857603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9928205540735,260.9928205540735,-12.157179445926488,245.31793496979572,276.6677061383839,123267.76807582057,123367.82854511948,-100.06046929892214,0.0,nan,276.6677061383839,3.5177061383839145,270.39775190463047,-2.7522480953695094,264.12779767100255,-9.022202328997423,257.85784343714755,-15.292156562852426,251.58788920348096,-21.562110796519022,245.31793496979572,-27.832065030204262,1.0,1.0,26022.012520719443,26022.012520719443,275.8886984071703,2.738698407170318,275.8886984071703,275.8886984071703,77081.3928969308,77094.44689377677,-13.053996845963411,0.0,8546.071908451686,8546.071908451686,0.8861229010951436,3933.5046952199964,275.8886984071703,2.738698407170318,1.0,0.002,0.13542379484659975,0.004926203032698366,0.00020928007798209138,0.0017907199226839593,0.1046400389910457,0.1046400389910457,0.0,6.66050548048247e-13,1.0,1.0000534083052355,0.026320659518717093,0.0924710070594205,0.0,4.932988174679568e-06,6.332165826050716,0.0,1600392.467212262,266.86768999786824,3.0463228540611453e-05,1.0,1283636.9360366515,2601.6563169874858,,,,,,,,,,,,,,,,,,,3.0,15265.930707091013,1533.923585168373,0.37223473444768473,6.173730061729009,3.083399332278491
841.0,-29.577577067053582,4.786382369690464,35.038843238373985,24.852323030959838,5.256385361169411,-26.09418082428307,-39.62264999337492,1.772989119211249,-6.282897655687918,-6.28292976747682,40.07835299167715,41200.12582060554,25717.223860182527,25717.223860182527,66917.34968078807,77090.95762896612,77094.81651861659,25717.223860182527,102812.04037879911,102812.04037879911,102812.04037879911,130045.76160773508,125618.95059159413,4426.8110161409495,0.0,90794.73423110314,54903.9024259386,39878.70200573838,27233.72122893597,67112.42323467435,20685.30532419824,1533.9709261832472,0.0,0.8799304237359667,2.750901562124992,0.001494314320929203,1.0,1.0,-6.255095118012775,337266.1834662204,1557914.3577004424,4.619242705239906,1557914.3577004424,4.619242705239906,0.7595475164892265,0.09247116324662184,3.913961851572429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913961851572429,1.2834456067985642,1.283745220139837,3.0495736093837613,6461.680539482074,15265.930693700277,6460.526632158718,0.0003296913657974079,23197.65436513554,2365.502425918692,19310.946441964632,1969.1685174819772,0.8324525461931032,0.8324525461931032,35406.04361386668,35405.22815468563,1.0000287902935265,0.8,4273.1343715099965,4273.035954225843,1.0000287902935265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.028877660369,4632.441516551485,5.99046141851205,4.786382369690464,-3.5134031836508672,8.29978555334133,3.0831251371930564,3.5,0.8808928963408732,0.6,0.0002334323654385558,0.9570591166867987,0.00024390590024017027,198.57722401865266,0.0,0.0,0.0,0.0,8.22903009158209e-05,0.0001511420645227349,0.000591564274709883,0.09247116323559351,0.09247116323559351,0.09247116323559351,0.092476465040985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.0699645153,595.3577227482091,0.0,0.09247116323559351,0.09247116324662184,0.09247116324662184,0.372233596874137,0.372233596874137,0.5,9.817761657835577,0.02865259041743684,0.02865259041743684,2.717115421546623e-11,3.211178892570388e-05,0.02783464946406866,2.717115421546623e-11,27233.72122893597,20685.30532419824,0.7595475164892265,0.9970933316890651,0.6138971569621264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448973827648632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9921993891552,260.9921993891552,-12.157800610844788,245.31724153063237,276.6671572477071,123266.51828162887,123370.37106882957,-103.85278720070887,0.0,nan,276.6671572477071,3.5171572477071322,270.3971741042613,-2.752825895738681,264.127190960953,-9.02280903904699,257.857207817369,-15.29279218263099,251.58722467400847,-21.56277532599151,245.31724153063237,-27.832758469367604,1.0,1.0,26022.012520719443,26022.012520719443,275.8881523559222,2.7381523559222387,275.8881523559222,275.8881523559222,77080.83961851365,77094.81651861659,-13.97690010293445,0.0,8546.071908451686,8546.071908451686,0.8861212049848008,3933.531660830291,275.8881523559222,2.7381523559222387,1.0,0.002,0.13541857812501176,0.004926117907164473,0.00020927176242024672,0.0017907282381710637,0.10463588121012336,0.10463588121012336,0.0,5.913104207666553e-13,1.0,1.0000564799169558,0.027834649436897507,0.09247116324662184,0.0,5.216722699489024e-06,6.6963884496476345,0.0,1600391.7825661425,266.86710234431206,3.211176175454966e-05,1.0,1283638.9502366195,2601.6481504695303,,,,,,,,,,,,,,,,,,,4.0,15265.930693700277,1533.9709261832472,0.372233596874137,6.173730061729009,3.0831251371930564
842.0,-29.578282882270724,4.786656609418065,35.03886689669884,24.852009408082836,5.2561409252730344,-26.0948405014972,-39.62326400270683,1.7726985430979003,-6.2833699452434075,-6.283400579426999,40.078369251313816,41199.92855628839,25717.091224786458,25717.091224786458,66917.01978107485,77090.87335040754,77094.63906239875,25717.091224786458,102811.73028718522,102811.73028718522,102811.73028718522,130045.79404599726,125618.91529064397,4426.878755353296,0.0,90794.86485756685,54903.92005793357,39878.82755514809,27234.06375881205,67112.89131396014,20685.52916315054,1533.9978468657123,0.0,0.8799278385293514,2.750853398058392,0.001494314320929203,1.0,1.0,-6.256922870272035,337259.92716668715,1557915.059921161,4.6193304760787015,1557915.059921161,4.6193304760787015,0.7595461825434472,0.0924711701248919,3.913971387496593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913971387496593,1.2834469633203724,1.2837465769783178,3.0495778161108107,6461.689453031898,15265.930871914892,6460.520620390411,0.0003296890819319766,23197.63122122361,2365.5000658964696,19310.928472386855,1969.1666850949973,0.8324526020880617,0.8324526020880617,35406.11262409772,35405.22815468563,1.0000312267502596,0.8,4273.142700313787,4273.035954225843,1.0000312267502596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.799884101226,4632.441516551485,5.99075007433541,4.786656609418065,-3.5138240487245285,8.300480658142593,3.0828510481736444,3.5,0.8808145851924698,0.6,0.0002334323654385558,0.9571291840062164,0.00024388804493609474,198.57779945010319,0.0,0.0,0.0,0.0,8.228460162065005e-05,0.00015114776381790576,0.000591588022867376,0.09247117015021386,0.09247117015021386,0.09247117015021386,0.09247619713007996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.4213299602,595.3579345965737,0.0,0.09247117015021386,0.0924711701248919,0.0924711701248919,0.37223249749464266,0.37223249749464266,0.5,9.817912467691395,0.02838673963731253,0.02838673963731253,1.5404566511278972e-11,3.0634183588063024e-05,0.026477709154960394,1.5404566511278972e-11,27234.06375881205,20685.52916315054,0.7595461825434472,0.9970814618614927,0.6138899360415188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489779628521535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99160477685876,260.99160477685876,-12.158395223141213,245.31655003564205,276.66665951809506,123270.6717723232,123370.08521920204,-99.41344687884704,0.0,nan,276.66665951809506,3.516659518095082,270.3966376216124,-2.7533623783875782,264.12661572517914,-9.023384274820842,257.8565938285222,-15.293406171477784,251.58657193210175,-21.56342806789823,245.31655003564205,-27.833449964357925,1.0,1.0,26022.012520719443,26022.012520719443,275.88766077931905,2.7376607793190715,275.88766077931905,275.88766077931905,77081.5952555692,77094.63906239875,-13.043806829547975,0.0,8546.071908451686,8546.071908451686,0.8861206021850735,3933.541244434076,275.88766077931905,2.7376607793190715,1.0,0.002,0.13541361573759425,0.0049260532764152905,0.00020926389094566716,0.0017907361096910403,0.10463194547283358,0.10463194547283358,0.0,6.367072667712304e-13,1.0,1.0000537265029144,0.026477709139555827,0.0924711701248919,0.0,4.962388958098441e-06,6.36992373832971,0.0,1600391.2282976625,266.86663005475657,3.063416818349651e-05,1.0,1283640.5594394656,2601.641626027664,,,,,,,,,,,,,,,,,,,3.0,15265.930871914892,1533.9978468657123,0.37223249749464266,6.173730061729009,3.0828510481736444
843.0,-29.57898302807691,4.786929681670748,35.03889170944557,24.851204885076754,5.255398208937215,-26.09554490431151,-39.62391855949534,1.7719600860871665,-6.283955520906034,-6.283987790155409,40.078449885231606,41200.092775726356,25717.2313347469,25717.2313347469,66917.32411047326,77091.14637874466,77095.00656238414,25717.2313347469,102812.23789713104,102812.23789713104,102812.23789713104,130047.0115671992,125620.05325226572,4426.958314933484,0.0,90795.21289499268,54904.15929557555,39878.94844379682,27234.773670068156,67113.72211386498,20686.012509921726,1534.0449896354735,0.0,0.8799243864675459,2.7507932808251634,0.001494314320929203,1.0,1.0,-6.2560074014095335,337252.12425101525,1557918.5423400728,4.619447678202083,1557918.5423400728,4.619447678202083,0.7595441313564607,0.09247132661247558,3.9139975964819866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139975964819866,1.2834504107365325,1.2837500251992584,3.0495900455054312,6461.715365651612,15265.930812847806,6460.502867254865,0.0003296824229918551,23197.564806018796,2365.4932934303556,19310.875407076666,1969.1612739392829,0.8324526978825942,0.8324526978825942,35406.302294910376,35405.22815468563,1.0000379232232839,0.8,4273.1655915714955,4273.035954225843,1.0000379232232839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.5715413029075,4632.441516551485,5.991101391624341,4.786929681670748,-3.5143321206218734,8.301261802292622,3.0825777477742884,3.5,0.8807364993640824,0.6,0.0002334323654385558,0.9571986939824564,0.00024387033424309515,198.5783702627361,0.0,0.0,0.0,0.0,8.227852636179565e-05,0.00015115383907676015,0.0005916157628454642,0.0924713265939847,0.0924713265939847,0.0924713265939847,0.09247665526735209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.04043538845,595.3580624914058,0.0,0.0924713265939847,0.09247132661247558,0.09247132661247558,0.37223136656709155,0.37223136656709155,0.5,9.818072327121394,0.02851641152500406,0.02851641152500406,1.5859313862165436e-11,3.226924940236131e-05,0.027980388745902474,1.5859313862165436e-11,27234.773670068156,20686.012509921726,0.7595441313564607,0.9970736535360308,0.6138847835890606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448982161659419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99098710662616,260.99098710662616,-12.159012893373813,245.31585658077177,276.66611763250245,123269.41931477525,123372.68783105325,-103.26851627797609,0.0,nan,276.66611763250245,3.5161176325024712,270.3960654221636,-2.7539345778363895,264.1260132118544,-9.023986788145578,257.85596100136775,-15.294038998632232,251.58590879109693,-21.56409120890305,245.31585658077177,-27.834143419228212,1.0,1.0,26022.012520719443,26022.012520719443,275.88711657080137,2.7371165708013905,275.88711657080137,275.88711657080137,77081.05994070142,77095.00656238414,-13.946621682713157,0.0,8546.071908451686,8546.071908451686,0.8861189454204608,3933.5675844643965,275.88711657080137,2.7371165708013905,1.0,0.002,0.1354083717354846,0.004925968645812357,0.00020925553416467673,0.0017907444652299801,0.10462776708233835,0.10462776708233835,0.0,-6.053430326447007e-13,1.0,1.000056775137437,0.02798038873004316,0.09247132661247558,0.0,5.24400184795932e-06,6.731423990736609,0.0,1600390.5460525267,266.86604447909394,3.226923354304745e-05,1.0,1283642.5664792839,2601.6334886063346,,,,,,,,,,,,,,,,,,,4.0,15265.930812847806,1534.0449896354735,0.37223136656709155,6.173730061729009,3.0825777477742884
844.0,-29.5796837071165,4.787203640970095,35.03891528684369,24.85076382234695,5.255026275345643,-26.09621270886998,-39.62453752811996,1.7715552770676932,-6.284437202200877,-6.284467801407419,40.07846385844022,41199.986498469065,25717.12488494089,25717.12488494089,66917.11138340995,77091.15712236207,77094.76321913302,25717.12488494089,102811.8881040739,102811.8881040739,102811.8881040739,130047.00234030567,125619.97623559987,4427.026104705796,0.0,90795.40323865933,54904.23261464267,39879.07847112962,27235.114236231766,67114.19270736139,20686.234388081983,1534.0720361395822,0.0,0.8799217604532543,2.7507441793849736,0.001494314320929203,1.0,1.0,-6.258021492441003,337245.74591749936,1557919.145815431,4.619536835303908,1557919.145815431,4.619536835303908,0.7595427802745327,0.09247133617832973,3.9140119527510753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140119527510753,1.2834523005567096,1.2837519154606034,3.049596740800835,6461.729552179159,15265.930843830747,6460.493177777755,0.000329678779458307,23197.528350632958,2365.489576015557,19310.846444581166,1969.1583205866598,0.832452757582437,0.832452757582437,35406.40618914214,35405.22815468563,1.0000415912923541,0.8,4273.178130504611,4273.035954225843,1.0000415912923541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.343278036829,4632.441516551485,5.991395193513746,4.787203640970095,-3.5147595674635537,8.301963208433648,3.082304552252878,3.5,0.8806584435008222,0.6,0.0002334323654385558,0.957268262349954,0.00024385261124766988,198.5789415133871,0.0,0.0,0.0,0.0,8.227278179536739e-05,0.0001511595836431884,0.0005916404171523153,0.09247133617398143,0.09247133617398143,0.09247133617398143,0.09247635899469674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.38134828786,595.3582776282711,0.0,0.09247133617398143,0.09247133617832973,0.09247133617832973,0.37223027336030795,0.37223027336030795,0.5,9.818223011168413,0.028274824101970353,0.028274824101970353,-3.9108272176235914e-11,3.0599206525039335e-05,0.0264463089663991,-3.9108272176235914e-11,27235.114236231766,20686.234388081983,0.7595427802745327,0.9970634925937234,0.6138788956028084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489863267641032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9903842298059,260.9903842298059,-12.15961577019408,245.31516480099634,276.66560365863336,123272.27214099144,123373.06733573943,-100.7951947479658,0.0,nan,276.66560365863336,3.515603658633381,270.39551588711055,-2.754484112889429,264.1254281156122,-9.024571884387797,257.85534034397494,-15.294659656025033,251.5852525725079,-21.56474742749208,245.31516480099634,-27.834835199003635,1.0,1.0,26022.012520719443,26022.012520719443,275.8866080852686,2.7366080852686423,275.8866080852686,275.8866080852686,77081.4987364556,77094.76321913302,-13.264482677419437,0.0,8546.071908451686,8546.071908451686,0.8861180379080366,3933.5820125148307,275.8866080852686,2.7366080852686423,1.0,0.002,0.13540341526492092,0.004925902317069325,0.00020924766790607685,0.001790752331969406,0.10462383395303843,0.10462383395303843,0.0,-1.2451715006300823e-13,1.0,1.0000536623337137,0.026446309005507374,0.09247133617832973,0.0,4.95647066023915e-06,6.362344850751532,0.0,1600389.9805208151,266.8655627977991,3.059924563331151e-05,1.0,1283644.2071150176,2601.626836775355,,,,,,,,,,,,,,,,,,,3.0,15265.930843830747,1534.0720361395822,0.37223027336030795,6.173730061729009,3.082304552252878
