time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
845.0,-29.58039088263951,4.787477373093573,35.03893964148289,24.85036012893545,5.254688138140561,-26.0968829805579,-39.62516061784697,1.7711802339845852,-6.28497172080921,-6.285003614152258,40.078533443618944,41199.84795928286,25717.152132295436,25717.152132295436,66917.00009157829,77091.13825939734,77095.13026950174,25717.152132295436,102812.28240179717,102812.28240179717,102812.28240179717,130048.01946904497,125620.91692989532,4427.102539149656,0.0,90795.57204610808,54904.28173783278,39879.21145363922,27235.7370672478,67114.94852088702,20686.65752958028,1534.1138313015517,0.0,0.8799186254658712,2.7506893284815166,0.001494314320929203,1.0,1.0,-6.2573689225349085,337238.6262133841,1557922.1510673966,4.619643273251974,1557922.1510673966,4.619643273251974,0.7595409471938587,0.09247145027926787,3.9140240851036343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140240851036343,1.283454051421839,1.283753666734463,3.0496020334873624,6461.740766746805,15265.930840793051,6460.485504847828,0.00032967589826036006,23197.499573818804,2365.486641597162,19310.823509680144,1969.1559818776182,0.8324528015715432,0.8324528015715432,35406.49398915394,35405.22815468563,1.0000446911441956,0.8,4273.188727035879,4273.035954225843,1.0000446911441956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.115610558795,4632.441516551485,5.991719344425416,4.787477373093573,-3.5152285826472673,8.30270595574084,3.0820320794442986,3.5,0.8805805941269425,0.6,0.0002334323654385558,0.9573384812651231,0.00024383472513303222,198.57951806383332,0.0,0.0,0.0,0.0,8.226699935598246e-05,0.00015116536608257333,0.0005916648836807,0.09247145030604079,0.09247145030604079,0.09247145030604079,0.09247670493305252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.95771003363,595.358418887934,0.0,0.09247145030604079,0.09247145027926787,0.09247145027926787,0.3722291448870786,0.3722291448870786,0.5,9.818380651964592,0.02833927910279499,0.02833927910279499,-1.2789769243681803e-11,3.1893343020783504e-05,0.02763469161732246,-1.2789769243681803e-11,27235.7370672478,20686.65752958028,0.7595409471938587,0.9970506059578199,0.613869918211454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489904950649177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9897959385223,260.9897959385223,-12.160204061477657,245.31447357690473,276.66511830016026,123275.18017005968,123373.53680346362,-98.35663340395507,0.0,nan,276.66511830016026,3.5151183001602817,270.3949893555098,-2.7550106444901985,264.1248604109293,-9.025139589070704,257.8547314661062,-15.295268533893761,251.58460252152383,-21.565397478476143,245.31447357690473,-27.835526423095246,1.0,1.0,26022.012520719443,26022.012520719443,275.88611522212364,2.736115222123658,275.88611522212364,275.88611522212364,77081.98176618645,77095.13026950174,-13.14850331528578,0.0,8546.071908451686,8546.071908451686,0.886117270977085,3933.5942055291525,275.88611522212364,2.736115222123658,1.0,0.002,0.13539823609165585,0.0049258267789998155,0.0002092394334793747,0.0017907605682104073,0.10461971673968734,0.10461971673968734,0.0,1.689781994884676e-12,1.0,1.0000560732750803,0.02763469163011223,0.09247145027926787,0.0,5.179177212268281e-06,6.648230311060918,0.0,1600389.3574686463,266.86502827919077,3.189335581055275e-05,1.0,1283646.0384697376,2601.6194117178525,,,,,,,,,,,,,,,,,,,3.0,15265.930840793051,1534.1138313015517,0.3722291448870786,6.173730061729009,3.0820320794442986
846.0,-29.581089978925228,4.787750613102288,35.03896484227313,24.84961930839347,5.2540113518244675,-26.097579845835728,-39.62581028519196,1.7705012188783396,-6.285519380901576,-6.285552619367435,40.07860657355484,41199.977387105384,25717.211201351776,25717.211201351776,66917.18858845715,77091.3666245552,77095.50101852385,25717.211201351776,102812.71221987563,102812.71221987563,102812.71221987563,130049.09286960383,125621.90976024473,4427.1831093591,0.0,90795.8945590359,54904.505322150064,39879.3213743176,27236.380649728206,67115.70202404581,20687.095059303156,1534.1569031773797,0.0,0.8799154063089116,2.7506331277080394,0.001494314320929203,1.0,1.0,-6.256675880816488,337231.33133416384,1557925.3094149411,4.619752569405204,1557925.3094149411,4.619752569405204,0.7595390637745987,0.09247158459731235,3.9140484697112154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140484697112154,1.2834572213734623,1.283756837426094,3.049613500575178,6461.765064129874,15265.93068425317,6460.468808592463,0.00032966965075083553,23197.437451696904,2365.480306903673,19310.773603455542,1969.1508928589828,0.8324528794900554,0.8324528794900554,35406.670456729014,35405.22815468563,1.0000509214833113,0.8,4273.210024802689,4273.035954225843,1.0000509214833113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.888259300638,4632.441516551485,5.992050502624779,4.787750613102288,-3.5157074501307313,8.30345806323302,3.0817599947031646,3.5,0.8805028556294756,0.6,0.0002334323654385558,0.9574079034153193,0.00024381704454897723,198.58008803067963,0.0,0.0,0.0,0.0,8.226097066924415e-05,0.00015117139476931166,0.0005916921663609344,0.09247158459044566,0.09247158459044566,0.09247158459044566,0.0924770734958402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.51733298396,595.3585657680718,0.0,0.09247158459044566,0.09247158459731235,0.09247158459731235,0.37222804574218676,0.37222804574218676,0.5,9.81854531918775,0.028643994023866526,0.028643994023866526,-1.5916157281026244e-11,3.323846584635248e-05,0.028876738550934533,-1.5916157281026244e-11,27236.380649728206,20687.095059303156,0.7595390637745987,0.9970422206785897,0.6138649547663899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489947020372689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98918952903665,260.98918952903665,-12.160810470963327,245.31378112430696,276.66459793379113,123274.5128786713,123375.89869737222,-101.38581870092942,0.0,nan,276.66459793379113,3.5145979337911513,270.39443457186167,-2.7555654281383113,264.12427121006004,-9.025728789939933,257.8541078480266,-15.295892151973362,251.58394448617383,-21.566055513826143,245.31378112430696,-27.83621887569302,1.0,1.0,26022.012520719443,26022.012520719443,275.88560959929816,2.7356095992981864,275.88560959929816,275.88560959929816,77081.5080881455,77095.50101852385,-13.992930378342862,0.0,8546.071908451686,8546.071908451686,0.8861157295344622,3933.6187120597715,275.88560959929816,2.7356095992981864,1.0,0.002,0.13539282415121043,0.0049257498190779575,0.00020923083368155787,0.0017907691662357912,0.10461541684077894,0.10461541684077894,0.0,-8.265090001291497e-14,1.0,1.0000585930564032,0.02887673856685069,0.09247158459731235,0.0,5.411940528211997e-06,6.947026174652849,0.0,1600388.7191216315,266.8644806190984,3.3238481762509764e-05,1.0,1283647.9149093707,2601.611803899393,,,,,,,,,,,,,,,,,,,4.0,15265.93068425317,1534.1569031773797,0.37222804574218676,6.173730061729009,3.0817599947031646
847.0,-29.581794548592924,4.7880240494150454,35.038988830795226,24.849115521088265,5.253571627690501,-26.098257930947906,-39.626438334211684,1.7700350095675341,-6.286033669384324,-6.286065081349492,40.07862198880763,41199.905053228984,25717.187638476124,25717.187638476124,66917.09269170511,77091.42104536874,77095.1641446829,25717.187638476124,102812.35178315903,102812.35178315903,102812.35178315903,130049.10579614982,125621.85174824577,4427.254047904053,0.0,90796.10766333387,54904.59166931383,39879.46221557782,27236.75401299078,67116.2162285686,20687.33882766288,1534.186278691808,0.0,0.8799126007033585,2.7505807098353596,0.001494314320929203,1.0,1.0,-6.258872496748097,337224.5221334844,1557925.9751717397,4.619847825168129,1557925.9751717397,4.619847825168129,0.7595376019402273,0.09247161908666954,3.914064031438803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914064031438803,1.2834593978598234,1.283759014420544,3.049620453880761,6461.779797350031,15265.930665994825,6460.458720777435,0.00032966586496663443,23197.399667975635,2365.4764540363567,19310.743450301346,1969.147818092962,0.832452935531396,0.832452935531396,35406.78307439242,35405.22815468563,1.0000548975505814,0.8,4273.223616561587,4273.035954225843,1.0000548975505814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.661157192745,4632.441516551485,5.992362093958557,4.7880240494150454,-3.5161587425574066,8.304182791972451,3.081488217727616,3.5,0.8804252050650332,0.6,0.0002334323654385558,0.9574778745821592,0.00024379922673453428,198.58066246323492,0.0,0.0,0.0,0.0,8.22551429812592e-05,0.0001511772224572966,0.0005917173287929271,0.09247161909714244,0.09247161909714244,0.09247161909714244,0.09247678701506604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.8442270221,595.358785536901,0.0,0.09247161909714244,0.09247161908666954,0.09247161908666954,0.37222697627126217,0.37222697627126217,0.5,9.818700356681191,0.028537809048657437,0.028537809048657437,2.3305801732931286e-12,3.141196515343836e-05,0.027192584601380076,2.3305801732931286e-12,27236.75401299078,20687.33882766288,0.7595376019402273,0.9970331531177895,0.6138591739576028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489988609704192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98858934913017,260.98858934913017,-12.161410650869811,245.31308887629285,276.6640898219856,123276.46158889239,123376.80588572465,-100.34429683223512,0.0,nan,276.6640898219856,3.5140898219856354,270.3938896328041,-2.7561103671959017,264.12368944378267,-9.026310556217311,257.8534892545163,-15.296510745483658,251.58328906539975,-21.566710934600223,245.31308887629285,-27.836911123707125,1.0,1.0,26022.012520719443,26022.012520719443,275.88505771875697,2.735057718756991,275.88505771875697,275.88505771875697,77081.89661813856,77095.1641446829,-13.26752654433949,0.0,8546.071908451686,8546.071908451686,0.8861147458183521,3933.634351595997,275.88505771875697,2.735057718756991,1.0,0.002,0.13538772786658262,0.004925678177158647,0.0002092227374390699,0.001790777262757519,0.10461136871953494,0.10461136871953494,0.0,1.9658883895767865e-13,1.0,1.0000551757934057,0.027192584599049496,0.09247161908666954,0.0,5.096285465191601e-06,6.541845137491088,0.0,1600388.115232564,266.86396633061565,3.1411962822858186e-05,1.0,1283649.6664429177,2601.604702527789,,,,,,,,,,,,,,,,,,,3.0,15265.930665994825,1534.186278691808,0.37222697627126217,6.173730061729009,3.081488217727616
848.0,-29.582501987750558,4.788297484856866,35.03901321255974,24.848678439762466,5.253210109916145,-26.09893077792974,-39.627065614890284,1.769638898062188,-6.286554203849448,-6.286586355302873,40.07868131415982,41199.81677085166,25717.187731994178,25717.187731994178,66917.00450284584,77091.42733401225,77095.42355282963,25717.187731994178,102812.6112848238,102812.6112848238,102812.6112848238,130049.9316211236,125622.6015072658,4427.330113857797,0.0,90796.30401638377,54904.6934452244,39879.56730128819,27237.32033629981,67116.88763758799,20687.721871956463,1534.2250389770472,0.0,0.8799095821594113,2.750527356697534,0.001494314320929203,1.0,1.0,-6.258713040041641,337217.5959566532,1557928.537328836,4.61995031104218,1557928.537328836,4.61995031104218,0.7595358727115844,0.09247171587185526,3.914079444615293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914079444615293,1.2834612471021556,1.2837608640945715,3.0496280689834934,6461.795932838933,15265.930514783186,6460.447609840988,0.000329661714396393,23197.35848522307,2365.472254564308,19310.710238968764,1969.1444314795333,0.8324529817164253,0.8324529817164253,35406.89461692768,35405.22815468563,1.0000588356626081,0.8,4273.237078563908,4273.035954225843,1.0000588356626081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.434477120703,4632.441516551485,5.992678641396589,4.788297484856866,-3.5166164160520066,8.304913900908872,3.0812169553704685,3.5,0.8803477015344195,0.6,0.0002334323654385558,0.9575481362701481,0.00024378133756055762,198.58123923861635,0.0,0.0,0.0,0.0,8.224932280366896e-05,0.00015118304263488682,0.000591742439551608,0.09247171592860819,0.09247171592860819,0.09247171592860819,0.09247701231937226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.36491364555,595.3589444076259,0.0,0.09247171592860819,0.09247171587185526,0.09247171587185526,0.37222586975796623,0.37222586975796623,0.5,9.818859251638344,0.02859217498655653,0.02859217498655653,-1.8189894035458565e-12,3.2151453410733666e-05,0.027873315261217613,-1.8189894035458565e-12,27237.32033629981,20687.721871956463,0.7595358727115844,0.9970218652595833,0.6138517178168168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490030524889475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98800111496365,260.98800111496365,-12.161998885036326,245.312397010996,276.6636052189362,123279.17050046784,123377.51758949675,-98.34708902892088,0.0,nan,276.6636052189362,3.5136052189362204,270.39336357736056,-2.756636422639417,264.12312193582886,-9.026878064171115,257.8528802941113,-15.29711970588869,251.582638652549,-21.56736134745097,245.312397010996,-27.837602989003983,1.0,1.0,26022.012520719443,26022.012520719443,275.88456679888316,2.734566798883179,275.88456679888316,275.88456679888316,77082.30306593097,77095.42355282963,-13.120486898653326,0.0,8546.071908451686,8546.071908451686,0.8861137714920579,3933.6498418383694,275.88456679888316,2.734566798883179,1.0,0.002,0.13538250402292681,0.004925605478720206,0.00020921444029581093,0.001790785562058577,0.10460722014790547,0.10460722014790547,0.0,2.3543879519583033e-12,1.0,1.0000565567122195,0.027873315263036602,0.09247171587185526,0.0,5.2238479955700155e-06,6.705600044113437,0.0,1600387.5077212611,266.86344579615053,3.215145522972307e-05,1.0,1283651.4480896061,2601.5974790948703,,,,,,,,,,,,,,,,,,,3.0,15265.930514783186,1534.2250389770472,0.37222586975796623,6.173730061729009,3.0812169553704685
849.0,-29.58320833269019,4.788569841717697,35.039037904329156,24.847979668434732,5.252572069967733,-26.09963029228801,-39.627715666405834,1.7689940292018422,-6.287130767510689,-6.287163210216826,40.0787390249655,41199.89468938443,25717.317168948986,25717.317168948986,66917.21185833342,77091.62272851651,77095.483364406,25717.317168948986,102812.80053335498,102812.80053335498,102812.80053335498,130050.72382272275,125623.31541211983,4427.408410602918,0.0,90796.60349466595,54904.875454102956,39879.69782284777,27237.923289367773,67117.62111221554,20688.128320369127,1534.2668471793875,0.0,0.8799062716377269,2.7504683227698634,0.001494314320929203,1.0,1.0,-6.259021000009284,337209.9314050259,1557931.029759795,4.620062710693269,1557931.029759795,4.620062710693269,0.7595339813753226,0.09247184271038723,3.9141014978003352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141014978003352,1.283464257676942,1.28376387537216,3.0496380981304627,6461.817183397897,15265.93028260044,6460.432960409942,0.00032965624687304073,23197.304297216677,2365.466728925441,19310.666450839028,1969.1399663329505,0.8324530386557034,0.8324530386557033,35407.054211922085,35405.22815468563,1.0000644703163928,0.8,4273.256339988978,4273.035954225843,1.0000644703163928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.208169694425,4632.441516551485,5.993024843346228,4.788569841717697,-3.5171158418848174,8.305685683602515,3.0809461484777763,3.5,0.8802703281365075,0.6,0.0002334323654385558,0.957618294831735,0.00024376347726269438,198.5818151252242,0.0,0.0,0.0,0.0,8.224329175019896e-05,0.00015118907368835683,0.0005917693797746427,0.09247184270321415,0.09247184270321415,0.09247184270321415,0.09247719955340937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.86905995494,595.3591085807664,0.0,0.09247184270321415,0.09247184271038723,0.09247184271038723,0.37222478018781047,0.37222478018781047,0.5,9.81901995702083,0.028709416256901932,0.028709416256901932,6.821210263296962e-12,3.2442706128676946e-05,0.028142210207533935,6.821210263296962e-12,27237.923289367773,20688.128320369127,0.7595339813753226,0.9970140590420056,0.6138461704490592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490072611026057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9873976156695,260.9873976156695,-12.162602384330455,245.31170313399898,276.6630920973456,123278.83110007115,123379.73037414528,-100.89927407416053,0.0,nan,276.6630920973456,3.513092097345634,270.39281430468805,-2.7571856953119322,264.12253651206083,-9.027463487939144,257.85225871928554,-15.297741280714433,251.58198092663838,-21.568019073361597,245.31170313399898,-27.838296866001002,1.0,1.0,26022.012520719443,26022.012520719443,275.8839969426906,2.7339969426906237,275.8839969426906,275.8839969426906,77082.16674664475,77095.483364406,-13.316617761243833,0.0,8546.071908451686,8546.071908451686,0.8861123774240787,3933.672005289337,275.8839969426906,2.7339969426906237,1.0,0.002,0.1353772297989825,0.004925522864075692,0.00020920604138686445,0.0017907939589930195,0.10460302069343222,0.10460302069343222,0.0,3.7988405823807803e-13,1.0,1.0000571020138396,0.028142210200712725,0.09247184271038723,0.0,5.274225584886099e-06,6.770277708301121,0.0,1600386.8340564363,266.8628692324893,3.244269930746668e-05,1.0,1283653.419698644,2601.589485520256,,,,,,,,,,,,,,,,,,,3.0,15265.93028260044,1534.2668471793875,0.37222478018781047,6.173730061729009,3.0809461484777763
850.0,-29.58391373362148,4.788842293490486,35.03906159910559,24.847381060849898,5.252035275474862,-26.100318832744446,-39.62835656767709,1.7684403739943424,-6.287648136297662,-6.28767907470614,40.07875963534639,41199.90329606671,25717.305781644445,25717.305781644445,66917.20907771116,77091.74647455484,77095.21016671183,25717.305781644445,102812.51594835627,102812.51594835627,102812.51594835627,130050.8367983643,125623.3581649025,4427.478633461796,0.0,90796.85880433043,54905.01562346813,39879.825756513674,27238.320850008025,67118.1466065217,20688.38942023892,1534.2974527081105,0.0,0.8799034280033613,2.7504155548933045,0.001494314320929203,1.0,1.0,-6.260920245196303,337203.0773362559,1557931.9198871301,4.620159258907279,1557931.9198871301,4.620159258907279,0.7595324812481172,0.09247188365902977,3.9141201274156665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141201274156665,1.2834668424314202,1.283766460730035,3.0496464715837104,6461.834925740542,15265.930048757225,6460.420709916451,0.0003296516805577873,23197.259115365956,2365.46212165887,19310.62983329418,1969.1362323825344,0.832453081515253,0.832453081515253,35407.18903100869,35405.22815468563,1.0000692302380245,0.8,4273.272611224454,4273.035954225843,1.0000692302380245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.9819632508625,4632.441516551485,5.993338122111549,4.788842293490486,-3.5175694723050492,8.306411765795534,3.0806754719388882,3.5,0.8801929919825395,0.6,0.0002334323654385558,0.9576883651631269,0.0002437456420375268,198.58239024551074,0.0,0.0,0.0,0.0,8.223734599114237e-05,0.00015119501944741342,0.000591795468784124,0.09247188367593169,0.09247188367593169,0.09247188367593169,0.09247697120863535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.23271318135,595.3593166440446,0.0,0.09247188367593169,0.09247188365902977,0.09247188365902977,0.3722236993898835,0.3722236993898835,0.5,9.819172582979293,0.028504622818559255,0.028504622818559255,-1.5916157281026244e-12,3.093840848578111e-05,0.026758829509844873,-1.5916157281026244e-12,27238.320850008025,20688.38942023892,0.7595324812481172,0.9970062115989506,0.6138414926383474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490114632310622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9867909166265,260.9867909166265,-12.163209083373488,245.31100869451154,276.66257313876145,123279.74754110724,123381.18177489348,-101.43423378624577,0.0,nan,276.66257313876145,3.512573138761468,270.3922602499003,-2.757739750099688,264.1219473611041,-9.028052638895872,257.85163447214416,-15.298365527855822,251.58132158333717,-21.568678416662806,245.31100869451154,-27.838991305488435,1.0,1.0,26022.012520719443,26022.012520719443,275.8834491105678,2.7334491105678467,275.8834491105678,275.8834491105678,77082.25419725191,77095.21016671183,-12.95596945991565,0.0,8546.071908451686,8546.071908451686,0.8861111997722593,3933.690728052745,275.8834491105678,2.7334491105678467,1.0,0.002,0.1353722148568388,0.004925450257685444,0.0002091980694367369,0.001790801930891232,0.10459903471836844,0.10459903471836844,0.0,3.279689887725201e-13,1.0,1.000054295030141,0.026758829511436488,0.09247188365902977,0.0,5.0149431435321e-06,6.437457757871002,0.0,1600386.227016896,266.8623518637023,3.093841007739684e-05,1.0,1283655.1828456032,2601.582337151847,,,,,,,,,,,,,,,,,,,3.0,15265.930048757225,1534.2974527081105,0.3722236993898835,6.173730061729009,3.0806754719388882
851.0,-29.584620987425456,4.789115220448447,35.039085246673544,24.846954771224432,5.251676741648471,-26.100991214625033,-39.62897997172547,1.7680469665944323,-6.28814242966871,-6.288173520818187,40.07880566201339,41199.77985490548,25717.24875160695,25717.24875160695,66917.02860651242,77091.74551909522,77095.36328410493,25717.24875160695,102812.61203571188,102812.61203571188,102812.61203571188,130051.42345962413,125623.87309271295,4427.5503669111795,0.0,90797.04224935743,54905.07657630174,39879.961858950766,27238.811423912255,67118.77328286303,20688.719048328174,1534.3319887673902,0.0,0.879900603272279,2.750364957341538,0.001494314320929203,1.0,1.0,-6.261274332547941,337196.5079473024,1557933.9077025389,4.6202551657089375,1557933.9077025389,4.6202551657089375,0.7595309033993339,0.09247194480544407,3.9141336077773854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141336077773854,1.2834686790709529,1.2837682977983211,3.049652610619728,6461.847933621199,15265.929810280813,6460.411696144243,0.00032964833044615323,23197.226090837492,2365.4587540941598,19310.60289052585,1969.1334849847656,0.8324531051647251,0.8324531051647251,35407.28658581757,35405.22815468563,1.00007267451018,0.8,4273.284385056388,4273.035954225843,1.00007267451018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.756152157323,4632.441516551485,5.993640244197222,4.789115220448447,-3.518006710388032,8.307121930836479,3.080405277959876,3.5,0.8801157937028217,0.6,0.0002334323654385558,0.9577586251010327,0.00024372776117148652,198.58296687980695,0.0,0.0,0.0,0.0,8.223156293825769e-05,0.0001512008025002981,0.0005918201425893278,0.09247194484322958,0.09247194484322958,0.09247194484322958,0.09247705465361261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.71608671447,595.3594870019643,0.0,0.09247194484322958,0.09247194480544407,0.09247194480544407,0.37222258772784095,0.37222258772784095,0.5,9.819325876529833,0.028361166724948816,0.028361166724948816,1.48929757415317e-11,3.109114948074421e-05,0.026899188270249397,1.48929757415317e-11,27238.811423912255,20688.719048328174,0.7595309033993339,0.9969942138915385,0.6138339221617558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490156597678268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9861976367153,260.9861976367153,-12.163802363284674,245.31031509530538,276.662080178122,123282.52865534324,123381.71933949695,-99.19068415372125,0.0,nan,276.662080178122,3.5120801781220052,270.3917271615771,-2.758272838422897,264.1213741450264,-9.028625854973598,257.85102112841173,-15.298978871588247,251.58066811184895,-21.569331888151027,245.31031509530538,-27.839684904694593,1.0,1.0,26022.012520719443,26022.012520719443,275.8829725811542,2.732972581154229,275.8829725811542,275.8829725811542,77082.62066372097,77095.36328410493,-12.742620383956819,0.0,8546.071908451686,8546.071908451686,0.8861103476245655,3933.7042758162725,275.8829725811542,2.732972581154229,1.0,0.002,0.13536717362675102,0.004925381663250389,0.0002091900660999288,0.001790809934233983,0.1045950330499644,0.1045950330499644,0.0,3.3391171772034767e-13,1.0,1.0000545795893374,0.02689918825535642,0.09247194480544407,0.0,5.041231567700775e-06,6.471211549169079,0.0,1600385.6493311834,266.86185757033127,3.1091134587768465e-05,1.0,1283656.8727828735,2601.575485625714,,,,,,,,,,,,,,,,,,,3.0,15265.929810280813,1534.3319887673902,0.37222258772784095,6.173730061729009,3.080405277959876
852.0,-29.585315297113606,4.789387432627429,35.03910942578508,24.84611462512987,5.250896629300974,-26.101694104419277,-39.629634318966396,1.7672754375338757,-6.288696735773044,-6.288728581046425,40.07886829855014,41199.97838200937,25717.33454417049,25717.33454417049,66917.31292617986,77092.0484160092,77095.55836807737,25717.33454417049,102812.89291224786,102812.89291224786,102812.89291224786,130052.31316933302,125624.68628525641,4427.626884076615,0.0,90797.4072344727,54905.3372041208,39880.07781150212,27239.42025708516,67119.49806858727,20689.13091580536,1534.3735755791452,0.0,0.8798973908145369,2.7503081501208198,0.001494314320929203,1.0,1.0,-6.261136031732576,337189.1333366607,1557936.612874998,4.6203642373003255,1557936.612874998,4.6203642373003255,0.759529047260981,0.09247206325706313,3.914160983787775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914160983787775,1.2834722810031436,1.2837719005713633,3.0496653817319084,6461.874994075418,15265.929511171818,6460.393038200732,0.0003296413676889597,23197.157094598366,2365.451718435793,19310.547120684103,1969.1277980435832,0.832453176996448,0.832453176996448,35407.484700581066,35405.22815468563,1.000079669161531,0.8,4273.308295409507,4273.035954225843,1.000079669161531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.530832464724,4632.441516551485,5.993974999451757,4.789387432627429,-3.5184893146679443,8.307876747295373,3.080135681414678,3.5,0.8800387661184794,0.6,0.0002334323654385558,0.9578276045550218,0.0002437102087353199,198.58353296383495,0.0,0.0,0.0,0.0,8.222549324296974e-05,0.00015120687219558607,0.0005918480396285476,0.09247206324824808,0.09247206324824808,0.09247206324824808,0.09247731342613368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.2594810735,595.3596386465924,0.0,0.09247206324824808,0.09247206325706313,0.09247206325706313,0.3722214801961053,0.3722214801961053,0.5,9.819483384048588,0.02840685225493189,0.02840685225493189,-7.73070496506989e-12,3.184527338362386e-05,0.027592549313851578,-7.73070496506989e-12,27239.42025708516,20689.13091580536,0.759529047260981,0.9969876839335001,0.6138302515300164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490198673520145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98557818748725,260.98557818748725,-12.164421812512728,245.30962058692873,276.6615357880402,123280.89985940595,123384.46579610385,-103.56593669791498,0.0,nan,276.6615357880402,3.5115357880402485,270.39115274783296,-2.7588472521670155,264.1207697076236,-9.029230292376383,257.85038666736114,-15.299613332638842,251.58000362713688,-21.569996372863102,245.30962058692873,-27.840379413071247,1.0,1.0,26022.012520719443,26022.012520719443,275.8824403482523,2.7324403482523394,275.8824403482523,275.8824403482523,77081.93595211263,77095.55836807737,-13.622415964739048,0.0,8546.071908451686,8546.071908451686,0.8861086170756672,3933.731788706714,275.8824403482523,2.7324403482523394,1.0,0.002,0.13536200246882885,0.004925302587226932,0.00020918183590358977,0.001790818164900767,0.10459091795179488,0.10459091795179488,0.0,8.043570150217949e-13,1.0,1.00005598609981,0.027592549321582283,0.09247206325706313,0.0,5.171159468317494e-06,6.638004201974263,0.0,1600385.002340598,266.86130326422693,3.184528111432883e-05,1.0,1283658.769883967,2601.5677942245616,,,,,,,,,,,,,,,,,,,4.0,15265.929511171818,1534.3735755791452,0.3722214801961053,6.173730061729009,3.080135681414678
853.0,-29.58602014998936,4.789660920498967,35.039132266828965,24.845810885913693,5.250661426084782,-26.102351992260285,-39.63024427704511,1.7669932674855295,-6.289148774465161,-6.289178887840187,40.07887803952854,41199.76451696239,25717.181447461422,25717.181447461422,66916.94596442381,77091.95912283521,77095.32950700677,25717.181447461422,102812.51095446819,102812.51095446819,102812.51095446819,130052.23360138599,125624.54113926724,4427.692462118743,0.0,90797.53477088369,54905.34016158744,39880.21623255139,27239.7226469178,67119.93887946919,20689.32669902753,1534.3981258917565,0.0,0.8798949395235506,2.7502620958277966,0.001494314320929203,1.0,1.0,-6.263174505786935,337183.1505888382,1557937.0335734505,4.620447465576956,1557937.0335734505,4.620447465576956,0.7595278030985586,0.09247205207393766,3.914170137327849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914170137327849,1.2834735983369006,1.2837732182126445,3.049669383460441,6461.8834732579835,15265.929447801484,6460.387206211793,0.00032963918695469294,23197.135429802736,2365.4495092414572,19310.52968847889,1969.1260204533548,0.8324532029790845,0.8324532029790845,35407.55094287528,35405.22815468563,1.000082007918002,0.8,4273.316290152646,4273.035954225843,1.000082007918002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.3057048536275,4632.441516551485,5.994253840319012,4.789660920498967,-3.5188929510378286,8.308553871536796,3.0798663241227517,3.5,0.8799618068922148,0.6,0.0002334323654385558,0.9578976369538448,0.0002436923909540905,198.5841076472277,0.0,0.0,0.0,0.0,8.221983567248101e-05,0.00015121252976607477,0.0005918715684001684,0.09247205207867128,0.09247205207867128,0.09247205207867128,0.0924769868823304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.5926606551,595.3598560909577,0.0,0.09247205207867128,0.09247205207393766,0.09247205207393766,0.3722203910203141,0.3722203910203141,0.5,9.81963142699335,0.028088133038977503,0.028088133038977503,2.9558577807620168e-12,3.0113375032669865e-05,0.026004382053258723,2.9558577807620168e-12,27239.7226469178,20689.32669902753,0.7595278030985586,0.9969756689527101,0.6138230338818838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490239979530226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9849859058026,260.9849859058026,-12.165014094197375,245.30892846729526,276.6610433443121,123285.12208367437,123384.14588030723,-99.02379663286183,0.0,nan,276.6610433443121,3.5110433443120996,270.390620368906,-2.759379631093964,264.1201973935376,-9.029802606462397,257.8497744180824,-15.300225581917573,251.57935144268217,-21.57064855731781,245.30892846729526,-27.841071532704717,1.0,1.0,26022.012520719443,26022.012520719443,275.8819632617786,2.731963261778617,275.8819632617786,275.8819632617786,77082.67011857445,77095.32950700677,-12.659388432322885,0.0,8546.071908451686,8546.071908451686,0.8861080384427249,3933.7409880144883,275.8819632617786,2.731963261778617,1.0,0.002,0.13535712896847846,0.004925241314336258,0.0002091741108018957,0.0017908258890547673,0.10458705540094784,0.10458705540094784,0.0,-1.433371650538806e-13,1.0,1.0000527636860561,0.026004382050302866,0.09247205207393766,0.0,4.87350062762392e-06,6.255919321329787,0.0,1600384.4713449336,266.8608512255348,3.0113372076812084e-05,1.0,1283660.3089512407,2601.5615544209727,,,,,,,,,,,,,,,,,,,3.0,15265.929447801484,1534.3981258917565,0.3722203910203141,6.173730061729009,3.0798663241227517
854.0,-29.586725513031308,4.789933048935419,35.03915615753214,24.845166562031977,5.250080287740027,-26.103044933005446,-39.63088961374012,1.7663997068580388,-6.2897329359922765,-6.289764456545646,40.07895401475083,41199.81182474971,25717.34458125921,25717.34458125921,66917.15640600893,77092.1162552732,77095.61530489768,25717.34458125921,102812.9598861569,102812.9598861569,102812.9598861569,130053.37495520922,125625.60504108548,4427.769914123738,0.0,90797.81290061385,54905.50846672216,39880.33825987965,27240.41506905232,67120.75332893197,20689.79731497068,1534.4444203022388,0.0,0.8798915130213874,2.75020215986182,0.001494314320929203,1.0,1.0,-6.262470003235592,337175.37088410306,1557940.3148264633,4.620563805539558,1557940.3148264633,4.620563805539558,0.7595257731030773,0.09247220136160993,3.9141907354313226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141907354313226,1.2834763694316595,1.2837759899543004,3.049678847741138,6461.903526933098,15265.929150072303,6460.373342284442,0.0003296340243784805,23197.084413569955,2365.4443070334883,19310.48824827226,1969.1217947282978,0.8324532473130937,0.8324532473130937,35407.70000701683,35405.22815468563,1.0000872707941566,0.8,4273.334280615341,4273.035954225843,1.0000872707941566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.081270235475,4632.441516551485,5.994605454140412,4.789933048935419,-3.5193979776108413,8.30933102654626,3.0795978053517112,3.5,0.879885087243346,0.6,0.0002334323654385558,0.9579677255716204,0.00024367456147780602,198.5846827499009,0.0,0.0,0.0,0.0,8.221385034493015e-05,0.00015121851509362563,0.0005918981108051511,0.09247220138117243,0.09247220138117243,0.09247220138117243,0.09247740148698964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.2078299636,595.3599850370642,0.0,0.09247220138117243,0.09247220136160993,0.09247220136160993,0.3722192653961598,0.3722192653961598,0.5,9.819787430107402,0.028139769294625694,0.028139769294625694,-1.3358203432289883e-11,3.1520553363861836e-05,0.02729445331004854,-1.3358203432289883e-11,27240.41506905232,20689.79731497068,0.7595257731030773,0.996966706825752,0.6138162905122043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490281913018612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98438435699836,260.98438435699836,-12.165615643001615,245.30823506908342,276.66053364492404,123285.43624489378,123386.00940908163,-100.5731641878323,0.0,nan,276.66053364492404,3.5105336449240667,270.3900739297464,-2.7599260702535844,264.1196142146449,-9.030385785355065,257.84915449937006,-15.300845500629919,251.57869478422137,-21.571305215778608,245.30823506908342,-27.841764930916554,1.0,1.0,26022.012520719443,26022.012520719443,275.8814111350912,2.731411135091207,275.8814111350912,275.8814111350912,77082.64111732568,77095.61530489768,-12.974187572006485,0.0,8546.071908451686,8546.071908451686,0.8861067363509727,3933.761689108479,275.8814111350912,2.731411135091207,1.0,0.002,0.1353520137121132,0.004925156448125433,0.000209165953897344,0.00179083404663463,0.104582976948672,0.104582976948672,0.0,5.319737705899996e-13,1.0,1.0000553808368846,0.027294453323406742,0.09247220136160993,0.0,5.1152581755246145e-06,6.566264127444182,0.0,1600383.7903775119,266.8602670640077,3.152056672206527e-05,1.0,1283662.310313546,2601.553440377909,,,,,,,,,,,,,,,,,,,3.0,15265.929150072303,1534.4444203022388,0.3722192653961598,6.173730061729009,3.0795978053517112
855.0,-29.58742554159804,4.790205535671663,35.03917960911925,24.8445764760487,5.249556103565487,-26.103727377090134,-39.63152206325901,1.7658579389859914,-6.290229852698474,-6.29026086410008,40.078989123855074,41199.81444073432,25717.301593847442,25717.301593847442,66917.11603458176,77092.2369949873,77095.60054276632,25717.301593847442,102812.90213661376,102812.90213661376,102812.90213661376,130053.76057810994,125625.91972743315,4427.840850676785,0.0,90798.07038163714,54905.6478271025,39880.46950503849,27240.858441496184,67121.32794653467,20690.09267633924,1534.476748165724,0.0,0.8798887187156168,2.7501513735620944,0.001494314320929203,1.0,1.0,-6.263433673323277,337168.7758606875,1557941.8311373633,4.62065868098379,1557941.8311373633,4.62065868098379,0.7595242536417972,0.09247225171888969,3.914210030417928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914210030417928,1.2834788987374142,1.2837785198505076,3.0496878711978987,6461.922646555189,15265.928818627695,6460.360100931491,0.00032962910058544027,23197.035845299913,2365.439354448248,19310.44866898218,1969.1177587639183,0.8324532840214057,0.8324532840214057,35407.83964063343,35405.22815468563,1.0000922007201103,0.8,4273.351132913583,4273.035954225843,1.0000922007201103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.856866002839,4632.441516551485,5.994909013784895,4.790205535671663,-3.519836054019575,8.310041589691238,3.079329332297539,3.5,0.8798083806564396,0.6,0.0002334323654385558,0.9580372895976302,0.00024365686802921413,198.58525350651712,0.0,0.0,0.0,0.0,8.220798493331121e-05,0.0001512243805052446,0.0005919239870173658,0.09247225170436682,0.09247225170436682,0.09247225170436682,0.09247734836784789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.6402887532,595.3601714246797,0.0,0.09247225170436682,0.09247225171888969,0.09247225171888969,0.37221817309842653,0.37221817309842653,0.5,9.819940331036149,0.028055594881834622,0.028055594881834622,-2.7284841053187847e-12,3.1011401631531044e-05,0.026827190776828047,-2.7284841053187847e-12,27240.858441496184,20690.09267633924,0.7595242536417972,0.996957570444441,0.6138110746788552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490323877101046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98378088863336,260.98378088863336,-12.166219111366615,245.30754206391452,276.6600197133624,123286.506322124,123387.40041771266,-100.89409558865579,0.0,nan,276.6600197133624,3.5100197133623965,270.3895241834628,-2.7604758165371663,264.11902865362896,-9.030971346371018,257.8485331236525,-15.30146687634749,251.57803759377916,-21.57196240622082,245.30754206391452,-27.842457936085452,1.0,1.0,26022.012520719443,26022.012520719443,275.88091300017805,2.7309130001780773,275.88091300017805,275.88091300017805,77082.59447384761,77095.60054276632,-13.006068918708479,0.0,8546.071908451686,8546.071908451686,0.8861055166335828,3933.7810805700174,275.88091300017805,2.7309130001780773,1.0,0.002,0.13534698604133671,0.004925087440589199,0.00020915797073864175,0.0017908420296496338,0.10457898536932088,0.10457898536932088,0.0,3.8827534937224684e-13,1.0,1.0000544326032237,0.02682719077955653,0.09247225171888969,0.0,5.027671221684113e-06,6.453840585977571,0.0,1600383.2086597434,266.8597701473015,3.101140436001515e-05,1.0,1283664.0069347527,2601.546561862973,,,,,,,,,,,,,,,,,,,3.0,15265.928818627695,1534.476748165724,0.37221817309842653,6.173730061729009,3.079329332297539
856.0,-29.588128125613846,4.790478197217052,35.03920290115703,24.8440321762115,5.249075952244914,-26.104407717814368,-39.63215419845653,1.7653555444234594,-6.2907341716895075,-6.29076506042121,40.07903142241623,41199.783524253326,25717.280616718504,25717.280616718504,66917.06414097184,77092.32304257333,77095.65829889908,25717.280616718504,102812.93891561759,102812.93891561759,102812.93891561759,130054.28188980617,125626.36972025874,4427.912169547428,0.0,90798.30410715412,54905.76458874766,39880.59946489607,27241.342974188578,67121.94243908464,20690.417305069448,1534.511237710646,0.0,0.879885855462688,2.750099785890521,0.001494314320929203,1.0,1.0,-6.264050049725029,337162.07746264857,1557943.6579515266,4.620755897804427,1557943.6579515266,4.620755897804427,0.759522661003674,0.09247231406783593,3.91422721318996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91422721318996,1.2834812442332435,1.28378086589388,3.0496956856804975,6461.939204506104,15265.928570538306,6460.348651943965,0.00032962483773996105,23196.99372616559,2365.4350594918337,19310.4144471923,1969.1142691125206,0.8324533202511784,0.8324533202511784,35407.96398849721,35405.22815468563,1.000096590969014,0.8,4273.366140383396,4273.035954225843,1.000096590969014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.632923413034,4632.441516551485,5.995217091036457,4.790478197217052,-3.520279676423503,8.310757873640554,3.079061420877865,3.5,0.8797318345365328,0.6,0.0002334323654385558,0.9581071130461779,0.00024363911118078198,198.58582634997504,0.0,0.0,0.0,0.0,8.220212282326837e-05,0.00015123024261528743,0.000591949531102078,0.09247231405627344,0.09247231405627344,0.09247231405627344,0.09247739125497643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.1103509459,595.3603459302637,0.0,0.09247231405627344,0.09247231406783593,0.09247231406783593,0.3722170698481514,0.3722170698481514,0.5,9.820092645629718,0.027968618849058657,0.027968618849058657,-4.587263902067207e-11,3.0888731714640016e-05,0.02671501069619353,-4.587263902067207e-11,27241.342974188578,20690.417305069448,0.759522661003674,0.9969476703047034,0.6138049947175394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490365524060467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9831796203967,260.9831796203967,-12.16682037960328,245.30684933925482,276.6595099015455,123288.01917692089,123388.54543258894,-100.52625566805027,0.0,nan,276.6595099015455,3.5095099015455276,270.38897778908444,-2.7610222109155416,264.1184456766683,-9.031554323331704,257.84791356413564,-15.30208643586434,251.57738145169154,-21.57261854830844,245.30684933925482,-27.843150660745152,1.0,1.0,26022.012520719443,26022.012520719443,275.8804155620651,2.7304155620651045,275.8804155620651,275.8804155620651,77082.67501691435,77095.65829889908,-12.983281984736095,0.0,8546.071908451686,8546.071908451686,0.8861044304373017,3933.7983492559097,275.8804155620651,2.7304155620651045,1.0,0.002,0.13534197940984852,0.004925016924655988,0.0002091500167573224,0.0017908499829555244,0.1045750083786612,0.1045750083786612,0.0,-2.871531137871308e-13,1.0,1.0000542047856114,0.02671501074206617,0.09247231406783593,0.0,5.006630822931276e-06,6.426840411018312,0.0,1600382.6188386395,266.85926582831047,3.088877758727904e-05,1.0,1283665.7301717193,2601.539575468064,,,,,,,,,,,,,,,,,,,3.0,15265.928570538306,1534.511237710646,0.3722170698481514,6.173730061729009,3.079061420877865
857.0,-29.58883051578571,4.79075087302649,35.03922626179208,24.84349625827747,5.248609257768008,-26.105086538436854,-39.632786124106474,1.7648652804124572,-6.291245089688459,-6.2912761866208475,40.0790799866477,41199.7603102503,25717.27890843041,25717.27890843041,66917.0392186807,77092.4037644917,77095.78119684798,25717.27890843041,102813.06010527839,102813.06010527839,102813.06010527839,130054.91902138996,125626.93435728997,4427.984664099983,0.0,90798.54033454225,54905.89688027434,39880.71494918657,27241.85891611157,67122.57386529814,20690.76430271844,1534.547381869433,0.0,0.8798829313503622,2.7500474855215318,0.001494314320929203,1.0,1.0,-6.264369964587502,337155.28710697935,1557945.755372531,4.620855181423256,1557945.755372531,4.620855181423256,0.7595210138351227,0.09247238937001531,3.9142451409703063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142451409703063,1.2834835331042445,1.2837831552992054,3.04970421513962,6461.957277406477,15265.92824792047,6460.336130311275,0.00032962018306239454,23196.947831436562,2365.4303795319056,19310.377019194242,1969.1104525188769,0.8324533537565132,0.8324533537565132,35408.09372770255,35405.22815468563,1.0001011715697385,0.8,4273.381798531019,4273.035954225843,1.0001011715697385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.409396742263,4632.441516551485,5.995529111294964,4.79075087302649,-3.5207282682902408,8.311479141316731,3.0787940163368432,3.5,0.8796554332390981,0.6,0.0002334323654385558,0.9581769227180892,0.0002436213604230534,198.58639903868806,0.0,0.0,0.0,0.0,8.2196263042677e-05,0.0001512361023958788,0.0005919751789423563,0.09247238930789146,0.09247238930789146,0.09247238930789146,0.09247750341232015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488627.6053702891,595.3605126231962,0.0,0.09247238930789146,0.09247238937001531,0.09247238937001531,0.37221596570315074,0.37221596570315074,0.5,9.82024606965508,0.027939771693183957,0.027939771693183957,-4.433786671143025e-12,3.109693238911859e-05,0.026906222033346694,-4.433786671143025e-12,27241.85891611157,20690.76430271844,0.7595210138351227,0.9969379206609403,0.6137988747709548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490407323292518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9825813932287,260.9825813932287,-12.167418606771264,245.306156999912,276.6590057865513,123289.67277033524,123389.690587343,-100.01781700773591,0.0,nan,276.6590057865513,3.509005786551313,270.38843602921946,-2.7615639707805144,264.1178662719221,-9.032133728077895,257.84729651454285,-15.30270348545713,251.5767267572247,-21.573273242775286,245.306156999912,-27.843843000087986,1.0,1.0,26022.012520719443,26022.012520719443,275.8799188165014,2.7299188165014243,275.8799188165014,275.8799188165014,77082.7929358624,77095.78119684798,-12.98826098558493,0.0,8546.071908451686,8546.071908451686,0.8861032971449918,3933.816366675158,275.8799188165014,2.7299188165014243,1.0,0.002,0.13533693696202415,0.004924945303147159,0.00020914200446194833,0.0017908579957753251,0.10457100223097417,0.10457100223097417,0.0,2.372733086397627e-13,1.0,1.0000545925032116,0.02690622203778048,0.09247238937001531,0.0,5.042449038373259e-06,6.472827835434699,0.0,1600382.0217731874,266.8587549103115,3.1096936822905263e-05,1.0,1283667.4770882549,2601.532493098325,,,,,,,,,,,,,,,,,,,3.0,15265.92824792047,1534.547381869433,0.37221596570315074,6.173730061729009,3.0787940163368432
