time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
858.0,-29.589536683010927,4.791023694349772,35.039249856504554,24.84309287918734,5.248274552867756,-26.105755559347088,-39.633409039210505,1.7644934274723578,-6.291747531565136,-6.291779153407841,40.0791334620825,41199.63292404246,25717.26142908001,25717.26142908001,66916.89435312246,77092.3875430303,77095.99542744302,25717.26142908001,102813.25685652303,102813.25685652303,102813.25685652303,130055.64498089443,125627.58635263592,4428.058628258512,0.0,90798.71540479347,54905.96077899308,39880.838473111544,27242.388124371406,67123.22659748295,20691.12138976926,1534.583960592083,0.0,0.87988003240272,2.7499960165376174,0.001494314320929203,1.0,1.0,-6.264390441974285,337148.6052540464,1557948.0649044777,4.620953611036122,1557948.0649044777,4.620953611036122,0.7595193672194511,0.09247246965882315,3.9142580319891227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142580319891227,1.2834852691608611,1.283784891761095,3.0497101338360144,6461.969818413913,15265.927905766508,6460.327384639255,0.0003296169491027936,23196.91616207835,2365.4271501561034,19310.350877795314,1969.107786838045,0.8324533633209107,0.8324533633209107,35408.187016954646,35405.22815468563,1.000104465263045,0.8,4273.393057555438,4273.035954225843,1.000104465263045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.186245791046,4632.441516551485,5.995836961921672,4.791023694349772,-3.5211705038845453,8.312194198234318,3.0785270705347187,3.5,0.8795791630099197,0.6,0.0002334323654385558,0.9582471133183654,0.00024360351541283576,198.58697481032385,0.0,0.0,0.0,0.0,8.219048719384134e-05,0.00015124187824471446,0.0005919997366924945,0.09247246968762496,0.09247246968762496,0.09247246968762496,0.09247767227480176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488627.11135001,595.3606759911228,0.0,0.09247246968762496,0.09247246965882315,0.09247246965882315,0.37221486745705845,0.37221486745705845,0.5,9.820402146950492,0.02801026231799142,0.02801026231799142,-1.4267698134062812e-11,3.162184270877333e-05,0.027388711433559365,-1.4267698134062812e-11,27242.388124371406,20691.12138976926,0.7595193672194511,0.9969260678483501,0.6137910081573373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490449111233146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9819973099041,260.9819973099041,-12.168002690095875,245.3054655233663,276.6585290964517,123292.57647130993,123390.22957523899,-97.65310392904573,0.0,nan,276.6585290964517,3.5085290964516958,270.3879163818202,-2.7620836181797586,264.11730366723805,-9.03269633276193,257.8466909525786,-15.303309047421351,251.57607823796985,-21.573921762030125,245.3054655233663,-27.84453447663367,1.0,1.0,26022.012520719443,26022.012520719443,275.8794409174411,2.7294409174411385,275.8794409174411,275.8794409174411,77083.23566840033,77095.99542744302,-12.759759042688529,0.0,8546.071908451686,8546.071908451686,0.8861024822475463,3933.8293221490685,275.8794409174411,2.7294409174411385,1.0,0.002,0.13533180410872003,0.004924875551063518,0.0002091338559878823,0.0017908661445156814,0.10456692799394114,0.10456692799394114,0.0,5.035637705430585e-13,1.0,1.0000555711776227,0.027388711447827063,0.09247246965882315,0.0,5.132855385652006e-06,6.588888346664052,0.0,1600381.4350690716,266.85825246843484,3.162185697647146e-05,1.0,1283669.1961129725,2601.5255238350005,,,,,,,,,,,,,,,,,,,3.0,15265.927905766508,1534.583960592083,0.37221486745705845,6.173730061729009,3.0785270705347187
859.0,-29.5902418836832,4.7912954111373685,35.03927388782364,24.84241275759416,5.247656117806195,-26.10645208353683,-39.63405489977447,1.7638663172260034,-6.2923144349323366,-6.292346548528411,40.07919325223549,41199.69426886381,25717.39397825758,25717.39397825758,66917.08824712138,77092.57152614006,77096.09455569739,25717.39397825758,102813.48853395497,102813.48853395497,102813.48853395497,130056.4834344807,125628.34731641348,4428.136118067218,0.0,90799.0094080733,54906.132149090445,39880.97473220317,27242.99490052574,67123.96963272891,20691.53102193803,1534.6257445189326,0.0,0.8798767640566971,2.749937956812926,0.001494314320929203,1.0,1.0,-6.264504849763682,337141.0676040467,1557950.6471634482,4.621064583544517,1557950.6471634482,4.621064583544517,0.7595174868802226,0.09247259540189014,3.914279704392185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914279704392185,1.2834881969388379,1.2837878202225455,3.0497200626603913,6461.990856401341,15265.92746453257,6460.312776494972,0.0003296115284178303,23196.86283690672,2365.4217125018963,19310.307213074477,1969.1033342756677,0.8324533946181444,0.8324533946181444,35408.34385486765,35405.22815468563,1.0001100026259115,0.8,4273.411986229992,4273.035954225843,1.0001100026259115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.963503717925,4632.441516551485,5.996179253090924,4.7912954111373685,-3.521661117818445,8.312956528955814,3.078260623088953,3.5,0.8795030351682723,0.6,0.0002334323654385558,0.9583172133823191,0.00024358569602926284,198.58754979721502,0.0,0.0,0.0,0.0,8.218449898422376e-05,0.00015124786645433203,0.0005920264539948114,0.09247259541542277,0.09247259541542277,0.09247259541542277,0.09247789425707562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488626.6339475318,595.3608342622238,0.0,0.09247259541542277,0.09247259540189014,0.09247259540189014,0.37221378131049676,0.37221378131049676,0.5,9.820561112128054,0.028180402104737823,0.028180402104737823,2.2737367544323206e-11,3.21135960916763e-05,0.02784169876474607,2.2737367544323206e-11,27242.99490052574,20691.53102193803,0.7595174868802226,0.9969179208747712,0.6137851276420232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490491124128433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9813990930574,260.9813990930574,-12.168600906942572,245.30477234025147,276.65802584585083,123292.38507924674,123392.40117821835,-100.01609897159909,0.0,nan,276.65802584585083,3.5080258458508524,270.3873751447639,-2.7626248552360835,264.1167244436081,-9.033275556391857,257.84607374249754,-15.30392625750244,251.57542304137243,-21.574576958627546,245.30477234025147,-27.845227659748502,1.0,1.0,26022.012520719443,26022.012520719443,275.8788851215974,2.7288851215974432,275.8788851215974,275.8788851215974,77083.1099087438,77096.09455569739,-12.98464695358416,0.0,8546.071908451686,8546.071908451686,0.8861011122395124,3933.851102914146,275.8788851215974,2.7288851215974432,1.0,0.002,0.1353265863780717,0.004924794429905203,0.00020912554864086064,0.0017908744517139993,0.10456277432043032,0.10456277432043032,0.0,3.548598047353746e-13,1.0,1.0000564899580182,0.027841698742008703,0.09247259540189014,0.0,5.217732136400801e-06,6.697852135396484,0.0,1600380.7729442427,266.85768556506764,3.2113573354308755e-05,1.0,1283671.1353328826,2601.5176618894207,,,,,,,,,,,,,,,,,,,3.0,15265.92746453257,1534.6257445189326,0.37221378131049676,6.173730061729009,3.078260623088953
860.0,-29.590948283610125,4.7915678366650365,35.03929736514941,24.841982137318723,5.247295019290723,-26.107123953231923,-39.63468204075468,1.7634706868397705,-6.29278769971404,-6.292819224623461,40.07922532621481,41199.59553160807,25717.308922257864,25717.308922257864,66916.90445386594,77092.57555417772,77096.09616583765,25717.308922257864,102813.40508809552,102813.40508809552,102813.40508809552,130056.81230858079,125628.60471549614,4428.207593084652,0.0,90799.19864125575,54906.21861053098,39881.08892302751,27243.407220485275,67124.49614351279,20691.80519183755,1534.656041809316,0.0,0.879874108170707,2.749889603458797,0.001494314320929203,1.0,1.0,-6.265519058356858,337134.7883641104,1557952.0323975938,4.62115476114848,1557952.0323975938,4.62115476114848,0.7595160555497131,0.09247263419755124,3.9142937961182884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142937961182884,1.2834900440179564,1.2837896677328544,3.049726653012921,6462.00482056753,15265.927019123,6460.303007007506,0.0003296079251997749,23196.82767075357,2365.4181265522448,19310.278011422663,1969.1003565358878,0.8324533977449404,0.8324533977449404,35408.445833170976,35405.22815468563,1.0001136031034692,0.8,4273.424293930842,4273.035954225843,1.0001136031034692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.740855508784,4632.441516551485,5.9964707098645516,4.7915678366650365,-3.5220804814767,8.313648318141738,3.0779942971437944,3.5,0.8794269420410841,0.6,0.0002334323654385558,0.9583874382039931,0.00024356784754608776,198.58812576525924,0.0,0.0,0.0,0.0,8.217868472244167e-05,0.00015125368071611413,0.000592051344067142,0.09247263423940015,0.09247263423940015,0.09247263423940015,0.0924778147444679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488626.03960309504,595.3610292213989,0.0,0.09247263423940015,0.09247263419755124,0.09247263419755124,0.37221270822941777,0.37221270822941777,0.5,9.820716526878496,0.02817417852207882,0.02817417852207882,-1.2732925824820995e-11,3.1524909445579397e-05,0.027300166266627457,-1.2732925824820995e-11,27243.407220485275,20691.80519183755,0.7595160555497131,0.9969073631598959,0.6137788422802155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490533079762487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98081259754923,260.98081259754923,-12.169187402450746,245.30407989322023,276.657545301882,123295.03150654638,123393.08790087527,-98.05639432887281,0.0,nan,276.657545301882,3.5075453018820326,270.3868522201227,-2.763147779877272,264.116159138455,-9.033840861545002,257.84546605668334,-15.304533943316642,251.5747729749323,-21.575227025067676,245.30407989322023,-27.845920106779744,1.0,1.0,26022.012520719443,26022.012520719443,275.8784126339094,2.7284126339094428,275.8784126339094,275.8784126339094,77083.45586338687,77096.09616583765,-12.64030245077447,0.0,8546.071908451686,8546.071908451686,0.8861002214387496,3933.8652650988797,275.8784126339094,2.7284126339094428,1.0,0.002,0.13532147015192975,0.004924730122228565,0.00020911743893176334,0.001790882561571366,0.10455871946588167,0.10455871946588167,0.0,5.031292223123263e-13,1.0,1.0000553910721885,0.027300166279360383,0.09247263419755124,0.0,5.116227933072949e-06,6.567562384677317,0.0,1600380.2187484887,266.85721230028594,3.152492217850522e-05,1.0,1283672.7508214547,2601.5111124348764,,,,,,,,,,,,,,,,,,,3.0,15265.927019123,1534.656041809316,0.37221270822941777,6.173730061729009,3.0779942971437944
861.0,-29.59164319035172,4.791839948610993,35.03932151972774,24.841257382091158,5.246625864756567,-26.107816284868992,-39.635323465894885,1.7627989594596678,-6.293310628732343,-6.29334326935184,40.079291827283114,41199.68635838593,25717.34656877839,25717.34656877839,66917.03292716431,77092.79637196398,77096.41907609615,25717.34656877839,102813.76564487454,102813.76564487454,102813.76564487454,130057.77425123173,125629.488530893,4428.285720338744,0.0,90799.50770736998,54906.397694523126,39881.23334760762,27244.008606357194,67125.24195396481,20692.213345701606,1534.6965523174283,0.0,0.8798710468518458,2.7498359724013333,0.001494314320929203,1.0,1.0,-6.265014771406186,337127.82682853634,1557954.904497719,4.6212587052035214,1557954.904497719,4.6212587052035214,0.7595142713643552,0.09247274871962383,3.9143161070256762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143161070256762,1.2834931801229612,1.2837928045699658,3.049736584226086,6462.0258636165145,15265.926526181674,6460.28836982657,0.00032960250132283613,23196.77441083436,2365.4126955519328,19310.234259909324,1969.0958951231385,0.8324534229591086,0.8324534229591086,35408.6072914869,35405.22815468563,1.0001193036060727,0.8,4273.443780239079,4273.035954225843,1.0001193036060727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.518756953369,4632.441516551485,5.9967900401695795,4.791839948610993,-3.522538147012768,8.314378095623761,3.077728637863203,3.5,0.8793510393894867,0.6,0.0002334323654385558,0.9584565258789525,0.00024355029063471257,198.58869236551558,0.0,0.0,0.0,0.0,8.217273842466997e-05,0.00015125962701388582,0.0005920779943631493,0.09247274871222459,0.09247274871222459,0.09247274871222459,0.09247813049441694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.5826627089,595.3611811642456,0.0,0.09247274871222459,0.09247274871962383,0.09247274871962383,0.37221162242677075,0.37221162242677075,0.5,9.820877980195974,0.028393323975080875,0.028393323975080875,4.888534022029489e-12,3.264061950858377e-05,0.028328497945665276,4.888534022029489e-12,27244.008606357194,20692.213345701606,0.7595142713643552,0.9968982007253949,0.6137733758433392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44905751069893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9802087320438,260.9802087320438,-12.169791267956157,245.30338723307707,276.6570302310196,123294.37367470657,123395.33417057128,-100.96049586470352,0.0,nan,276.6570302310196,3.5070302310195984,270.38630163141437,-2.763698368585608,264.11557303187686,-9.034426968123114,257.8448444322299,-15.3051555677701,251.57411583264522,-21.575884167354758,245.30338723307707,-27.846612766922902,1.0,1.0,26022.012520719443,26022.012520719443,275.877926373822,2.727926373822015,275.877926373822,275.877926373822,77082.94118682157,77096.41907609615,-13.477889274581685,0.0,8546.071908451686,8546.071908451686,0.8860988110658037,3933.887687560805,275.877926373822,2.727926373822015,1.0,0.002,0.13531616122359383,0.004924657280093806,0.00020910900934508562,0.0017908909904726846,0.1045545046725428,0.1045545046725428,0.0,-1.8222966538528063e-13,1.0,1.000057477128307,0.028328497940776742,0.09247274871962383,0.0,5.308928294524481e-06,6.814936096294001,0.0,1600379.6089271123,266.85668937126763,3.2640614620049746e-05,1.0,1283674.541869926,2601.5038512595547,,,,,,,,,,,,,,,,,,,4.0,15265.926526181674,1534.6965523174283,0.37221162242677075,6.173730061729009,3.077728637863203
862.0,-29.592342074070338,4.792112650699069,35.039344662611434,24.840762360859685,5.246200238262306,-26.10848784281804,-39.6359505719505,1.7623460070090406,-6.293787784771723,-6.293819042061466,40.07931093893869,41199.642780194576,25717.275750129407,25717.275750129407,66916.91853032398,77092.84897473012,77096.21828724867,25717.275750129407,102813.49403737808,102813.49403737808,102813.49403737808,130057.86564858365,125629.50990244147,4428.3557461421915,0.0,90799.7257432328,54906.51954869343,39881.34021615486,27244.371611205577,67125.71182736044,20692.451538589386,1534.7245918837857,0.0,0.8798684231553244,2.749787314272212,0.001494314320929203,1.0,1.0,-6.266764203762079,337121.5066473725,1557955.729907507,4.621347790596823,1557955.729907507,4.621347790596823,0.7595128944019618,0.09247277249304495,3.9143326481506477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143326481506477,1.2834952948383958,1.283794919779069,3.0497444469739947,6462.042523835829,15265.926239940498,6460.276830625136,0.00032959821056644797,23196.73208819688,2365.4083798439715,19310.199768464037,1969.0923779745417,0.832453454867877,0.832453454867877,35408.726995248115,35405.22815468563,1.0001235299122613,0.8,4273.458227214913,4273.035954225843,1.0001235299122613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.296951251416,4632.441516551485,5.997083700704206,4.792112650699069,-3.5229593075597827,8.315071958258851,3.0774633380280085,3.5,0.8792752394365738,0.6,0.0002334323654385558,0.9585260143644124,0.00024353263442030012,198.5892622117071,0.0,0.0,0.0,0.0,8.216692525571811e-05,0.0001512654401828377,0.0005921032510445605,0.0924727724710297,0.0924727724710297,0.0924727724710297,0.09247790792493411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488624.9321577171,595.361393759569,0.0,0.0924727724710297,0.09247277249304495,0.09247277249304495,0.37221056231604255,0.37221056231604255,0.5,9.821032039155698,0.028296566120161515,0.028296566120161515,-1.460875864722766e-11,3.125728972008801e-05,0.027054838299363837,-1.460875864722766e-11,27244.371611205577,20692.451538589386,0.7595128944019618,0.996889518317907,0.6137684302872688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449061645066752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97961243205805,260.97961243205805,-12.17038756794193,245.30269592552773,276.6565289385957,123296.49481838805,123396.1904307507,-99.69561236268213,0.0,nan,276.6565289385957,3.50652893859575,270.3857623359709,-2.7642376640290536,264.11499573339376,-9.035004266606222,257.844229130734,-15.305770869265984,251.57346252812607,-21.576537471873905,245.30269592552773,-27.847304074472248,1.0,1.0,26022.012520719443,26022.012520719443,275.8774271062425,2.727427106242544,275.8774271062425,275.8774271062425,77083.19076406976,77096.21828724867,-13.027523178912816,0.0,8546.071908451686,8546.071908451686,0.8860977654258971,3933.904311391401,275.8774271062425,2.727427106242544,1.0,0.002,0.1353110910018012,0.0049245922077897925,0.00020910096942910352,0.001790899028267284,0.10455048471455176,0.10455048471455176,0.0,-2.303612595816462e-12,1.0,1.0000548929052608,0.027054838313972596,0.09247277249304495,0.0,5.070218969797228e-06,6.508519257729161,0.0,1600379.0490341485,266.85621221522825,3.125730432884666e-05,1.0,1283676.1679327341,2601.4972589857507,,,,,,,,,,,,,,,,,,,3.0,15265.926239940498,1534.7245918837857,0.37221056231604255,6.173730061729009,3.0774633380280085
863.0,-29.593043388353777,4.792384716573552,35.039367846425286,24.84022364895793,5.245722049878182,-26.10916684457307,-39.636578725744016,1.761845505674071,-6.294325932417564,-6.294357159138371,40.07935840564038,41199.59178024509,25717.352090548244,25717.352090548244,66916.94387079333,77092.93246581087,77096.22594178116,25717.352090548244,102813.5780323294,102813.5780323294,102813.5780323294,130058.48439252045,125630.05503822825,4428.429354292189,0.0,90799.95419739958,54906.61351016788,39881.489652479664,27244.906360191053,67126.39601267071,20692.810553009305,1534.7622779880735,0.0,0.8798653580561794,2.749732260392992,0.001494314320929203,1.0,1.0,-6.267330108917918,337114.3583942182,1557957.7799407823,4.6214518638773665,1557957.7799407823,4.6214518638773665,0.7595111643784045,0.09247286363690847,3.9143489757626893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143489757626893,1.2834976315551254,1.2837972570412925,3.049751615840493,6462.057713803699,15265.925850863656,6460.266248240124,0.00032959429410260653,23196.693692776258,2365.40446460068,19310.168137007062,1969.0891524635897,0.8324534691347194,0.8324534691347194,35408.84515377333,35405.22815468563,1.000127701665267,0.8,4273.472487697131,4273.035954225843,1.000127701665267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.075665936468,4632.441516551485,5.997410982003244,4.792384716573552,-3.5234271017752268,8.315811818348779,3.0771986697389297,3.5,0.8791996199254085,0.6,0.0002334323654385558,0.9585957499791109,0.00024351491798669316,198.5898340429866,0.0,0.0,0.0,0.0,8.216110275550479e-05,0.000151271262683051,0.0005921285121457294,0.0924728636493333,0.0924728636493333,0.0924728636493333,0.09247800506163535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488624.4179225657,595.3615634093311,0.0,0.0924728636493333,0.09247286363690847,0.09247286363690847,0.3722094740951115,0.3722094740951115,0.5,9.821186281523993,0.028236003426400202,0.028236003426400202,3.694822225952521e-12,3.122672080735356e-05,0.02702705022045393,3.694822225952521e-12,27244.906360191053,20692.810553009305,0.7595111643784045,0.9968797350324328,0.6137614146969591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490658031195087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9790173227243,260.9790173227243,-12.170982677275674,245.30200482697347,276.6560298184736,123297.89884294067,123397.3953873128,-99.49654437211242,0.0,nan,276.6560298184736,3.506029818473621,270.3852248201782,-2.764775179821754,264.11441982188654,-9.035580178113435,257.84361482356746,-15.306385176432514,251.57280982526635,-21.57719017473363,245.30200482697347,-27.847995173026504,1.0,1.0,26022.012520719443,26022.012520719443,275.87688988484405,2.72688988484407,275.87688988484405,275.87688988484405,77083.41731239516,77096.22594178116,-12.808629385996028,0.0,8546.071908451686,8546.071908451686,0.8860967332823689,3933.9207206415026,275.87688988484405,2.72688988484407,1.0,0.002,0.13530602600842204,0.004924515777243958,0.0002090929107842741,0.0017909070894659923,0.10454645539213704,0.10454645539213704,0.0,2.50266387474829e-13,1.0,1.0000548362921258,0.027027050216759108,0.09247286363690847,0.0,5.064994553146643e-06,6.501822113785333,0.0,1600378.419765572,266.8556740675824,3.122671711253133e-05,1.0,1283678.007066376,2601.48980292355,,,,,,,,,,,,,,,,,,,3.0,15265.925850863656,1534.7622779880735,0.3722094740951115,6.173730061729009,3.0771986697389297
864.0,-29.593749008107707,4.792656974261589,35.039391181689,24.839801724907034,5.2453720478343016,-26.10983690241265,-39.63720185039563,1.7614599403325346,-6.294819965951206,-6.294851603279281,40.079409143463735,41199.48170518361,25717.32906203667,25717.32906203667,66916.81076722028,77092.93072204538,77096.41663159517,25717.32906203667,102813.74569363185,102813.74569363185,102813.74569363185,130059.16232210767,125630.65927002266,4428.503052085009,0.0,90800.14236449043,54906.693340520396,39881.61002663337,27245.41662847583,67127.02665510919,20693.154383511654,1534.7977553526814,0.0,0.8798625147787229,2.7496816695242035,0.001494314320929203,1.0,1.0,-6.267446954045056,337107.790389674,1557959.9712507236,4.621548405777945,1557959.9712507236,4.621548405777945,0.7595095595596064,0.09247293853867389,3.9143632513959914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143632513959914,1.2834994316699793,1.2837990575763734,3.0497584609780137,6462.0722178287115,15265.925389798374,6460.256100670715,0.00032959055143641156,23196.657165659853,2365.400739871399,19310.137805243023,1969.086059484434,0.8324534723834949,0.8324534723834949,35408.948462601,35405.22815468563,1.0001313491316561,0.8,4273.484955978175,4273.035954225843,1.0001313491316561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.8545925581875,4632.441516551485,5.9977148261208635,4.792656974261589,-3.523861987626752,8.316518961888342,3.076934264028897,3.5,0.8791240754368277,0.6,0.0002334323654385558,0.9586659192348385,0.000243497093987518,198.59040938814513,0.0,0.0,0.0,0.0,8.215532724837255e-05,0.00015127703819018323,0.0005921532790716812,0.09247293858767941,0.09247293858767941,0.09247293858767941,0.09247814243462713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488623.91047272197,595.3617310119714,0.0,0.09247293858767941,0.09247293853867389,0.09247293853867389,0.3722083880767897,0.3722083880767897,0.5,9.82134239788483,0.028247383577479468,0.028247383577479468,1.8133050616597757e-11,3.163732804978281e-05,0.027404649234199496,1.8133050616597757e-11,27245.41662847583,20693.154383511654,0.7595095595596064,0.9968683867234432,0.6137540087521189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449069975657052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97843444947404,260.97843444947404,-12.17156555052594,245.30131432107848,276.6555545778499,123300.6306483437,123398.08143837524,-97.45079003150852,0.0,nan,276.6555545778499,3.505554577849921,270.38470652654286,-2.7652934734571204,264.1138584751416,-9.036141524858351,257.8430104237969,-15.30698957620308,251.5721623724347,-21.577837627565287,245.30131432107848,-27.8486856789215,1.0,1.0,26022.012520719443,26022.012520719443,275.87641775385663,2.7264177538566514,275.87641775385663,275.87641775385663,77083.79494469872,77096.41663159517,-12.621686896454776,0.0,8546.071908451686,8546.071908451686,0.8860958308532558,3933.935067652971,275.87641775385663,2.7264177538566514,1.0,0.002,0.13530089026893355,0.004924447593696561,0.00020908476162163157,0.0017909152395663439,0.10454238081081578,0.10454238081081578,0.0,1.187975499222782e-12,1.0,1.0000556021442106,0.027404649216066446,0.09247293853867389,0.0,5.135742231099754e-06,6.592648030745285,0.0,1600377.8427066938,266.8551800340488,3.163730991673219e-05,1.0,1283679.6969332227,2601.482952033427,,,,,,,,,,,,,,,,,,,3.0,15265.925389798374,1534.7977553526814,0.3722083880767897,6.173730061729009,3.076934264028897
865.0,-29.59444200403127,4.792928441739336,35.039414987218926,24.83897666623818,5.244603427733313,-26.110537460974843,-39.637855848390586,1.760698885202834,-6.2953640052693345,-6.295396283116603,40.07946938703272,41199.67193224757,25717.42390809046,25717.42390809046,66917.09584033804,77093.22518401175,77096.57975652648,25717.42390809046,102814.00366461693,102814.00366461693,102814.00366461693,130060.01175026143,125631.43127925697,4428.580471004454,0.0,90800.49892449,54906.94567479512,39881.72583299432,27246.008085644495,67127.73391863881,20693.554150073596,1534.8382823926672,0.0,0.8798593661387358,2.7496259369363134,0.001494314320929203,1.0,1.0,-6.267401388035012,337100.5551894137,1557962.5731077031,4.621655316563624,1557962.5731077031,4.621655316563624,0.7595077445850393,0.09247305588247696,3.9143894844182805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143894844182805,1.2835029848740942,1.2838026116099641,3.0497704567490853,6462.097635428159,15265.924819103026,6460.2384303838735,0.00032958400048496565,23196.592798425605,2365.394176240164,19310.08498757316,1969.0806735810047,0.8324535053649676,0.8324535053649676,35409.138303564054,35405.22815468563,1.0001380517461782,0.8,4273.5078677712345,4273.035954225843,1.0001380517461782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.633939113897,4632.441516551485,5.998045605872162,4.792928441739336,-3.5243345247759645,8.317262966515301,3.0766703696257443,3.5,0.8790486770359269,0.6,0.0002334323654385558,0.958734838526928,0.00024347959003682266,198.59097444338462,0.0,0.0,0.0,0.0,8.214926599151201e-05,0.0001512830994470438,0.0005921809736457132,0.09247305588163168,0.09247305588163168,0.09247305588163168,0.09247837895685695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488623.4317378969,595.361889738465,0.0,0.09247305588163168,0.09247305588247696,0.09247305588247696,0.37220731104126054,0.37220731104126054,0.5,9.82150209426957,0.028392588491499282,0.028392588491499282,-9.208633855450898e-12,3.22778472536811e-05,0.027994895081576487,-9.208633855450898e-12,27246.008085644495,20693.554150073596,0.7595077445850393,0.9968621303594715,0.6137503759948613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449074173834662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9778246789818,260.9778246789818,-12.172175321018187,245.3006226749839,276.6550266829773,123298.94107205901,123400.88881919424,-101.94774713524868,0.0,nan,276.6550266829773,3.5050266829773022,270.3841458813975,-2.7658541186024763,264.11326507978146,-9.036734920218521,257.8423842781665,-15.307615721833486,251.57150347658416,-21.578496523415822,245.3006226749839,-27.849377325016064,1.0,1.0,26022.012520719443,26022.012520719443,275.875892161728,2.7258921617280407,275.875892161728,275.875892161728,77083.12337935534,77096.57975652648,-13.456377171140048,0.0,8546.071908451686,8546.071908451686,0.8860941725405451,3933.961431840372,275.875892161728,2.7258921617280407,1.0,0.002,0.13529564393111074,0.004924370734734534,0.00020907641995214553,0.0017909235818137571,0.10453820997607276,0.10453820997607276,0.0,1.7659025283722762e-12,1.0,1.0000567993787968,0.02799489509078512,0.09247305588247696,0.0,5.246340527689567e-06,6.734630584931862,0.0,1600377.2075046315,266.85463599473064,3.227785646231496e-05,1.0,1283681.55848582,2601.47540514206,,,,,,,,,,,,,,,,,,,4.0,15265.924819103026,1534.8382823926672,0.37220731104126054,6.173730061729009,3.0766703696257443
866.0,-29.595140323199264,4.793200934826591,35.03943731266018,24.83855994595217,5.24425256777818,-26.11120103410976,-39.63847041651604,1.7603132786662843,-6.295815221194459,-6.295845469169013,40.07947428256597,41199.542638008905,25717.300829799642,25717.300829799642,66916.84346780855,77093.22193883442,77096.2560292023,25717.300829799642,102813.55685900194,102813.55685900194,102813.55685900194,130059.84786250979,125631.20159429897,4428.64626821082,0.0,90800.67785508017,54906.99855416651,39881.86588990407,27246.291003507853,67128.15689341191,20693.735790874565,1534.8618939059018,0.0,0.8798569384585717,2.7495800103030636,0.001494314320929203,1.0,1.0,-6.269714483297548,337094.5885635797,1557962.784540196,4.621737747790475,1557962.784540196,4.621737747790475,0.7595065246939603,0.09247304375812983,3.914402468261224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914402468261224,1.2835047851962966,1.283804412352442,3.0497762948835154,6462.110005734459,15265.924477784421,6460.229799900828,0.0003295808100610433,23196.561567521643,2365.3909915742524,19310.059190481785,1969.0780430097725,0.8324535140379817,0.8324535140379817,35409.232263869206,35405.22815468563,1.000141369156323,0.8,4273.519207784648,4273.035954225843,1.000141369156323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.4134581990575,4632.441516551485,5.998325349429274,4.793200934826591,-3.524735096728222,8.317936031554813,3.076406690605301,3.5,0.8789733401729432,0.6,0.0002334323654385558,0.9588042926291795,0.00024346195280212045,198.59154384234563,0.0,0.0,0.0,0.0,8.214357054762717e-05,0.00015128879489092862,0.0005922052321413171,0.09247304375329597,0.09247304375329597,0.09247304375329597,0.09247800177698584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.7381222128,595.3621156620546,0.0,0.09247304375329597,0.09247304375812983,0.09247304375812983,0.37220624984674494,0.37220624984674494,0.5,9.821650833901007,0.028101659270248547,0.028101659270248547,2.1600499167107046e-12,3.0247974564190372e-05,0.026130985871475332,2.1600499167107046e-12,27246.291003507853,20693.735790874565,0.7595065246939603,0.9968520895644596,0.6137445826708272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490782969288079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9772303959497,260.9772303959497,-12.172769604050302,245.29993297432412,276.654527817571,123301.87509912935,123401.23349589351,-99.35839676418854,0.0,nan,276.654527817571,3.504527817571045,270.38360884894246,-2.766391151057519,264.1126898802714,-9.037310119728602,257.84177091161325,-15.308229088386724,251.57085194297602,-21.579148057023957,245.29993297432412,-27.850067025675855,1.0,1.0,26022.012520719443,26022.012520719443,275.8754050954275,2.7254050954275044,275.8754050954275,275.8754050954275,77083.5528766387,77096.2560292023,-12.703152563597541,0.0,8546.071908451686,8546.071908451686,0.886093351770062,3933.97448060253,275.8754050954275,2.7254050954275044,1.0,0.002,0.13529074691135404,0.0049243097675624285,0.00020906865919536122,0.0017909313402773913,0.10453432959768061,0.10453432959768061,0.0,-5.272475164797008e-13,1.0,1.0000530177202294,0.026130985869315282,0.09247304375812983,0.0,4.897019254719561e-06,6.286220826634635,0.0,1600376.6770006109,266.8541847788055,3.0247972404140455e-05,1.0,1283683.0936648278,2601.469181420458,,,,,,,,,,,,,,,,,,,3.0,15265.924477784421,1534.8618939059018,0.37220624984674494,6.173730061729009,3.076406690605301
867.0,-29.595844976179617,4.793473167814448,35.03946042257542,24.83817053670066,5.243932164653497,-26.111867262103384,-39.639089175593085,1.7599544487373764,-6.296327774101144,-6.296359322763064,40.0795415726711,41199.40050665816,25717.33203041916,25717.33203041916,66916.73253707732,77093.19725220995,77096.6130438095,25717.33203041916,102813.94507422866,102813.94507422866,102813.94507422866,130060.83648992842,125632.11505987847,4428.721430049948,0.0,90800.84824974781,54907.051496957254,39881.99639198951,27246.891415699767,67128.88780768927,20694.143696742933,1534.9021378560917,0.0,0.8798539284441023,2.749527424123179,0.001494314320929203,1.0,1.0,-6.269035400787914,337087.76304851373,1557965.6907329783,4.621839952430298,1557965.6907329783,4.621839952430298,0.7595047589472494,0.09247314911136079,3.9144150022954727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144150022954727,1.2835064605082425,1.2838060880554802,3.0497820795895674,6462.122262832438,15265.92400672362,6460.221184712069,0.0003295776443277141,23196.530821719414,2365.3878563749513,19310.033439106053,1969.0754171002386,0.8324535072729776,0.8324535072729777,35409.32296898016,35405.22815468563,1.00014457163902,0.8,4273.530154930608,4273.035954225843,1.00014457163902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.193606785161,4632.441516551485,5.998640226958125,4.793473167814448,-3.5251838878085158,8.318657055622964,3.076143773422855,3.5,0.8788982209779587,0.6,0.0002334323654385558,0.9588743821880733,0.00024344415678921586,198.59211840911183,0.0,0.0,0.0,0.0,8.213783663329705e-05,0.00015129452880525876,0.0005922295733205294,0.09247314913718122,0.09247314913718122,0.09247314913718122,0.09247834146673821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.312409517,595.3622574826665,0.0,0.09247314913718122,0.09247314911136079,0.09247314911136079,0.372205146241784,0.372205146241784,0.5,9.821806603349149,0.028130741026529904,0.028130741026529904,5.701394911739044e-11,3.1548661922897736e-05,0.027323921975153098,5.701394911739044e-11,27246.891415699767,20694.143696742933,0.7595047589472494,0.9968395831133128,0.6137357827927394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490824517182135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97665097741884,260.97665097741884,-12.173349022581135,245.2992440482393,276.6540579065994,123304.8731499005,123401.74633702428,-96.87318712377896,0.0,nan,276.6540579065994,3.504057906599428,270.3830951349368,-2.766904865063168,264.1121323632511,-9.0378676367489,257.84116959157393,-15.308830408426047,251.57020681991276,-21.579793180087222,245.2992440482393,-27.850755951760675,1.0,1.0,26022.012520719443,26022.012520719443,275.8749330171205,2.72493301712052,275.8749330171205,275.8749330171205,77084.01894701009,77096.6130438095,-12.594096799410181,0.0,8546.071908451686,8546.071908451686,0.8860925594336811,3933.98707730695,275.8749330171205,2.72493301712052,1.0,0.002,0.13528562634990315,0.004924237987661995,0.00020906052518863572,0.001790939475208999,0.10453026259431786,0.10453026259431786,0.0,3.976346162060107e-13,1.0,1.0000554376959618,0.02732392191813915,0.09247314911136079,0.0,5.1205635946404e-06,6.573189909146554,0.0,1600376.0795545478,266.85367222589883,3.154860490894862e-05,1.0,1283684.849852581,2601.4620617404266,,,,,,,,,,,,,,,,,,,3.0,15265.92400672362,1534.9021378560917,0.372205146241784,6.173730061729009,3.076143773422855
868.0,-29.59654884491433,4.793744247585794,35.03948400357201,24.837504943739646,5.243326049337476,-26.11256135541135,-39.63973465198649,1.759338559320579,-6.296887489782364,-6.296919577626871,40.0796013881326,41199.456244086796,25717.47042062374,25717.47042062374,66916.92666471054,77093.37254885647,77096.71683247101,25717.47042062374,102814.18725309474,102814.18725309474,102814.18725309474,130061.68055889846,125632.8817402049,4428.798818693551,0.0,90801.13477843575,54907.21847164393,39882.12922976869,27247.493305803713,67129.6225355724,20694.550123388206,1534.9435288788052,0.0,0.8798506976822945,2.7494701020185173,0.001494314320929203,1.0,1.0,-6.269098961853899,337080.3213075858,1557968.2741073004,4.621949653019508,1557968.2741073004,4.621949653019508,0.7595028977942815,0.09247327421811738,3.9144357844629085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144357844629085,1.2835093359945742,1.2838089642130786,3.049791438742956,6462.142093755401,15265.923385498141,6460.207313066562,0.00032957252712684557,23196.480866755202,2365.3827623862585,19309.991975829344,1969.0711890226883,0.8324535125284496,0.8324535125284496,35409.47336327154,35405.22815468563,1.0001498815440597,0.8,4273.548305928295,4273.035954225843,1.0001498815440597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.974062024582,4632.441516551485,5.998979711222772,4.793744247585794,-3.5256676142680905,8.319411861853885,3.0758812319322364,3.5,0.8788232091234961,0.6,0.0002334323654385558,0.9589443992588729,0.0002434263817787201,198.59269233973134,0.0,0.0,0.0,0.0,8.213185552932424e-05,0.00015130050990923156,0.0005922561301961809,0.09247327423866068,0.09247327423866068,0.09247327423866068,0.09247856767395206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488621.8359117694,595.3624154600507,0.0,0.09247327423866068,0.09247327421811738,0.09247327421811738,0.3722040722396085,0.3722040722396085,0.5,9.821965406525939,0.028270019596448037,0.028270019596448037,-1.5973000699887052e-11,3.2087844488160044e-05,0.027820615772952806,-1.5973000699887052e-11,27247.493305803713,20694.550123388206,0.7595028977942815,0.996831564623365,0.6137298958035248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490866442160517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9760578182831,260.9760578182831,-12.173942181716882,245.29855329398404,276.653562342573,123304.72550455962,123403.89599463735,-99.17049007768878,0.0,nan,276.653562342573,3.5035623425730478,270.3825605328916,-2.7674394671083746,264.1115587231193,-9.03844127688069,257.8405569134225,-15.30944308657746,251.5695551037084,-21.580444896291567,245.29855329398404,-27.851446706015935,1.0,1.0,26022.012520719443,26022.012520719443,275.874384906861,2.724384906861019,275.874384906861,275.874384906861,77083.9043777279,77096.71683247101,-12.812454743107082,0.0,8546.071908451686,8546.071908451686,0.8860912456923046,3934.007963385223,275.874384906861,2.724384906861019,1.0,0.002,0.13528041272264146,0.004924158155699321,0.0002090522274218181,0.0017909477733766557,0.10452611371090904,0.10452611371090904,0.0,7.984737003530196e-13,1.0,1.0000564451165426,0.027820615788925807,0.09247327421811738,0.0,5.213628847808851e-06,6.692666347571812,0.0,1600375.4258652774,266.8531125102176,3.2087860461160744e-05,1.0,1283686.7646197258,2601.454299202913,,,,,,,,,,,,,,,,,,,3.0,15265.923385498141,1534.9435288788052,0.3722040722396085,6.173730061729009,3.0758812319322364
869.0,-29.597247146608858,4.794015754076214,35.03950690726595,24.836925335135334,5.242809231768683,-26.113241508762712,-39.64036678718401,1.7588035939433089,-6.297366248257106,-6.297397461843784,40.079629003682946,41199.45515557294,25717.419222412656,25717.419222412656,66916.8743779856,77093.48852334742,77096.62083893435,25717.419222412656,102814.04006134701,102814.04006134701,102814.04006134701,130061.93296806139,125633.063468512,4428.869499549388,0.0,90801.38670302712,54907.35333533438,39882.25929743638,27247.892906714373,67130.15220415076,20694.814695776764,1534.9733567215726,0.0,0.8798480301799996,2.7494212261955986,0.001494314320929203,1.0,1.0,-6.27038077276012,337073.97378055,1557969.4667980608,4.62204022851188,1557969.4667980608,4.62204022851188,0.7595014692191919,0.0924733118550225,3.914454216767021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914454216767021,1.2835118336703388,1.283811462471912,3.0497998647766433,6462.159947509688,15265.922756495283,6460.194790721874,0.0003295679176995148,23196.43599715434,2365.3781869603117,19309.954545703076,1969.0673722120273,0.8324535091542491,0.8324535091542491,35409.606752175605,35405.22815468563,1.0001545910520935,0.8,4273.56440455589,4273.035954225843,1.0001545910520935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.754598274717,4632.441516551485,5.999274890324513,4.794015754076214,-3.526089420882039,8.320105174958252,3.075618796276283,3.5,0.8787482275075095,0.6,0.0002334323654385558,0.9590138680009211,0.00024340874853577362,198.5932617342956,0.0,0.0,0.0,0.0,8.212599843754384e-05,0.00015130636700101197,0.0005922818463308097,0.09247331183097844,0.09247331183097844,0.09247331183097844,0.09247844042020513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488621.22753188043,595.362614766208,0.0,0.09247331183097844,0.0924733118550225,0.0924733118550225,0.37220301188475874,0.37220301188475874,0.5,9.822119260096189,0.02819106194641563,0.02819106194641563,-1.290345608140342e-11,3.121358668067842e-05,0.02701668908366628,-1.290345608140342e-11,27247.892906714373,20694.814695776764,0.7595014692191919,0.9968229205630794,0.6137250371529103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449090832072056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97546204089014,260.97546204089014,-12.174537959109841,245.29786281731884,276.65306126445597,123305.7300474443,123405.33828791339,-99.60824046909639,0.0,nan,276.65306126445597,3.5030612644559938,270.3820215750563,-2.767978424943692,264.11098188559134,-9.039018114408634,257.8399421961698,-15.310057803830205,251.56890250674854,-21.581097493251434,245.29786281731884,-27.852137182681133,1.0,1.0,26022.012520719443,26022.012520719443,275.87389579016934,2.7238957901693652,275.87389579016934,275.87389579016934,77083.85054005848,77096.62083893435,-12.77029887586832,0.0,8546.071908451686,8546.071908451686,0.8860900804961545,3934.026487850856,275.87389579016934,2.7238957901693652,1.0,0.002,0.13527534976570005,0.004924092669253353,0.0002090441979413,0.0017909557999885263,0.10452209897064998,0.10452209897064998,0.0,-2.070173893420346e-12,1.0,1.0000548139364465,0.027016689096569735,0.0924733118550225,0.0,5.062954405065324e-06,6.499255828707149,0.0,1600374.8648050602,266.85263375174287,3.12135995841345e-05,1.0,1283688.3978660465,2601.447677987672,,,,,,,,,,,,,,,,,,,3.0,15265.922756495283,1534.9733567215726,0.37220301188475874,6.173730061729009,3.075618796276283
870.0,-29.59794958534735,4.794287037289173,35.03952938961769,24.83639077926057,5.242339825211595,-26.113920644298922,-39.640998747758545,1.7583108836546306,-6.297877075513668,-6.297907619940571,40.07966265081295,41199.42357341352,25717.446009998053,25717.446009998053,66916.86958341158,77093.5696925971,77096.5077395853,25717.446009998053,102813.95374958335,102813.95374958335,102813.95374958335,130062.30247520535,125633.36271538422,4428.939759821118,0.0,90801.6195805737,54907.47345938918,39882.38457909391,27248.348725621992,67130.7333047159,20695.11804159831,1535.0066416258805,0.0,0.8798451667479964,2.7493690467766703,0.001494314320929203,1.0,1.0,-6.271504250668329,337067.19767761603,1557970.9199878257,4.622137457225751,1557970.9199878257,4.622137457225751,0.7594998966722123,0.09247336983599097,3.914471355864852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914471355864852,1.2835141340718217,1.2838137634104108,3.0498077519774394,6462.176659541737,15265.922215556506,6460.183091693352,0.0003295636045908678,23196.393925460783,2365.373896841509,19309.919576523927,1969.063806348134,0.8324535114627886,0.8324535114627886,35409.730782431674,35405.22815468563,1.0001589701421105,0.8,4273.579373693818,4273.035954225843,1.0001589701421105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.535612528616,4632.441516551485,5.9995876238217924,4.794287037289173,-3.526535230537761,8.320822267826934,3.0753569411468695,3.5,0.8786734117562485,0.6,0.0002334323654385558,0.9590837537836866,0.00024339101201291389,198.59383450549583,0.0,0.0,0.0,0.0,8.212014334968663e-05,0.00015131222208886918,0.0005923073591591393,0.092473369850458,0.092473369850458,0.092473369850458,0.09247838966270722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.6640432305,595.3627997622557,0.0,0.092473369850458,0.09247336983599097,0.09247336983599097,0.37220193319675493,0.37220193319675493,0.5,9.822269854724306,0.028016828867009735,0.028016828867009735,1.0743406164692715e-11,3.0544426920187107e-05,0.02640336927225917,1.0743406164692715e-11,27248.348725621992,20695.11804159831,0.7594998966722123,0.9968142203909264,0.6137192541366039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490949868293792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97486805525625,260.97486805525625,-12.175131944743725,245.29717228420228,276.65256382630446,123307.24501557788,123406.55368858545,-99.30867300759311,0.0,nan,276.65256382630446,3.502563826304481,270.381485517902,-2.7685144820979986,264.1104072094376,-9.03959279056238,257.8393289010581,-15.310671098941896,251.56825059263326,-21.581749407366715,245.29717228420228,-27.8528277157977,1.0,1.0,26022.012520719443,26022.012520719443,275.8733723979984,2.723372397998446,275.8733723979984,275.8733723979984,77084.0548763143,77096.5077395853,-12.452863270998932,0.0,8546.071908451686,8546.071908451686,0.886088997049054,3934.043712644176,275.8733723979984,2.723372397998446,1.0,0.002,0.13527040176618182,0.004924020834681199,0.00020903633224087667,0.0017909636681536394,0.10451816612043834,0.10451816612043834,0.0,3.945160170770734e-13,1.0,1.0000535694423105,0.026403369261515763,0.09247336983599097,0.0,4.948000595774429e-06,6.351699584479592,0.0,1600374.2665380514,266.8521229244863,3.054441617678094e-05,1.0,1283690.1414086157,2601.440609655832,,,,,,,,,,,,,,,,,,,3.0,15265.922215556506,1535.0066416258805,0.37220193319675493,6.173730061729009,3.0753569411468695
