time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
871.0,-29.59864752697499,4.79455833595695,35.0395519464156,24.835824162606173,5.241840033625241,-26.114598770916274,-39.641630568634696,1.757791277510091,-6.298373634973757,-6.298404403475344,40.079709764375885,41199.42640924292,25717.444161062198,25717.444161062198,66916.87057030512,77093.6766868998,77096.62862073403,25717.444161062198,102814.07278179623,102814.07278179623,102814.07278179623,130062.92180312649,125633.91064473672,4429.011158389768,0.0,90801.87031981099,54907.62004193201,39882.50030875442,27248.849021330258,67131.34933008467,20695.454399493392,1535.0417186580885,0.0,0.8798423241816383,2.749318224368468,0.001494314320929203,1.0,1.0,-6.2717955077181955,337060.5993232591,1557972.9547847083,4.622233977844824,1557972.9547847083,4.622233977844824,0.759498295993827,0.09247343882610379,3.9144901409745385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144901409745385,1.2835165600555583,1.2838161899604799,3.0498166231724317,6462.195456539411,15265.921568462225,6460.1699142360785,0.0003295587520141945,23196.34666322221,2365.369077434416,19309.880188222298,1969.0597898591568,0.8324535095364003,0.8324535095364003,35409.866724232656,35405.22815468563,1.0001637697930084,0.8,4273.595780429024,4273.035954225843,1.0001637697930084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.316941440571,4632.441516551485,5.999893267906346,4.79455833595695,-3.526970838522131,8.32152917447908,3.0750954711729057,3.5,0.8785987060494016,0.6,0.0002334323654385558,0.9591531975894866,0.00024337339022088505,198.59440361300722,0.0,0.0,0.0,0.0,8.211428994186368e-05,0.00015131807549669213,0.0005923331146830423,0.09247343881583982,0.09247343881583982,0.09247343881583982,0.0924784946328019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.1604940362,595.3629659172053,0.0,0.09247343881583982,0.09247343882610379,0.09247343882610379,0.37220084290721717,0.37220084290721717,0.5,9.822421527236813,0.02791374362567467,0.02791374362567467,3.12070369545836e-11,3.0768501574129914e-05,0.026608895757135542,3.12070369545836e-11,27248.849021330258,20695.454399493392,0.759498295993827,0.9968050879072167,0.6137136646347662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490991662253347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9742731821723,260.9742731821723,-12.175726817827695,245.2964822054483,276.65206415889355,123308.46438621469,123407.92143223787,-99.45704602314898,0.0,nan,276.65206415889355,3.5020641588935746,270.38094776821623,-2.7690522317837463,264.1098313774993,-9.040168622500687,257.83871498683317,-15.31128501316681,251.56759859614323,-21.58240140385675,245.2964822054483,-27.853517794551664,1.0,1.0,26022.012520719443,26022.012520719443,275.87288975910815,2.7228897591081704,275.87288975910815,275.87288975910815,77084.02874845822,77096.62862073403,-12.599872275808593,0.0,8546.071908451686,8546.071908451686,0.8860878095484679,3934.062591679411,275.87288975910815,2.7228897591081704,1.0,0.002,0.1352654152648056,0.004923951588764847,0.0002090284128123288,0.0017909715864146366,0.10451420640616439,0.10451420640616439,0.0,-7.730344142586887e-13,1.0,1.000053986188865,0.026608895725928505,0.09247343882610379,0.0,4.986500258275647e-06,6.401129687900548,0.0,1600373.6862327952,266.8516263650262,3.076847036709296e-05,1.0,1283691.839236781,2601.4337266770326,,,,,,,,,,,,,,,,,,,3.0,15265.921568462225,1535.0417186580885,0.37220084290721717,6.173730061729009,3.0750954711729057
872.0,-29.599351518665227,4.794829961091374,35.03957452722001,24.835439677722775,5.24152402255947,-26.115263964521002,-39.642249153088756,1.7574364668753801,-6.298852531668103,-6.298883533200219,40.079755570025725,41199.2837350329,25717.40497212151,25717.40497212151,66916.6887071544,77093.64948074213,77096.78143856164,25717.40497212151,102814.18641068315,102814.18641068315,102814.18641068315,130063.51653837835,125634.43395289937,4429.08258547897,0.0,90802.03883097542,54907.67307920751,39882.62861307545,27249.330127695204,67131.95874077066,20695.77784483089,1535.075469224329,0.0,0.8798395811910797,2.749269208463455,0.001494314320929203,1.0,1.0,-6.272060630399835,337054.23554449325,1557974.9330946442,4.622327117705014,1557974.9330946442,4.622327117705014,0.7594967563549928,0.09247349843521177,3.9145024364545673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145024364545673,1.283518216632518,1.2838178469241586,3.0498222664301475,6462.207413925338,15265.92098804544,6460.161450722273,0.0003295556594057465,23196.316851246207,2365.3660374588885,19309.854890213155,1969.0572101801488,0.832453488803579,0.832453488803579,35409.955702599014,35405.22815468563,1.0001669113243992,0.8,4273.606519175204,4273.035954225843,1.0001669113243992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.098644963728,4632.441516551485,6.000189706865497,4.794829961091374,-3.5273929205751813,8.322222881666555,3.0748344579998337,3.5,0.8785241308570954,0.6,0.0002334323654385558,0.9592232488597835,0.00024335561686607773,198.59497765709517,0.0,0.0,0.0,0.0,8.210855953448326e-05,0.00015132380590407254,0.00059235740690507,0.09247349847446965,0.09247349847446965,0.09247349847446965,0.09247859084357012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.6453155447,595.3631357916746,0.0,0.09247349847446965,0.09247349843521177,0.09247349843521177,0.37219975837371705,0.37219975837371705,0.5,9.822574299393121,0.027867735040047137,0.027867735040047137,-3.4788172342814505e-11,3.100153213608792e-05,0.026822902800404336,-3.4788172342814505e-11,27249.330127695204,20695.77784483089,0.7594967563549928,0.9967933300673154,0.6137059681831047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491033188880913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97369374035844,260.97369374035844,-12.176306259641535,245.29579312419978,276.6515943565187,123311.51554139928,123408.39263815166,-96.87709675240592,0.0,nan,276.6515943565187,3.5015943565186944,270.3804341100615,-2.7695658899384625,264.1092738636206,-9.040726136379362,257.83811361709905,-15.311886382900923,251.56695337065094,-21.58304662934904,245.29579312419978,-27.8542068758002,1.0,1.0,26022.012520719443,26022.012520719443,275.87242851102866,2.7224285110286814,275.87242851102866,275.87242851102866,77084.4708452018,77096.78143856164,-12.310593359841732,0.0,8546.071908451686,8546.071908451686,0.8860870322892466,3934.07494863684,275.87242851102866,2.7224285110286814,1.0,0.002,0.13526038867859602,0.004923885735472034,0.000209020439049427,0.0017909795620732062,0.1045102195247135,0.1045102195247135,0.0,1.1226332363722946e-12,1.0,1.0000544201443062,0.026822902835192508,0.09247349843521177,0.0,5.026589137174012e-06,6.452599685573705,0.0,1600373.1265902487,266.8511474683319,3.100156692426026e-05,1.0,1283693.4767263287,2601.427088335182,,,,,,,,,,,,,,,,,,,3.0,15265.92098804544,1535.075469224329,0.37219975837371705,6.173730061729009,3.0748344579998337
873.0,-29.600043605497294,4.79510074028829,35.03959775457005,24.834642593655758,5.240782278635583,-26.115961017081922,-39.64289511842651,1.756699691150845,-6.299390801867105,-6.2994227157252585,40.07981939184651,41199.43260453909,25717.50650135965,25717.50650135965,66916.93910589874,77093.92525839504,77096.998082045,25717.50650135965,102814.50458340465,102814.50458340465,102814.50458340465,130064.43920454574,125635.27991691756,4429.159287628173,0.0,90802.38282936682,54907.89017917244,39882.76961132709,27249.934621141092,67132.70423246818,20696.187267561818,1535.1165007867114,0.0,0.8798364480144181,2.7492140411912565,0.001494314320929203,1.0,1.0,-6.271760972907714,337047.07426165324,1557977.6895112763,4.622433507023419,1557977.6895112763,4.622433507023419,0.7594949329348213,0.0924736177502686,3.9145274992371992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145274992371992,1.2835216565816536,1.2838212876763313,3.0498336192180715,6462.231469120652,15265.920263161013,6460.1446354582795,0.00032954945270123625,23196.256214079716,2365.3598541887104,19309.804628263802,1969.0520848876838,0.8324534981012622,0.8324534981012622,35410.137073584265,35405.22815468563,1.0001733149392393,0.8,4273.628408731674,4273.035954225843,1.0001733149392393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.880801628921,4632.441516551485,6.000518374562653,4.79510074028829,-3.527860016382176,8.322960756670465,3.0745739954753133,3.5,0.8784497129929466,0.6,0.0002334323654385558,0.9592921209076477,0.00024333814523326897,198.59554199703996,0.0,0.0,0.0,0.0,8.210257587219812e-05,0.00015132978956635768,0.0005923846227112857,0.09247361773218593,0.09247361773218593,0.09247361773218593,0.0924788776704895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.19304768724,595.3632860818453,0.0,0.09247361773218593,0.0924736177502686,0.0924736177502686,0.3721986796937651,0.3721986796937651,0.5,9.82273209676556,0.02802027653103778,0.02802027653103778,5.115907697472721e-12,3.191385815171088e-05,0.027661742817542745,5.115907697472721e-12,27249.934621141092,20696.187267561818,0.7594949329348213,0.9967859908365632,0.6137013706743147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491075075720516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97308930329615,260.97308930329615,-12.176910696703828,245.29510304500903,276.65107556158813,123310.04006210713,123411.09611230127,-101.0560501941396,0.0,nan,276.65107556158813,3.501075561588152,270.3798810582504,-2.7701189417495584,264.1086865549778,-9.041313445022183,257.8374920516376,-15.312507948362395,251.5662975483139,-21.583702451686065,245.29510304500903,-27.85489695499095,1.0,1.0,26022.012520719443,26022.012520719443,275.8719146785692,2.7219146785692487,275.8719146785692,275.8719146785692,77083.83915159544,77096.998082045,-13.158930449557374,0.0,8546.071908451686,8546.071908451686,0.8860854479432198,3934.100136733385,275.8719146785692,2.7219146785692487,1.0,0.002,0.13525520490701118,0.004923809609413241,0.00020901219657341115,0.0017909878028200587,0.10450609828670557,0.10450609828670557,0.0,-6.065304508640068e-13,1.0,1.0000561216773625,0.027661742812426837,0.0924736177502686,0.0,5.183771395496106e-06,6.654383077490007,0.0,1600372.4984927804,266.8506091981329,3.1913853035803186e-05,1.0,1283695.3194486226,2601.419618014047,,,,,,,,,,,,,,,,,,,4.0,15265.920263161013,1535.1165007867114,0.3721986796937651,6.173730061729009,3.0745739954753133
874.0,-29.6007407356061,4.795372486340807,35.039619623884086,24.834225384425395,5.240435971564872,-26.116623064896388,-39.64351324886081,1.7563183008628853,-6.299836552316322,-6.2998666195613575,40.07982665367886,41199.33411276875,25717.390475765642,25717.390475765642,66916.72458853439,77093.92417009287,77096.70935800798,25717.390475765642,102814.09983377362,102814.09983377362,102814.09983377362,130064.3245487024,125635.09977639167,4429.224772310728,0.0,90802.56917684735,54907.97911955367,39882.877841437425,27250.224714928765,67133.10255636618,20696.37434059994,1535.140338202786,0.0,0.879834039331243,2.749168657861097,0.001494314320929203,1.0,1.0,-6.273898671666814,337041.17853428103,1557978.0031449487,4.622515295965488,1557978.0031449487,4.622515295965488,0.7594937126981429,0.09247360741814613,3.914541604828868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914541604828868,1.2835234372707893,1.2838230687811591,3.049840377790471,6462.24578972456,15265.91975330419,6460.134587186994,0.0003295457550132484,23196.220232998894,2365.356185139563,19309.774593308503,1969.049022174596,0.8324534945498775,0.8324534945498775,35410.23915093682,35405.22815468563,1.00017691895949,0.8,4273.6407283867175,4273.035954225843,1.00017691895949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.663116118404,4632.441516551485,6.000796091284541,4.795372486340807,-3.5282553223185134,8.323627808659321,3.074313730468202,3.5,0.8783753515623435,0.6,0.0002334323654385558,0.959361500223379,0.00024332054745182405,198.59611045260505,0.0,0.0,0.0,0.0,8.209685042570525e-05,0.00015133551501285056,0.0005924091698060073,0.09247360739764847,0.09247360739764847,0.09247360739764847,0.09247853387408601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.5154368488,595.363506913424,0.0,0.09247360739764847,0.09247360741814613,0.09247360741814613,0.3721976226175097,0.3721976226175097,0.5,9.822879891299909,0.027769314810655032,0.027769314810655032,-5.0533799367258325e-11,3.006724506349201e-05,0.025967947894571353,-5.0533799367258325e-11,27250.224714928765,20696.37434059994,0.7594937126981429,0.9967768811570995,0.6136962622601426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449111625446836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97249990596424,260.97249990596424,-12.177500094035736,245.29441487314205,276.6505849387886,123312.98398735812,123411.52554122206,-98.54155386392925,0.0,nan,276.6505849387886,3.50058493878862,270.3793509256471,-2.770649074352889,264.10811691254435,-9.04188308745563,257.83688289939914,-15.313117100600834,251.56564888626446,-21.584351113735522,245.29441487314205,-27.85558512685793,1.0,1.0,26022.012520719443,26022.012520719443,275.87143699031844,2.721436990318466,275.87143699031844,275.87143699031844,77084.25017107517,77096.70935800798,-12.459186932814191,0.0,8546.071908451686,8546.071908451686,0.8860845562562227,3934.1143128530125,275.87143699031844,2.721436990318466,1.0,0.002,0.1352503385682272,0.0049237494846996995,0.0002090044856263554,0.0017909955144173372,0.1045022428131777,0.1045022428131777,0.0,4.369248018942784e-14,1.0,1.0000526852540144,0.025967947945105152,0.09247360741814613,0.0,4.866338838388313e-06,6.2469037723728915,0.0,1600371.974617108,266.85016344768366,3.0067295597291377e-05,1.0,1283696.8365404266,2601.4134678088244,,,,,,,,,,,,,,,,,,,3.0,15265.91975330419,1535.140338202786,0.3721976226175097,6.173730061729009,3.074313730468202
875.0,-29.601444082235805,4.795643985205119,35.03964227501409,24.833846382703655,5.2401212097559915,-26.117287552995627,-39.644127956684656,1.7559646790488392,-6.300340182106936,-6.300371552500753,40.07989295455004,41199.16759396502,25717.420124435626,25717.420124435626,66916.58771840065,77093.89359387469,77097.0645681481,25717.420124435626,102814.48469258372,102814.48469258372,102814.48469258372,130065.30001812457,125636.000721451,4429.299296673579,0.0,90802.73099926849,54908.00499358667,39883.02889520202,27250.81532554085,67133.84422074287,20696.77557421802,1535.1799161358608,0.0,0.8798310804072673,2.7491169903562,0.001494314320929203,1.0,1.0,-6.273209180435401,337034.4723461626,1557980.8666350571,4.622615769210932,1557980.8666350571,4.622615769210932,0.7594919758169565,0.0924737085547394,3.914552883942138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914552883942138,1.2835250883149445,1.2838247202107416,3.0498452422782765,6462.256096990498,15265.91911934416,6460.1272271449925,0.0003295430845746034,23196.194735738474,2365.3535851425795,19309.752593650424,1969.046778833794,0.8324534611661889,0.8324534611661889,35410.320773976964,35405.22815468563,1.000179800806178,0.8,4273.650579422946,4273.035954225843,1.000179800806178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.446044684777,4632.441516551485,6.001106969094348,4.795643985205119,-3.5286961290570518,8.32434011426217,3.0740542084278584,3.5,0.8783012024079595,0.6,0.0002334323654385558,0.9594315037014645,0.00024330279393367755,198.59668398055896,0.0,0.0,0.0,0.0,8.209115704722681e-05,0.00015134120839132897,0.000592433163767565,0.0924737085884611,0.0924737085884611,0.0924737085884611,0.09247886900627772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.0895569524,595.3636487393804,0.0,0.0924737085884611,0.0924737085547394,0.0924737085547394,0.372196526937469,0.372196526937469,0.5,9.823034703379363,0.02782936213151288,0.02782936213151288,-1.4267698134062812e-11,3.1370393799079466e-05,0.027162372065333784,-1.4267698134062812e-11,27250.81532554085,20696.77557421802,0.7594919758169565,0.9967638304514804,0.6136870020208881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449115773352472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9719251164983,260.9719251164983,-12.178074883501665,245.29372747483785,276.65012275815263,123315.93644735885,123412.03571237954,-96.09926502071515,0.0,nan,276.65012275815263,3.5001227581526564,270.3788437015315,-2.7711562984684974,264.10756464482444,-9.042435355175542,257.83628558814235,-15.313714411857632,251.565006531501,-21.584993468498965,245.29372747483785,-27.856272525162126,1.0,1.0,26022.012520719443,26022.012520719443,275.87097362152036,2.720973621520386,275.87097362152036,275.87097362152036,77084.70434942085,77097.0645681481,-12.360218727248139,0.0,8546.071908451686,8546.071908451686,0.8860838432450641,3934.125648361849,275.87097362152036,2.720973621520386,1.0,0.002,0.13524524841404978,0.0049236792018410485,0.00020899640258286676,0.001791003597825733,0.10449820129143338,0.10449820129143338,0.0,4.085998032976601e-13,1.0,1.0000551081779314,0.027162372079601482,0.0924737085547394,0.0,5.090156445406445e-06,6.534226510347252,0.0,1600371.3875791323,266.84965981789304,3.13704080667776e-05,1.0,1283698.562201166,2601.4064721022414,,,,,,,,,,,,,,,,,,,3.0,15265.91911934416,1535.1799161358608,0.372196526937469,6.173730061729009,3.0740542084278584
876.0,-29.602139653595884,4.795914980894266,35.03966576873585,24.833149217907362,5.239483134575415,-26.117977374806546,-39.64476906750349,1.7553208558217137,-6.300856550959395,-6.300889265519397,40.07996257473365,41199.25212936054,25717.480519392964,25717.480519392964,66916.7326487535,77094.09639954886,77097.42193081847,25717.480519392964,102814.90245021143,102814.90245021143,102814.90245021143,130066.32757741268,125636.94965424633,4429.377923166351,0.0,90803.03384793602,54908.18957788784,39883.16030005353,27251.42512720124,67134.58542725477,20697.190091350978,1535.22068593234,0.0,0.8798280403325006,2.7490640158107404,0.001494314320929203,1.0,1.0,-6.272488064029233,337027.59653006226,1557983.873487582,4.622718998468164,1557983.873487582,4.622718998468164,0.759490191604398,0.09247382943449067,3.914574993041043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914574993041043,1.2835280943071963,1.2838277269047258,3.0498553248684397,6462.277460789176,15265.918337608826,6460.112226101262,0.000329537567443883,23196.141090503304,2365.348114850974,19309.707754526844,1969.042206515665,0.8324534533216993,0.8324534533216993,35410.48076973951,35405.22815468563,1.0001854497461193,0.8,4273.669889216485,4273.035954225843,1.0001854497461193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.229282392135,4632.441516551485,6.001424620396682,4.795914980894266,-3.52914648750006,8.325061468394326,3.0737950647291603,3.5,0.8782271613511886,0.6,0.0002334323654385558,0.9595007387334119,0.00024328523784848563,198.59725117160465,0.0,0.0,0.0,0.0,8.208521951498376e-05,0.00015134714592357203,0.0005924597527005487,0.09247382942965844,0.09247382942965844,0.09247382942965844,0.09247922334148906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.6459480066,595.3637964968674,0.0,0.09247382942965844,0.09247382943449067,0.09247382943449067,0.3721954608020095,0.3721954608020095,0.5,9.823196521128105,0.028129760188903674,0.028129760188903674,6.195932655828074e-12,3.2714560006752436e-05,0.028401201490169115,6.195932655828074e-12,27251.42512720124,20697.190091350978,0.759490191604398,0.9967549843778014,0.6136814857373766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491199582703065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97133359359134,260.97133359359134,-12.178666406408638,245.29303911319388,276.6496280739798,123315.43794366498,123414.33487426682,-98.8969306018472,0.0,nan,276.6496280739798,3.4996280739798067,270.3783102818752,-2.771689718124776,264.10699248966785,-9.043007510332131,257.83567469748357,-15.314325302516409,251.5643569053477,-21.585643094652283,245.29303911319388,-27.856960886806093,1.0,1.0,26022.012520719443,26022.012520719443,275.8704977245166,2.7204977245166333,275.8704977245166,275.8704977245166,77084.24679564651,77097.42193081847,-13.175135171957663,0.0,8546.071908451686,8546.071908451686,0.8860824456134035,3934.1478680062482,275.8704977245166,2.7204977245166333,1.0,0.002,0.13523992611955557,0.004923607577565865,0.00020898795533131636,0.0017910120447625372,0.10449397766565818,0.10449397766565818,0.0,9.38537442207732e-14,1.0,1.000057621146292,0.028401201483973182,0.09247382943449067,0.0,5.322294734737844e-06,6.832231515505179,0.0,1600370.7857001147,266.8491434490406,3.271455381081978e-05,1.0,1283700.3315341026,2601.399299379756,,,,,,,,,,,,,,,,,,,4.0,15265.918337608826,1535.22068593234,0.3721954608020095,6.173730061729009,3.0737950647291603
877.0,-29.6028419735421,4.796186640676597,35.03968843483705,24.83279654933142,5.239200468871409,-26.11863772919094,-39.64538318160919,1.7549962230603355,-6.30131343435022,-6.301345099890271,40.07998567646898,41199.08957001113,25717.40081690243,25717.40081690243,66916.49038691356,77094.0475435193,77097.30736923993,25717.40081690243,102814.70818614236,102814.70818614236,102814.70818614236,130066.49870750788,125637.0497296333,4429.4489778745765,0.0,90803.1904057438,54908.23242649147,39883.28664361369,27251.790521365518,67135.07716497922,20697.43104470418,1535.248381399467,0.0,0.8798255077167818,2.7490174034364436,0.001494314320929203,1.0,1.0,-6.273910789387571,337021.5426229121,1557984.8712388484,4.622804996718124,1557984.8712388484,4.622804996718124,0.7594888500437176,0.09247385518281706,3.9145864972241653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145864972241653,1.2835296100136229,1.2838292429649858,3.0498606862545365,6462.288820922966,15265.91768819317,6460.104137379735,0.0003295346258097896,23196.11291515269,2365.3452417647914,19309.683576796902,1969.0397410733435,0.83245342215001,0.83245342215001,35410.564021389815,35405.22815468563,1.0001883890988181,0.8,4273.679936808706,4273.035954225843,1.0001883890988181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.01276433033,4632.441516551485,6.0017092670018215,4.796186640676597,-3.529550133849379,8.325736774525975,3.0735362217373945,3.5,0.8781532062106842,0.6,0.0002334323654385558,0.9595706509675772,0.00024326751261428818,198.59782386894955,0.0,0.0,0.0,0.0,8.207953238018399e-05,0.0001513528330583718,0.0005924837566069255,0.09247385521175075,0.09247385521175075,0.09247385521175075,0.09247905738630036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.0050687469,595.3640061549606,0.0,0.09247385521175075,0.09247385518281706,0.09247385518281706,0.37219442423034854,0.37219442423034854,0.5,9.823352586661374,0.028154467416982243,0.028154467416982243,-4.575895218295045e-11,3.1665540063841036e-05,0.027434310502712833,-4.575895218295045e-11,27251.790521365518,20697.43104470418,0.7594888500437176,0.9967440749709947,0.6136745693874393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491240969489991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97076007615516,260.97076007615516,-12.179239923844818,245.2923520287141,276.6491681235838,123318.79154783046,123414.67813750624,-95.88658967576305,0.0,nan,276.6491681235838,3.4991681235838428,270.3778049046523,-2.7721950953476835,264.1064416856465,-9.043558314353504,257.83507846665594,-15.314921533344034,251.5637152476783,-21.58628475232169,245.2923520287141,-27.85764797128587,1.0,1.0,26022.012520719443,26022.012520719443,275.870028484972,2.7200284849720333,275.870028484972,275.870028484972,77084.81643024781,77097.30736923993,-12.49093899212312,0.0,8546.071908451686,8546.071908451686,0.8860817183733417,3934.159429710286,275.870028484972,2.7200284849720333,1.0,0.002,0.13523478503636668,0.004923546449213175,0.0002089798147346977,0.0017910201858845028,0.10448990736734885,0.10448990736734885,0.0,6.192004374516724e-13,1.0,1.0000556594254506,0.027434310548471785,0.09247385518281706,0.0,5.141085163267575e-06,6.599620737585531,0.0,1600370.2499416608,266.84868656564976,3.166558582279322e-05,1.0,1283701.8893868974,2601.392984002985,,,,,,,,,,,,,,,,,,,3.0,15265.91768819317,1535.248381399467,0.37219442423034854,6.173730061729009,3.0735362217373945
878.0,-29.603533190987967,4.796457243414944,35.0397118225556,24.832008161488943,5.238470662423612,-26.11933280558236,-39.646032604482,1.754270277840402,-6.301856691055434,-6.301889329774986,40.080051835291904,41199.259833422744,25717.527676204692,25717.527676204692,66916.78750962744,77094.31805192115,77097.5257896229,25717.527676204692,102815.0534658276,102815.0534658276,102815.0534658276,130067.4630542393,125637.93511074745,4429.527943491846,0.0,90803.53479331858,54908.476578056216,39883.398016958185,27252.409588411694,67135.80760536988,20697.850692997574,1535.290230431056,0.0,0.8798223383227456,2.7489617230711727,0.001494314320929203,1.0,1.0,-6.273557614970684,337014.31485406077,1557987.7286030252,4.622912618052113,1557987.7286030252,4.622912618052113,0.7594869960342421,0.09247398611446497,3.91461193131242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91461193131242,1.2835329994560063,1.2838326331986158,3.0498724481345874,6462.313742935407,15265.916880395127,6460.086686634373,0.00032952819311417623,23196.050179838803,2365.338844543122,19309.63141535121,1969.034422086157,0.8324534248565503,0.8324534248565503,35410.74807859757,35405.22815468563,1.0001948875833393,0.8,4273.702150563776,4273.035954225843,1.0001948875833393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.796784385035,4632.441516551485,6.002041396671684,4.796457243414944,-3.530020062368367,8.32647730578331,3.073278030739888,3.5,0.8780794373542538,0.6,0.0002334323654385558,0.9596394633725294,0.00024325006874788976,198.59838751613515,0.0,0.0,0.0,0.0,8.20735186572474e-05,0.0001513588467813084,0.0005925111475197983,0.09247398609148706,0.09247398609148706,0.09247398609148706,0.09247937193379221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488616.54589790216,595.3641588056611,0.0,0.09247398609148706,0.09247398611446497,0.09247398611446497,0.3721933661361641,0.3721933661361641,0.5,9.823514159615348,0.02838547993718521,0.02838547993718521,8.640199666842818e-12,3.2638719574151764e-05,0.028331714804323838,8.640199666842818e-12,27252.409588411694,20697.850692997574,0.7594869960342421,0.9967376560504067,0.6136704286868132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449128275806047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9701616506159,260.9701616506159,-12.179838349384056,245.2916638419764,276.6486594592426,123317.37426263967,123417.42524503577,-100.05098239611158,0.0,nan,276.6486594592426,3.4986594592426172,270.3772603358224,-2.77273966417755,264.10586121232825,-9.044138787671727,257.8344620888958,-15.315537911104173,251.5630629654303,-21.586937034569672,245.2916638419764,-27.858336158023576,1.0,1.0,26022.012520719443,26022.012520719443,275.8695098130729,2.719509813072932,275.8695098130729,275.8695098130729,77084.23716595817,77097.5257896229,-13.288623664731858,0.0,8546.071908451686,8546.071908451686,0.8860801105492353,3934.184990968982,275.8695098130729,2.719509813072932,1.0,0.002,0.13522947579531336,0.004923469939369134,0.00020897137628790707,0.0017910286223565878,0.10448568814395354,0.10448568814395354,0.0,-1.3555051178726352e-12,1.0,1.000057479719498,0.028331714795683638,0.09247398611446497,0.0,5.3092397326356996e-06,6.815490950893502,0.0,1600369.6160815526,266.84814330894454,3.26387109339521e-05,1.0,1283703.7493332487,2601.3854439985803,,,,,,,,,,,,,,,,,,,4.0,15265.916880395127,1535.290230431056,0.3721933661361641,6.173730061729009,3.073278030739888
879.0,-29.604234281313683,4.796728846983841,35.0397339227688,24.83170627327638,5.238235029041444,-26.11998735026333,-39.64663833668453,1.7539880966539874,-6.3022947725341965,-6.302325706095505,40.08006145279134,41199.04093171458,25717.407565234214,25717.407565234214,66916.4484969488,77094.2328547759,77097.27936121853,25717.407565234214,102814.68692645275,102814.68692645275,102814.68692645275,130067.3896303619,125637.79393557108,4429.595694790818,0.0,90803.66397444357,54908.47204612118,39883.54658702488,27252.70270390914,67136.24929093402,20698.040382710504,1535.3140316536826,0.0,0.8798199608853361,2.7489171110943897,0.001494314320929203,1.0,1.0,-6.27556331343726,337008.51954652404,1557988.1439779128,4.622993347688448,1557988.1439779128,4.622993347688448,0.759485787798271,0.09247398163515508,3.914620848084637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914620848084637,1.283534316966411,1.2838339510165864,3.049876264576009,6462.321829516819,15265.916271606511,6460.080858390809,0.000329526094147852,23196.030343238064,2365.3368217727834,19309.613994341173,1969.0326456375187,0.8324533857134814,0.8324533857134813,35410.812605964944,35405.22815468563,1.000197165844925,0.8,4273.7099383334125,4273.035954225843,1.000197165844925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.580909189111,4632.441516551485,6.00231577143946,4.796728846983841,-3.5304087842291123,8.327137631212953,3.073019973633751,3.5,0.8780057067525002,0.6,0.0002334323654385558,0.9597092640853162,0.00024323237690222413,198.598959217342,0.0,0.0,0.0,0.0,8.206790988154152e-05,0.00015136445555701428,0.0005925344533824685,0.0924739816552746,0.0924739816552746,0.0924739816552746,0.09247905488292285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488615.85845118755,595.364382952805,0.0,0.0924739816552746,0.09247398163515508,0.09247398163515508,0.3721923316104525,0.3721923316104525,0.5,9.823666356673519,0.028217670109029314,0.028217670109029314,1.5916157281026244e-11,3.093356133376801e-05,0.026762392658270073,1.5916157281026244e-11,27252.70270390914,20698.040382710504,0.759485787798271,0.9967260489481216,0.6136631308248857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491323886259075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9695868730165,260.9695868730165,-12.180413126983467,245.29097754057685,276.64819620544324,123321.28020331675,123417.3774774504,-96.09727413363115,0.0,nan,276.64819620544324,3.4981962054432643,270.3767524724973,-2.77324752750269,264.105308739456,-9.04469126054397,257.833865006561,-15.316134993438993,251.5624212735648,-21.58757872643517,245.29097754057685,-27.85902245942313,1.0,1.0,26022.012520719443,26022.012520719443,275.8690446014691,2.719044601469136,275.8690446014691,275.8690446014691,77084.93305956808,77097.27936121853,-12.346301650453825,0.0,8546.071908451686,8546.071908451686,0.8860795468721727,3934.1939523250603,275.8690446014691,2.719044601469136,1.0,0.002,0.13522446065872543,0.004923411821945872,0.0002089634387171118,0.001791036561745228,0.1044817193585559,0.1044817193585559,0.0,4.623398018599456e-13,1.0,1.0000542958883472,0.026762392642353916,0.09247398163515508,0.0,5.015137883868425e-06,6.4379587842445245,0.0,1600369.101361026,266.8477052274658,3.093354541761073e-05,1.0,1283705.2406779707,2601.37939828466,,,,,,,,,,,,,,,,,,,3.0,15265.916271606511,1535.3140316536826,0.3721923316104525,6.173730061729009,3.073019973633751
880.0,-29.60493802877895,4.796999718834629,35.03975727043704,24.831250227894657,5.23784341047749,-26.12065988490659,-39.64726554751394,1.7535652640069186,-6.302817581848842,-6.30285044379938,40.080141653979716,41198.95406618384,25717.49535964417,25717.49535964417,66916.449425828,77094.25894012171,77097.75413788165,25717.49535964417,102815.24949752583,102815.24949752583,102815.24949752583,130068.61588842554,125638.94022079451,4429.675667631039,0.0,90803.86260685162,54908.55772269061,39883.67209351223,27253.366390899708,67137.03848441194,20698.493429352544,1535.3575474359607,0.0,0.8798168429435106,2.748863413278243,0.001494314320929203,1.0,1.0,-6.2743118660386585,337001.55085682037,1557991.6078308104,4.623099222747328,1557991.6078308104,4.623099222747328,0.7594839159489695,0.09247412099317735,3.9146350477774687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146350477774687,1.2835362911867612,1.2838359256978074,3.0498826364761267,6462.335330808562,15265.915441990619,6460.071216742458,0.00032952259599701574,23195.996944441973,2365.3334160433965,19309.58517480903,1969.0297068631014,0.8324533418873307,0.8324533418873307,35410.915363805165,35405.22815468563,1.0002007939083,0.8,4273.722340116107,4273.035954225843,1.0002007939083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.365656623006,4632.441516551485,6.00263782805015,4.796999718834629,-3.530863632265595,8.327863351100223,3.072762669449393,3.5,0.8779321912712551,0.6,0.0002334323654385558,0.9597793348519712,0.00024321461919635785,198.5995330886126,0.0,0.0,0.0,0.0,8.206210259792418e-05,0.00015137026284063162,0.000592559336107224,0.09247412104728593,0.09247412104728593,0.09247412104728593,0.09247954175268659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488615.4621486581,595.3645158377524,0.0,0.09247412104728593,0.09247412099317735,0.09247412099317735,0.37219126103065353,0.37219126103065353,0.5,9.823828977842728,0.028470413752984314,0.028470413752984314,1.517719283583574e-11,3.286195055807184e-05,0.028538577760741646,1.517719283583574e-11,27253.366390899708,20698.493429352544,0.7594839159489695,0.9967143463047576,0.6136546233827327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491365602143371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96901702174097,260.96901702174097,-12.18098297825901,245.29029090468248,276.64774313878377,123323.24470219856,123418.51834975302,-95.2736475544582,0.0,nan,276.64774313878377,3.4977431387837896,270.3762526919978,-2.7737473080021573,264.1047622451115,-9.04523775488849,257.8332717983553,-15.31672820164465,251.56178135151492,-21.588218648485054,245.29029090468248,-27.8597090953175,1.0,1.0,26022.012520719443,26022.012520719443,275.8685754187229,2.718575418722935,275.8685754187229,275.8685754187229,77085.18037968465,77097.75413788165,-12.573758197002462,0.0,8546.071908451686,8546.071908451686,0.8860786492328677,3934.208223016356,275.8685754187229,2.718575418722935,1.0,0.002,0.13521911269031886,0.004923339032030441,0.0002089549488416793,0.0017910450520545538,0.10447747442083964,0.10447747442083964,0.0,8.962331744799545e-13,1.0,1.0000578989291782,0.028538577745564453,0.09247412099317735,0.0,5.347971688554011e-06,6.865228874222629,0.0,1600368.49277478,266.84718241815114,3.2861935380879004e-05,1.0,1283707.0339986887,2601.37212842682,,,,,,,,,,,,,,,,,,,3.0,15265.915441990619,1535.3575474359607,0.37219126103065353,6.173730061729009,3.072762669449393
881.0,-29.605636846226886,4.797269600810496,35.03978057491376,24.83056270228701,5.237214267973554,-26.121351734871638,-39.647906937729545,1.752929155687567,-6.303356374274529,-6.303388994806141,40.08018710346742,41199.02144012832,25717.614155533614,25717.614155533614,66916.63559566194,77094.4542172915,77097.69099412253,25717.614155533614,102815.30514965614,102815.30514965614,102815.30514965614,130069.19567783919,125639.44257784255,4429.7530999966375,0.0,90804.16087081037,54908.72808998506,39883.81420091702,27253.890528183056,67137.70472910008,20698.84468566619,1535.3947367846197,0.0,0.8798137819814585,2.7488083324446126,0.001494314320929203,1.0,1.0,-6.27507324287825,336994.3988400735,1557993.5707763121,4.623203163432057,1557993.5707763121,4.623203163432057,0.7594821981199954,0.09247422523609289,3.914656628352411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914656628352411,1.2835392612100907,1.2838388964144725,3.0498923925877923,6462.35600283848,15265.914535773689,6460.056627891962,0.00032951725212393657,23195.945262005716,2365.328145901579,19309.541567758613,1969.0252601814702,0.8324533167176886,0.8324533167176886,35411.07153417244,35405.22815468563,1.0002063078088108,0.8,4273.7411882249635,4273.035954225843,1.0002063078088108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.150590888401,4632.441516551485,6.0029668915537755,4.797269600810496,-3.531329002784989,8.328598603595484,3.0725055972026865,3.5,0.8778587420579104,0.6,0.0002334323654385558,0.9598489202078528,0.00024319698707168062,198.60010294297948,0.0,0.0,0.0,0.0,8.20561644215957e-05,0.0001513762010169601,0.0005925858486858499,0.09247422525780861,0.09247422525780861,0.09247422525780861,0.09247960692126196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488614.9034009805,595.3646998702048,0.0,0.09247422525780861,0.09247422523609289,0.09247422523609289,0.37219023369607174,0.37219023369607174,0.5,9.823990427608557,0.028633009841428247,0.028633009841428247,4.644107320928015e-11,3.262053161279255e-05,0.028315751927891597,4.644107320928015e-11,27253.890528183056,20698.84468566619,0.7594821981199954,0.9967072283103786,0.6136495372662193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491407476372837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9684300561288,260.9684300561288,-12.181569943871182,245.28960268736893,276.6472574248794,123322.74085265088,123420.87584675521,-98.13499410436042,0.0,nan,276.6472574248794,3.4972574248794217,270.3757264774349,-2.7742735225650677,264.1041955298436,-9.045804470156384,257.8326645823672,-15.317335417632762,251.56113363487873,-21.58886636512125,245.28960268736893,-27.86039731263105,1.0,1.0,26022.012520719443,26022.012520719443,275.86802947908666,2.718029479086681,275.86802947908666,275.86802947908666,77084.99307851691,77097.69099412253,-12.697915605618618,0.0,8546.071908451686,8546.071908451686,0.8860772850070516,3934.229911494173,275.86802947908666,2.718029479086681,1.0,0.002,0.1352138064929574,0.004923263548871639,0.0002089465175950533,0.0017910534829396728,0.10447325879752664,0.10447325879752664,0.0,5.347259093846368e-13,1.0,1.0000574466459888,0.028315751881450524,0.09247422523609289,0.0,5.306198508129291e-06,6.811614114858418,0.0,1600367.8623802455,266.84664362572545,3.262048517171934e-05,1.0,1283708.8745215195,2601.364667248975,,,,,,,,,,,,,,,,,,,3.0,15265.914535773689,1535.3947367846197,0.37219023369607174,6.173730061729009,3.0725055972026865
882.0,-29.606339702111523,4.79754019207588,35.03980311195005,24.830142279993765,5.236862731590023,-26.122019458581644,-39.64852971313519,1.7525424864354917,-6.303806799290726,-6.3038384884508005,40.080211563665344,41198.91580283577,25717.529032857074,25717.529032857074,66916.44483569285,77094.4551161668,77097.60853598219,25717.529032857074,102815.13756883926,102815.13756883926,102815.13756883926,130069.39356428581,125639.56933702175,4429.824227264057,0.0,90804.34834837694,54908.809028653464,39883.93257747053,27254.255995446554,67138.18857291708,20699.08604363308,1535.422285366234,0.0,0.879811277995068,2.748762370449304,0.001494314320929203,1.0,1.0,-6.276381070995399,336988.4296050757,1557994.6272030163,4.623288191315249,1557994.6272030163,4.623288191315249,0.7594808695967095,0.09247425136297249,3.914670431309684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914670431309684,1.283541066595962,1.283840702221801,3.049898856521713,6462.369699138806,15265.91370486319,6460.046851532028,0.0003295137037080731,23195.91136513569,2365.3246893827854,19309.512345564537,1969.0222803469624,0.8324532734069439,0.8324532734069439,35411.17142080496,35405.22815468563,1.0002098345050814,0.8,4273.7532434833065,4273.035954225843,1.0002098345050814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.935645828484,4632.441516551485,6.003248218235893,4.79754019207588,-3.531727328537731,8.32926752061361,3.072248677796797,3.5,0.8777853365133705,0.6,0.0002334323654385558,0.9599189131845827,0.00024317925423943503,198.60067609380945,0.0,0.0,0.0,0.0,8.205039896664586e-05,0.00015138196647190995,0.0005926105079810999,0.09247425140571829,0.09247425140571829,0.09247425140571829,0.09247945666977381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488614.2686505526,595.3649076004481,0.0,0.09247425140571829,0.09247425136297249,0.09247425136297249,0.37218920321349325,0.37218920321349325,0.5,9.824146584972073,0.02855941808542184,0.02855941808542184,-1.4836132322670892e-11,3.168916009599343e-05,0.027457417455423183,-1.4836132322670892e-11,27254.255995446554,20699.08604363308,0.7594808695967095,0.9966972040512622,0.6136435414561517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491449057496943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96785395770854,260.96785395770854,-12.182146042291436,245.28891500232928,276.6467929130814,123325.32826015272,123421.64636736957,-96.31810721685433,0.0,nan,276.6467929130814,3.4967929130814355,270.375217330997,-2.7747826690030024,264.1036417487623,-9.046358251237677,257.8320661666054,-15.31793383339459,251.5604905844762,-21.589509415523764,245.28891500232928,-27.8610849976707,1.0,1.0,26022.012520719443,26022.012520719443,275.8675703367822,2.7175703367822166,275.8675703367822,275.8675703367822,77085.32394794229,77097.60853598219,-12.284588039896335,0.0,8546.071908451686,8546.071908451686,0.8860764124461787,3934.2437834662323,275.8675703367822,2.7175703367822166,1.0,0.002,0.13520866115958408,0.004923203592600301,0.00020893837323900699,0.0017910616271204275,0.1044691866195035,0.1044691866195035,0.0,3.5943427054152544e-13,1.0,1.0000557051894525,0.027457417470259315,0.09247425136297249,0.0,5.145334874793184e-06,6.605119945220949,0.0,1600367.3343267294,266.84619320070925,3.168917493212575e-05,1.0,1283710.4106827334,2601.358439926795,,,,,,,,,,,,,,,,,,,3.0,15265.91370486319,1535.422285366234,0.37218920321349325,6.173730061729009,3.072248677796797
883.0,-29.60703121561182,4.797810418898238,35.03982623762721,24.829431634303205,5.236211650243861,-26.122706928997843,-39.649166667927034,1.751887363943594,-6.304309491226547,-6.304342139515885,40.08027362687606,41199.007228650175,25717.572783514643,25717.572783514643,66916.58001216482,77094.67045353791,77097.8856573351,25717.572783514643,102815.45844084973,102815.45844084973,102815.45844084973,130070.28464836295,125640.38275227672,4429.90189608623,0.0,90804.65954607519,54908.99632242162,39884.07024850396,27254.82620751323,67138.89645601719,20699.472563633462,1535.4608600734682,0.0,0.8798083414570078,2.74871084467287,0.001494314320929203,1.0,1.0,-6.276000109794268,336981.74126368976,1557997.3076934188,4.623387907756933,1557997.3076934188,4.623387907756933,0.7594791618200567,0.09247435758716464,3.914693262604242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914693262604242,1.2835441254204396,1.2838437617603446,3.0499093759803073,6462.391988609268,15265.912769755425,6460.031140364793,0.0003295079429673124,23195.85557660463,2365.3190005358233,19309.46538383428,1969.017491583189,0.8324532509725501,0.8324532509725501,35411.3366418478,35405.22815468563,1.0002156679681409,0.8,4273.773183912821,4273.035954225843,1.0002156679681409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.721248934444,4632.441516551485,6.00355888934458,4.797810418898238,-3.532166073099137,8.329976491997375,3.0719924221632056,3.5,0.8777121206180587,0.6,0.0002334323654385558,0.9599877820186263,0.00024316180873438094,198.60123999860772,0.0,0.0,0.0,0.0,8.204450263083242e-05,0.00015138786280772339,0.0005926370465734501,0.0924743575788552,0.0924743575788552,0.0924743575788552,0.0924797378004511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488613.79047391063,595.3650662335327,0.0,0.0924743575788552,0.09247435758716464,0.09247435758716464,0.3721881530485185,0.3721881530485185,0.5,9.824307991182433,0.02869693084562641,0.02869693084562641,-4.143885234952904e-11,3.264828933424724e-05,0.028342029721613926,-4.143885234952904e-11,27254.82620751323,20699.472563633462,0.7594791618200567,0.996688708698124,0.6136384332089777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491490879157314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9672605503752,260.9672605503752,-12.182739449624762,245.28822698875945,276.64629411198615,123324.74402625751,123423.95601623824,-99.21198998072792,0.0,nan,276.64629411198615,3.496294111986174,270.37468068741856,-2.7753193125814164,264.10306726266805,-9.046932737331929,257.8314538380113,-15.31854616198865,251.5598404134078,-21.590159586592165,245.28822698875945,-27.86177301124053,1.0,1.0,26022.012520719443,26022.012520719443,275.86709911246896,2.7170991124689863,275.86709911246896,275.86709911246896,77084.81333003909,77097.8856573351,-13.072327296002186,0.0,8546.071908451686,8546.071908451686,0.8860749691532693,3934.266728917263,275.86709911246896,2.7170991124689863,1.0,0.002,0.13520335006933462,0.004923134482341904,0.00020892994947133197,0.0017910700502116004,0.10446497473566597,0.10446497473566597,0.0,-3.1706755276861287e-13,1.0,1.0000574995153637,0.02834202976305278,0.09247435758716464,0.0,5.311089986701252e-06,6.817910649669374,0.0,1600366.7478631472,266.84569050877343,3.264833077309959e-05,1.0,1283712.1319241696,2601.351462348047,,,,,,,,,,,,,,,,,,,4.0,15265.912769755425,1535.4608600734682,0.3721881530485185,6.173730061729009,3.0719924221632056
