time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
884.0,-29.60772801779203,4.79808135938073,35.03984843093284,24.82908891923728,5.235935222343305,-26.123361693868763,-39.64977617198599,1.751568896808582,-6.304756887678991,-6.304788325856301,40.08029296933145,41198.837806330215,25717.48712810247,25717.48712810247,66916.32493443269,77094.6173789603,77097.73415500618,25717.48712810247,102815.22128310865,102815.22128310865,102815.22128310865,130070.39120660581,125640.41923977573,4429.971966830082,0.0,90804.80885275615,54909.02927378538,39884.19953218974,27255.169923497164,67139.3694556869,20699.6982887298,1535.4873082974536,0.0,0.8798058744336353,2.7486652259623576,0.001494314320929203,1.0,1.0,-6.2775612139439545,336975.816125398,1557998.1430894965,4.623471681153886,1557998.1430894965,4.623471681153886,0.7594778659179895,0.09247437485379453,3.914703817837149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914703817837149,1.2835456123767413,1.2838452490637682,3.049914066231189,6462.401926688071,15265.912038444898,6460.023984809815,0.000329505363824345,23195.831173487164,2365.3165121103707,19309.4439954016,1969.015310570032,0.8324532046720661,0.8324532046720661,35411.413025825794,35405.22815468563,1.0002183648612624,0.8,4273.782402649751,4273.035954225843,1.0002183648612624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.507130237072,4632.441516551485,6.003838991317176,4.79808135938073,-3.532561378967841,8.33064273834857,3.071736507574743,3.5,0.8776390021642123,0.6,0.0002334323654385558,0.9600571829517309,0.00024314423097263795,198.60180821937655,0.0,0.0,0.0,0.0,8.203886077513002e-05,0.0001513935046634258,0.0005926607307016592,0.0924743748369716,0.0924743748369716,0.0924743748369716,0.0924795365835653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488613.1372701849,595.3652797163222,0.0,0.0924743748369716,0.09247437485379453,0.09247437485379453,0.3721871254161331,0.3721871254161331,0.5,9.824462841967957,0.02856330782896066,0.02856330782896066,4.320099833421409e-12,3.1438177302334225e-05,0.02722711191233884,4.320099833421409e-12,27255.169923497164,20699.6982887298,0.7594778659179895,0.9966778877570273,0.613631586658289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491532026153398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9666865598206,260.9666865598206,-12.183313440179404,245.28754119885127,276.64583192077936,123328.18831338383,123424.15400469987,-95.96569131605057,0.0,nan,276.64583192077936,3.4958319207793807,270.37417377646284,-2.7758262235371376,264.1025156319488,-9.047484368051187,257.83085748762477,-15.319142512375208,251.55919934325644,-21.59080065674354,245.28754119885127,-27.862458801148705,1.0,1.0,26022.012520719443,26022.012520719443,275.86663519841335,2.716635198413371,275.86663519841335,275.86663519841335,77085.38563333325,77097.73415500618,-12.348521672931383,0.0,8546.071908451686,8546.071908451686,0.8860743018978948,3934.2773369263346,275.86663519841335,2.716635198413371,1.0,0.002,0.13519824792412258,0.004923074946428859,0.00020892187330768372,0.0017910781266270296,0.10446093665384186,0.10446093665384186,0.0,-6.528675169925613e-14,1.0,1.0000552375613443,0.027227111908018742,0.09247437485379453,0.0,5.102145267838919e-06,6.549693559169648,0.0,1600366.222944934,266.845243112321,3.143817298223439e-05,1.0,1283713.656773998,2601.3452809252694,,,,,,,,,,,,,,,,,,,3.0,15265.912038444898,1535.4873082974536,0.3721871254161331,6.173730061729009,3.071736507574743
885.0,-29.608423157546664,4.798351343929236,35.03987141497714,24.828423919994407,5.235329088279838,-26.124047932971614,-39.65041298707945,1.7509538636562807,-6.30528758336186,-6.30532013646939,40.080360177377,41198.89410265282,25717.601856450616,25717.601856450616,66916.49595910343,77094.79774444696,77097.99288108817,25717.601856450616,102815.59473753878,102815.59473753878,102815.59473753878,130071.37967245872,125641.32911734884,4430.0505551098695,0.0,90805.09749761858,54909.19385563343,39884.3373799835,27255.78493491994,67140.12231490345,20700.11563294949,1535.5286812308411,0.0,0.8798027672669099,2.7486108195165615,0.001494314320929203,1.0,1.0,-6.27706549560736,336968.7540444928,1558001.0457880227,4.623577192508201,1558001.0457880227,4.623577192508201,0.759476040861646,0.09247450236212884,3.9147247368803404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147247368803404,1.2835484840404918,1.2838481213978927,3.0499235405250524,6462.422001579884,15265.911178134034,6460.009825230196,0.0003295001747027062,23195.780955465474,2365.3113912972804,19309.401671470558,1969.0109947301637,0.8324531822637687,0.8324531822637689,35411.56440841148,35405.22815468563,1.000223709738461,0.8,4273.800672924092,4273.035954225843,1.000223709738461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.293561381105,4632.441516551485,6.004165133187422,4.798351343929236,-3.533020861721304,8.33137220565054,3.071481258651792,3.5,0.877566073900512,0.6,0.0002334323654385558,0.9601264237019727,0.00024312669631412436,198.60237508772823,0.0,0.0,0.0,0.0,8.203296649876334e-05,0.00015139939893979247,0.0005926869721784208,0.09247450237061793,0.09247450237061793,0.09247450237061793,0.09247987122250219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.6856035121,595.3654299764844,0.0,0.09247450237061793,0.09247450236212884,0.09247450236212884,0.3721860730368177,0.3721860730368177,0.5,9.82462391139428,0.028692687433760966,0.028692687433760966,4.661160346586257e-12,3.2553107530475245e-05,0.028254640862030556,4.661160346586257e-12,27255.78493491994,20700.11563294949,0.759476040861646,0.9966692590348412,0.6136255443417279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491573488077145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.966098633556,260.966098633556,-12.18390136644399,245.2868545181054,276.6453427489987,123327.99780008239,123426.2934059403,-98.29560585790531,0.0,nan,276.6453427489987,3.4953427489987234,270.37364510287324,-2.776354897126737,264.10194745659135,-9.04805254340863,257.83024981046617,-15.319750189533806,251.55855216430086,-21.591447835699114,245.2868545181054,-27.863145481894577,1.0,1.0,26022.012520719443,26022.012520719443,275.8661336620695,2.716133662069524,275.8661336620695,275.8661336620695,77085.11266554431,77097.99288108817,-12.880215543860686,0.0,8546.071908451686,8546.071908451686,0.8860729794871262,3934.298360564742,275.8661336620695,2.716133662069524,1.0,0.002,0.13519295324543862,0.004923000650280921,0.00020891346283009242,0.001791086539378768,0.1044567314150462,0.1044567314150462,0.0,2.208860698516002e-12,1.0,1.0000573217869342,0.028254640857369395,0.09247450236212884,0.0,5.294680868643324e-06,6.796863762247772,0.0,1600365.6039504393,266.8447124166381,3.25531028693149e-05,1.0,1283715.474241483,2601.337913319207,,,,,,,,,,,,,,,,,,,3.0,15265.911178134034,1535.5286812308411,0.3721860730368177,6.173730061729009,3.071481258651792
886.0,-29.609124314020228,4.798621882764928,35.039893697717886,24.82804477857428,5.235017895643175,-26.12471009310013,-39.65103115243835,1.750603673433059,-6.305741090903382,-6.305772773292981,40.08038590507973,41198.759282053106,25717.535328377395,25717.535328377395,66916.2946104305,77094.76981334046,77097.9094885624,25717.535328377395,102815.4448169398,102815.4448169398,102815.4448169398,130071.60407854167,125641.48216983757,4430.121908704103,0.0,90805.26559457465,54909.255058211136,39884.45615151502,27256.159261601875,67140.6154131169,20700.363189345302,1535.5567312212536,0.0,0.879800241429804,2.74856453786199,0.001494314320929203,1.0,1.0,-6.278320525334152,336962.7434290952,1558002.1569618913,4.623662963765403,1558002.1569618913,4.623662963765403,0.7594746930653471,0.09247453307703447,3.9147368948486547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147368948486547,1.2835501191264977,1.2838497568656007,3.0499291274366245,6462.433839575094,15265.910327900358,6460.001311255016,0.00032949710311726326,23195.75185603507,2365.3084239811833,19309.37622262899,1969.008399670529,0.832453129455473,0.8324531294554731,35411.65239059635,35405.22815468563,1.0002268161352035,0.8,4273.811291441719,4273.035954225843,1.0002268161352035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.080121978348,4632.441516551485,6.004448806925077,4.798621882764928,-3.53342074471328,8.332042627478208,3.0712261729228922,3.5,0.8774931922636835,0.6,0.0002334323654385558,0.9601962692167624,0.00024310901106600624,198.6029468658356,0.0,0.0,0.0,0.0,8.202724521630969e-05,0.0001514051202222461,0.000592711210203023,0.09247453311784769,0.09247453311784769,0.09247453311784769,0.09247973785679178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.0570491762,595.365635752619,0.0,0.09247453311784769,0.09247453307703447,0.09247453307703447,0.3721850470660601,0.3721850470660601,0.5,9.824780055375628,0.02860726141187797,0.02860726141187797,1.6541434888495132e-11,3.1682389590059756e-05,0.027452247958819953,1.6541434888495132e-11,27256.159261601875,20700.363189345302,0.7594746930653471,0.996658940325373,0.6136190296820593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491614851317745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9655255713037,260.9655255713037,-12.184474428696262,245.2861687505452,276.6448823920499,123331.00434084548,123426.81484039305,-95.81049954757603,0.0,nan,276.6448823920499,3.494882392049931,270.37313966376973,-2.776860336230243,264.10139693541095,-9.048603064589031,257.82965420718483,-15.320345792815147,251.55791147886174,-21.592088521138237,245.2861687505452,-27.86383124945479,1.0,1.0,26022.012520719443,26022.012520719443,275.86567126725106,2.715671267251082,275.86567126725106,275.86567126725106,77085.57543384132,77097.9094885624,-12.334054721082794,0.0,8546.071908451686,8546.071908451686,0.8860722109127811,3934.310579322898,275.86567126725106,2.715671267251082,1.0,0.002,0.13518780894597424,0.004922940117267457,0.0002089053187848456,0.0017910946826408545,0.10445265939242279,0.10445265939242279,0.0,1.4256998359662987e-12,1.0,1.0000556938393972,0.027452247942278518,0.09247453307703447,0.0,5.144302327737539e-06,6.603828459942516,0.0,1600365.0723667725,266.8442589090966,3.168237304862487e-05,1.0,1283717.0211275036,2601.331642613445,,,,,,,,,,,,,,,,,,,3.0,15265.910327900358,1535.5567312212536,0.3721850470660601,6.173730061729009,3.0712261729228922
887.0,-29.609824719575077,4.798891231173596,35.03991636953921,24.827393784094625,5.234426565577942,-26.125399591121223,-39.65167219340799,1.7500014363055822,-6.306283240139464,-6.306315309788272,40.08044169967352,41198.807585412025,25717.678184419343,25717.678184419343,66916.48576983137,77094.93872542583,77097.97017357386,25717.678184419343,102815.64835799321,102815.64835799321,102815.64835799321,130072.38369168364,125642.18487761251,4430.198814071131,0.0,90805.54920976261,54909.41806652807,39884.590159149484,27256.73533369044,67141.32549283993,20700.751689997207,1535.596509714819,0.0,0.8797971196635073,2.7485090457466543,0.001494314320929203,1.0,1.0,-6.2785061006121055,336955.53913623904,1558004.566721377,4.623768971761699,1558004.566721377,4.623768971761699,0.7594728949218739,0.09247465043505505,3.9147573917093355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147573917093355,1.2835529310636846,1.2838525694592189,3.0499384146668285,6462.453518101459,15265.909333960419,6459.987358486833,0.0003294920112409153,23195.702855576797,2365.303427325009,19309.334516871175,1969.0041468667869,0.8324530900010539,0.8324530900010539,35411.8007177703,35405.22815468563,1.000232053143526,0.8,4273.829192960233,4273.035954225843,1.000232053143526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.8671919303915,4632.441516551485,6.004780683574679,4.798891231173596,-3.5338880973539255,8.332779328527522,3.070971704378208,3.5,0.8774204869652023,0.6,0.0002334323654385558,0.9602660454017089,0.00024309134594143006,198.6035180348718,0.0,0.0,0.0,0.0,8.202131260365683e-05,0.00015141105283489895,0.0005927375382719133,0.09247465045447081,0.09247465045447081,0.09247465045447081,0.0924799382263934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488611.5619251991,595.3657995916188,0.0,0.09247465045447081,0.09247465043505505,0.09247465043505505,0.3721840028806081,0.3721840028806081,0.5,9.824938688422453,0.028642621663777845,0.028642621663777845,-1.3642420526593924e-11,3.206964879609586e-05,0.027809209176155036,-1.3642420526593924e-11,27256.73533369044,20700.751689997207,0.7594728949218739,0.9966512468832249,0.6136132595387254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491656572813312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9649392715935,260.9649392715935,-12.185060728406484,245.2854813131235,276.6443972300599,123330.9299767509,123428.95363457783,-98.02365782695284,0.0,nan,276.6443972300599,3.494397230059917,270.3726140466935,-2.7773859533064638,264.10083086324187,-9.04916913675811,257.8290476799129,-15.320952320087088,251.55726449652923,-21.59273550347075,245.2854813131235,-27.864518686876465,1.0,1.0,26022.012520719443,26022.012520719443,275.8651358316803,2.7151358316803,275.8651358316803,275.8651358316803,77085.46346596879,77097.97017357386,-12.506707605076372,0.0,8546.071908451686,8546.071908451686,0.8860709151886783,3934.3311786678823,275.8651358316803,2.7151358316803,1.0,0.002,0.13518259776953498,0.004922863506119443,0.0002088970327684227,0.001791102967580175,0.10444851638421135,0.10444851638421135,0.0,3.485974529870983e-13,1.0,1.0000564177290132,0.027809209189797457,0.09247465043505505,0.0,5.211177658510489e-06,6.6896871224616925,0.0,1600364.438926594,266.8437167598605,3.206966243851639e-05,1.0,1283718.8752405355,2601.3241265115466,,,,,,,,,,,,,,,,,,,3.0,15265.909333960419,1535.596509714819,0.3721840028806081,6.173730061729009,3.070971704378208
888.0,-29.610520838434965,4.799161167019442,35.03993846009957,24.826983385160588,5.234082116784958,-26.126060542914555,-39.65228641228748,1.7496218188643793,-6.306733574037594,-6.306764978534778,40.0804702678172,41198.686176930845,25717.607685189138,25717.607685189138,66916.29386211999,77094.93652887223,77097.9361282134,25717.607685189138,102815.54381340255,102815.54381340255,102815.54381340255,130072.66316010937,125642.39356116718,4430.269598942199,0.0,90805.73116119651,54909.48079981087,39884.72262376182,27257.119346706822,67141.84197046864,20701.006421278726,1535.6249513045602,0.0,0.8797945989272592,2.7484630662475915,0.001494314320929203,1.0,1.0,-6.279567717452778,336949.568118038,1558005.8005759781,4.623854570515988,1558005.8005759781,4.623854570515988,0.7594715405529382,0.09247468214563265,3.914770458871765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914770458871765,1.2835547035618644,1.2838543423711786,3.0499443833661912,6462.466165059184,15265.908331692004,6459.978217298211,0.00032948872650091944,23195.671908530414,2365.300271604515,19309.307193246656,1969.0013606324949,0.8324530226755573,0.8324530226755573,35411.89527925672,35405.22815468563,1.000235391842045,0.8,4273.8406055298565,4273.035954225843,1.000235391842045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.654331631685,4632.441516551485,6.005062676956879,4.799161167019442,-3.5342856006406245,8.333446767660066,3.070717327619431,3.5,0.877347807891266,0.6,0.0002334323654385558,0.960335399955302,0.0002430737901043955,198.60408571143506,0.0,0.0,0.0,0.0,8.201562859226095e-05,0.00015141673684629484,0.0005927617683846349,0.09247468215382343,0.09247468215382343,0.09247468215382343,0.0924798390129163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488610.9540748727,595.3659987706747,0.0,0.09247468215382343,0.09247468214563265,0.09247468214563265,0.3721829701622089,0.3721829701622089,0.5,9.825093388229824,0.028515147224140946,0.028515147224140946,1.1368683772161603e-13,3.1404497178755264e-05,0.027197261081994384,1.1368683772161603e-13,27257.119346706822,20701.006421278726,0.7594715405529382,0.9966407220634809,0.6136067311804089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449169824986619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9643649747469,260.9643649747469,-12.185635025253077,245.28479549425523,276.64393445524723,123333.59042567895,123429.6073154026,-96.01688972361823,0.0,nan,276.64393445524723,3.493934455247256,270.3721066630816,-2.777893336918396,264.10027887080656,-9.049721129193415,257.82845107862516,-15.321548921374813,251.55662328646576,-21.593376713534212,245.28479549425523,-27.865204505744742,1.0,1.0,26022.012520719443,26022.012520719443,275.86468217919,2.7146821791900493,275.86468217919,275.86468217919,77085.79969366985,77097.9361282134,-12.136434543557698,0.0,8546.071908451686,8546.071908451686,0.8860700891377977,3934.3443111661236,275.86468217919,2.7146821791900493,1.0,0.002,0.13517750127971365,0.004922803306084156,0.00020888896391147352,0.001791111033873268,0.10444448195573676,0.10444448195573676,0.0,-2.2152583586954044e-12,1.0,1.0000551761314567,0.027197261081880697,0.09247468214563265,0.0,5.096487925489582e-06,6.54246557933271,0.0,1600363.911342849,266.8432664259624,3.1404497065068426e-05,1.0,1283720.4119745311,2601.317897007087,,,,,,,,,,,,,,,,,,,3.0,15265.908331692004,1535.6249513045602,0.3721829701622089,6.173730061729009,3.070717327619431
889.0,-29.6112098573328,4.799430328220003,35.03996092956995,24.826182319689565,5.233335977592391,-26.126755273859402,-39.65293199345467,1.7488813948683335,-6.307252391928387,-6.307284288921437,40.08052538528411,41198.84778185185,25717.700661196108,25717.700661196108,66916.54844304796,77095.21799491152,77098.05723218579,25717.700661196108,102815.7578933819,102815.7578933819,102815.7578933819,130073.43242231259,125643.0870253503,4430.345396962288,0.0,90806.0786189478,54909.70840883654,39884.85578901251,27257.67452893068,67142.5303179432,20701.381089965587,1535.6631916010153,0.0,0.8797916042237164,2.74840994966731,0.001494314320929203,1.0,1.0,-6.279633600991076,336942.6724521896,1558008.181091996,4.623956264587024,1558008.181091996,4.623956264587024,0.7594698171332852,0.09247478596390263,3.9147957221659855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147957221659855,1.2835581607410933,1.283857800357467,3.049955850777875,6462.490463128491,15265.907391953526,6459.961125596336,0.00032948244882523666,23195.610975253247,2365.294058139451,19309.256105005974,1968.9961510817634,0.83245300697647,0.83245300697647,35412.078098772996,35405.22815468563,1.0002418466881873,0.8,4273.862669908675,4273.035954225843,1.0002418466881873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.44198824099,4632.441516551485,6.005382146871681,4.799430328220003,-3.5347352660242874,8.33416559424429,3.0704635769848836,3.5,0.8772753077099668,0.6,0.0002334323654385558,0.9604040524588349,0.00024305641447567845,198.60464760126033,0.0,0.0,0.0,0.0,8.200965474520073e-05,0.00015142271069335507,0.0005927889800611241,0.09247478595289878,0.09247478595289878,0.09247478595289878,0.0924800398623631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488610.46056801383,595.3661620501068,0.0,0.09247478595289878,0.09247478596390263,0.09247478596390263,0.37218192318418347,0.37218192318418347,0.5,9.82525100683004,0.028528882171315217,0.028528882171315217,-1.2676082405960187e-11,3.1896993050395395e-05,0.027650687930361073,-1.2676082405960187e-11,27257.67452893068,20701.381089965587,0.7594698171332852,0.9966342961186428,0.6136028473571222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491739672080355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96376462664404,260.96376462664404,-12.186235373355942,245.28410857427122,276.6434206790119,123332.00662349781,123432.3790429677,-100.37241946989153,0.0,nan,276.6434206790119,3.4934206790119333,270.37155825811755,-2.778441741882432,264.09969583706095,-9.050304162939028,257.827833416164,-15.322166583835951,251.55597099523854,-21.59402900476144,245.28410857427122,-27.865891425728762,1.0,1.0,26022.012520719443,26022.012520719443,275.86417703952105,2.7141770395210756,275.86417703952105,275.86417703952105,77085.12658113329,77098.05723218579,-12.93065105250571,0.0,8546.071908451686,8546.071908451686,0.8860684920975729,3934.3697007768155,275.86417703952105,2.7141770395210756,1.0,0.002,0.13517231984115768,0.004922730806890307,0.00020888073386725157,0.001791119266534106,0.10444036693362578,0.10444036693362578,0.0,4.0135776646632593e-13,1.0,1.0000560957175448,0.027650687943037155,0.09247478596390263,0.0,5.181439795003037e-06,6.651529223909654,0.0,1600363.3053303617,266.8427476080716,3.18970057264778e-05,1.0,1283722.1867026933,2601.3107027652854,,,,,,,,,,,,,,,,,,,4.0,15265.907391953526,1535.6631916010153,0.37218192318418347,6.173730061729009,3.0704635769848836
890.0,-29.61190405747479,4.79970046070085,35.03998192392929,24.825780058186524,5.233002164111323,-26.127413435311286,-39.65354202138258,1.7485115419392459,-6.307681757768535,-6.307711615135804,40.08052775244324,41198.71892974942,25717.58410332934,25717.58410332934,66916.30303307876,77095.20956836142,77097.71862371414,25717.58410332934,102815.30272704348,102815.30272704348,102815.30272704348,130073.23665571697,125642.82682323006,4430.409832486908,0.0,90806.2584072213,54909.76776857553,39884.989598495304,27257.933928673494,67142.9235271688,20701.546734402935,1535.6851984727775,0.0,0.879789302183425,2.748366274767558,0.001494314320929203,1.0,1.0,-6.28193130860717,336936.9982821029,1558008.2833310866,4.624034437520076,1558008.2833310866,4.624034437520076,0.7594686665751403,0.092474765406175,3.9148089716636725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148089716636725,1.2835598876611218,1.2838595276806355,3.0499620697848093,6462.503640457924,15265.906571246991,6459.951707385192,0.0003294790337717488,23195.578395906112,2365.290735970603,19309.227953342597,1968.9932804110067,0.8324529625331769,0.8324529625331769,35412.17397955379,35405.22815468563,1.000245231973902,0.8,4273.8742417031535,4273.035954225843,1.000245231973902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.229818767061,4632.441516551485,6.005652473536308,4.79970046070085,-3.5351155841271633,8.334816044828013,3.0702100425587524,3.5,0.8772028693025007,0.6,0.0002334323654385558,0.9604732265660492,0.00024303890934382363,198.60521371956733,0.0,0.0,0.0,0.0,8.200401025753484e-05,0.00015142835518102096,0.0005928130834269341,0.09247476540843627,0.09247476540843627,0.09247476540843627,0.0924796535514824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.7648248769,595.366388539402,0.0,0.09247476540843627,0.092474765406175,0.092474765406175,0.3721808893824589,0.3721808893824589,0.5,9.825397652450906,0.028132735363612937,0.028132735363612937,-4.831690603168681e-12,2.9857367280783365e-05,0.02578030652864527,-4.831690603168681e-12,27257.933928673494,20701.546734402935,0.7594686665751403,0.9966248044889148,0.6135973348416788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491780672047918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9631799769526,260.9631799769526,-12.186820023047403,245.2834236068808,276.6429363470197,123335.0126278099,123432.76042310789,-97.74779529797354,0.0,nan,276.6429363470197,3.492936347019736,270.37103379903635,-2.778966200963623,264.0991312509202,-9.050868749079768,257.82722870293395,-15.322771297066026,251.5553261549245,-21.594673845075476,245.2834236068808,-27.866576393119175,1.0,1.0,26022.012520719443,26022.012520719443,275.8637100917735,2.713710091773521,275.8637100917735,275.8637100917735,77085.54011092085,77097.71862371414,-12.17851279329625,0.0,8546.071908451686,8546.071908451686,0.8860676545188114,3934.3830165219906,275.8637100917735,2.713710091773521,1.0,0.002,0.135167488909308,0.004922673554107534,0.0002088730850087775,0.0017911269158001647,0.10443654250438875,0.10443654250438875,0.0,8.089423228496706e-13,1.0,1.0000523012948774,0.02578030653347696,0.092474765406175,0.0,4.8309329890275225e-06,6.201582915442833,0.0,1600362.800288787,266.84231824223144,2.9857372112473968e-05,1.0,1283723.6470736526,2601.304782859394,,,,,,,,,,,,,,,,,,,3.0,15265.906571246991,1535.6851984727775,0.3721808893824589,6.173730061729009,3.0702100425587524
891.0,-29.6126041795032,4.799970294872231,35.04000367636664,24.825406085606687,5.232694163474422,-26.128074345169345,-39.65415620533747,1.7481643275129077,-6.308171857681543,-6.308202962992623,40.0805916184796,41198.566597874065,25717.6198880479,25717.6198880479,66916.18648592196,77095.17900430749,77098.05057336605,25717.6198880479,102815.67046141395,102815.67046141395,102815.67046141395,130074.17706032027,125643.69364464526,4430.483415675011,0.0,90806.42287469382,54909.81046185554,39885.12490315364,27258.506598906337,67143.63150205999,20701.93558766426,1535.723624192226,0.0,0.8797864243961642,2.7483160092070156,0.001494314320929203,1.0,1.0,-6.281279705127133,336930.4741052483,1558011.0417025867,4.624132162102692,1558011.0417025867,4.624132162102692,0.759466976393155,0.09247486057021378,3.9148206008556445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148206008556445,1.283561508881515,1.2838611492794938,3.049967277584529,6462.514675160611,15265.90562377557,6459.943695979419,0.0003294761651977712,23195.55150364915,2365.2879937235602,19309.20400671462,1968.990838534527,0.8324528952750649,0.8324528952750649,35412.25813484207,35405.22815468563,1.0002482032667301,0.8,4273.884398354906,4273.035954225843,1.0002482032667301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.018262925131,4632.441516551485,6.005957543599938,4.799970294872231,-3.5355436711883477,8.335513966060578,3.069957249737508,3.5,0.8771306427821451,0.6,0.0002334323654385558,0.9605429962082339,0.00024302125606041119,198.60578467042527,0.0,0.0,0.0,0.0,8.199832767763078e-05,0.00015143403776092502,0.0005928370906972208,0.09247486060702069,0.09247486060702069,0.09247486060702069,0.09247997363707021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.33401956916,595.3665318473627,0.0,0.09247486060702069,0.09247486057021378,0.09247486057021378,0.3721798130854419,0.3721798130854419,0.5,9.825551044066005,0.02806741903287957,0.02806741903287957,-2.086153472191654e-11,3.1105311052215256e-05,0.026923257865462347,-2.086153472191654e-11,27258.506598906337,20701.93558766426,0.759466976393155,0.9966125601036184,0.6135885962112443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491821980559267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96260997966266,260.96260997966266,-12.187390020337318,245.28273944884185,276.64248051046906,123337.99250484032,123433.29055421379,-95.29804937346452,0.0,nan,276.64248051046906,3.492480510469079,270.3705322982207,-2.7794677017792537,264.0985840857931,-9.05141591420687,257.8266358734777,-15.323364126522279,251.5546876611737,-21.59531233882629,245.28273944884185,-27.867260551158125,1.0,1.0,26022.012520719443,26022.012520719443,275.8632575862826,2.713257586282623,275.8632575862826,275.8632575862826,77085.97891866254,77098.05057336605,-12.07165470351174,0.0,8546.071908451686,8546.071908451686,0.8860669193687123,3934.3947038599226,275.8632575862826,2.713257586282623,1.0,0.002,0.13516244381755685,0.00492260555891656,0.00020886507771077705,0.0017911349232339578,0.10443253885538853,0.10443253885538853,0.0,9.44734741825659e-13,1.0,1.0000546196598377,0.02692325788632388,0.09247486057021378,0.0,5.045094320627665e-06,6.476515352618235,0.0,1600362.2289374366,266.84182814231843,3.110533191374998e-05,1.0,1283725.3262318564,2601.2979760795843,,,,,,,,,,,,,,,,,,,3.0,15265.90562377557,1535.723624192226,0.3721798130854419,6.173730061729009,3.069957249737508
892.0,-29.61329276924993,4.800239220182954,35.040026003612624,24.824628384690755,5.231970702020615,-26.12876642203901,-39.6548014372587,1.7474443554822123,-6.308694046973301,-6.308725935321793,40.0806517132112,41198.71862465077,25717.728967578063,25717.728967578063,66916.44759222883,77095.44489475487,77098.22740620477,25717.728967578063,102815.95637378283,102815.95637378283,102815.95637378283,130075.04062236066,125644.48092997826,4430.559692382388,0.0,90806.76029294006,54910.03402548248,39885.2514082862,27259.084248577823,67144.33565686403,20702.32633933288,1535.7630139808555,0.0,0.8797833910748757,2.748262516504789,0.001494314320929203,1.0,1.0,-6.281082399949071,336923.53012431867,1558013.637195055,4.624235168793869,1558013.637195055,4.624235168793869,0.7594652171931628,0.09247497356612612,3.914844943743646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914844943743646,1.2835648706020586,1.2838645117848126,3.0499782546303096,6462.537934203411,15265.90453452902,6459.927243110985,0.0003294701493329531,23195.493460873662,2365.282075007639,19309.15482798984,1968.9858237002281,0.8324528581623268,0.8324528581623268,35412.434293330145,35405.22815468563,1.0002544229463703,0.8,4273.9056588181875,4273.035954225843,1.0002544229463703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.807001597744,4632.441516551485,6.00627934841098,4.800239220182954,-3.5359955618391106,8.336234782022064,3.0697048171470422,3.5,0.8770585191848692,0.6,0.0002334323654385558,0.9606116219509521,0.00024300389471081647,198.60634621988743,0.0,0.0,0.0,0.0,8.199235822643159e-05,0.0001514400072121242,0.0005928641465148857,0.0924749735576266,0.0924749735576266,0.0924749735576266,0.09248022674410425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488608.8646910597,595.3666875042362,0.0,0.0924749735576266,0.09247497356612612,0.09247497356612612,0.37217876523327437,0.37217876523327437,0.5,9.82570864131503,0.028170588768489324,0.028170588768489324,-3.126388037344441e-12,3.18883484737853e-05,0.02764353537270381,-3.126388037344441e-12,27259.084248577823,20702.32633933288,0.7594652171931628,0.9966059971789756,0.6135844255752809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491863641692113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96201524995666,260.96201524995666,-12.187984750043313,245.28205416802615,276.6419763318739,123336.56874242728,123436.00181425143,-99.43307182414607,0.0,nan,276.6419763318739,3.4919763318739,270.36999189918265,-2.7800081008173265,264.09800746629844,-9.051992533701537,257.82602303354935,-15.32397696645063,251.55403860080972,-21.59596139919026,245.28205416802615,-27.867945831973827,1.0,1.0,26022.012520719443,26022.012520719443,275.8627553056631,2.7127553056631086,275.8627553056631,275.8627553056631,77085.36421420328,77098.22740620477,-12.863192001488642,0.0,8546.071908451686,8546.071908451686,0.8860653805093726,3934.4191684623643,275.8627553056631,2.7127553056631086,1.0,0.002,0.13515726376864035,0.004922532380607548,0.00020885684829119764,0.0017911431522933247,0.10442842414559882,0.10442842414559882,0.0,5.845224478051581e-13,1.0,1.0000560805603573,0.027643535375830197,0.09247497356612612,0.0,5.180050339515824e-06,6.649771069923992,0.0,1600361.6193884914,266.8413059530267,3.188835160017334e-05,1.0,1283727.1134599713,2601.2907312464654,,,,,,,,,,,,,,,,,,,4.0,15265.90453452902,1535.7630139808555,0.37217876523327437,6.173730061729009,3.0697048171470422
893.0,-29.613991084475188,4.800509187797421,35.04004704625528,24.824335576873295,5.231747896429844,-26.129417186298376,-39.655406575743086,1.7471739975756306,-6.30911612337087,-6.3091463125079095,40.080659293538176,41198.514367431766,25717.603880042487,25717.603880042487,66916.11824747425,77095.35632129958,77097.97769138569,25717.603880042487,102815.58157142818,102815.58157142818,102815.58157142818,130074.94137289918,125644.31618273965,4430.625190159524,0.0,90806.89206768581,54910.05011115247,39885.37995170371,27259.359801470997,67144.73975317471,20702.50407544174,1535.7856245675969,0.0,0.8797811065087601,2.7482195495447557,0.001494314320929203,1.0,1.0,-6.28306206078048,336917.9484744879,1558013.9645890815,4.624312749271823,1558013.9645890815,4.624312749271823,0.7594640602793823,0.0924749586601128,3.914854432526205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914854432526205,1.2835661329719343,1.2838657744493815,3.0499826475336,6462.547242238349,15265.90365297511,6459.920445547791,0.00032946772677750803,23195.47090007362,2365.279774446281,19309.134509618565,1968.983751802967,0.8324527918748691,0.8324527918748691,35412.50295930538,35405.22815468563,1.0002568473582842,0.8,4273.913946073949,4273.035954225843,1.0002568473582842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.595880247071,4632.441516551485,6.006546297068661,4.800509187797421,-3.536370141961093,8.336879329758514,3.069452560107231,3.5,0.8769864457449231,0.6,0.0002334323654385558,0.960681222349413,0.00024298628932048933,198.60691570378438,0.0,0.0,0.0,0.0,8.198676007018127e-05,0.0001514456053683745,0.0005928874994629954,0.09247495867567299,0.09247495867567299,0.09247495867567299,0.0924799022785017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488608.18615166715,595.3669086517972,0.0,0.09247495867567299,0.0924749586601128,0.0924749586601128,0.3721777357045687,0.3721777357045687,0.5,9.825856948497567,0.02790439661976052,0.02790439661976052,2.779643182293512e-11,3.0189137021352508e-05,0.026084251727411356,2.779643182293512e-11,27259.359801470997,20702.50407544174,0.7594640602793823,0.9965950943210016,0.6135776908046446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449190461682407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96144491469323,260.96144491469323,-12.188555085306746,245.28137084013278,276.64151898923797,123340.59083372998,123435.94539489145,-95.35456116147935,0.0,nan,276.64151898923797,3.4915189892379885,270.3694893594787,-2.7805106405212996,264.0974597295501,-9.052540270449867,257.825430099784,-15.324569900215977,251.55340046997628,-21.596599530023695,245.28137084013278,-27.868629159867197,1.0,1.0,26022.012520719443,26022.012520719443,275.86230570864103,2.712305708641054,275.86230570864103,275.86230570864103,77086.04546049346,77097.97769138569,-11.93223089222738,0.0,8546.071908451686,8546.071908451686,0.8860647806663086,3934.428704688836,275.86230570864103,2.712305708641054,1.0,0.002,0.13515237592597135,0.004922476632139464,0.00020884911451999168,0.0017911508853635147,0.10442455725999583,0.10442455725999583,0.0,-1.164936203057465e-13,1.0,1.0000529172682038,0.026084251699614924,0.0924749586601128,0.0,4.887843018564606e-06,6.2746636311973605,0.0,1600361.123351321,266.8408838766291,3.0189109224920685e-05,1.0,1283728.5500711552,2601.2849077197416,,,,,,,,,,,,,,,,,,,3.0,15265.90365297511,1535.7856245675969,0.3721777357045687,6.173730061729009,3.069452560107231
894.0,-29.614689719859257,4.800777776157811,35.04006898912524,24.823725723568373,5.231198589855377,-26.130100888972933,-39.65603926973415,1.7466097582598687,-6.309660116684142,-6.309691469551206,40.08072735933832,41198.52249179527,25717.7693910933,25717.7693910933,66916.29188288857,77095.49713895029,77098.19510845818,25717.7693910933,102815.96449955148,102815.96449955148,102815.96449955148,130075.95774505548,125645.25648804008,4430.701257015409,0.0,90807.15904786378,54910.18439791819,39885.527388828436,27259.993245503996,67145.52063433244,20702.93386571106,1535.828211876506,0.0,0.8797779239212351,2.7481637845716693,0.001494314320929203,1.0,1.0,-6.282539996361436,336910.7101397198,1558016.9043577653,4.624420825659244,1558016.9043577653,4.624420825659244,0.7594621788516256,0.09247509019066304,3.9148736771273973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148736771273973,1.2835687675569052,1.283868409649382,3.049991380344051,6462.565746015786,15265.902553634456,6459.907244446743,0.0003294629328723245,23195.4250729477,2365.2751013799516,19309.09505064411,1968.9797281073672,0.8324527353958205,0.8324527353958205,35412.642223571456,35405.22815468563,1.0002617644106164,0.8,4273.930753795495,4273.035954225843,1.0002617644106164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.38539026099,4632.441516551485,6.0068802611403225,4.800777776157811,-3.5368383466785955,8.337616122836407,3.0692010657045667,3.5,0.8769145902013048,0.6,0.0002334323654385558,0.9607508601018907,0.00024296867703433494,198.6074854520425,0.0,0.0,0.0,0.0,8.19809073748395e-05,0.00015145145806371628,0.0005929133265362067,0.09247509020783551,0.09247509020783551,0.09247509020783551,0.09248025560788833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488607.7680881894,595.3670480201162,0.0,0.09247509020783551,0.09247509019066304,0.09247509019066304,0.3721766704280464,0.3721766704280464,0.5,9.826011910416945,0.027949733681737143,0.027949733681737143,-3.558398020686582e-11,3.135286704036844e-05,0.027151473189746866,-3.558398020686582e-11,27259.993245503996,20702.93386571106,0.7594621788516256,0.9965860901921928,0.6135706760866174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449194617091573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9608648274935,260.9608648274935,-12.189135172506496,245.28068608659072,276.64104356837294,123340.91094219298,123437.89593558686,-96.98499339383895,0.0,nan,276.64104356837294,3.491043568372959,270.36897207207625,-2.7810279279237307,264.0969005756349,-9.053099424365087,257.824829079326,-15.325170920673997,251.55275758296023,-21.59724241703975,245.28068608659072,-27.869313913409258,1.0,1.0,26022.012520719443,26022.012520719443,275.8617859921832,2.711785992183195,275.8617859921832,275.8617859921832,77086.00432707618,77098.19510845818,-12.190781381999841,0.0,8546.071908451686,8546.071908451686,0.8860635640984545,3934.4480455130342,275.8617859921832,2.711785992183195,1.0,0.002,0.13514728811600407,0.004922399028054739,0.00020884101813665364,0.0017911589822477481,0.10442050906832681,0.10442050906832681,0.0,3.8440171185039063e-13,1.0,1.000055081955121,0.027151473225330847,0.09247509019066304,0.0,5.087811268129505e-06,6.53137806103368,0.0,1600360.4888427223,266.84033988331583,3.1352902624348644e-05,1.0,1283730.4131045118,2601.277355652405,,,,,,,,,,,,,,,,,,,3.0,15265.902553634456,1535.828211876506,0.3721766704280464,6.173730061729009,3.0692010657045667
895.0,-29.615392651696844,4.801046872647481,35.040090587205476,24.82334350878375,5.230880597951091,-26.13076532671891,-39.65665774941442,1.7462532707867962,-6.310107235123212,-6.3101382876445955,40.080761294027546,41198.37595964509,25717.70840795432,25717.70840795432,66916.08436759941,77095.47251439541,77098.23553238001,25717.70840795432,102815.94394033434,102815.94394033434,102815.94394033434,130076.34271634914,125645.57117957553,4430.771536773609,0.0,90807.3264778413,54910.22991448759,39885.66284817079,27260.398776014794,67146.06162418559,20703.204288913563,1535.8576170779395,0.0,0.8797753978717813,2.748118096267558,0.001494314320929203,1.0,1.0,-6.28326238956555,336904.77759410517,1558018.3700004946,4.624506607257312,1558018.3700004946,4.624506607257312,0.7594608009597199,0.09247512719429636,3.914885262200494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914885262200494,1.283570432098277,1.2838700745793319,3.04999645076021,6462.576489619195,15265.90142460278,6459.899344799541,0.0003294601328592449,23195.399199720086,2365.2724630449834,19309.071438069983,1968.9773202949002,0.8324526459670932,0.8324526459670932,35412.72605931404,35405.22815468563,1.000264724430942,0.8,4273.940871881466,4273.035954225843,1.000264724430942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.174921725664,4632.441516551485,6.007161323272441,4.801046872647481,-3.5372326373097125,8.338279509957193,3.0689496051729463,3.5,0.8768427443351275,0.6,0.0002334323654385558,0.9608209316073152,0.00024295095762334927,198.60805870742593,0.0,0.0,0.0,0.0,8.197518654135967e-05,0.00015145717889719613,0.0005929374775190968,0.09247512724322726,0.09247512724322726,0.09247512724322726,0.09248022319931713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488607.19496737275,595.3672361623514,0.0,0.09247512724322726,0.09247512719429636,0.09247512719429636,0.3721756332462993,0.3721756332462993,0.5,9.826164791540258,0.027895547834987156,0.027895547834987156,-5.4853899200679734e-11,3.105252136492709e-05,0.026875898079026683,-5.4853899200679734e-11,27260.398776014794,20703.204288913563,0.7594608009597199,0.996574970280858,0.6135635503126172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491987744297294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96029739942344,260.96029739942344,-12.189702600576538,245.2800015273727,276.6405932714497,123343.69740373375,123438.56590833975,-94.86850460598666,0.0,nan,276.6405932714497,3.490593271449711,270.36847492266793,-2.7815250773320486,264.09635657383376,-9.053643426166218,257.82423822503125,-15.325761774968726,251.55211987618537,-21.597880123814605,245.2800015273727,-27.869998472627287,1.0,1.0,26022.012520719443,26022.012520719443,275.861343904207,2.7113439042070127,275.861343904207,275.861343904207,77086.3774576128,77098.23553238001,-11.858074767209473,0.0,8546.071908451686,8546.071908451686,0.886062831735288,3934.4596885114966,275.861343904207,2.7113439042070127,1.0,0.002,0.13514225196316373,0.004922339104231349,0.0002088330438523612,0.0017911669580289635,0.1044165219261806,0.1044165219261806,0.0,1.881324523250738e-12,1.0,1.0000545227417288,0.026875898133880582,0.09247512719429636,0.0,5.036156341453621e-06,6.465074750697441,0.0,1600359.9655212767,266.83989276487677,3.105257621882629e-05,1.0,1283731.9400674882,2601.2711659170673,,,,,,,,,,,,,,,,,,,3.0,15265.90142460278,1535.8576170779395,0.3721756332462993,6.173730061729009,3.0689496051729463
896.0,-29.61608023997547,4.801315135908756,35.040112686763145,24.822538636531704,5.230130922866909,-26.131459123714926,-39.657303190883226,1.7455098073106663,-6.310622104330605,-6.310653835284147,40.08081896384115,41198.54619030523,25717.80841379388,25717.80841379388,66916.3546040991,77095.75946169248,77098.3923811079,25717.80841379388,102816.20079490179,102816.20079490179,102816.20079490179,130077.16373486529,125646.3166382426,4430.847096622696,0.0,90807.67865880343,54910.46539018754,39885.79252068432,27260.962939963498,67146.75546064782,20703.585612948857,1535.8962042013127,0.0,0.8797724133105141,2.748065367255883,0.001494314320929203,1.0,1.0,-6.283154149755035,336897.93260783696,1558020.8607698206,4.624607959774633,1558020.8607698206,4.624607959774633,0.7594590718803339,0.09247523359853019,3.914910865750614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914910865750614,1.2835739035545255,1.2838735468459728,3.050008149051085,6462.601276893802,15265.90018621097,6459.881771942849,0.0003294537187770534,23195.3374604846,2365.2661673950433,19309.018911625353,1968.9719640881804,0.8324525971876913,0.8324525971876913,35412.91134002656,35405.22815468563,1.0002712662134694,0.8,4273.963233300598,4273.035954225843,1.0002712662134694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.964949288343,4632.441516551485,6.007479322639431,4.801315135908756,-3.5376784375428856,8.338993573451642,3.0686987455742596,3.5,0.8767710701640742,0.6,0.0002334323654385558,0.960889478929862,0.0002429336261424449,198.60861945302284,0.0,0.0,0.0,0.0,8.196921670935733e-05,0.00015146314872919845,0.0005929647267207404,0.09247523359650943,0.09247523359650943,0.09247523359650943,0.09248045846184841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.7179983445,595.3673941858209,0.0,0.09247523359650943,0.09247523359853019,0.09247523359853019,0.37217458919737867,0.37217458919737867,0.5,9.826321541021255,0.028001659322455907,0.028001659322455907,2.3021584638627246e-11,3.173095353758981e-05,0.027499685529107865,2.3021584638627246e-11,27260.962939963498,20703.585612948857,0.7594590718803339,0.9965686971028147,0.6135597454809285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492029573586718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9597024797703,260.9597024797703,-12.190297520229649,245.2793158529584,276.64008910656236,123341.98637427691,123441.45120310159,-99.46482882466961,0.0,nan,276.64008910656236,3.4900891065623796,270.3679344558608,-2.7820655441391864,264.0957798051157,-9.054220194884294,257.82362515443947,-15.326374845560508,251.5514705036853,-21.598529496314683,245.2793158529584,-27.870684147041572,1.0,1.0,26022.012520719443,26022.012520719443,275.86084670987987,2.7108467098798883,275.86084670987987,275.86084670987987,77085.66816777409,77098.3923811079,-12.724213333814987,0.0,8546.071908451686,8546.071908451686,0.8860612131773201,3934.4854200793675,275.86084670987987,2.7108467098798883,1.0,0.002,0.13513709893579764,0.004922267164146893,0.00020882485944759922,0.0017911751420269099,0.1044124297237996,0.1044124297237996,0.0,1.4745088830481201e-12,1.0,1.0000557878905332,0.02749968550608628,0.09247523359853019,0.0,5.153029822822414e-06,6.615118050467019,0.0,1600359.36436836,266.8393778956694,3.1730930516005174e-05,1.0,1283733.7019027362,2601.264024123949,,,,,,,,,,,,,,,,,,,4.0,15265.90018621097,1535.8962042013127,0.37217458919737867,6.173730061729009,3.0686987455742596
