time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
897.0,-29.616777587563806,4.801584573794353,35.040133366619834,24.822250089515023,5.229914894226291,-26.132108339338487,-39.65790815474463,1.745245644977881,-6.311033776877537,-6.311063622018605,40.08082218987283,41198.34894872366,25717.667447483687,25717.667447483687,66916.01639620734,77095.66878570805,77098.10718133126,25717.667447483687,102815.77462881495,102815.77462881495,102815.77462881495,130076.9875795455,125646.07638959229,4430.911189953219,0.0,90807.81200077018,54910.492159760026,39885.91093445573,27261.212950730554,67147.12388518629,20703.745406912047,1535.917357403027,0.0,0.879770201836577,2.748023488165671,0.001494314320929203,1.0,1.0,-6.285292644942558,336892.49189717934,1558021.000101566,4.624683059357342,1558021.000101566,4.624683059357342,0.7594579685184999,0.09247520713494628,3.914920747958338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914920747958338,1.283575137013023,1.2838747805924144,3.0500129171001675,6462.6113798176575,15265.899231770733,6459.874394242047,0.0003294510892807685,23195.312969777784,2365.2636700379626,19308.996859183942,1968.969715364976,0.8324525254021148,0.8324525254021148,35412.98285279805,35405.22815468563,1.0002737911466728,0.8,4273.971864134508,4273.035954225843,1.0002737911466728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.755134999002,4632.441516551485,6.007740839278275,4.801584573794353,-3.5380445025629004,8.339629076357253,3.06844808311249,3.5,0.8766994523178543,0.6,0.0002334323654385558,0.9609590045700407,0.0002429160498298258,198.60918816081727,0.0,0.0,0.0,0.0,8.196362162862919e-05,0.0001514687438099266,0.0005929881278086678,0.09247520715045908,0.09247520715045908,0.09247520715045908,0.09248009031290498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.0271420777,595.3676191266134,0.0,0.09247520715045908,0.09247520713494628,0.09247520713494628,0.37217356211474095,0.37217356211474095,0.5,9.826468034984641,0.027702796306527944,0.027702796306527944,-8.361666914424859e-11,2.984514105719427e-05,0.025770977076035706,-8.361666914424859e-11,27261.212950730554,20703.745406912047,0.7594579685184999,0.996558192285732,0.6135534415318816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492070490062248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95913269316264,260.95913269316264,-12.190867306837333,245.27863243179294,276.6396329545106,123346.10321565633,123441.36604932665,-95.26283367031276,0.0,nan,276.6396329545106,3.4896329545106255,270.36743284997885,-2.782567150021123,264.0952327454059,-9.054767254594083,257.82303264093514,-15.326967359064838,251.55083253635237,-21.599167463647603,245.27863243179294,-27.871367568207035,1.0,1.0,26022.012520719443,26022.012520719443,275.8604035511144,2.710403551114439,275.8604035511144,275.8604035511144,77086.34740959732,77098.10718133126,-11.759771733937669,0.0,8546.071908451686,8546.071908451686,0.8860605884616675,3934.4953516981295,275.8604035511144,2.710403551114439,1.0,0.002,0.13513226985731513,0.004922213092188376,0.00020881722109324774,0.0017911827787708873,0.10440861054662387,0.10440861054662387,0.0,-1.3586484368111051e-13,1.0,1.0000522809656003,0.025770977159652375,0.09247520713494628,0.0,4.829078542165518e-06,6.199257636375523,0.0,1600358.8802192453,266.83896622312244,2.9845224673863413e-05,1.0,1283735.1023070277,2601.2583474511252,,,,,,,,,,,,,,,,,,,3.0,15265.899231770733,1535.917357403027,0.37217356211474095,6.173730061729009,3.06844808311249
898.0,-29.617477294382137,4.801853300358382,35.04015536198937,24.82181384637954,5.2295392404397605,-26.13277564094436,-39.65852708844466,1.7448375846761104,-6.311537765147079,-6.311569657115701,40.080901514703164,41198.23079489488,25717.752796456538,25717.752796456538,66915.98359135143,77095.68469802747,77098.59727336581,25717.752796456538,102816.35006982235,102816.35006982235,102816.35006982235,130078.212962202,125647.22457875151,4430.988383450482,0.0,90808.00067331722,54910.54676103233,39886.059902538764,27261.862892379646,67147.92279491841,20704.18935008091,1535.9598084561192,0.0,0.8797671864643206,2.747971715027893,0.001494314320929203,1.0,1.0,-6.283921154289999,336885.773401349,1558024.4261593148,4.6247854589667154,1558024.4261593148,4.6247854589667154,0.7594561469190073,0.0924753360057348,3.9149336644497756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149336644497756,1.2835770423818629,1.283876686406052,3.0500184524842,6462.623108632195,15265.898058899382,6459.865798066186,0.0003294480343965321,23195.284634811254,2365.260780675486,19308.971164639035,1968.9670952505735,0.8324524345633734,0.8324524345633734,35413.07632316301,35405.22815468563,1.0002770913483092,0.8,4273.983145017331,4273.035954225843,1.0002770913483092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.545984731858,4632.441516551485,6.008054320217179,4.801853300358382,-3.5384825988144923,8.340335899172874,3.06819822210116,3.5,0.8766280634574742,0.6,0.0002334323654385558,0.9610287708804058,0.00024289841523132197,198.60975879590782,0.0,0.0,0.0,0.0,8.195789771152837e-05,0.00015147446772702743,0.0005930124930091508,0.09247533602287705,0.09247533602287705,0.09247533602287705,0.09248058700031236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.6511616741,595.3677453553453,0.0,0.09247533602287705,0.0924753360057348,0.0924753360057348,0.3721724954052134,0.3721724954052134,0.5,9.826625563474698,0.02787380527553296,0.02787380527553296,-2.5067947717616335e-11,3.189196860375887e-05,0.027648502825684318,-2.5067947717616335e-11,27261.862892379646,20704.18935008091,0.7594561469190073,0.9965458469314774,0.6135443820164257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492111987523273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95856874408605,260.95856874408605,-12.191431255913926,245.27794899556415,276.6391884925676,123348.14580613778,123442.43266516445,-94.28685902667175,0.0,nan,276.6391884925676,3.489188492567621,270.3669405932119,-2.783059406788084,264.09469269371397,-9.05530730628601,257.8224447944574,-15.32755520554258,251.55019689500122,-21.599803104998756,245.27794899556415,-27.872051004435832,1.0,1.0,26022.012520719443,26022.012520719443,275.85995486306985,2.7099548630698678,275.85995486306985,275.85995486306985,77086.57408835123,77098.59727336581,-12.023185014579212,0.0,8546.071908451686,8546.071908451686,0.8860597719297093,3934.5083327720245,275.85995486306985,2.7099548630698678,1.0,0.002,0.13512708897588302,0.004922143005075099,0.00020880899776620714,0.0017911910026847419,0.10440449888310356,0.10440449888310356,0.0,4.509491738358129e-13,1.0,1.0000560893595705,0.027648502850752266,0.0924753360057348,0.0,5.180883806348045e-06,6.650891362579245,0.0,1600358.293748278,266.8384622348529,3.1891993671706587e-05,1.0,1283736.8316251421,2601.2513375192298,,,,,,,,,,,,,,,,,,,3.0,15265.898058899382,1535.9598084561192,0.3721724954052134,6.173730061729009,3.06819822210116
899.0,-29.618175155557577,4.802121088460688,35.04017737583899,24.82114944085481,5.228936419623805,-26.13346399808627,-39.659167954791315,1.7442252617900202,-6.312056082618938,-6.31208784403332,40.08094603925363,41198.29915402651,25717.865420956583,25717.865420956583,66916.1645749831,77095.86616600165,77098.55368249278,25717.865420956583,102816.41910344937,102816.41910344937,102816.41910344937,130078.79028382803,125647.72701009344,4431.063273734589,0.0,90808.29490965957,54910.72789625811,39886.18557044606,27262.371180378654,67148.55675082472,20704.53009177975,1535.9957910247556,0.0,0.8797642371872392,2.74791872915245,0.001494314320929203,1.0,1.0,-6.284559273026787,336878.8936774033,1558026.349189187,4.624885614475924,1558026.349189187,4.624885614475924,0.7594544859942802,0.09247542946424574,3.914955185089905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914955185089905,1.2835799015310443,1.2838795462226862,3.050028424736299,6462.644238637756,15265.896815519869,6459.850727111565,0.00032944256015184054,23195.232286566825,2365.2554426401293,19308.926116547125,1968.962501623605,0.8324523711594647,0.8324523711594647,35413.23205742935,35405.22815468563,1.0002825899352987,0.8,4274.001940493425,4273.035954225843,1.0002825899352987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.337023937558,4632.441516551485,6.0083739381106644,4.802121088460688,-3.5389299574045014,8.34105104586519,3.0679485955709658,3.5,0.8765567415917045,0.6,0.0002334323654385558,0.9610983586082958,0.00024288082832289306,198.61032792907886,0.0,0.0,0.0,0.0,8.19519713500389e-05,0.0001514803940885169,0.0005930389542763015,0.09247542947240116,0.09247542947240116,0.09247542947240116,0.09248066025864202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.10977060016,595.3679236936865,0.0,0.09247542947240116,0.09247542946424574,0.09247542946424574,0.3721714743340639,0.3721714743340639,0.5,9.826782486910124,0.02799099551253903,0.02799099551253903,-1.6655121726216748e-11,3.176141439098501e-05,0.027528571006541824,-1.6655121726216748e-11,27262.371180378654,20704.53009177975,0.7594544859942802,0.996539133719523,0.6135396075139099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449215362561521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95798908736407,260.95798908736407,-12.192010912635908,245.277263800571,276.638714374121,123347.84758209706,123444.76060321557,-96.91302111849745,0.0,nan,276.638714374121,3.4887143741210025,270.3664242594541,-2.7835757405458708,264.0941341446616,-9.055865855338368,257.8218440300659,-15.328155969934073,251.54955391531058,-21.600446084689395,245.277263800571,-27.87273619942897,1.0,1.0,26022.012520719443,26022.012520719443,275.8594315754611,2.7094315754611102,275.8594315754611,275.8594315754611,77086.38751032764,77098.55368249278,-12.166172165147145,0.0,8546.071908451686,8546.071908451686,0.8860584114748359,3934.5299610153547,275.8594315754611,2.7094315754611102,1.0,0.002,0.13512193058239638,0.004922070609502642,0.0002088008039860441,0.0017911991962993713,0.10440040199302204,0.10440040199302204,0.0,2.8541535454507105e-13,1.0,1.0000558458442383,0.027528571023196946,0.09247542946424574,0.0,5.158394377647618e-06,6.622029989328772,0.0,1600357.6873913393,266.83794391738104,3.1761431046106736e-05,1.0,1283738.6024657958,2601.2441593005087,,,,,,,,,,,,,,,,,,,3.0,15265.896815519869,1535.9957910247556,0.3721714743340639,6.173730061729009,3.0679485955709658
900.0,-29.618873954849757,4.802389557450136,35.04019871131017,24.82074910020458,5.2286005626638,-26.134126503112586,-39.65978241814298,1.7438531090448284,-6.312490031528796,-6.312520993665447,40.080970488676925,41198.16128953731,25717.783709560266,25717.783709560266,66915.94499909758,77095.85709336527,77098.4902941205,25717.783709560266,102816.27400368077,102816.27400368077,102816.27400368077,130079.00169135297,125647.86930951934,4431.13238183363,0.0,90808.47217759558,54910.77636636268,39886.328679147664,27262.7276876722,67149.05636681986,20704.76571993049,1536.022552952034,0.0,0.8797618200596105,2.7478744483865585,0.001494314320929203,1.0,1.0,-6.2857267957500085,336873.1430385348,1558027.4051677787,4.624967698863298,1558027.4051677787,4.624967698863298,0.7594531976817886,0.09247544889446074,3.9149676088778054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149676088778054,1.2835816392482708,1.2838812843455734,3.0500339745983003,6462.65599812937,15265.895585791175,6459.842082254317,0.0003294394953775155,23195.203958181697,2365.252553948769,19308.900276490298,1968.9598666711158,0.8324522738106567,0.8324522738106567,35413.32196218146,35405.22815468563,1.000285764249729,0.8,4274.012791044551,4273.035954225843,1.000285764249729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.128194281065,4632.441516551485,6.008647998890158,4.802389557450136,-3.5393132695301492,8.341702826980285,3.0676991338157586,3.5,0.8764854668045025,0.6,0.0002334323654385558,0.9611680453281433,0.00024286321894821406,198.61089783058938,0.0,0.0,0.0,0.0,8.194628952016897e-05,0.00015148607591838683,0.0005930630804164886,0.09247544892674643,0.09247544892674643,0.09247544892674643,0.09248052719087431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488604.49334551964,595.3681254593492,0.0,0.09247544892674643,0.09247544889446074,0.09247544889446074,0.37217045233720475,0.37217045233720475,0.5,9.826934834038779,0.027907311483033936,0.027907311483033936,1.5347723092418164e-11,3.096213663411618e-05,0.02679419791542159,1.5347723092418164e-11,27262.7276876722,20704.76571993049,0.7594531976817886,0.9965284490902026,0.6135329894210461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492195154115108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95742076311393,260.95742076311393,-12.192579236886047,245.27657943157817,276.6382620946234,123350.47172097587,123445.4900619781,-95.01834100221589,0.0,nan,276.6382620946234,3.488262094623451,270.3659255620512,-2.7840744379487887,264.09358902941625,-9.056410970583727,257.8212524968212,-15.32874750317876,251.54891596419316,-21.60108403580682,245.27657943157817,-27.873420568421807,1.0,1.0,26022.012520719443,26022.012520719443,275.8589910085766,2.708991008576618,275.8589910085766,275.8589910085766,77086.70404738176,77098.4902941205,-11.786246738731279,0.0,8546.071908451686,8546.071908451686,0.8860576260885601,3934.5424469221944,275.8589910085766,2.708991008576618,1.0,0.002,0.13511690981470817,0.004922013105191911,0.00020879285942593037,0.001791207140801431,0.10439642971296519,0.10439642971296519,0.0,2.2736153237890022e-13,1.0,1.0000543559716464,0.02679419790007387,0.09247544889446074,0.0,5.020768805603088e-06,6.445362161711598,0.0,1600357.1787404574,266.8375099684712,3.0962121286393085e-05,1.0,1283740.0826978309,2601.2381591047474,,,,,,,,,,,,,,,,,,,3.0,15265.895585791175,1536.022552952034,0.37217045233720475,6.173730061729009,3.0676991338157586
901.0,-29.61956618417697,4.802657484292222,35.04022055939981,24.820108618028485,5.228015470564621,-26.134808018696894,-39.66041849981991,1.7432573050651947,-6.312984565768147,-6.313016309820379,40.08102795444485,41198.21164855589,25717.84877954012,25717.84877954012,66916.06042809601,77096.02389653001,77098.69695949761,25717.84877954012,102816.54573903773,102816.54573903773,102816.54573903773,130079.82179111466,125648.61431122173,4431.207479892938,0.0,90808.74956879883,54910.93732074842,39886.458053389346,27263.276052076933,67149.73410546628,20705.136699991523,1536.0599187986702,0.0,0.8797589445655426,2.7478237903861555,0.001494314320929203,1.0,1.0,-6.285503195487081,336866.5671498019,1558029.8871343401,4.62506534951418,1558029.8871343401,4.62506534951418,0.7594515296122746,0.09247554604597596,3.914987147483355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914987147483355,1.283584421284674,1.2838840670314278,3.0500425858745186,6462.674244390352,15265.894314006837,6459.828972693863,0.00032943476142827186,23195.15905107704,2365.2479746984995,19308.86109113681,1968.9558708770894,0.8324521961077143,0.8324521961077143,35413.46335320235,35405.22815468563,1.000290756421041,0.8,4274.029855442871,4273.035954225843,1.000290756421041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.919903422157,4632.441516551485,6.008955625308905,4.802657484292222,-3.539743070586805,8.342400554879028,3.06745032377501,3.5,0.8764143782214314,0.6,0.0002334323654385558,0.9612370822424462,0.0002428457762927614,198.6114623772295,0.0,0.0,0.0,0.0,8.194040817319272e-05,0.00015149195726536308,0.000593089065640994,0.09247554605364629,0.09247554605364629,0.09247554605364629,0.09248076968095592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488604.0155744603,595.3682837334165,0.0,0.09247554605364629,0.09247554604597596,0.09247554604597596,0.37216941348604354,0.37216941348604354,0.5,9.82709154529428,0.0280064923369423,0.0280064923369423,-1.8758328224066645e-11,3.1744052250815e-05,0.027513114333316935,-1.8758328224066645e-11,27263.276052076933,20705.136699991523,0.7594515296122746,0.9965201101615196,0.6135275470167821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449223673867919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9568396504033,260.9568396504033,-12.193160349596667,245.27589460739605,276.6377846933884,123350.39790072977,123447.55434650516,-97.1564457753899,0.0,nan,276.6377846933884,3.4877846933884484,270.3654066762211,-2.7845933237788927,264.0930286589934,-9.056971341006602,257.8206506418188,-15.329349358181162,251.54827262460208,-21.6017273753979,245.27589460739605,-27.874105392603923,1.0,1.0,26022.012520719443,26022.012520719443,275.85851987492083,2.708519874920853,275.85851987492083,275.85851987492083,77086.39091822469,77098.69695949761,-12.306041272924631,0.0,8546.071908451686,8546.071908451686,0.8860563909287563,3934.5620832207715,275.85851987492083,2.708519874920853,1.0,0.002,0.13511175435005204,0.004921944863064394,0.00020878468003052665,0.001791215321147305,0.10439234001526332,0.10439234001526332,0.0,1.1778317036970076e-12,1.0,1.0000558140751872,0.027513114352075263,0.09247554604597596,0.0,5.155466322050511e-06,6.618287489137648,0.0,1600356.6015006325,266.83701543423183,3.1744071009143227e-05,1.0,1283741.7753716062,2601.2312977900083,,,,,,,,,,,,,,,,,,,4.0,15265.894314006837,1536.0599187986702,0.37216941348604354,6.173730061729009,3.06745032377501
902.0,-29.620259096841657,4.802925984868503,35.040241783607,24.81973502961921,5.227708092689082,-26.135462377953655,-39.661024197097845,1.7429113721642948,-6.31342144127774,-6.313452439542717,40.08105364481192,41198.05609589274,25717.779920175304,25717.779920175304,66915.83601606805,77095.99771918615,77098.63612009207,25717.779920175304,102816.41604026737,102816.41604026737,102816.41604026737,130080.05758553639,125648.78070666842,4431.276878867967,0.0,90808.91678603718,54910.97515630315,39886.601810815584,27263.641545269013,67150.2433560846,20705.378627640726,1536.0871852192731,0.0,0.8797565066638019,2.7477792053962795,0.001494314320929203,1.0,1.0,-6.286624569887863,336860.7771129322,1558030.9967109978,4.625148140024239,1558030.9967109978,4.625148140024239,0.7594502221304944,0.09247556939465985,3.914999046523993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914999046523993,1.2835860365830831,1.2838856827069194,3.0500480177750715,6462.685753935813,15265.893150547487,6459.8205303524455,0.00032943176307408323,23195.13126488846,2365.2451412958003,19308.835856413352,1968.9532976514256,0.8324521053968782,0.8324521053968782,35413.54946048099,35405.22815468563,1.0002937966609988,0.8,4274.0402476791805,4273.035954225843,1.0002937966609988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.711843483461,4632.441516551485,6.009231663420213,4.802925984868503,-3.5401281911158295,8.343054175984333,3.0672017976347896,3.5,0.876343370752797,0.6,0.0002334323654385558,0.9613061926642984,0.0002428283175744335,198.61202748437873,0.0,0.0,0.0,0.0,8.193480812953278e-05,0.00015149755730902302,0.0005931127924155391,0.09247556942280194,0.09247556942280194,0.09247556942280194,0.0924806544430339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488603.40416794806,595.3684839269918,0.0,0.09247556942280194,0.09247556939465985,0.09247556939465985,0.3721683935838779,0.3721683935838779,0.5,9.827244096502307,0.02792751696426876,0.02792751696426876,6.764366844436154e-12,3.099826500374547e-05,0.026827869654880487,6.764366844436154e-12,27263.641545269013,20705.378627640726,0.7594502221304944,0.9965092108635626,0.6135205776906497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492277932509177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95627325904906,260.95627325904906,-12.193726740950922,245.27521181740607,276.63733470067575,123353.36881193316,123448.0639895115,-94.6951775783462,0.0,nan,276.63733470067575,3.487334700675774,270.36491012401336,-2.785089875986614,264.0924855473229,-9.057514452677083,257.82006097078494,-15.32993902921504,251.54763639409128,-21.602363605908693,245.27521181740607,-27.874788182593903,1.0,1.0,26022.012520719443,26022.012520719443,275.8580766262079,2.7080766262079123,275.8580766262079,275.8580766262079,77086.80262212454,77098.63612009207,-11.833497967527364,0.0,8546.071908451686,8546.071908451686,0.8860556387140287,3934.574041756613,275.8580766262079,2.7080766262079123,1.0,0.002,0.13510672730473752,0.004921886843006373,0.00020877672451973054,0.0017912232763393702,0.10438836225986527,0.10438836225986527,0.0,8.59100551114933e-13,1.0,1.0000544238690012,0.02682786964811612,0.09247556939465985,0.0,5.02704745856535e-06,6.453438321689269,0.0,1600356.0894980761,266.83657855872224,3.099825823937863e-05,1.0,1283743.265779908,2601.2252563872717,,,,,,,,,,,,,,,,,,,3.0,15265.893150547487,1536.0871852192731,0.3721683935838779,6.173730061729009,3.0672017976347896
903.0,-29.62095803637612,4.803194059948866,35.0402637874615,24.819270602334313,5.227309021346968,-26.136131330531448,-39.66164714712647,1.7424823128658122,-6.313906851610739,-6.31393910745555,40.08111859343562,41197.9784054714,25717.830974292785,25717.830974292785,66915.80937976418,77096.03454516217,77098.97025138412,25717.830974292785,102816.8012256769,102816.8012256769,102816.8012256769,130081.01525110485,125649.66165238147,4431.353598723382,0.0,90809.12392763369,54911.06777756826,39886.729055628246,27264.214025427955,67150.9430810562,20705.767571477238,1536.125491902627,0.0,0.8797536492277208,2.747729426705916,0.001494314320929203,1.0,1.0,-6.285953815419646,336854.3162247837,1558033.8018707808,4.625245178188844,1558033.8018707808,4.625245178188844,0.7594485413064178,0.09247567473931582,3.9150139810109303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150139810109303,1.2835880400373783,1.28388768662891,3.0500548921419717,6462.700319894374,15265.8919503243,6459.809976058298,0.00032942797763922,23195.095692655756,2365.2415139375585,19308.80430892185,1968.9500807025695,0.8324520219606416,0.8324520219606416,35413.65753365982,35405.22815468563,1.000297612466434,0.8,4274.053290966935,4273.035954225843,1.000297612466434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.504295558027,4632.441516551485,6.009535029790011,4.803194059948866,-3.5405510614199565,8.343745121368823,3.066953891115788,3.5,0.8762725403187966,0.6,0.0002334323654385558,0.9613759096308313,0.00024281070817365696,198.61259751001884,0.0,0.0,0.0,0.0,8.192904894262845e-05,0.00015150331649592733,0.0005931376022510794,0.09247567479142706,0.09247567479142706,0.09247567479142706,0.09248098491346612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.9500850451,595.3686348611901,0.0,0.09247567479142706,0.09247567473931582,0.09247567473931582,0.372167358494391,0.372167358494391,0.5,9.827403401159998,0.028113987046026523,0.028113987046026523,-4.496314431889914e-11,3.225584481469923e-05,0.027985292035907605,-4.496314431889914e-11,27264.214025427955,20705.767571477238,0.7594485413064178,0.9964984303942209,0.6135130277432196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492319167238383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95571002875994,260.95571002875994,-12.194289971240039,245.27452881724983,276.6368912402435,123355.16566994037,123449.33234574382,-94.1666758034776,0.0,nan,276.6368912402435,3.4868912402434944,270.3644187556687,-2.785581244331297,264.09194627099464,-9.058053729005337,257.8194737865206,-15.330526213479402,251.54700130188237,-21.602998698117602,245.27452881724983,-27.875471182750147,1.0,1.0,26022.012520719443,26022.012520719443,275.85762905594083,2.7076290559408562,275.85762905594083,275.85762905594083,77086.95577856869,77098.97025138412,-12.014472815426416,0.0,8546.071908451686,8546.071908451686,0.8860546946087021,3934.589050915985,275.85762905594083,2.7076290559408562,1.0,0.002,0.13510148339562472,0.004921820549573739,0.00020876841220130533,0.0017912315891087818,0.10438420610065266,0.10438420610065266,0.0,1.3100870215054794e-12,1.0,1.0000567714634367,0.02798529208087075,0.09247567473931582,0.0,5.2439126431135415e-06,6.731846263143811,0.0,1600355.5236048389,266.83609314838924,3.225588977784355e-05,1.0,1283744.9288908858,2601.2185149543093,,,,,,,,,,,,,,,,,,,3.0,15265.8919503243,1536.125491902627,0.372167358494391,6.173730061729009,3.066953891115788
904.0,-29.621643605518585,4.803461505000836,35.040285777908025,24.818461469281488,5.226554699962524,-26.13682377493294,-39.6622923790477,1.7417348702131024,-6.314404034295649,-6.314436198813682,40.08116221541381,41198.157381194374,25717.90659887457,25717.90659887457,66916.06398006895,77096.32615971724,77098.96687196725,25717.90659887457,102816.87347084182,102816.87347084182,102816.87347084182,130081.57600956385,125650.14703874168,4431.428970822181,0.0,90809.4786994645,54911.30992423228,39886.854194702464,27264.702538722035,67151.5567334245,20706.095148128334,1536.1600421647972,0.0,0.8797508163040827,2.7476786009750014,0.001494314320929203,1.0,1.0,-6.28653487454244,336847.7170589271,1558035.6859250118,4.625341384315969,1558035.6859250118,4.625341384315969,0.7594469486223443,0.09247576009235318,3.9150397400099677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150397400099677,1.283591530169412,1.2838911775756958,3.050066666841631,6462.725269070026,15265.890606265732,6459.7922380364025,0.0003294215177101578,23195.03369823605,2365.2351922660696,19308.751288787378,1968.9446741534957,0.8324519610530156,0.8324519610530156,35413.843938055725,35405.22815468563,1.000304193966618,0.8,4274.075788002747,4273.035954225843,1.000304193966618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.297008122169,4632.441516551485,6.009843801461222,4.803461505000836,-3.5409817772247623,8.344443282225598,3.066706303739812,3.5,0.8762018010685176,0.6,0.0002334323654385558,0.9614442982429552,0.00024279343677543748,198.6131566345092,0.0,0.0,0.0,0.0,8.19230841536469e-05,0.00015150928128490891,0.0005931648572107669,0.09247576008105797,0.09247576008105797,0.09247576008105797,0.09248105648490337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.3948301617,595.368817665636,0.0,0.09247576008105797,0.09247576009235318,0.09247576009235318,0.3721663519358899,0.3721663519358899,0.5,9.827562294289992,0.02825011796153376,0.02825011796153376,-2.5011104298755527e-11,3.216451801790754e-05,0.027901324271226713,-2.5011104298755527e-11,27264.702538722035,20706.095148128334,0.7594469486223443,0.9964931155015453,0.6135100865158069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449236076085995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9551183048111,260.9551183048111,-12.194881695188883,245.27384472497036,276.6363918846363,123353.35220818593,123452.28274358952,-98.9305354035791,0.0,nan,276.6363918846363,3.486391884636305,270.36388245270416,-2.7861175472958166,264.09137302071736,-9.058626979282622,257.8188635889036,-15.331136411096395,251.54635415693485,-21.603645843065124,245.27384472497036,-27.876155275029618,1.0,1.0,26022.012520719443,26022.012520719443,275.8571315691476,2.7071315691476343,275.8571315691476,275.8571315691476,77086.234818472,77098.96687196725,-12.732053495245054,0.0,8546.071908451686,8546.071908451686,0.8860530662146338,3934.6149387100177,275.8571315691476,2.7071315691476343,1.0,0.002,0.13509625523389013,0.004921752288794896,0.00020876011975662205,0.0017912398804981599,0.10438005987831102,0.10438005987831102,0.0,2.547818726827966e-13,1.0,1.0000566009116771,0.027901324296237817,0.09247576009235318,0.0,5.228162741357899e-06,6.711636287853054,0.0,1600354.9420044706,266.83559596570433,3.216454302901184e-05,1.0,1283746.6276173827,2601.211629179502,,,,,,,,,,,,,,,,,,,4.0,15265.890606265732,1536.1600421647972,0.3721663519358899,6.173730061729009,3.066706303739812
905.0,-29.62233749286302,4.8037296716724205,35.04030599946601,24.818074923846893,5.226229631775751,-26.137480780422248,-39.66290226727722,1.741372919233552,-6.314832221011329,-6.314861790243458,40.08115514595889,41198.00932236343,25717.819997065104,25717.819997065104,66915.82931942854,77096.30834837341,77098.46959534418,25717.819997065104,102816.28959240929,102816.28959240929,102816.28959240929,130081.21341921078,125649.72117587492,4431.492243335854,0.0,90809.6458823756,54911.346855966316,39886.99891823253,27264.923826801485,67151.92274503401,20706.233158410156,1536.1802147983,0.0,0.8797485585152692,2.747635120050164,0.001494314320929203,1.0,1.0,-6.2893407522832945,336842.0671753309,1558035.3805917797,4.625418059142836,1558035.3805917797,4.625418059142836,0.7594458466102839,0.09247573082473826,3.9150511186946186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150511186946186,1.2835932202814253,1.2838928680822566,3.050071515519731,6462.735542837095,15265.889506762698,6459.78467235622,0.000329418839117504,23195.008986920693,2365.232672413178,19308.728674463015,1968.942368134176,0.832451872959002,0.832451872959002,35413.92627956378,35405.22815468563,1.0003071012540874,0.8,4274.08572575044,4273.035954225843,1.0003071012540874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.089928947176,4632.441516551485,6.010114399113061,4.8037296716724205,-3.541358545177436,8.345088216849856,3.066458973097071,3.5,0.8761311351705917,0.6,0.0002334323654385558,0.9615135219774956,0.00024277595697090915,198.61372254621875,0.0,0.0,0.0,0.0,8.19174464653162e-05,0.0001515149189732396,0.0005931886530251062,0.09247573082696861,0.09247573082696861,0.09247573082696861,0.09248057009524224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488601.6605226458,595.3690562374769,0.0,0.09247573082696861,0.09247573082473826,0.09247573082473826,0.372165345244546,0.372165345244546,0.5,9.827707472217101,0.027857265351826754,0.027857265351826754,-9.43600753089413e-12,2.9569232140147506e-05,0.025521037960174908,-9.43600753089413e-12,27264.923826801485,20706.233158410156,0.7594458466102839,0.9964841896411234,0.6135045377447527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492401559046602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9545415347566,260.9545415347566,-12.195458465243405,245.27316220467713,276.63592086482953,123356.2669847136,123452.69738184118,-96.43039712754347,0.0,nan,276.63592086482953,3.485920864829552,270.3633691328059,-2.7866308671941056,264.09081740070576,-9.059182599294218,257.81826566877896,-15.331734331221014,251.54571393674235,-21.604286063257632,245.27316220467713,-27.876837795322842,1.0,1.0,26022.012520719443,26022.012520719443,275.8566477899763,2.70664778997633,275.8566477899763,275.8566477899763,77086.73526584661,77098.46959534418,-11.734329497572617,0.0,8546.071908451686,8546.071908451686,0.8860523468932936,3934.626374288092,275.8566477899763,2.70664778997633,1.0,0.002,0.13509147310835637,0.0049216951477985965,0.0002087525472850806,0.0017912474527794493,0.1043762736425403,0.1043762736425403,0.0,6.452997858286125e-14,1.0,1.000051772378186,0.025521037969610916,0.09247573082473826,0.0,4.782125845626028e-06,6.139044882210116,0.0,1600354.4375012328,266.83516777898865,2.9569241576155036e-05,1.0,1283748.0820010612,2601.205733867282,,,,,,,,,,,,,,,,,,,3.0,15265.889506762698,1536.1802147983,0.372165345244546,6.173730061729009,3.066458973097071
906.0,-29.623034366029508,4.803997554896981,35.04032697407772,24.817692569363885,5.225914047673633,-26.138139524600767,-39.663516136910744,1.7410192047455844,-6.315307136972308,-6.315337955415459,40.08121732163315,41197.875495744025,25717.854002041775,25717.854002041775,66915.7294977858,77096.28766205584,77098.79782093504,25717.854002041775,102816.65182297681,102816.65182297681,102816.65182297681,130082.1312277088,125650.56641321431,4431.564814494488,0.0,90809.81833041717,54911.40615820541,39887.12463579084,27265.479404731985,67152.60404052283,20706.610371995444,1536.2174853223348,0.0,0.8797457677631438,2.7475864173963993,0.001494314320929203,1.0,1.0,-6.288674018293136,336835.7459948571,1558038.0659920217,4.625512833830321,1558038.0659920217,4.625512833830321,0.759444206522984,0.09247581952159085,3.9150634194562954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150634194562954,1.2835948719378523,1.2838945201242535,3.0500771739183534,6462.747532304787,15265.888217766047,6459.775840243648,0.00032941571297638285,23194.980157697773,2365.2297326505764,19308.702274687494,1968.9396761062642,0.8324517694523429,0.8324517694523429,35414.015293600554,35405.22815468563,1.0003102441349547,0.8,4274.096468801662,4273.035954225843,1.0003102441349547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.883398579325,4632.441516551485,6.010412438576993,4.803997554896981,-3.541773033307717,8.345770588204697,3.0662123058846666,3.5,0.8760606588241905,0.6,0.0002334323654385558,0.9615830489959505,0.00024275840311691982,198.6142908963125,0.0,0.0,0.0,0.0,8.19117723358104e-05,0.0001515205931027454,0.0005932127313508803,0.09247581955093633,0.09247581955093633,0.09247581955093633,0.09248088118621176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488601.2289763597,595.3691997025886,0.0,0.09247581955093633,0.09247581952159085,0.09247581952159085,0.3721642850750374,0.3721642850750374,0.5,9.827859322365068,0.027789743212565554,0.027789743212565554,6.821210263296962e-12,3.081844317875948e-05,0.02666393712235049,6.821210263296962e-12,27265.479404731985,20706.610371995444,0.759444206522984,0.9964725933398787,0.6134963205728168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492442852482954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95397759043084,260.95397759043084,-12.196022409569139,245.27248054104237,276.6354746398045,123359.07708997138,123453.36315211358,-94.28606214220204,0.0,nan,276.6354746398045,3.485474639804522,270.3628758200809,-2.78712417991909,264.0902770002352,-9.059722999764801,257.8176781805926,-15.332321819407355,251.54507936082948,-21.6049206391705,245.27248054104237,-27.877519458957607,1.0,1.0,26022.012520719443,26022.012520719443,275.8562100314073,2.706210031407295,275.8562100314073,275.8562100314073,77087.10296811952,77098.79782093504,-11.69485281551897,0.0,8546.071908451686,8546.071908451686,0.8860515692810081,3934.638736553577,275.8562100314073,2.706210031407295,1.0,0.002,0.1350864768432542,0.004921629716949736,0.0002087446222029087,0.001791255378929784,0.10437231110145435,0.10437231110145435,0.0,1.1326928978094841e-12,1.0,1.0000540905161008,0.02666393711552928,0.09247581952159085,0.0,4.99626779788762e-06,6.413957332660803,0.0,1600353.8838597313,266.83469286302767,3.081843635754922e-05,1.0,1283749.7092074547,2601.1991380447867,,,,,,,,,,,,,,,,,,,3.0,15265.888217766047,1536.2174853223348,0.3721642850750374,6.173730061729009,3.0662123058846666
907.0,-29.623732280778952,4.804265055527358,35.040348692715305,24.817228456400358,5.225515769757534,-26.138807475677933,-39.66413517538456,1.7405909622119007,-6.315786654325905,-6.315818693033314,40.081280743078835,41197.78763213835,25717.89990799893,25717.89990799893,66915.68754013728,77096.32588134675,77099.1242010272,25717.89990799893,102817.02410902613,102817.02410902613,102817.02410902613,130083.06372031457,125651.4229374447,4431.640782869868,0.0,90810.02732961852,54911.4890707902,39887.264732031465,27266.03961128845,67153.3043433199,20706.990769188487,1536.2550650799553,0.0,0.8797429477062055,2.7475372483057163,0.001494314320929203,1.0,1.0,-6.288032604621549,336829.36420875613,1558040.8052014618,4.625608604111599,1558040.8052014618,4.625608604111599,0.7594425543420527,0.09247592017574141,3.9150785117369744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150785117369744,1.2835968716058594,1.2838965202590724,3.050084180120327,6462.762377606048,15265.88684582385,6459.765011297879,0.0003294118497248974,23194.944126249335,2365.2260584653613,19308.669906243915,1968.9363754435935,0.8324516671024274,0.8324516671024274,35414.1245082917,35405.22815468563,1.0003141002571558,0.8,4274.10964985786,4273.035954225843,1.0003141002571558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.677164206069,4632.441516551485,6.010712872461134,4.804265055527358,-3.542190892220632,8.346455947747991,3.0659660001101963,3.5,0.8759902857457703,0.6,0.0002334323654385558,0.9616526853690452,0.00024274082419784793,198.61486009915197,0.0,0.0,0.0,0.0,8.190605079750586e-05,0.00015152631464104995,0.0005932374184138703,0.09247592021565959,0.09247592021565959,0.09247592021565959,0.09248119202867455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488600.77304786094,595.3693511620036,0.0,0.09247592021565959,0.09247592017574141,0.09247592017574141,0.37216325304060416,0.37216325304060416,0.5,9.828017478045735,0.027961801207368353,0.027961801207368353,1.3528733688872308e-11,3.2038707388437615e-05,0.02778608841174446,1.3528733688872308e-11,27266.03961128845,20706.990769188487,0.7594425543420527,0.9964615769021906,0.6134886143728013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449248432384328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9534165275158,260.9534165275158,-12.196583472484178,245.2717986466297,276.6350344084028,123360.85475876012,123454.65906809994,-93.80430933982423,0.0,nan,276.6350344084028,3.4850344084028393,270.362387256068,-2.787612743931959,264.089740103623,-9.060259896376976,257.81709295135136,-15.332907048648622,251.5444457990196,-21.60555420098038,245.2717986466297,-27.878201353370287,1.0,1.0,26022.012520719443,26022.012520719443,275.85576748444544,2.7057674844454596,275.85576748444544,275.85576748444544,77087.24194138782,77099.1242010272,-11.882259639372933,0.0,8546.071908451686,8546.071908451686,0.8860506151978186,3934.6539042956592,275.85576748444544,2.7057674844454596,1.0,0.002,0.13508127032481584,0.004921564345253371,0.00020873637027566321,0.0017912636312372844,0.10436818513783161,0.10436818513783161,0.0,1.5129477531905522e-12,1.0,1.0000563665354005,0.027786088398215725,0.09247592017574141,0.0,5.206521307753885e-06,6.6838787682277285,0.0,1600353.324791893,266.8342133456741,3.2038693859703926e-05,1.0,1283751.3520349313,2601.1924789271934,,,,,,,,,,,,,,,,,,,3.0,15265.88684582385,1536.2550650799553,0.37216325304060416,6.173730061729009,3.0659660001101963
908.0,-29.624416839824892,4.804531949425267,35.04037039741487,24.816429626103513,5.224766491431759,-26.13949850675582,-39.664776460826374,1.739848158853231,-6.316278861618514,-6.316310813588365,40.08132377929455,41197.939988747356,25717.972737397788,25717.972737397788,66915.91272614515,77096.61094854343,77099.12136822184,25717.972737397788,102817.09410561962,102817.09410561962,102817.09410561962,130083.61685091745,125651.90135573798,4431.715495179471,0.0,90810.37232369078,54911.70136582525,39887.41217540615,27266.522745297832,67153.93492070398,20707.31468973036,1536.289248578813,0.0,0.87974014345762,2.747486933537231,0.001494314320929203,1.0,1.0,-6.28860431421765,336822.8314117063,1558042.6639629153,4.625703837928029,1558042.6639629153,4.625703837928029,0.7594409776105895,0.09247600228859822,3.9151028942943045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151028942943045,1.2836003401226992,1.2838999895856182,3.05009493369257,6462.785163135237,15265.885429786169,6459.748719698804,0.0003294059433510268,23194.887791080473,2365.2203138768564,19308.621209564048,1968.9314097641957,0.8324515894829688,0.8324515894829688,35414.30095152384,35405.22815468563,1.0003203300724264,0.8,4274.1309446867335,4273.035954225843,1.0003203300724264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.471200415613,4632.441516551485,6.01101924792658,4.804531949425267,-3.5426173050163645,8.347149254441632,3.065720025391855,3.5,0.8759200072548158,0.6,0.0002334323654385558,0.9617209944252062,0.00024272358281839505,198.6154184125635,0.0,0.0,0.0,0.0,8.190012402847844e-05,0.00015153224141007735,0.0005932643169234971,0.0924760022679485,0.0924760022679485,0.0924760022679485,0.09248126143678258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488600.2203588097,595.369533102531,0.0,0.0924760022679485,0.09247600228859822,0.09247600228859822,0.3721622477345463,0.3721622477345463,0.5,9.828175251701083,0.02808762302726109,0.02808762302726109,-5.616129783447832e-11,3.195196984506765e-05,0.02770649937070857,-5.616129783447832e-11,27266.522745297832,20707.31468973036,0.7594409776105895,0.9964555733801767,0.613485122463699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492525857426743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9528271271732,260.9528271271732,-12.197172872826798,245.2711156793495,276.6345385749913,123359.02526937584,123457.56732053241,-98.54205115658307,0.0,nan,276.6345385749913,3.4845385749913476,270.36185399588857,-2.788146004111411,264.08916941668105,-9.060830583318932,257.81648483762007,-15.33351516237991,251.54380025850855,-21.606199741491423,245.2711156793495,-27.878884320650485,1.0,1.0,26022.012520719443,26022.012520719443,275.8552750324158,2.705275032415841,275.8552750324158,275.8552750324158,77086.51979500268,77099.12136822184,-12.601573219159036,0.0,8546.071908451686,8546.071908451686,0.8860490738132702,3934.678408765776,275.8552750324158,2.705275032415841,1.0,0.002,0.135076078731986,0.004921496831516496,0.00020872813654048512,0.001791271862527761,0.10436406827024255,0.10436406827024255,0.0,-9.317538060549246e-13,1.0,1.0000562048720383,0.02770649942686987,0.09247600228859822,0.0,5.191592232775281e-06,6.664722278854693,0.0,1600352.7490039277,266.83372113838146,3.1952026006365486e-05,1.0,1283753.0337570286,2601.185662177642,,,,,,,,,,,,,,,,,,,4.0,15265.885429786169,1536.289248578813,0.3721622477345463,6.173730061729009,3.065720025391855
909.0,-29.625111041265374,4.804799988451017,35.040390596214635,24.8161464574747,5.2245542630793835,-26.140144510812515,-39.665377128962405,1.7395877317219408,-6.316680283796757,-6.316710201976212,40.081323727931384,41197.73407807983,25717.835310062463,25717.835310062463,66915.56938814229,77096.51925899809,77098.79696512144,25717.835310062463,102816.6322751839,102816.6322751839,102816.6322751839,130083.38516476938,125651.60569318109,4431.779471588294,0.0,90810.50364113935,54911.7184566614,39887.53909386439,27266.752889585478,67154.29198344986,20707.460592592943,1536.3092255549889,0.0,0.8797379996562338,2.747446126542944,0.001494314320929203,1.0,1.0,-6.290869615712836,336817.5296895771,1558042.661744071,4.625776642860655,1558042.661744071,4.625776642860655,0.7594399185134416,0.0924759709974128,3.915112411275218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915112411275218,1.2836015561904195,1.283901205937223,3.0500994583512484,6462.794750344033,15265.884258043923,6459.741589204166,0.000329403438712309,23194.864949372128,2365.217984670823,19308.599896038402,1968.92923638943,0.8324514903701163,0.8324514903701165,35414.36982065007,35405.22815468563,1.000322761689103,0.8,4274.139256460669,4273.035954225843,1.000322761689103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.265450080617,4632.441516551485,6.011276207645755,4.804799988451017,-3.5429737208757106,8.347773709326727,3.0654743134769364,3.5,0.8758498038505532,0.6,0.0002334323654385558,0.9617902709981386,0.00024270609973658962,198.61598459333524,0.0,0.0,0.0,0.0,8.189457300472647e-05,0.0001515377924338293,0.000593287491934933,0.09247597100725108,0.09247597100725108,0.09247597100725108,0.09248086504999681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488599.51207271474,595.3697635522489,0.0,0.09247597100725108,0.0924759709974128,0.0924759709974128,0.3721612424029934,0.3721612424029934,0.5,9.828322073119743,0.02778176646575048,0.02778176646575048,1.404032445861958e-11,2.9918179450305615e-05,0.025840586263370824,1.404032445861958e-11,27266.752889585478,20707.460592592943,0.7594399185134416,0.996445162501804,0.6134787943000426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449256659643061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95226248785923,260.95226248785923,-12.197737512140748,245.2704350510853,276.6340899246176,123363.10192605866,123457.50417968725,-94.40225362856421,0.0,nan,276.6340899246176,3.484089924617649,270.3613589499411,-2.7886410500588568,264.0886279751722,-9.06137202482779,257.8158970005257,-15.334102999474283,251.5431660258134,-21.60683397418657,245.2704350510853,-27.87956494891469,1.0,1.0,26022.012520719443,26022.012520719443,275.8548376847054,2.70483768470541,275.8548376847054,275.8548376847054,77087.19235579611,77098.79696512144,-11.604609325324418,0.0,8546.071908451686,8546.071908451686,0.8860484721807979,3934.687973331594,275.8548376847054,2.70483768470541,1.0,0.002,0.13507123678938962,0.0049214447180069365,0.00020872048294707816,0.0017912795174812174,0.10436024147353908,0.10436024147353908,0.0,4.282954199630318e-13,1.0,1.0000524197996283,0.0258405862493305,0.0924759709974128,0.0,4.841943814620497e-06,6.215866669705517,0.0,1600352.2765977883,266.8333197162032,2.9918165409981157e-05,1.0,1283754.3985819062,2601.180129968957,,,,,,,,,,,,,,,,,,,3.0,15265.884258043923,1536.3092255549889,0.3721612424029934,6.173730061729009,3.0654743134769364
