time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
910.0,-29.625807678240562,4.8050672852914165,35.04041205450963,24.815714789461367,5.2241859010765,-26.1408083202787,-39.66599557371808,1.7391865408106728,-6.317174179208564,-6.317206044175464,40.08140047399869,41197.63138869087,25717.924365527408,25717.924365527408,66915.55575421828,77096.53476380328,77099.25856632697,25717.924365527408,102817.18293185438,102817.18293185438,102817.18293185438,130084.56867671106,125652.71233037542,4431.856346335635,0.0,90810.69540924039,54911.7920250615,39887.670426865436,27267.385744856678,67155.05617172211,20707.89263365904,1536.3506373682446,0.0,0.8797350480411195,2.7473954054447707,0.001494314320929203,1.0,1.0,-6.289579248354926,336810.9476714816,1558045.9764596268,4.625876882064156,1558045.9764596268,4.625876882064156,0.7594381370999262,0.09247609541160282,3.9151258504145625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151258504145625,1.2836034295608656,1.283903079744997,3.0501054767000495,6462.80750250296,15265.882870313739,6459.732186307892,0.0003294001129732129,23194.834311552127,2365.214860482645,19308.571790152197,1968.9263703866457,0.8324513782163822,0.832451378216382,35414.467072210165,35405.22815468563,1.0003261954288203,0.8,4274.150993693686,4273.035954225843,1.0003261954288203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.060354924348,4632.441516551485,6.011585211958094,4.8050672852914165,-3.543402346786277,8.348469632077693,3.06522939183208,3.5,0.8757798262377372,0.6,0.0002334323654385558,0.9618597960328191,0.00024268855648333073,198.61655276373924,0.0,0.0,0.0,0.0,8.188885806322571e-05,0.0001515435073753301,0.0005933119031876447,0.09247609545463124,0.09247609545463124,0.09247609545463124,0.09248134026994372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488599.12450559705,595.3698934235869,0.0,0.09247609545463124,0.09247609541160282,0.09247609541160282,0.37216019466079303,0.37216019466079303,0.5,9.828479417982278,0.027928994507647076,0.027928994507647076,1.0970779840135947e-11,3.186496689977503e-05,0.027626795820538064,1.0970779840135947e-11,27267.385744856678,20707.89263365904,0.7594381370999262,0.9964336204724271,0.6134702841040659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492607909499886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9517036921597,260.9517036921597,-12.19829630784028,245.2697544964773,276.63365288782563,123365.17654280436,123458.60180243653,-93.42525963216674,0.0,nan,276.63365288782563,3.483652887825656,270.3608732095649,-2.789126790435091,264.08809353123775,-9.061906468762231,257.8153138530837,-15.334686146916283,251.54253417476914,-21.607465825230832,245.2697544964773,-27.880245503522673,1.0,1.0,26022.012520719443,26022.012520719443,275.8543958557663,2.704395855766336,275.8543958557663,275.8543958557663,77087.41847755521,77099.25856632697,-11.840088771758019,0.0,8546.071908451686,8546.071908451686,0.886047622601842,3934.7014796666354,275.8543958557663,2.704395855766336,1.0,0.002,0.1350660601659789,0.00492137647235894,0.00020871227077721915,0.0017912877301537982,0.10435613538860956,0.10435613538860956,0.0,9.310174159393725e-13,1.0,1.0000560427963898,0.027626795809567284,0.09247609541160282,0.0,5.176625715877069e-06,6.645524804006007,0.0,1600351.7017467737,266.8328258207914,3.186495592899519e-05,1.0,1283756.0930132002,2601.1732617505345,,,,,,,,,,,,,,,,,,,3.0,15265.882870313739,1536.3506373682446,0.37216019466079303,6.173730061729009,3.06522939183208
911.0,-29.626492947514535,4.805334247425644,35.040433869397326,24.815029987972252,5.223551473264423,-26.141488505429898,-39.6666277089156,1.7385470314327396,-6.3176480664800465,-6.3176805377571,40.081453682719385,41197.70186091871,25717.964545883362,25717.964545883362,66915.66640680208,77096.73774698305,77099.44870846998,25717.964545883362,102817.41325435333,102817.41325435333,102817.41325435333,130085.30991446984,125653.37726101889,4431.932653450949,0.0,90810.9897639821,54911.9538789132,39887.817650076555,27267.896660116505,67155.71431019306,20708.237693230298,1536.3857219772574,0.0,0.879732299850626,2.74734688563569,0.001494314320929203,1.0,1.0,-6.289494339603664,336804.6491391504,1558048.274583582,4.62597021319583,1558048.274583582,4.62597021319583,0.7594365620256762,0.09247618466802172,3.9151462264425922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151462264425922,1.2836064157763323,1.2839060666575794,3.05011425490164,6462.826102458775,15265.881410651627,6459.718741123586,0.0003293952811363333,23194.788779701703,2365.2102175260366,19308.531601596555,1968.9222722944692,0.8324512796811454,0.8324512796811454,35414.61452203952,35405.22815468563,1.0003314015640445,0.8,4274.168789326001,4273.035954225843,1.0003314015640445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.855439825272,4632.441516551485,6.01188256771337,4.805334247425644,-3.5438149446534584,8.349149192079102,3.0649846930263522,3.5,0.8757099122932435,0.6,0.0002334323654385558,0.9619281918499899,0.0002426713006400367,198.61711166592715,0.0,0.0,0.0,0.0,8.188301699169569e-05,0.0001515493484468601,0.0005933378596915578,0.09247618466216541,0.09247618466216541,0.09247618466216541,0.09248153001687437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.60854540917,595.3700639133014,0.0,0.09247618466216541,0.09247618466802172,0.09247618466802172,0.37215919051089064,0.37215919051089064,0.5,9.828639778652526,0.028150985935553763,0.028150985935553763,5.161382432561368e-11,3.247127705208186e-05,0.028186198153434816,5.161382432561368e-11,27267.896660116505,20708.237693230298,0.7594365620256762,0.9964255029395981,0.6134653213667868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492649367748616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.951126523204,260.951126523204,-12.198873476795995,245.26907354685017,276.6331794995505,123364.46296011913,123460.9600486941,-96.49708857497782,0.0,nan,276.6331794995505,3.4831794995505447,270.3603583090043,-2.7896416909956656,264.0875371184357,-9.062462881564272,257.81471592797817,-15.335284072021807,251.54189473740476,-21.608105262595217,245.26907354685017,-27.88092645314981,1.0,1.0,26022.012520719443,26022.012520719443,275.8539436112536,2.703943611253635,275.8539436112536,275.8539436112536,77086.89683233641,77099.44870846998,-12.551876133569749,0.0,8546.071908451686,8546.071908451686,0.8860463344942459,3934.7219575748054,275.8539436112536,2.703943611253635,1.0,0.002,0.13506077873605166,0.004921312552517652,0.00020870390583857458,0.0017912960940799068,0.10435195291928728,0.10435195291928728,0.0,-8.151855926397111e-14,1.0,1.0000571772821785,0.02818619810182099,0.09247618466802172,0.0,5.2814299129982826e-06,6.780076394327161,0.0,1600351.1483699784,266.83235193351993,3.2471225438257534e-05,1.0,1283757.7144857144,2601.166689288122,,,,,,,,,,,,,,,,,,,4.0,15265.881410651627,1536.3857219772574,0.37215919051089064,6.173730061729009,3.0649846930263522
912.0,-29.62718721621914,4.80560186422387,35.040454687573195,24.814697785209887,5.223285167385616,-26.14213997783529,-39.66723298709837,1.7382379277421331,-6.318070964449305,-6.31810210528225,40.08146854682645,41197.52263317123,25717.8859747014,25717.8859747014,66915.40860787264,77096.68179830565,77099.25606671628,25717.8859747014,102817.14204141768,102817.14204141768,102817.14204141768,130085.3488092846,125653.34735350669,4432.0014557778995,0.0,90811.13839272148,54911.97922263028,39887.95463343466,27268.20676786691,67156.16140130156,20708.440252060343,1536.410022969944,0.0,0.8797299805334938,2.747303803350692,0.001494314320929203,1.0,1.0,-6.2911407964892305,336799.05323556624,1558048.916576963,4.626048979678164,1558048.916576963,4.626048979678164,0.7594353537198254,0.09247619157718595,3.9151565489055855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151565489055855,1.2836078591537696,1.2839075103719653,3.0501188668996533,6462.83587472914,15265.88015550123,6459.711443412213,0.00032939272600765793,23194.76558813623,2365.207852644505,19308.5097882489,1968.9200479520428,0.8324511715748879,0.8324511715748879,35414.6892198271,35405.22815468563,1.000334038983767,0.8,4274.177804557612,4273.035954225843,1.000334038983767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.650806707341,4632.441516551485,6.012151794713081,4.80560186422387,-3.544187502828569,8.349789367052438,3.064740338745663,3.5,0.8756400967844752,0.6,0.0002334323654385558,0.9619974912390262,0.00024265381933366725,198.61767791121343,0.0,0.0,0.0,0.0,8.18774244459651e-05,0.00015155494099259068,0.000593361319746141,0.09247619160769474,0.09247619160769474,0.09247619160769474,0.09248129871449784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488597.94157865515,595.3702816515743,0.0,0.09247619160769474,0.09247619157718595,0.09247619157718595,0.37215819995146354,0.37215819995146354,0.5,9.828792992466385,0.028064578552232433,0.028064578552232433,9.492850949754938e-12,3.1140832959408726e-05,0.026961308793033822,9.492850949754938e-12,27268.20676786691,20708.440252060343,0.7594353537198254,0.9964150304543128,0.6134585684102661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492690149714305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9505669691113,260.9505669691113,-12.199433030888656,245.2683940661314,276.63273987209413,123367.77638679596,123461.32844309222,-93.55205629623242,0.0,nan,276.63273987209413,3.4827398720941574,270.3598707108935,-2.79012928910646,264.0870015496966,-9.062998450303382,257.81413238852946,-15.335867611470519,251.54126322732284,-21.608736772677133,245.2683940661314,-27.88160593386857,1.0,1.0,26022.012520719443,26022.012520719443,275.853499502173,2.703499502173031,275.853499502173,275.853499502173,77087.43344740894,77099.25606671628,-11.822619307335117,0.0,8546.071908451686,8546.071908451686,0.8860456819405716,3934.7323316501133,275.853499502173,2.703499502173031,1.0,0.002,0.13505572684002906,0.004921257293824431,0.0002086959183316302,0.0017913040823732567,0.1043479591658151,0.1043479591658151,0.0,7.048866698666778e-13,1.0,1.000054692512275,0.02696130878354097,0.09247619157718595,0.0,5.051897860684318e-06,6.485420129244435,0.0,1600350.6518476193,266.8319290355507,3.1140823466557777e-05,1.0,1283759.155092248,2601.1608499663384,,,,,,,,,,,,,,,,,,,3.0,15265.88015550123,1536.410022969944,0.37215819995146354,6.173730061729009,3.064740338745663
913.0,-29.627875986258047,4.805868596058062,35.04047626141699,24.814074660558276,5.2227247417670375,-26.142815913447873,-39.66786072179673,1.7376646689365938,-6.318570466139704,-6.3186026883676,40.08153199249474,41197.56309180356,25717.992183256403,25717.992183256403,66915.55527505996,77096.83907874212,77099.50523526048,25717.992183256403,102817.49741851688,102817.49741851688,102817.49741851688,130086.28336603995,125654.20480943476,4432.078556605199,0.0,90811.41806219445,54912.14207517626,39888.08443002021,27268.78594752306,67156.87037754327,20708.833159593207,1536.4489896608775,0.0,0.8797270535199899,2.74725261119581,0.001494314320929203,1.0,1.0,-6.290645765064596,336792.40857173497,1558051.6568461955,4.626148384559977,1558051.6568461955,4.626148384559977,0.7594336322653292,0.09247630594846337,3.9151770710341336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151770710341336,1.283610536027281,1.283910187870378,3.05012849392109,6462.856273232354,15265.87869721993,6459.696765572924,0.0003293874316331062,23194.715440598968,2365.202739018826,19308.465915205023,1968.9155741466275,0.8324510798441772,0.8324510798441773,35414.837726670106,35405.22815468563,1.000339282448104,0.8,4274.195727760277,4273.035954225843,1.000339282448104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.4467050858375,4632.441516551485,6.012463499002335,4.805868596058062,-3.544619294457695,8.350487890515756,3.0644966268921707,3.5,0.8755704648263345,0.6,0.0002334323654385558,0.9620662470933328,0.0002426364776270026,198.61823967498046,0.0,0.0,0.0,0.0,8.187162478334239e-05,0.0001515607406552134,0.0005933871366822424,0.09247630593973408,0.09247630593973408,0.09247630593973408,0.09248161323447077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488597.4806412212,595.3704347415288,0.0,0.09247630593973408,0.09247630594846337,0.09247630594846337,0.3721571822637901,0.3721571822637901,0.5,9.828952211260987,0.02822297896955206,0.02822297896955206,-5.6843418860808015e-12,3.222222790100204e-05,0.027956923303008807,-5.6843418860808015e-12,27268.78594752306,20708.833159593207,0.7594336322653292,0.9964066952327189,0.6134526945671921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492731467491076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94999558886326,260.94999558886326,-12.200004411136717,245.2677140632205,276.63227711450804,123367.88918633122,123463.4184574408,-95.52927110959524,0.0,nan,276.63227711450804,3.482277114508065,270.3593645042449,-2.7906354957550548,264.08645189398305,-9.063548106016924,257.81353928374614,-15.336460716253839,251.540626673477,-21.609373326522984,245.2677140632205,-27.882285936779482,1.0,1.0,26022.012520719443,26022.012520719443,275.85302807500244,2.7030280750024644,275.85302807500244,275.85302807500244,77087.19577296346,77099.50523526048,-12.309462297023856,0.0,8546.071908451686,8546.071908451686,0.8860443845952127,3934.7529563893045,275.85302807500244,2.7030280750024644,1.0,0.002,0.13505048840248807,0.004921188447109779,0.00020868760865704256,0.0017913123918188462,0.10434380432852128,0.10434380432852128,0.0,4.758888595690625e-13,1.0,1.000056711799762,0.02795692330869315,0.09247630594846337,0.0,5.238437502536262e-06,6.724901063229198,0.0,1600350.069188061,266.8314295338603,3.222223358534393e-05,1.0,1283760.865711053,2601.1539162074314,,,,,,,,,,,,,,,,,,,3.0,15265.87869721993,1536.4489896608775,0.3721571822637901,6.173730061729009,3.0644966268921707
914.0,-29.62857028974069,4.806135722638941,35.04049722283672,24.813707288727187,5.222417806537734,-26.143471480127637,-39.66847036555407,1.7373189953226487,-6.319004567792206,-6.319036019853322,40.081557464852416,41197.4038294252,25717.944800274287,25717.944800274287,66915.3486296995,77096.80913950625,77099.42457916414,25717.944800274287,102817.36937943843,102817.36937943843,102817.36937943843,130086.51810487527,125654.36885490241,4432.149249972861,0.0,90811.5775387106,54912.17222232508,39888.228129317235,27269.14872543684,67157.37685475408,20709.07322128322,1536.4760670231935,0.0,0.8797246308976608,2.7472083199221573,0.001494314320929203,1.0,1.0,-6.291788172561155,336786.6566786813,1558052.757018244,4.626230660036922,1558052.757018244,4.626230660036922,0.7594323324792922,0.09247633465656498,3.915187625109324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915187625109324,1.2836121501806528,1.2839118024005651,3.0501328805264962,6462.865567922831,15265.877325952944,6459.689739275483,0.00032938499531979284,23194.693647964028,2365.2005167885086,19308.44491313177,1968.9134325311672,0.8324509565068826,0.8324509565068826,35414.91410038249,35405.22815468563,1.0003419790454255,0.8,4274.204945258256,4273.035954225843,1.0003419790454255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.242746939493,4632.441516551485,6.012739122341447,4.806135722638941,-3.5450004401650337,8.351136162803975,3.064253094102525,3.5,0.8755008840292929,0.6,0.0002334323654385558,0.9621355606842343,0.00024261899775593736,198.6188059550638,0.0,0.0,0.0,0.0,8.186599262703813e-05,0.00015156637281151767,0.0005934107872143603,0.09247633468528657,0.09247633468528657,0.09247633468528657,0.09248149737284571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.8569464677,595.3706389215404,0.0,0.09247633468528657,0.09247633465656498,0.09247633465656498,0.3721561901124091,0.3721561901124091,0.5,9.829107092315375,0.02818371208724102,0.02818371208724102,-1.3358203432289883e-11,3.145206113686072e-05,0.027247847292187544,-1.3358203432289883e-11,27269.14872543684,20709.07322128322,0.7594323324792922,0.9963961036539882,0.6134456966436567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492772458260423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9494370742229,260.9494370742229,-12.200562925777092,245.26703498172245,276.63183916672915,123370.66916175616,123464.04742538741,-93.3782636312612,0.0,nan,276.63183916672915,3.4818391667291735,270.35887832972065,-2.791121670279324,264.0859174927136,-9.0640825072864,257.81295665573043,-15.337043344269546,251.539995818721,-21.61000418127898,245.26703498172245,-27.88296501827753,1.0,1.0,26022.012520719443,26022.012520719443,275.8525853057192,2.7025853057191966,275.8525853057192,275.8525853057192,77087.60839194598,77099.42457916414,-11.816187218166306,0.0,8546.071908451686,8546.071908451686,0.886043717398836,3934.7635632348706,275.8525853057192,2.7025853057191966,1.0,0.002,0.13504538284634796,0.004921131274849983,0.00020867953321046168,0.0017913204675367247,0.10433976660523084,0.10433976660523084,0.0,7.471861671048963e-13,1.0,1.0000552733175563,0.027247847305545747,0.09247633465656498,0.0,5.105558072835236e-06,6.55432321182727,0.0,1600349.5603601728,266.83099543220777,3.145207449506415e-05,1.0,1283762.3465102417,2601.147914012334,,,,,,,,,,,,,,,,,,,3.0,15265.877325952944,1536.4760670231935,0.3721561901124091,6.173730061729009,3.064253094102525
915.0,-29.62926601687155,4.806402358800562,35.04051886122237,24.813248065207176,5.22202453209934,-26.144136962107915,-39.66908905478192,1.7368954747479883,-6.319481708404567,-6.319514233753843,40.0816189244963,41197.32255157372,25718.00364451226,25718.00364451226,66915.32619608598,77096.84575304652,77099.71050944003,25718.00364451226,102817.71415395229,102817.71415395229,102817.71415395229,130087.41499960326,125655.1885868214,4432.226412781861,0.0,90811.78587075815,54912.262659102,39888.35912406239,27269.70084565098,67158.05996971336,20709.447816503354,1536.513215793252,0.0,0.8797218313681238,2.7471594161413453,0.001494314320929203,1.0,1.0,-6.291276951516977,336780.30912127515,1558055.4115158056,4.626325736148509,1558055.4115158056,4.626325736148509,0.7594306931975799,0.09247643727654847,3.915202667121183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915202667121183,1.2836141278527953,1.2839137805343843,3.050139899652287,6462.88044060811,15265.875820873634,6459.678825721164,0.0003293811201441783,23194.657746167537,2365.196855824113,19308.412291787576,1968.910106079811,0.8324508385978626,0.8324508385978626,35415.02295061482,35405.22815468563,1.000345822323795,0.8,4274.218082328135,4273.035954225843,1.000345822323795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.039254374658,4632.441516551485,6.013038954039823,4.806402358800562,-3.54541513986376,8.351817498664321,3.064010124947854,3.5,0.8754314642708154,0.6,0.0002334323654385558,0.9622050218045548,0.00024260148320652924,198.61937339952635,0.0,0.0,0.0,0.0,8.18602772708749e-05,0.00015157208816768088,0.0005934354438552313,0.0924764373270695,0.0924764373270695,0.0924764373270695,0.09248179275036462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.37943732506,595.3707973056596,0.0,0.0924764373270695,0.09247643727654847,0.09247643727654847,0.3721551820851249,0.3721551820851249,0.5,9.829267755524912,0.02836632025741892,0.02836632025741892,-3.871036824421026e-11,3.2525349297429784e-05,0.02823728223688704,-3.871036824421026e-11,27269.70084565098,20709.447816503354,0.7594306931975799,0.9963856345204605,0.6134382465805699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492813778576268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94888110753743,260.94888110753743,-12.201118892462546,245.2663556233201,276.6314065917692,123372.42740151167,123465.37966778078,-92.95226626910888,0.0,nan,276.6314065917692,3.4814065917692005,270.35839639809114,-2.7916036019088324,264.0853862043939,-9.064613795606078,257.8123760106505,-15.337623989349481,251.53936581699978,-21.6106341830002,245.2663556233201,-27.883644376679882,1.0,1.0,26022.012520719443,26022.012520719443,275.85214054932743,2.702140549327453,275.85214054932743,275.85214054932743,77087.7713903893,77099.71050944003,-11.939119050730369,0.0,8546.071908451686,8546.071908451686,0.8860427664882853,3934.778680456789,275.85214054932743,2.702140549327453,1.0,0.002,0.1350400919100855,0.004921066723405016,0.00020867115204950987,0.001791328849007738,0.10433557602475493,0.10433557602475493,0.0,1.0572480391157768e-12,1.0,1.0000572800605574,0.02823728227559741,0.09247643727654847,0.0,5.290938847432881e-06,6.792316716311829,0.0,1600349.0038359326,266.8305182915954,3.252538800779803e-05,1.0,1283763.9806794222,2601.141290178344,,,,,,,,,,,,,,,,,,,3.0,15265.875820873634,1536.513215793252,0.3721551820851249,6.173730061729009,3.064010124947854
916.0,-29.6299594915039,4.806668048816772,35.040540277246855,24.81258554561066,5.221417467101205,-26.144821795634,-39.6697256254032,1.7362797708029685,-6.3199842909663175,-6.320016291130126,40.081655784570025,41197.379246483346,25718.11719114219,25718.11719114219,66915.49643762554,77097.02984028445,77099.57250071998,25718.11719114219,102817.68969186218,102817.68969186218,102817.68969186218,130087.85647389012,125655.55521903209,4432.301254858031,0.0,90812.07550996412,54912.42491447736,39888.50066165196,27270.16678202794,67158.66744367991,20709.758653612644,1536.546823600627,0.0,0.8797189966622838,2.7471080968477573,0.001494314320929203,1.0,1.0,-6.29226329608025,336773.6451798772,1558057.003537781,4.626422007296899,1558057.003537781,4.626422007296899,0.759429116042706,0.09247652044288003,3.9152230939664845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152230939664845,1.2836170029554854,1.2839166563082516,3.050148981317491,6462.899683566908,15265.874264130454,6459.66489170747,0.0003293761193867069,23194.61071066657,2365.192059537821,19308.37064208818,1968.9058589924368,0.8324507310316178,0.8324507310316178,35415.170767599884,35405.22815468563,1.000351041442982,0.8,4274.235922272254,4273.035954225843,1.000351041442982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.836004335981,4632.441516551485,6.01335126366043,4.806668048816772,-3.5458478491435463,8.352515897960318,3.063767453061008,3.5,0.8753621294460023,0.6,0.0002334323654385558,0.9622742634200601,0.00024258402652161128,198.6199390100472,0.0,0.0,0.0,0.0,8.185439711412353e-05,0.00015157796832443226,0.0005934615621203375,0.09247652044438189,0.09247652044438189,0.09247652044438189,0.0924817899040618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.79538058146,595.3709891481078,0.0,0.09247652044438189,0.09247652044288003,0.09247652044288003,0.37215419871658706,0.37215419871658706,0.5,9.829425839185692,0.028424121772957278,0.028424121772957278,-2.864908310584724e-11,3.200016379878434e-05,0.027752995049866058,-2.864908310584724e-11,27270.16678202794,20709.758653612644,0.759429116042706,0.996379156774391,0.6134335420075447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492855183854512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9483079948613,260.9483079948613,-12.201692005138682,245.26567448389952,276.6309415058456,123371.94399533348,123467.76291274223,-95.81891740873776,0.0,nan,276.6309415058456,3.480941505845635,270.3578881014553,-2.7921118985447038,264.0848346971008,-9.065165302899175,257.8117812926031,-15.33821870739689,251.53872788826314,-21.611272111736838,245.26567448389952,-27.88432551610046,1.0,1.0,26022.012520719443,26022.012520719443,275.85162234316124,2.7016223431612616,275.85162234316124,275.85162234316124,77087.55809910188,77099.57250071998,-12.014401618100237,0.0,8546.071908451686,8546.071908451686,0.8860414751638253,3934.7992094363167,275.85162234316124,2.7016223431612616,1.0,0.002,0.13503489173112745,0.00492099744579707,0.0002086629009117905,0.0017913370993920044,0.10433145045589526,0.10433145045589526,0.0,3.037947497730453e-13,1.0,1.000056297514677,0.02775299507851514,0.09247652044288003,0.0,5.200179734331263e-06,6.675812357645853,0.0,1600348.4152578379,266.83001570903366,3.200019244786745e-05,1.0,1283765.6963224858,2601.134336129577,,,,,,,,,,,,,,,,,,,3.0,15265.874264130454,1536.546823600627,0.37215419871658706,6.173730061729009,3.063767453061008
917.0,-29.630651621051662,4.806933793425413,35.04056052818961,24.81204100130128,5.220931533515832,-26.145493305635405,-39.67034895960239,1.735773217615867,-6.320435763641001,-6.320465975683611,40.08166499253301,41197.34919403949,25718.110642355303,25718.110642355303,66915.45983639479,77097.12951857716,77099.20999655257,25718.110642355303,102817.32063890787,102817.32063890787,102817.32063890787,130087.7965315947,125655.42836343468,4432.368168160015,0.0,90812.31510453582,54912.5347780946,39888.64480715691,27270.475892686823,67159.12069984374,20709.958854121902,1536.5717448822797,0.0,0.8797165475165987,2.7470621492348735,0.001494314320929203,1.0,1.0,-6.294354680939421,336767.6764847834,1558057.4012382354,4.6265051845278125,1558057.4012382354,4.6265051845278125,0.7594278492102051,0.0924765319355929,3.9152398714798227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152398714798227,1.2836193683754058,1.2839190222803663,3.0501564310571982,6462.915468671403,15265.872729321423,6459.653337897296,0.0003293720084687227,23194.57251292549,2365.188164452233,19308.336106976392,1968.9023373910961,0.8324506130137368,0.8324506130137368,35415.29217641487,35405.22815468563,1.0003553281470952,0.8,4274.250575030015,4273.035954225843,1.0003553281470952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.632881012021,4632.441516551485,6.013635343015316,4.806933793425413,-3.546241174332396,8.353174967757809,3.0635249401472326,3.5,0.8752928400420664,0.6,0.0002334323654385558,0.9623433760922468,0.00024256660484997175,198.62050352670462,0.0,0.0,0.0,0.0,8.184863960375305e-05,0.00015158372583480275,0.0005934866472558858,0.09247653194930747,0.09247653194930747,0.09247653194930747,0.0924814855398312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.123268878,595.371208282025,0.0,0.09247653194930747,0.0924765319355929,0.0924765319355929,0.3721532065354129,0.3721532065354129,0.5,9.829574446856032,0.02812319653793338,0.02812319653793338,-2.7910118660656735e-11,3.021204258857324e-05,0.026111294744168845,-2.7910118660656735e-11,27270.475892686823,20709.958854121902,0.7594278492102051,0.9963718872297636,0.613428954470146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449289645531373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94773198784986,260.94773198784986,-12.202268012150114,245.26499322077612,276.6304707549597,123372.96112959104,123469.26395369077,-96.30282409972357,0.0,nan,276.6304707549597,3.480470754959697,270.3573752480973,-2.792624751902679,264.0842797413106,-9.065720258689396,257.8111842343639,-15.33881576563607,251.53808872759132,-21.611911272408662,245.26499322077612,-27.885006779223858,1.0,1.0,26022.012520719443,26022.012520719443,275.85113024097177,2.7011302409717928,275.85113024097177,275.85113024097177,77087.61332302862,77099.20999655257,-11.596673523948994,0.0,8546.071908451686,8546.071908451686,0.8860404145384213,3934.8160708372216,275.85113024097177,2.7011302409717928,1.0,0.002,0.13502999918030498,0.00492093639399527,0.00020865514763771773,0.0017913448526353645,0.10432757381885886,0.10432757381885886,0.0,2.7308233799261394e-13,1.0,1.0000529673243612,0.026111294772078963,0.0924765319355929,0.0,4.892551406676691e-06,6.280897181619136,0.0,1600347.88464331,266.829564236359,3.02120704986919e-05,1.0,1283767.2329917308,2601.12810754154,,,,,,,,,,,,,,,,,,,3.0,15265.872729321423,1536.5717448822797,0.3721532065354129,6.173730061729009,3.0635249401472326
918.0,-29.631348239057047,4.8071998879618105,35.04058066831898,24.811672686506085,5.22063129149579,-26.14615028615115,-39.67096258476374,1.735433336229013,-6.320868487149141,-6.320898717495841,40.08170229590208,41197.21342717904,25718.068642643484,25718.068642643484,66915.28206982253,77097.10048679967,77099.29945887678,25718.068642643484,102817.36810152026,102817.36810152026,102817.36810152026,130088.2608773997,125655.82432347957,4432.436553920136,0.0,90812.48454069234,54912.59747178079,39888.76340990172,27270.89277587944,67159.65618578116,20710.23801553546,1536.6014034352015,0.0,0.8797140831957547,2.747017910141213,0.001494314320929203,1.0,1.0,-6.29477044847539,336761.93275042553,1558059.0124067257,4.626588877435277,1558059.0124067257,4.626588877435277,0.7594264766371437,0.09247656845949692,3.9152519964759738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152519964759738,1.2836209555032716,1.2839206097787383,3.0501621056357044,6462.927492422327,15265.8711983431,6459.644363860935,0.0003293688648578136,23194.543958455426,2365.1852527066253,19308.309282981165,1968.899602104813,0.8324504813530702,0.8324504813530702,35415.37991768487,35405.22815468563,1.0003584261193526,0.8,4274.26116447177,4273.035954225843,1.0003584261193526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.430135961467,4632.441516551485,6.013910627552274,4.8071998879618105,-3.5466214861595784,8.353821374121388,3.0632828865188673,3.5,0.8752236818625335,0.6,0.0002334323654385558,0.9624129423671461,0.00024254907136265924,198.62107170749073,0.0,0.0,0.0,0.0,8.184297213787063e-05,0.00015158939330068517,0.0005935106747650892,0.09247656848352391,0.09247656848352391,0.09247656848352391,0.0924815221657344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.5870458996,595.371384582645,0.0,0.09247656848352391,0.09247656845949692,0.09247656845949692,0.37215217786558813,0.37215217786558813,0.5,9.829723056199146,0.02787976201221909,0.02787976201221909,-2.4272139853565022e-11,3.023034668103719e-05,0.026128269020432526,-2.4272139853565022e-11,27270.89277587944,20710.23801553546,0.7594264766371437,0.9963612959053478,0.6134220418463249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449293764695594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9471700857361,260.9471700857361,-12.202829914263873,245.26431276925416,276.63002740224084,123375.92615587181,123469.87077471768,-93.94461884583957,0.0,nan,276.63002740224084,3.4800274022408644,270.3568844756381,-2.7931155243618946,264.08374154905283,-9.066258450947146,257.81059862239033,-15.339401377609647,251.5374556958402,-21.61254430415977,245.26431276925416,-27.885687230745816,1.0,1.0,26022.012520719443,26022.012520719443,275.85070796739865,2.700707967398671,275.85070796739865,275.85070796739865,77087.97348795927,77099.29945887678,-11.325970917503582,0.0,8546.071908451686,8546.071908451686,0.8860396480310825,3934.8282564583537,275.85070796739865,2.700707967398671,1.0,0.002,0.1350251034641754,0.004920878438347871,0.0002086473967603825,0.0017913526033664817,0.10432369838019125,0.10432369838019125,0.0,1.2686423092600485e-13,1.0,1.000053001571026,0.026128269044704666,0.09247656845949692,0.0,4.895716939706544e-06,6.2849682288300315,0.0,1600347.3785470335,266.82913151285084,3.0230370953177044e-05,1.0,1283768.711760276,2601.1221136629074,,,,,,,,,,,,,,,,,,,3.0,15265.8711983431,1536.6014034352015,0.37215217786558813,6.173730061729009,3.0632828865188673
919.0,-29.632040639932054,4.80746491426971,35.04060119652717,24.811037547793262,5.2200529247191145,-26.146831283386117,-39.67159485965965,1.7348435676574652,-6.321374004002564,-6.3214046543172016,40.081753776471686,41197.24975613947,25718.196836869523,25718.196836869523,66915.446593009,77097.26599936461,77099.35974930404,25718.196836869523,102817.55658617357,102817.55658617357,102817.55658617357,130088.98465994917,125656.47561777203,4432.509042177147,0.0,90812.76413079901,54912.747885544384,39888.90693917181,27271.4280737756,67160.33501294741,20710.598750489415,1536.6384229302878,0.0,0.8797111722860238,2.746966183733525,0.001494314320929203,1.0,1.0,-6.294891551647538,336755.2176046964,1558061.235904845,4.626687737719899,1558061.235904845,4.626687737719899,0.7594247977943214,0.09247666395155409,3.9152717527597867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152717527597867,1.2836237095266927,1.2839233644450712,3.0501709525164933,6462.946237901122,15265.869554375024,6459.630728021411,0.0003293639888836231,23194.498329978538,2365.18059989686,19308.268524544317,1968.8954459009262,0.832450361713091,0.832450361713091,35415.52288185568,35405.22815468563,1.0003634739081027,0.8,4274.27841873262,4273.035954225843,1.0003634739081027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.227843924326,4632.441516551485,6.014225101080614,4.80746491426971,-3.5470567596965625,8.354521673966273,3.0630413813597226,3.5,0.8751546803884922,0.6,0.0002334323654385558,0.9624820928833296,0.000242531645175088,198.62163645189068,0.0,0.0,0.0,0.0,8.183713280177787e-05,0.00015159523263677793,0.0005935365321958251,0.09247666396123189,0.09247666396123189,0.09247666396123189,0.09248170272488186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.1070831301,595.3715432745785,0.0,0.09247666396123189,0.09247666395155409,0.09247666395155409,0.37215115061778153,0.37215115061778153,0.5,9.829874219148174,0.0277882934087188,0.0277882934087188,2.0463630789890885e-12,3.0650314613467344e-05,0.026513102669639466,2.0463630789890885e-12,27271.4280737756,20710.598750489415,0.7594247977943214,0.996353674830669,0.6134163825745853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449297910596223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94659482331866,260.94659482331866,-12.203405176681315,245.26363118182866,276.6295584648347,123375.83592374422,123472.01425817583,-96.17833443158746,0.0,nan,276.6295584648347,3.4795584648347244,270.3563730082338,-2.793626991766189,264.08318755161133,-9.066812448388646,257.8100020949739,-15.339997905026053,251.5368166384297,-21.613183361570265,245.26363118182866,-27.88636881817132,1.0,1.0,26022.012520719443,26022.012520719443,275.8502090853304,2.700209085330414,275.8502090853304,275.8502090853304,77087.77876200396,77099.35974930404,-11.580987300083507,0.0,8546.071908451686,8546.071908451686,0.8860383990948403,3934.8481115235854,275.8502090853304,2.700209085330414,1.0,0.002,0.13502013565601703,0.004920807472456151,0.00020863950307673619,0.0017913604972791062,0.10431975153836809,0.10431975153836809,0.0,3.5584252558451546e-13,1.0,1.0000537819404924,0.026513102667593103,0.09247666395155409,0.0,4.967809201775236e-06,6.377526608011704,0.0,1600346.7878829634,266.8286259959974,3.0650312567104265e-05,1.0,1283770.4406466957,2601.1151060090547,,,,,,,,,,,,,,,,,,,3.0,15265.869554375024,1536.6384229302878,0.37215115061778153,6.173730061729009,3.0630413813597226
920.0,-29.632733766895864,4.80773060864564,35.04062113216898,24.81065725386145,5.219731894945821,-26.147487200746635,-39.67220453834159,1.7344853272153897,-6.3217895255423855,-6.321819506466313,40.08177773117499,41197.09887961429,25718.116663814584,25718.116663814584,66915.21554342887,77097.2473300145,77099.31401130027,25718.116663814584,102817.43067511485,102817.43067511485,102817.43067511485,130089.20285110586,125656.62741883208,4432.5754322737785,0.0,90812.93006066572,54912.78160404286,39889.05384069207,27271.77217599101,67160.82601668307,20710.826261716098,1536.6641889091584,0.0,0.8797088543370295,2.746923783825162,0.001494314320929203,1.0,1.0,-6.295918860067729,336749.7114762628,1558062.2705338616,4.626766460180585,1558062.2705338616,4.626766460180585,0.7594235581048558,0.092476674304658,3.915282646617897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915282646617897,1.283625382396388,1.2839250377052884,3.050175464206304,6462.955797630442,15265.867971669526,6459.623417841084,0.0003293614770795247,23194.476173798543,2365.1783405952638,19308.24667392612,1968.8932177579625,0.8324502148376832,0.8324502148376832,35415.60171399774,35405.22815468563,1.0003662573209617,0.8,4274.287932937017,4273.035954225843,1.0003662573209617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.025647067952,4632.441516551485,6.014490741291358,4.80773060864564,-3.5474234516943537,8.355154060339993,3.062799997442542,3.5,0.875085713555012,0.6,0.0002334323654385558,0.9625513212830786,0.00024251420186862453,198.62220179172863,0.0,0.0,0.0,0.0,8.183150251635844e-05,0.00015160086292219735,0.0005935602278115778,0.09247667432982844,0.09247667432982844,0.09247667432982844,0.09248158226004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488593.51291297463,595.3717377732463,0.0,0.09247667432982844,0.092476674304658,0.092476674304658,0.3721501350240457,0.3721501350240457,0.5,9.830021455816171,0.02755988615683691,0.02755988615683691,-6.252776074688882e-12,2.998092395500862e-05,0.025900646398611116,-6.252776074688882e-12,27271.77217599101,20710.826261716098,0.7594235581048558,0.996342950380134,0.61340965147422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493020314222353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94603195798373,260.94603195798373,-12.203968042016243,245.26295087896705,276.629113037011,123378.5334117964,123472.63906996121,-94.10565816482979,0.0,nan,276.629113037011,3.479113037011018,270.3558806054197,-2.794119394580264,264.08264817381723,-9.067351826182744,257.80941574213057,-15.34058425786941,251.53618331055662,-21.613816689443354,245.26295087896705,-27.88704912103293,1.0,1.0,26022.012520719443,26022.012520719443,275.8497888812483,2.6997888812483097,275.8497888812483,275.8497888812483,77088.07247808359,77099.31401130027,-11.241533216685639,0.0,8546.071908451686,8546.071908451686,0.8860377104155576,3934.8590598509863,275.8497888812483,2.6997888812483097,1.0,0.002,0.13501528262023527,0.004920752590581847,0.00020863182585968517,0.0017913681741086704,0.10431591292984257,0.10431591292984257,0.0,-3.164439196789992e-14,1.0,1.0000525394784925,0.025900646404863892,0.092476674304658,0.0,4.853036599914599e-06,6.230191814149701,0.0,1600346.3009143719,266.8282104744576,2.9980930207784695e-05,1.0,1283771.8582751541,2601.1093599898963,,,,,,,,,,,,,,,,,,,3.0,15265.867971669526,1536.6641889091584,0.3721501350240457,6.173730061729009,3.062799997442542
921.0,-29.633425508009612,4.807995365059282,35.040641368476194,24.810034443531208,5.219172618488496,-26.148165695469814,-39.67283646399153,1.7339128051368227,-6.3222866124774555,-6.322316903533616,40.081826279930766,41197.14582704649,25718.22922449712,25718.22922449712,66915.37505154361,77097.40418671873,77099.35631038737,25718.22922449712,102817.58553488449,102817.58553488449,102817.58553488449,130089.87539560371,125657.22880672634,4432.646588877367,0.0,90813.21141804915,54912.95305518202,39889.17595874125,27272.289860719226,67161.46581946049,20711.174682472618,1536.7001770282147,0.0,0.8797060002431691,2.74687293324991,0.001494314320929203,1.0,1.0,-6.296132330354112,336743.1098630377,1558064.3674073336,4.626863391625264,1558064.3674073336,4.626863391625264,0.7594219183004247,0.09247676015549275,3.9153033065721026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153033065721026,1.2836280559026858,1.2839277118357018,3.0501852063514954,6462.976440067078,15265.86635133802,6459.608492264302,0.00032935611396470843,23194.425644014093,2365.1731879912195,19308.202060378302,1968.8886684421595,0.8324501048967027,0.8324501048967027,35415.75121724224,35405.22815468563,1.0003715360001608,0.8,4274.305976394787,4273.035954225843,1.0003715360001608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.823982680717,4632.441516551485,6.01480073283399,4.807995365059282,-3.547852045485896,8.355847410545179,3.06255925676973,3.5,0.8750169305056372,0.6,0.0002334323654385558,0.9626204166221147,0.00024249679459083378,198.6227660044249,0.0,0.0,0.0,0.0,8.182566716163912e-05,0.0001516066982769167,0.000593586207062091,0.09247676016879848,0.09247676016879848,0.09247676016879848,0.09248173605697053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488593.02786723844,595.3718979748365,0.0,0.09247676016879848,0.09247676015549275,0.09247676015549275,0.37214910512743976,0.37214910512743976,0.5,9.830170732187646,0.02746361900778993,0.02746361900778993,-1.5006662579253316e-11,3.029105613450156e-05,0.026184573179477866,-1.5006662579253316e-11,27272.289860719226,20711.174682472618,0.7594219183004247,0.9963358338756572,0.6134045069503135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493061565930385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94545770291086,260.94545770291086,-12.20454229708912,245.26226970065642,276.62864570517127,123378.70168137968,123474.71158995798,-96.00990857829055,0.0,nan,276.62864570517127,3.4786457051712887,270.35537050428184,-2.794629495718141,264.08209530338985,-9.067904696610128,257.8088201024293,-15.341179897570669,251.53554490153644,-21.614455098463537,245.26226970065642,-27.88773029934356,1.0,1.0,26022.012520719443,26022.012520719443,275.84929643371663,2.699296433716654,275.84929643371663,275.84929643371663,77087.91111693246,77099.35631038737,-11.44519345491426,0.0,8546.071908451686,8546.071908451686,0.8860364043500522,3934.879823104963,275.84929643371663,2.699296433716654,1.0,0.002,0.1350103763997079,0.004920682917863965,0.0002086240310413542,0.0017913759691463495,0.10431201552067709,0.10431201552067709,0.0,1.8770358531372544e-13,1.0,1.0000531151738048,0.02618457319448453,0.09247676015549275,0.0,4.906221382863565e-06,6.298477280871523,0.0,1600345.7199461362,266.8277133875225,3.029107114116414e-05,1.0,1283773.5579708703,2601.1024707024167,,,,,,,,,,,,,,,,,,,3.0,15265.86635133802,1536.7001770282147,0.37214910512743976,6.173730061729009,3.06255925676973
922.0,-29.634118028051752,4.808260750602311,35.040661120691674,24.809653555881255,5.21885483142084,-26.148820742013346,-39.67344603789968,1.733557543856294,-6.32270212945491,-6.322731915701202,40.08185278141639,41197.00553553091,25718.1537237696,25718.1537237696,66915.1592593005,77097.38654687005,77099.34363093192,25718.1537237696,102817.49735470153,102817.49735470153,102817.49735470153,130090.1430845945,125657.43039721217,4432.7126873823245,0.0,90813.38231929803,54913.001301952856,39889.31224149464,27272.64572989297,67161.95797138762,20711.410679243654,1536.7265109962525,0.0,0.8797036717293393,2.746830515924605,0.001494314320929203,1.0,1.0,-6.297008656369883,336737.6017665495,1558065.512035222,4.626942473491226,1558065.512035222,4.626942473491226,0.7594206621670854,0.0924767731478699,3.9153150291093826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153150291093826,1.283629714871854,1.2839293711921473,3.0501903966131323,6462.987437608672,15265.864735665478,6459.600180288133,0.00032935323122890126,23194.399848830395,2365.1705576145164,19308.177215325293,1968.886134951823,0.8324499595232653,0.8324499595232653,35415.83604588659,35405.22815468563,1.0003745311429904,0.8,4274.316214313481,4273.035954225843,1.0003745311429904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.622445880821,4632.441516551485,6.015066589555103,4.808260750602311,-3.5482185769848917,8.356479327587202,3.0623186759689216,3.5,0.8749481931339776,0.6,0.0002334323654385558,0.962689595125177,0.00024247936886468888,198.62333085565828,0.0,0.0,0.0,0.0,8.182003857280894e-05,0.00015161232686574684,0.0005936100219757028,0.09247677317582546,0.09247677317582546,0.09247677317582546,0.09248164796493544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.4508044383,595.3720870323322,0.0,0.09247677317582546,0.0924767731478699,0.0924767731478699,0.37214808481132744,0.37214808481132744,0.5,9.830316975917178,0.027264728551188,0.027264728551188,-1.2562395568238571e-11,2.9786246273033612e-05,0.025723259331300596,-1.2562395568238571e-11,27272.64572989297,20711.410679243654,0.7594206621670854,0.9963253198753935,0.6133979231677803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493102735393162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9448960118339,260.9448960118339,-12.205103988166059,245.26158986692664,276.6282021567297,123381.4485859538,123475.35793256073,-93.9093466069278,0.0,nan,276.6282021567297,3.478202156729708,270.35487969880126,-2.795120301198722,264.08155724079467,-9.068442759205311,257.8082347828621,-15.34176521713789,251.5349123248891,-21.615087675110885,245.26158986692664,-27.888410133073336,1.0,1.0,26022.012520719443,26022.012520719443,275.84887993789016,2.698879937890183,275.84887993789016,275.84887993789016,77088.20159143864,77099.34363093192,-11.142039493279299,0.0,8546.071908451686,8546.071908451686,0.8860356632829469,3934.8916042549295,275.84887993789016,2.698879937890183,1.0,0.002,0.13500555663126168,0.004920627868470494,0.00020861640518990058,0.0017913835954145995,0.10430820259495029,0.10430820259495029,0.0,6.04499957035376e-13,1.0,1.0000521792912285,0.025723259343862992,0.0924767731478699,0.0,4.8197693928421735e-06,6.1874993372905,0.0,1600345.2332135898,266.82729787054507,2.978625883542918e-05,1.0,1283774.9761388043,2601.0967225368163,,,,,,,,,,,,,,,,,,,3.0,15265.864735665478,1536.7265109962525,0.37214808481132744,6.173730061729009,3.0623186759689216
