time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
923.0,-29.634811297239143,4.808525879562763,35.040681584809604,24.809209175314777,5.21847189244229,-26.14948297832906,-39.674060431402154,1.733143571186957,-6.323160438580658,-6.323191420257254,40.08191283105673,41196.90253039838,25718.184510282936,25718.184510282936,66915.08704068132,77097.41447635704,77099.66170041167,25718.184510282936,102817.84621069461,102817.84621069461,102817.84621069461,130091.02713573068,125658.24176520115,4432.785370529527,0.0,90813.5803489893,54913.06839380116,39889.457727986824,27273.18092503607,67162.63865302289,20711.773957889018,1536.7624339205286,0.0,0.8797009775645128,2.7467835283293884,0.001494314320929203,1.0,1.0,-6.296373419034467,336731.5032439115,1558068.1056498284,4.627033974071745,1558068.1056498284,4.627033974071745,0.7594190796745732,0.09247685747530673,3.9153287224896984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153287224896984,1.2836316480119248,1.283931304783499,3.0501964707349796,6463.000307943992,15265.863081330366,6459.590565782981,0.0003293498655413493,23194.369307321485,2365.167443247336,19308.14847692599,1968.8832044506526,0.8324498166385245,0.8324498166385245,35415.935136220614,35405.22815468563,1.000378029842025,0.8,4274.328173467033,4273.035954225843,1.000378029842025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.421431407389,4632.441516551485,6.015356596511469,4.808525879562763,-3.548618280211062,8.357144159773824,3.0620787262161673,3.5,0.8748796360617621,0.6,0.0002334323654385558,0.9627588538353028,0.0002424619254433661,198.62389632114696,0.0,0.0,0.0,0.0,8.181436584371283e-05,0.00015161799959484298,0.0005936343086601201,0.09247685752614915,0.09247685752614915,0.09247685752614915,0.09248194456733631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.0052971969,595.3722349343755,0.0,0.09247685752614915,0.09247685747530673,0.09247685747530673,0.3721470537574448,0.3721470537574448,0.5,9.830469589013262,0.0273405601190575,0.0273405601190575,3.979039320256561e-13,3.0981676616193e-05,0.026818001222807197,3.979039320256561e-13,27273.18092503607,20711.773957889018,0.7594190796745732,0.9963141470122924,0.6133901728196047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493143951448706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94433860928353,260.94433860928353,-12.205661390716443,245.26091041154322,276.6277668070126,123383.33777309083,123476.53011574846,-93.19234265762408,0.0,nan,276.6277668070126,3.4777668070126424,270.3543955279819,-2.7956044720180557,264.08102424881776,-9.068975751182222,257.8076529697061,-15.342347030293865,251.53428169063957,-21.615718309360403,245.26091041154322,-27.889089588456756,1.0,1.0,26022.012520719443,26022.012520719443,275.8484576515418,2.698457651541844,275.8484576515418,275.8484576515418,77088.31885258282,77099.66170041167,-11.342847828855156,0.0,8546.071908451686,8546.071908451686,0.8860347976239917,3934.905366102147,275.8484576515418,2.698457651541844,1.0,0.002,0.13500053175697288,0.004920565596698896,0.00020860844331742158,0.0017913915583485183,0.10430422165871078,0.10430422165871078,0.0,1.6659399554308507e-12,1.0,1.0000543996074547,0.026818001222409293,0.09247685747530673,0.0,5.024877417218344e-06,6.4508197764632955,0.0,1600344.6988656495,266.8268395614193,3.098167621828907e-05,1.0,1283776.5463409694,2601.0903581623124,,,,,,,,,,,,,,,,,,,3.0,15265.863081330366,1536.7624339205286,0.3721470537574448,6.173730061729009,3.0620787262161673
924.0,-29.635491568768277,4.80879045648433,35.04070210721405,24.808433080930286,5.217749255192415,-26.150167486364687,-39.674697002023436,1.7324251735159346,-6.3236348354579945,-6.323665858911977,40.0819554425498,41197.0540649496,25718.25077423283,25718.25077423283,66915.30483918244,77097.68703786681,77099.68279271992,25718.25077423283,102817.93356695275,102817.93356695275,102817.93356695275,130091.58587005522,125658.72843315543,4432.857436899789,0.0,90813.9221379979,54913.28916794217,39889.59218895081,27273.652303102463,67163.24449205327,20712.09020530256,1536.7956656708182,0.0,0.8796982690140595,2.7467350302071005,0.001494314320929203,1.0,1.0,-6.296809288190445,336725.20660810045,1558069.946091197,4.627125963588956,1558069.946091197,4.627125963588956,0.7594175497700576,0.09247692967270732,3.9153532463917453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153532463917453,1.2836350027479932,1.2839346603027122,3.0502076041941795,6463.023898408058,15265.861388903377,6459.5735835082305,0.0003293437416440175,23194.31132342628,2365.1615305355326,19308.09771577031,1968.8780282533087,0.8324497091780049,0.8324497091780048,35416.11260001826,35405.22815468563,1.0003842957712874,0.8,4274.349591467353,4273.035954225843,1.0003842957712874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.220716342963,4632.441516551485,6.015654507829084,4.80879045648433,-3.549029172926831,8.35781962941116,3.061839141370241,3.5,0.8748111832486403,0.6,0.0002334323654385558,0.9628268192835926,0.00024244481018117573,198.62445118821648,0.0,0.0,0.0,0.0,8.180848873553856e-05,0.00015162387670301724,0.0005936610378796602,0.09247692965317578,0.09247692965317578,0.09247692965317578,0.09248202676987295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.47400022065,595.3724098925892,0.0,0.09247692965317578,0.09247692967270732,0.09247692967270732,0.3721460496344864,0.3721460496344864,0.5,9.830622501162903,0.027414309216965194,0.027414309216965194,4.348521542851813e-11,3.1023453971101844e-05,0.026856570721520256,4.348521542851813e-11,27273.652303102463,20712.09020530256,0.7594175497700576,0.9963084026874228,0.6133868960101239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493185212325217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9437550154884,260.9437550154884,-12.206244984511557,245.26023042262474,276.62727960833377,123381.77138679913,123479.34265292936,-97.57126613023844,0.0,nan,276.62727960833377,3.477279608333788,270.35386977127047,-2.79613022872951,264.0804599340241,-9.0695400659759,257.80705009690195,-15.342949903098031,251.53364025977572,-21.616359740224254,245.26023042262474,-27.889769577375233,1.0,1.0,26022.012520719443,26022.012520719443,275.84798568095766,2.697985680957686,275.84798568095766,275.84798568095766,77087.60649290006,77099.68279271992,-12.07629981986247,0.0,8546.071908451686,8546.071908451686,0.8860332472870598,3934.930012623704,275.84798568095766,2.697985680957686,1.0,0.002,0.13499549966739,0.004920500628916843,0.0002086004639014796,0.0017913995352219511,0.1043002319507398,0.1043002319507398,0.0,-8.765692165180194e-13,1.0,1.000054477632184,0.02685657067803504,0.09247692967270732,0.0,5.0320890207000414e-06,6.4600860220485306,0.0,1600344.1440423513,266.826365164542,3.1023410485886416e-05,1.0,1283778.1675710166,2601.0837869841184,,,,,,,,,,,,,,,,,,,4.0,15265.861388903377,1536.7956656708182,0.3721460496344864,6.173730061729009,3.061839141370241
925.0,-29.636180945448707,4.8090561581749345,35.0407212346695,24.808165872842096,5.217544401516705,-26.150808410646977,-39.67529319981111,1.732171866051256,-6.324022190744245,-6.324051347477421,40.081956228683616,41196.826795812914,25718.115791487813,25718.115791487813,66914.94258730073,77097.58779340878,77099.38769066706,25718.115791487813,102817.50348215488,102817.50348215488,102817.50348215488,130091.38200726052,125658.46260285885,4432.919404401659,0.0,90814.03958897198,54913.27858876403,39889.7344446755,27273.878525105643,67163.61296978114,20712.233924917637,1536.8151489041993,0.0,0.8796961960293096,2.7466956506195506,0.001494314320929203,1.0,1.0,-6.298901678240895,336720.0905641863,1558069.9800459978,4.627196367865657,1558069.9800459978,4.627196367865657,0.75941652031089,0.0924768930564972,3.9153606706969604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153606706969604,1.2836361856341947,1.2839358434650519,3.0502105771991253,6463.030197848787,15265.859933753836,6459.568568601005,0.00032934207243388554,23194.29733986843,2365.160104609467,19308.082725877015,1968.8764997095864,0.8324495647767935,0.8324495647767935,35416.1663249239,35405.22815468563,1.0003861927031545,0.8,4274.356075494299,4273.035954225843,1.0003861927031545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.020225684632,4632.441516551485,6.015905056301606,4.8090561581749345,-3.5493728893564995,8.358429047531434,3.061599831874185,3.5,0.8747428091069099,0.6,0.0002334323654385558,0.9628956997016469,0.0002424274669737177,198.62501348511339,0.0,0.0,0.0,0.0,8.180298472155759e-05,0.0001516293807169982,0.0005936837137814708,0.09247689307938839,0.09247689307938839,0.09247689307938839,0.0924816553904932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.7888189337,595.3726328644119,0.0,0.09247689307938839,0.0924768930564972,0.0924768930564972,0.3721450481640484,0.3721450481640484,0.5,9.830765372050246,0.027099952193054833,0.027099952193054833,4.547473508864641e-11,2.9156733148738567e-05,0.025149669236498085,4.547473508864641e-11,27273.878525105643,20712.233924917637,0.75941652031089,0.9962975430968507,0.6133801469904331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493225699856456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94319623595806,260.94319623595806,-12.206803764041922,245.25955313158215,276.62683934032475,123385.79570312928,123479.2182573355,-93.42255420623388,0.0,nan,276.62683934032475,3.476839340324773,270.3533820986307,-2.796617901369302,264.07992485680165,-9.070075143198324,257.80646761507234,-15.343532384927641,251.5330103733371,-21.61698962666287,245.25955313158215,-27.890446868417825,1.0,1.0,26022.012520719443,26022.012520719443,275.84756566166794,2.6975656616679657,275.84756566166794,275.84756566166794,77088.24460583655,77099.38769066706,-11.143084830517182,0.0,8546.071908451686,8546.071908451686,0.8860327779415772,3934.937474050445,275.84756566166794,2.6975656616679657,1.0,0.002,0.13499078741728965,0.004920450499555322,0.00020859301690419484,0.0017914069841236896,0.10429650845209743,0.10429650845209743,0.0,1.0278843748379174e-12,1.0,1.000051015307484,0.02514966919102335,0.0924768930564972,0.0,4.71225220769232e-06,6.049492711635918,0.0,1600343.6882879105,266.82597780925573,2.915668767400348e-05,1.0,1283779.4848418077,2601.0784478327623,,,,,,,,,,,,,,,,,,,3.0,15265.859933753836,1536.8151489041993,0.3721450481640484,6.173730061729009,3.061599831874185
926.0,-29.63687268202647,4.809321159755136,35.04074162623544,24.807748349290364,5.21719110282919,-26.15146630355551,-39.67590319281442,1.731784722533405,-6.324498996375553,-6.324530122934927,40.08203096518793,41196.70795721481,25718.199796252105,25718.199796252105,66914.90775346692,77097.59716415782,77099.84768531211,25718.199796252105,102818.04748156422,102818.04748156422,102818.04748156422,130092.5403102311,125659.54627326751,4432.994036963582,0.0,90814.22878366055,54913.339569536096,39889.87690458273,27274.492828666876,67164.36973324961,20712.653343538437,1536.855297957508,0.0,0.8796933427639675,2.7466466846763717,0.001494314320929203,1.0,1.0,-6.297578374784166,336713.73654000694,1558073.2080090616,4.627293272972657,1558073.2080090616,4.627293272972657,0.7594147936554254,0.09247700714688817,3.9153739810597963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153739810597963,1.2836379935074556,1.283937651760351,3.0502166505381294,6463.043066525356,15265.858273522046,6459.558951721342,0.00032933870684870905,23194.26681153951,2365.1569915862715,19308.05398038014,1968.8735684846652,0.832449421111862,0.832449421111862,35416.26264337902,35405.22815468563,1.0003895935400942,0.8,4274.367700111432,4273.035954225843,1.0003895935400942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.820382486626,4632.441516551485,6.016205944375153,4.809321159755136,-3.549786447496225,8.35910760725136,3.0613613026449915,3.5,0.874674657898569,0.6,0.0002334323654385558,0.9629648212568762,0.0002424100655451529,198.62557771008392,0.0,0.0,0.0,0.0,8.179735370636756e-05,0.00015163501173218825,0.0005937077795539068,0.09247700718339498,0.09247700718339498,0.09247700718339498,0.09248212276175055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.4102398514,595.3727597117752,0.0,0.09247700718339498,0.09247700714688817,0.09247700714688817,0.37214400788923635,0.37214400788923635,0.5,9.830918837821798,0.027242419332196732,0.027242419332196732,1.1823431123048067e-11,3.11265593495591e-05,0.02695174815073642,1.1823431123048067e-11,27274.492828666876,20712.653343538437,0.7594147936554254,0.996285798842847,0.61337146646104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493266729527214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9426440494874,260.9426440494874,-12.207355950512579,245.25887629078716,276.6264118081698,123387.9650270386,123480.28528261847,-92.32025557983877,0.0,nan,276.6264118081698,3.4764118081698143,270.35290470478077,-2.797095295219208,264.0793976012059,-9.070602398794051,257.8058904977196,-15.34410950228039,251.5323833942611,-21.617616605738874,245.25887629078716,-27.89112370921282,1.0,1.0,26022.012520719443,26022.012520719443,275.84714071148244,2.6971407114824615,275.84714071148244,275.84714071148244,77088.45935269419,77099.84768531211,-11.388332617920241,0.0,8546.071908451686,8546.071908451686,0.8860319364942862,3934.9508509650955,275.84714071148244,2.6971407114824615,1.0,0.002,0.13498573752697984,0.004920384822908554,0.00020858500815049022,0.0017914149917740137,0.10429250407524511,0.10429250407524511,0.0,-7.549603303624863e-14,1.0,1.0000546703046358,0.02695174813891299,0.09247700714688817,0.0,5.049891700619209e-06,6.4829556277621485,0.0,1600343.1334073858,266.8255010036244,3.112654752612798e-05,1.0,1283781.1208836855,2601.071816662983,,,,,,,,,,,,,,,,,,,3.0,15265.858273522046,1536.855297957508,0.37214400788923635,6.173730061729009,3.0613613026449915
927.0,-29.637564783588886,4.8095859084999155,35.04076245732536,24.80729076722639,5.216793339674608,-26.152128971153203,-39.67652142802251,1.731357525226121,-6.3249534453623255,-6.324985338592623,40.08208443284284,41196.627261244255,25718.23013491752,25718.23013491752,66914.85739616178,77097.6356102848,77100.07465455102,25718.23013491752,102818.30478946854,102818.30478946854,102818.30478946854,130093.29764283731,125660.2290450728,4433.068597764511,0.0,90814.43177742261,54913.42342046079,39890.00928551313,27274.992853368763,67165.00213888189,20712.991466864733,1536.8894306995248,0.0,0.8796906962898552,2.7466001436805447,0.001494314320929203,1.0,1.0,-6.297328077349562,336707.6952750926,1558075.5173478534,4.627383155216855,1558075.5173478534,4.627383155216855,0.7594132683450528,0.0924770884985268,3.9153878853865605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153878853865605,1.2836399884288257,1.2839396471474245,3.0502227421093293,6463.055973833761,15265.856543034422,6459.54927453347,0.00032933532891573795,23194.236289173336,2365.153879171107,19308.025054617996,1968.870618877802,0.8324492694605619,0.8324492694605619,35416.36325989556,35405.22815468563,1.0003931461365683,0.8,4274.379843459044,4273.035954225843,1.0003931461365683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.620727137296,4632.441516551485,6.016494041599092,4.8095859084999155,-3.550182287347852,8.359768195847767,3.0611230050519773,3.5,0.8746065728719935,0.6,0.0002334323654385558,0.9630339846402977,0.0002423926560865295,198.62614223596754,0.0,0.0,0.0,0.0,8.17916469706941e-05,0.00015164071846786168,0.0005937322320203797,0.09247708854458292,0.09247708854458292,0.09247708854458292,0.09248233140254726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.91036488913,595.3729249795125,0.0,0.09247708854458292,0.0924770884985268,0.0924770884985268,0.3721430114555399,0.3721430114555399,0.5,9.831076123125856,0.02748902825044297,0.02748902825044297,-7.048583938740194e-12,3.1893230300283903e-05,0.027657261243064113,-7.048583938740194e-12,27274.992853368763,20712.991466864733,0.7594132683450528,0.9962756683577131,0.6133644896795959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449330789988562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9420931819522,260.9420931819522,-12.207906818047775,245.25819935114097,276.6259870127699,123389.55601409341,123481.65575759624,-92.09974350284412,0.0,nan,276.6259870127699,3.475987012769906,270.3524294804504,-2.797570519549595,264.07887194814896,-9.07112805185102,257.80531441576295,-15.344685584237027,251.53175688344004,-21.61824311655994,245.25819935114097,-27.891800648859004,1.0,1.0,26022.012520719443,26022.012520719443,275.8467120541361,2.6967120541361282,275.8467120541361,275.8467120541361,77088.55578753423,77100.07465455102,-11.518867016784498,0.0,8546.071908451686,8546.071908451686,0.8860310574975813,3934.964824813493,275.8467120541361,2.6967120541361282,1.0,0.002,0.13498055546125004,0.004920323998766682,0.00020857680528095444,0.001791423195287256,0.10428840264047722,0.10428840264047722,0.0,5.682104092796791e-13,1.0,1.0000561010976627,0.027657261250112697,0.0924770884985268,0.0,5.182067909695775e-06,6.652649010470037,0.0,1600342.6029477217,266.82504655463765,3.189323734886784e-05,1.0,1283782.6764143265,2601.0655118421796,,,,,,,,,,,,,,,,,,,3.0,15265.856543034422,1536.8894306995248,0.3721430114555399,6.173730061729009,3.0611230050519773
928.0,-29.638243652171678,4.809850072712859,35.04078318310805,24.806505697220587,5.21606192934951,-26.152813093931034,-39.67715415693817,1.730631371824212,-6.325425739975401,-6.325457403993977,40.082123057064585,41196.77336410771,25718.30029940925,25718.30029940925,66915.07366351696,77097.9157518105,77100.03440844556,25718.30029940925,102818.33470785481,102818.33470785481,102818.33470785481,130093.77981196949,125660.63775861077,4433.142053358717,0.0,90814.77866029287,54913.63627540519,39890.15820543076,27275.44510411469,67165.60330954545,20713.2939881286,1536.921696471047,0.0,0.8796880153421053,2.7465518943121965,0.001494314320929203,1.0,1.0,-6.298010977352362,336701.4304840928,1558077.1855792904,4.627474208645813,1558077.1855792904,4.627474208645813,0.7594117679496221,0.09247715989927983,3.915412841792871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915412841792871,1.2836433794263646,1.2839430389365734,3.050234126196789,6463.080095349035,15265.854782177053,6459.531893793002,0.0003293290658389395,23194.17704588942,2365.147838037395,19307.973102421616,1968.8653212281072,0.83244915584722,0.83244915584722,35416.54385290224,35405.22815468563,1.0003995225719449,0.8,4274.401639121744,4273.035954225843,1.0003995225719449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.42137172978,4632.441516551485,6.016791060774976,4.809850072712859,-3.5505907630309865,8.360440835743844,3.0608850728562444,3.5,0.8745385922446413,0.6,0.0002334323654385558,0.9631018308264129,0.00024237558061565877,198.62669597123565,0.0,0.0,0.0,0.0,8.178580682922182e-05,0.000151646558609334,0.0005937588829926816,0.09247715988833685,0.09247715988833685,0.09247715988833685,0.0924823664792288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.343933151,595.3731111731288,0.0,0.09247715988833685,0.09247715989927983,0.09247715989927983,0.37214203179792876,0.37214203179792876,0.5,9.831232321801606,0.027650207699196017,0.027650207699196017,1.2960299500264227e-11,3.166401859289181e-05,0.02744642664163166,1.2960299500264227e-11,27275.44510411469,20713.2939881286,0.7594117679496221,0.9962699710315431,0.6133611749788734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493349092201047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9415142649696,260.9415142649696,-12.208485735030365,245.257521583106,276.6255069468434,123387.81190996486,123484.60124921588,-96.78933925103019,0.0,nan,276.6255069468434,3.4755069468434385,270.3519098740899,-2.7980901259100506,264.07831280137106,-9.071687198628922,257.804715728576,-15.345284271423964,251.53111865583125,-21.618881344168727,245.257521583106,-27.892478416893965,1.0,1.0,26022.012520719443,26022.012520719443,275.8462352794243,2.696235279424343,275.8462352794243,275.8462352794243,77087.83500160796,77100.03440844556,-12.199406837593415,0.0,8546.071908451686,8546.071908451686,0.8860294798147497,3934.989906001835,275.8462352794243,2.696235279424343,1.0,0.002,0.13497541291313,0.004920259939050845,0.00020856865626061018,0.0017914313439827186,0.1042843281303051,0.1042843281303051,0.0,2.4332879461352874e-13,1.0,1.0000556732518022,0.02744642662867136,0.09247715989927983,0.0,5.142548966367783e-06,6.601923571101846,0.0,1600342.0501825602,266.8245742600246,3.166400563259231e-05,1.0,1283784.289518361,2601.0589736901943,,,,,,,,,,,,,,,,,,,4.0,15265.854782177053,1536.921696471047,0.37214203179792876,6.173730061729009,3.0608850728562444
929.0,-29.638934576163457,4.810115354669169,35.04080241492237,24.80625190017747,5.215873105939373,-26.153453807911518,-39.67775028487665,1.7303923369069456,-6.325809567747001,-6.325839209407905,40.08212139223335,41196.54013220193,25718.166159146025,25718.166159146025,66914.70629134796,77097.80666713885,77099.70510545185,25718.166159146025,102817.87126459788,102817.87126459788,102817.87126459788,130093.52914754485,125660.32408076795,4433.205066776897,0.0,90814.89328137027,54913.62674336184,39890.2961533427,27275.65788294697,67165.95403628967,20713.42817278786,1536.9404538201206,0.0,0.8796859712384031,2.7465128953488125,0.001494314320929203,1.0,1.0,-6.300246402750133,336696.3636028547,1558077.1136735973,4.6275436330859945,1558077.1136735973,4.6275436330859945,0.7594107633142779,0.09247712272309784,3.915420291540005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915420291540005,1.2836444956776416,1.283944155448433,3.050237277317999,6463.086772196754,15265.853263350326,6459.526589190348,0.000329327297328356,23194.162189329396,2365.1463230898826,19307.957246609298,1968.8637043852182,0.8324490054437936,0.8324490054437936,35416.59776175049,35405.22815468563,1.0004014260042973,0.8,4274.408145348614,4273.035954225843,1.0004014260042973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.222232096578,4632.441516551485,6.017040004616426,4.810115354669169,-3.550931081819231,8.361046436488401,3.060647405574649,3.5,0.8744706873070426,0.6,0.0002334323654385558,0.9631708871258645,0.00024235820305483496,198.62725954295433,0.0,0.0,0.0,0.0,8.178030487053742e-05,0.00015165206056801838,0.000593781555201873,0.09247712273782638,0.09247712273782638,0.09247712273782638,0.09248196708577917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.6350403267,595.3733417390362,0.0,0.09247712273782638,0.09247712272309784,0.09247712272309784,0.37214104928141084,0.37214104928141084,0.5,9.83137765140847,0.027375979712530807,0.027375979712530807,5.5422333389287814e-11,2.964166088759157e-05,0.025592806657755318,5.5422333389287814e-11,27275.65788294697,20713.42817278786,0.7594107633142779,0.9962592990965935,0.6133544996612942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493389497147018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94096062858574,260.94096062858574,-12.209039371414235,245.25684598761381,276.62507526957216,123391.93829266763,123484.50095985188,-92.56266718420522,0.0,nan,276.62507526957216,3.475075269572187,270.3514294131871,-2.7985705868129003,264.07778355680574,-9.072216443194236,257.8041377003495,-15.345862299650491,251.53049184398634,-21.619508156013637,245.25684598761381,-27.893154012386162,1.0,1.0,26022.012520719443,26022.012520719443,275.8458149413375,2.6958149413375168,275.8458149413375,275.8458149413375,77088.52134856532,77099.70510545185,-11.183756886530318,0.0,8546.071908451686,8546.071908451686,0.8860290088596624,3934.997392997705,275.8458149413375,2.6958149413375168,1.0,0.002,0.13497061768806223,0.0049202108267268185,0.00020856108268175853,0.0017914389172275756,0.10428054134087926,0.10428054134087926,0.0,-9.066575615279682e-14,1.0,1.0000519133950418,0.025592806602332985,0.09247712272309784,0.0,4.795225574807367e-06,6.15604151382902,0.0,1600341.5983211033,266.824190432253,2.964160546525818e-05,1.0,1283785.5941899708,2601.0536856782705,,,,,,,,,,,,,,,,,,,3.0,15265.853263350326,1536.9404538201206,0.37214104928141084,6.173730061729009,3.060647405574649
930.0,-29.639625215849005,4.810379826960548,35.040822932435,24.80582100050526,5.21550639555541,-26.154112054700455,-39.67836411958558,1.7299932325162692,-6.326288153268422,-6.326319768382675,40.08219696039111,41196.44683257437,25718.26330904173,25718.26330904173,66914.7101416161,77097.82699433182,77100.16122198907,25718.26330904173,102818.42453103079,102818.42453103079,102818.42453103079,130094.70148750686,125661.42034973555,4433.281137771307,0.0,90815.0896485838,54913.70947938606,39890.42241021971,27276.276956476067,67166.69936669577,20713.850928258656,1536.9808726850351,0.0,0.8796831050438175,2.746463749634454,0.001494314320929203,1.0,1.0,-6.298917882995909,336689.98626233643,1558080.3775688643,4.6276409787693105,1558080.3775688643,4.6276409787693105,0.7594090264338906,0.09247724313177254,3.91543415061002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91543415061002,1.2836463594297038,1.2839460196355779,3.0502436452587784,6463.100265099134,15265.851480384617,6459.516484664585,0.0003293237668860308,23194.130243369033,2365.1430655085105,19307.9270435056,1968.8606245257656,0.8324488498130056,0.8324488498130056,35416.698050536426,35405.22815468563,1.0004049670375386,0.8,4274.420249142614,4273.035954225843,1.0004049670375386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.023737735688,4632.441516551485,6.017342178512766,4.810379826960548,-3.551345379043968,8.361725206004516,3.0604105157526575,3.5,0.8744030045007593,0.6,0.0002334323654385558,0.9632399203479894,0.00024234083379167233,198.6278228859667,0.0,0.0,0.0,0.0,8.177463984487685e-05,0.00015165772559367895,0.0005938058379933338,0.09247724317564547,0.09247724317564547,0.09247724317564547,0.09248244297065471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.2482975241,595.3734712832191,0.0,0.09247724317564547,0.09247724313177254,0.09247724313177254,0.37214002467270885,0.37214002467270885,0.5,9.831533644290452,0.027553916185809157,0.027553916185809157,2.9672264645341784e-11,3.161511426696961e-05,0.027401885386780123,2.9672264645341784e-11,27276.276956476067,20713.850928258656,0.7594090264338906,0.9962483012049775,0.6133463043592908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449343061983895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94041153064273,260.94041153064273,-12.209588469357243,245.25617060165177,276.62465245963386,123393.90180542014,123485.70569183699,-91.80388641686348,0.0,nan,276.62465245963386,3.4746524596338872,270.35095608809274,-2.7990439119072335,264.077259716517,-9.072740283482972,257.8035633447547,-15.34643665524527,251.52986697320654,-21.62013302679344,245.25617060165177,-27.893829398348203,1.0,1.0,26022.012520719443,26022.012520719443,275.84538775384635,2.6953877538463757,275.84538775384635,275.84538775384635,77088.70504123165,77100.16122198907,-11.456180757420952,0.0,8546.071908451686,8546.071908451686,0.886028132722196,3935.01132136307,275.84538775384635,2.6953877538463757,1.0,0.002,0.13496548351706472,0.004920145188696798,0.00020855294299173074,0.0017914470572701208,0.10427647149586537,0.10427647149586537,0.0,2.618513045282711e-13,1.0,1.0000555825252428,0.027401885357107858,0.09247724313177254,0.0,5.134172671494029e-06,6.591185344674468,0.0,1600341.0413515691,266.82371184673156,3.161508459470497e-05,1.0,1283787.23630977,2601.04702996482,,,,,,,,,,,,,,,,,,,3.0,15265.851480384617,1536.9808726850351,0.37214002467270885,6.173730061729009,3.0604105157526575
931.0,-29.640303264857728,4.81064360188351,35.040843506992225,24.80505482470619,5.214790844569722,-26.154793853949073,-39.67899653417987,1.7292814342891019,-6.32676310028728,-6.32679472326869,40.08223964292001,41196.581416126384,25718.347013983243,25718.347013983243,66914.92843010963,77098.094104557,77100.16599990442,25718.347013983243,102818.51301388766,102818.51301388766,102818.51301388766,130095.26093617371,125661.90603581848,4433.354900355227,0.0,90815.42497331172,54913.91228735262,39890.56965106566,27276.747922286057,67167.31757335173,20714.166841769886,1537.0140945798,0.0,0.879680393100973,2.746415203651109,0.001494314320929203,1.0,1.0,-6.299385301970801,336683.68338503595,1558082.2210895822,4.627733085917735,1558082.2210895822,4.627733085917735,0.7594074961130424,0.0924773219037345,3.9154578373200963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154578373200963,1.2836496834241433,1.2839493444059857,3.0502541993198555,6463.122627888104,15265.849680083711,6459.500289677592,0.0003293179545691164,23194.0755708583,2365.1374904639506,19307.87863560571,1968.8556882937303,0.832448724960812,0.8324487249608121,35416.869455191714,35405.22815468563,1.0004110190617848,0.8,4274.440935868642,4273.035954225843,1.0004110190617848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.82540305039,4632.441516551485,6.017641009767757,4.81064360188351,-3.551755566297996,8.362399168181506,3.0601738238183387,3.5,0.874335378233811,0.6,0.0002334323654385558,0.9633077002556522,0.00024232378229365882,198.62837596208735,0.0,0.0,0.0,0.0,8.176880372650162e-05,0.00015166356171205416,0.0005938322813413426,0.09247732188387946,0.09247732188387946,0.09247732188387946,0.09248252213217326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.70242512977,595.3736509867133,0.0,0.09247732188387946,0.0924773219037345,0.0924773219037345,0.37213904420275384,0.37213904420275384,0.5,9.831689650310269,0.027695759840412393,0.027695759840412393,-1.5347723092418164e-12,3.162298139613995e-05,0.02740942129787527,-1.5347723092418164e-12,27276.747922286057,20714.166841769886,0.7594074961130424,0.9962423816766768,0.6133426628380185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493471725842648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93983557774806,260.93983557774806,-12.210164422251921,245.2554943905508,276.62417676495477,123392.27080803488,123488.56457689386,-96.29376885896883,0.0,nan,276.62417676495477,3.474176764954791,270.35044029008384,-2.7995597099161387,264.07670381528015,-9.073296184719823,257.80296734023415,-15.34703265976583,251.52923086538456,-21.620769134615415,245.2554943905508,-27.89450560944917,1.0,1.0,26022.012520719443,26022.012520719443,275.84491335803773,2.694913358037752,275.84491335803773,275.84491335803773,77088.02380733225,77100.16599990442,-12.142192572166095,0.0,8546.071908451686,8546.071908451686,0.8860266353034496,3935.035126506697,275.84491335803773,2.694913358037752,1.0,0.002,0.134960347946826,0.004920080572343447,0.00020854480356047588,0.0017914551955253613,0.10427240178023793,0.10427240178023793,0.0,-9.141628426467818e-13,1.0,1.0000555975987404,0.02740942129941004,0.0924773219037345,0.0,5.135569542558271e-06,6.592986964770688,0.0,1600340.4858150545,266.8232368997127,3.162298293091226e-05,1.0,1283788.8592754619,2601.0404519094054,,,,,,,,,,,,,,,,,,,4.0,15265.849680083711,1537.0140945798,0.37213904420275384,6.173730061729009,3.0601738238183387
932.0,-29.640990432109195,4.810908407142007,35.040862639112795,24.804782692249887,5.214584230089097,-26.155432965851894,-39.67959241764618,1.7290267632040008,-6.32714860796932,-6.327178269159723,40.08223916284773,41196.37113709171,25718.2233628853,25718.2233628853,66914.59449997701,77098.00019500383,77099.84288257833,25718.2233628853,102818.06624546363,102818.06624546363,102818.06624546363,130095.03345326318,125661.61530784903,4433.418145414152,0.0,90815.5493306235,54913.92027024063,39890.698955980966,27276.967207799553,67167.66616378052,20714.305627031492,1537.0332038391657,0.0,0.8796783350597551,2.7463760275073703,0.001494314320929203,1.0,1.0,-6.301566835912354,336678.5936159184,1558082.2003544385,4.627802984504243,1558082.2003544385,4.627802984504243,0.7594064790717812,0.09247728827593378,3.9154661544914204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154661544914204,1.2836508727053393,1.2839505339648127,3.0502578526195663,6463.130368791807,15265.848108994709,6459.494230078079,0.00032931591055606967,23194.05806290759,2365.1357051498308,19307.860523057254,1968.8538413277986,0.8324485724184152,0.8324485724184152,35416.92964087025,35405.22815468563,1.0004131441235746,0.8,4274.448199642433,4273.035954225843,1.0004131441235746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.62725531222,4632.441516551485,6.017891085591737,4.810908407142007,-3.5520967700782538,8.363005177220261,3.059937362298366,3.5,0.8742678177995332,0.6,0.0002334323654385558,0.9633763969010998,0.00024230650261874742,198.62893647898738,0.0,0.0,0.0,0.0,8.176330508102934e-05,0.00015166906035752646,0.0005938550725134113,0.09247728829564314,0.09247728829564314,0.09247728829564314,0.09248213634546981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.99872195657,595.3738799220058,0.0,0.09247728829564314,0.09247728827593378,0.09247728827593378,0.37213806527112175,0.37213806527112175,0.5,9.83183509220231,0.027416775673714255,0.027416775673714255,-5.2295945351943374e-11,2.966119041047932e-05,0.025611433247377136,-5.2295945351943374e-11,27276.967207799553,20714.305627031492,0.7594064790717812,0.9962322397329331,0.6133363490200651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493512082691955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9392830907297,260.9392830907297,-12.210716909270275,245.25482055610183,276.62374562535854,123396.1965440096,123488.56705529203,-92.37051128246752,0.0,nan,276.62374562535854,3.4737456253585606,270.34996061152367,-2.800039388476307,264.076175597733,-9.07382440226695,257.80239058375196,-15.34760941624802,251.5286055699091,-21.621394430090874,245.25482055610183,-27.895179443898144,1.0,1.0,26022.012520719443,26022.012520719443,275.8444920032762,2.6944920032761956,275.8444920032762,275.8444920032762,77088.66208180656,77099.84288257833,-11.180800771777285,0.0,8546.071908451686,8546.071908451686,0.8860261095108444,3935.0434852638778,275.8444920032762,2.6944920032761956,1.0,0.002,0.13495554927497083,0.004920031163363639,0.00020853722394906737,0.001791462776514658,0.10426861197453369,0.10426861197453369,0.0,4.637254122363821e-13,1.0,1.0000519506184875,0.02561143329967308,0.09247728827593378,0.0,4.798672859054127e-06,6.160489044947148,0.0,1600340.0320683548,266.82285139203066,2.9661242706424673e-05,1.0,1283790.1698848982,2601.035139885128,,,,,,,,,,,,,,,,,,,3.0,15265.848108994709,1537.0332038391657,0.37213806527112175,6.173730061729009,3.059937362298366
933.0,-29.641673043032334,4.811172232324512,35.04088281625508,24.804206750728213,5.214066566497352,-26.156099082083983,-39.680211211647816,1.728492605492773,-6.327633971481134,-6.327665158727747,40.08230758691486,41196.37458912832,25718.340980871882,25718.340980871882,66914.7155700002,77098.12833629674,77100.17362374919,25718.340980871882,102818.51460462107,102818.51460462107,102818.51460462107,130096.0766466482,125662.58378308582,4433.492863562378,0.0,90815.8060116921,54914.05226430233,39890.83749709974,27277.56204202713,67168.39953912687,20714.71043061558,1537.072624644405,0.0,0.8796754616933007,2.746326242670386,0.001494314320929203,1.0,1.0,-6.300655925280239,336672.132533882,1558085.1556938698,4.627900574862896,1558085.1556938698,4.627900574862896,0.7594047590726759,0.09247740201528581,3.91548431562874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91548431562874,1.2836533671602735,1.2839530290020638,3.0502660732240057,6463.147787266169,15265.846332635276,6459.481436141386,0.0003293113705617785,23194.01603760711,2365.131419761806,19307.82228112431,1968.8499417358946,0.8324484319497896,0.8324484319497896,35417.06106050693,35405.22815468563,1.0004177843476936,0.8,4274.464060600316,4273.035954225843,1.0004177843476936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.429730326977,4632.441516551485,6.01819676555301,4.811172232324512,-3.55251545777432,8.363687690098832,3.0597016512211517,3.5,0.874200471777472,0.6,0.0002334323654385558,0.9634446432795174,0.0002422893386421909,198.62949328245847,0.0,0.0,0.0,0.0,8.175759538533193e-05,0.00015167477005322385,0.0005938801832199937,0.09247740199071038,0.09247740199071038,0.09247740199071038,0.0924825296716851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.5878513954,595.3740169653415,0.0,0.09247740199071038,0.09247740201528581,0.09247740201528581,0.37213704546813947,0.37213704546813947,0.5,9.831988922770375,0.027510302480550308,0.027510302480550308,3.467448550509289e-12,3.1187246634090116e-05,0.02700923344752937,3.467448550509289e-12,27277.56204202713,20714.71043061558,0.7594047590726759,0.9962231648979682,0.6133297037266855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493552982479936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9387219400002,260.9387219400002,-12.211278059999756,245.25414662543656,276.62329725456345,123396.62903660444,123490.44803050782,-93.81899390338145,0.0,nan,276.62329725456345,3.4732972545634766,270.3494671287572,-2.8005328712427513,264.0756370029768,-9.074362997023172,257.80180687704245,-15.348193122957525,251.527976751225,-21.62202324877498,245.25414662543656,-27.895853374563416,1.0,1.0,26022.012520719443,26022.012520719443,275.84404381466624,2.6940438146662586,275.84404381466624,275.84404381466624,77088.47433278052,77100.17362374919,-11.6992909686669,0.0,8546.071908451686,8546.071908451686,0.8860249614044894,3935.061737206884,275.84404381466624,2.6940438146662586,1.0,0.002,0.13495048871789558,0.0049199640599403805,0.00020852919534025818,0.0017914708046134127,0.10426459767012909,0.10426459767012909,0.0,-4.632925987291259e-14,1.0,1.0000547855271178,0.02700923344406192,0.09247740201528581,0.0,5.06055750107678e-06,6.4967023934676025,0.0,1600339.4665193488,266.82236602851884,3.1187243166641565e-05,1.0,1283791.8336241096,2601.028396614909,,,,,,,,,,,,,,,,,,,3.0,15265.846332635276,1537.072624644405,0.37213704546813947,6.173730061729009,3.0597016512211517
934.0,-29.64235933707691,4.811435851215964,35.04090225561893,24.803721822705143,5.213640400169035,-26.156759363359175,-39.68082532575352,1.7280404259246351,-6.3280816817798495,-6.328111705321712,40.08232664852539,41196.309634176236,25718.365729414818,25718.365729414818,66914.67536359106,77098.18884188021,77099.93053316319,25718.365729414818,102818.296262578,102818.296262578,102818.296262578,130096.20942531034,125662.64926579356,4433.5601595167755,0.0,90816.02079815754,54914.14158838088,39890.97689975184,27277.913162732333,67168.89006248418,20714.941103369405,1537.099488448846,0.0,0.8796729913989472,2.7462806177722303,0.001494314320929203,1.0,1.0,-6.302168789816676,336666.2068930822,1558085.978994755,4.627984475702276,1558085.978994755,4.627984475702276,0.759403440424123,0.09247742848504376,3.9154991307351357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154991307351357,1.283655478794307,1.2839551411290469,3.0502725968285724,6463.161610001434,15265.844624648711,6459.471140278338,0.0003293077576345645,23193.983133666745,2365.1280644936596,19307.79150610066,1968.8468035568376,0.8324482860416863,0.8324482860416862,35417.16826713314,35405.22815468563,1.0004215696510481,0.8,4274.476999304348,4273.035954225843,1.0004215696510481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.232321344746,4632.441516551485,6.01848057755996,4.811435851215964,-3.552903854863417,8.364339706079381,3.059466085829777,3.5,0.8741331673799363,0.6,0.0002334323654385558,0.9635132631486547,0.0002422720831841221,198.63005309338658,0.0,0.0,0.0,0.0,8.175192923606571e-05,0.0001516804362024901,0.0005939046161003761,0.09247742849420175,0.09247742849420175,0.09247742849420175,0.09248234985831928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.9680680139,595.3742195560797,0.0,0.09247742849420175,0.09247742848504376,0.09247742848504376,0.37213606068491434,0.37213606068491434,0.5,9.832136563298594,0.02735735760825264,0.02735735760825264,2.063416104647331e-11,3.002354185355216e-05,0.02594291550502703,2.063416104647331e-11,27277.913162732333,20714.941103369405,0.759403440424123,0.9962152910572643,0.613324257641494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449359361130649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93816168392544,260.93816168392544,-12.211838316074534,245.25347281169118,276.62285055615564,123398.09216070284,123491.7615791092,-93.66941840635207,0.0,nan,276.62285055615564,3.472850556155663,270.34897500727675,-2.801024992723228,264.07509945842816,-9.074900541571822,257.80122390945195,-15.348776090548029,251.52734836054907,-21.622651639450908,245.25347281169118,-27.896527188308795,1.0,1.0,26022.012520719443,26022.012520719443,275.8435688233566,2.6935688233565998,275.8435688233566,275.8435688233566,77088.64988192714,77099.93053316319,-11.280651236054837,0.0,8546.071908451686,8546.071908451686,0.8860240248260249,3935.0766263888113,275.8435688233566,2.6935688233565998,1.0,0.002,0.1349456279662173,0.004919903449960998,0.00020852149279989055,0.0017914785072246525,0.10426074639994527,0.10426074639994527,0.0,2.4542867738119867e-14,1.0,1.0000526225636823,0.02594291548439287,0.09247742848504376,0.0,4.860751979602106e-06,6.240201113610876,0.0,1600338.941152598,266.8219183182201,3.0023521219391114e-05,1.0,1283793.359504364,2601.022212120358,,,,,,,,,,,,,,,,,,,3.0,15265.844624648711,1537.099488448846,0.37213606068491434,6.173730061729009,3.059466085829777
935.0,-29.64304745500067,4.811699564575257,35.040921787198755,24.803350364696257,5.21333255360433,-26.157409454085794,-39.68143039438871,1.7276945507509536,-6.328511197765579,-6.328541506149042,40.08236818822056,41196.16755405338,25718.35438644134,25718.35438644134,66914.52194049473,77098.16763806458,77100.057781245,25718.35438644134,102818.41216768634,102818.41216768634,102818.41216768634,130096.7595810396,125663.13033623097,4433.629244808636,0.0,90816.19003795272,54914.18994631226,39891.11121293384,27278.34741335326,67169.4586262871,20715.232900776864,1537.1299174401952,0.0,0.8796705260919987,2.7462366856444462,0.001494314320929203,1.0,1.0,-6.302337758315616,336660.5035443929,1558087.7731589896,4.6280682074531985,1558087.7731589896,4.6280682074531985,0.759402048330698,0.09247747501526785,3.915510770286005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915510770286005,1.2836570940019811,1.2839567567137822,3.0502778262057904,6463.172690424251,15265.842820123251,6459.462678525141,0.0003293048467274056,23193.957408350874,2365.125441241492,19307.766213354094,1968.8442244144633,0.8324481188536815,0.8324481188536814,35417.25249441459,35405.22815468563,1.0004245435906052,0.8,4274.487164644914,4273.035954225843,1.0004245435906052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.035222631635,4632.441516551485,6.018755532420389,4.811699564575257,-3.553279486859503,8.364979051434759,3.059230897915906,3.5,0.874065970833116,0.6,0.0002334323654385558,0.9635820706739513,0.00024225478300492648,198.63061439522338,0.0,0.0,0.0,0.0,8.174634690022367e-05,0.0001516860185383321,0.000593928239288642,0.09247747503524154,0.09247747503524154,0.09247747503524154,0.09248244202268811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.45041484566,595.3743900216386,0.0,0.09247747503524154,0.09247747501526785,0.09247747501526785,0.3721350525476301,0.3721350525476301,0.5,9.832285571470484,0.027281149345242284,0.027281149345242284,6.59383658785373e-12,3.0308383486499224e-05,0.026203747833449142,6.59383658785373e-12,27278.34741335326,20715.232900776864,0.759402048330698,0.9962045743555747,0.6133169508371035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449363445958112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9376127503341,260.9376127503341,-12.21238724966588,245.25279985420934,276.6224256464451,123400.75239324976,123492.5287951567,-91.77640190695024,0.0,nan,276.6224256464451,3.4724256464451173,270.3485004880031,-2.8014995119968944,264.0745753295862,-9.075424670413781,257.80065017112645,-15.349349828873528,251.52672501263453,-21.62327498736545,245.25279985420934,-27.897200145790634,1.0,1.0,26022.012520719443,26022.012520719443,275.8431539121865,2.693153912186517,275.8431539121865,275.8431539121865,77088.96652427592,77100.057781245,-11.091256969084498,0.0,8546.071908451686,8546.071908451686,0.8860232889987742,3935.088324137435,275.8431539121865,2.693153912186517,1.0,0.002,0.13494071835931012,0.004919846093346036,0.00020851372196547508,0.0017914862778751735,0.10425686098273754,0.10425686098273754,0.0,-1.593512648223605e-13,1.0,1.0000531514169506,0.026203747826855306,0.09247747501526785,0.0,4.909608023203629e-06,6.302929388479998,0.0,1600338.4391434393,266.8214888022344,3.0308376892662636e-05,1.0,1283794.8281596615,2601.016259582374,,,,,,,,,,,,,,,,,,,3.0,15265.842820123251,1537.1299174401952,0.3721350525476301,6.173730061729009,3.059230897915906
