time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
936.0,-29.643736381000952,4.811962918439236,35.04094197577366,24.80291115297007,5.212954218876569,-26.158067320899754,-39.68204038739202,1.7272851566124552,-6.328962584704755,-6.328993976541839,40.0824262119053,41196.06244481536,25718.397520131857,25718.397520131857,66914.45996494722,77098.19521512455,77100.34301231464,25718.397520131857,102818.74053244649,102818.74053244649,102818.74053244649,130097.6090813337,125663.90619430407,4433.7028870296335,0.0,90816.38739368241,54914.25461486095,39891.258643134955,27278.86854888722,67170.12719202218,20715.58633878192,1537.1650108117412,0.0,0.8796678767160361,2.746190426489509,0.001494314320929203,1.0,1.0,-6.301795983850241,336654.49945874815,1558090.2792968235,4.628158191266782,1558090.2792968235,4.628158191266782,0.7594004971891315,0.09247756035218894,3.915524339919199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915524339919199,1.283659005843077,1.283958669001187,3.050283854276062,6463.185463181809,15265.840956182943,6459.453027641682,0.0003293014985062461,23193.92743081671,2365.1223843837306,19307.737366217596,1968.8412828251846,0.8324479510341266,0.8324479510341266,35417.350688287464,35405.22815468563,1.0004280106718857,0.8,4274.499015605101,4273.035954225843,1.0004280106718857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.83850996671,4632.441516551485,6.019042718357317,4.811962918439236,-3.553672017243187,8.365634935682422,3.058996177864653,3.5,0.8739989079613294,0.6,0.0002334323654385558,0.963650964312277,0.0002422374636496608,198.63117635939082,0.0,0.0,0.0,0.0,8.17407194890589e-05,0.0001516916459494969,0.0005939523318776607,0.09247756036457236,0.09247756036457236,0.09247756036457236,0.09248271703823198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.9850632011,595.3745442799733,0.0,0.09247756036457236,0.09247756035218894,0.09247756035218894,0.3721340513000459,0.3721340513000459,0.5,9.832440267841253,0.02742718322485871,0.02742718322485871,2.4272139853565022e-11,3.1391837069350004e-05,0.027197992691583295,2.4272139853565022e-11,27278.86854888722,20715.58633878192,0.7594004971891315,0.9961937361478553,0.6133092814763679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449367541664435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93706659916455,260.93706659916455,-12.212933400835425,245.25212681688905,276.62200638141644,123402.51279398934,123493.82400522228,-91.31121123290237,0.0,nan,276.62200638141644,3.4720063814164632,270.3480304685602,-2.801969531439795,264.074054555704,-9.075945444295996,257.80007864266656,-15.349921357333415,251.52610272975105,-21.623897270248932,245.25212681688905,-27.89787318311093,1.0,1.0,26022.012520719443,26022.012520719443,275.8427348174864,2.692734817486439,275.8427348174864,275.8427348174864,77089.08890735924,77100.34301231464,-11.254104955398361,0.0,8546.071908451686,8546.071908451686,0.886022431155416,3935.101961618795,275.8427348174864,2.692734817486439,1.0,0.002,0.13493562247996327,0.004919785401512557,0.0002085056535878681,0.00179149434538215,0.10425282679393405,0.10425282679393405,0.0,-1.0299820892012423e-12,1.0,1.000055167792532,0.027197992667311155,0.09247756035218894,0.0,5.0958788259145274e-06,6.542070760450088,0.0,1600337.9126938495,266.8210374152952,3.139181279721015e-05,1.0,1283796.3742742687,2601.009993118864,,,,,,,,,,,,,,,,,,,3.0,15265.840956182943,1537.1650108117412,0.3721340513000459,6.173730061729009,3.058996177864653
937.0,-29.644419019998494,4.812226114327409,35.0409624102897,24.802454059850447,5.2125557730211485,-26.158721540782345,-39.68264985652638,1.7268582913556496,-6.329403383341173,-6.329435251373292,40.08247368685348,41195.98364662589,25718.416477541512,25718.416477541512,66914.40012416741,77098.23863786693,77100.50853722397,25718.416477541512,102818.92501476548,102818.92501476548,102818.92501476548,130098.25937438427,125664.4826165773,4433.77675780698,0.0,90816.5914463794,54914.33644549866,39891.39444542305,27279.334359618788,67170.72880504184,20715.90038774759,1537.1972005823811,0.0,0.879665327269521,2.746145320268017,0.001494314320929203,1.0,1.0,-6.301798677465911,336648.64401369216,1558092.3298189177,4.628244781391565,1558092.3298189177,4.628244781391565,0.7593990423172878,0.09247763033077783,3.9155382636168587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155382636168587,1.2836609992791,1.2839606629025666,3.050289964263005,6463.198409510962,15265.839053116904,6459.443238795973,0.00032929810427999507,23193.89706652754,2365.1192880879344,19307.708106702703,1968.8382991850126,0.8324477793154811,0.8324477793154811,35417.45144420463,35405.22815468563,1.0004315682176808,0.8,4274.511175776892,4273.035954225843,1.0004315682176808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.642068741662,4632.441516551485,6.019323889940507,4.812226114327409,-3.55405603609195,8.366282150419359,3.058761788887912,3.5,0.8739319396822606,0.6,0.0002334323654385558,0.963719234482285,0.00024222030347247027,198.6317331983206,0.0,0.0,0.0,0.0,8.173509726841629e-05,0.0001516972681701395,0.000593976458006329,0.09247763037734752,0.09247763037734752,0.09247763037734752,0.09248286662289501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.45715092507,595.3747183749007,0.0,0.09247763037734752,0.09247763033077783,0.09247763033077783,0.372133074278556,0.372133074278556,0.5,9.832597356593096,0.02762770334874176,0.02762770334874176,-1.1027623258996755e-11,3.186803212429368e-05,0.02763657390738672,-1.1027623258996755e-11,27279.334359618788,20715.90038774759,0.7593990423172878,0.9961839228867323,0.6133026152834257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493716422036511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9365214678155,260.9365214678155,-12.213478532184467,245.25145461738896,276.6215883181872,123404.04352535249,123495.18424244589,-91.14071709338585,0.0,nan,276.6215883181872,3.47158831818723,270.34756157811825,-2.8024384218817318,264.07353483795896,-9.076465162041018,257.7995080977242,-15.350491902275792,251.5254813575155,-21.624518642484475,245.25145461738896,-27.89854538261102,1.0,1.0,26022.012520719443,26022.012520719443,275.84231291119187,2.692312911191891,275.84231291119187,275.84231291119187,77089.16377056157,77100.50853722397,-11.344766662397888,0.0,8546.071908451686,8546.071908451686,0.8860215509283242,3935.115954934943,275.84231291119187,2.692312911191891,1.0,0.002,0.1349304444449113,0.004919727104646795,0.000208497463079197,0.001791502538429038,0.1042487315395985,0.1042487315395985,0.0,1.5082349431871922e-12,1.0,1.0000560571397927,0.027636573918414342,0.09247763033077783,0.0,5.178038093813981e-06,6.647554338423977,0.0,1600337.397755954,266.8205966166588,3.1868043151916936e-05,1.0,1283797.882129445,2601.0038817432674,,,,,,,,,,,,,,,,,,,3.0,15265.839053116904,1537.1972005823811,0.372133074278556,6.173730061729009,3.058761788887912
938.0,-29.645094742047274,4.812488738888456,35.04098268652822,24.801678803656273,5.211830703565616,-26.15940219739694,-39.683282061573095,1.7261381598683383,-6.329865979987403,-6.329897535678737,40.08250998918489,41196.12981049171,25718.48505744696,25718.48505744696,66914.61486793867,77098.51330130627,77100.44755750247,25718.48505744696,102818.93261494943,102818.93261494943,102818.93261494943,130098.7034591203,125664.85378328887,4433.849675831432,0.0,90816.93070562877,54914.54721856512,39891.53720784849,27279.770844170867,67171.30805201936,20716.191965439477,1537.2284973643912,0.0,0.8796627071343401,2.7460980779516673,0.001494314320929203,1.0,1.0,-6.302548221937059,336642.50987125706,1558093.8977783932,4.628333772743848,1558093.8977783932,4.628333772743848,0.7593975801254249,0.09247769656702785,3.9155622477001835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155622477001835,1.2836643622654647,1.283964026674002,3.0503006570890814,6463.221066326314,15265.837253036287,6459.42683954766,0.0003292922158545675,23193.84164023196,2365.1136361787117,19307.659088252058,1968.8333006941268,0.8324476551896887,0.8324476551896887,35417.62499982412,35405.22815468563,1.0004376962216681,0.8,4274.532122101511,4273.035954225843,1.0004376962216681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.445949431014,4632.441516551485,6.019616248362848,4.812488738888456,-3.5544557987027225,8.366944537591179,3.0585277911782427,3.5,0.8738650831937836,0.6,0.0002334323654385558,0.9637868180326669,0.00024220331827639065,198.63228439806568,0.0,0.0,0.0,0.0,8.172926569162552e-05,0.00015170309974693027,0.0005940029302281755,0.09247769656118292,0.09247769656118292,0.09247769656118292,0.09248288304634422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.88239094825,595.3749071633567,0.0,0.09247769656118292,0.09247769656702785,0.09247769656702785,0.3721321083226738,0.3721321083226738,0.5,9.832752953655914,0.027738222277491786,0.027738222277491786,-8.191136657842435e-11,3.155569135060432e-05,0.027349313741694914,-8.191136657842435e-11,27279.770844170867,20716.191965439477,0.7593975801254249,0.9961785293226402,0.6132995024987196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493757053450418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9359481065356,260.9359481065356,-12.214051893464386,245.2507813288232,276.6211148842058,123402.26504649945,123498.12552794731,-95.86048144783446,0.0,nan,276.6211148842058,3.4711148842058037,270.34704817320863,-2.802951826791343,264.07298146212054,-9.07701853787944,257.79891475097793,-15.351085249022049,251.52484803987755,-21.625151960122423,245.2507813288232,-27.899218671176783,1.0,1.0,26022.012520719443,26022.012520719443,275.84184349147705,2.691843491477073,275.84184349147705,275.84184349147705,77088.43771462743,77100.44755750247,-12.009842875035247,0.0,8546.071908451686,8546.071908451686,0.8860200347033975,3935.1400589386844,275.84184349147705,2.691843491477073,1.0,0.002,0.1349253202456441,0.004919664749321164,0.0002084893467619974,0.0017915106542650916,0.10424467338099869,0.10424467338099869,0.0,1.027089004124182e-12,1.0,1.0000554743060195,0.02734931382360628,0.09247769656702785,0.0,5.124201278842866e-06,6.578446843784699,0.0,1600336.8561859566,266.8201340200126,3.15557732619709e-05,1.0,1283799.4617709916,2600.9974794378477,,,,,,,,,,,,,,,,,,,4.0,15265.837253036287,1537.2284973643912,0.3721321083226738,6.173730061729009,3.0585277911782427
939.0,-29.645778220872565,4.812752042505323,35.04100120929023,24.801311606448166,5.211526415810571,-26.16004775721134,-39.68388269478453,1.7257959518785986,-6.330264462096409,-6.330293431375738,40.082499936208016,41195.98550685031,25718.40356380378,25718.40356380378,66914.38907065408,77098.49020164768,77099.93927909601,25718.40356380378,102818.34284289979,102818.34284289979,102818.34284289979,130098.30473736556,125664.39376794673,4433.910969418817,0.0,90817.09678371657,54914.59208785352,39891.67188429228,27279.96189446577,67171.63377875806,20716.30951923231,1537.2465680758512,0.0,0.879660618654187,2.746057651581763,0.001494314320929203,1.0,1.0,-6.305311281243405,336637.2567246668,1558093.4635728279,4.628404706990532,1558093.4635728279,4.628404706990532,0.75939657098403,0.09247765632374404,3.9155736466880082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155736466880082,1.283665960369799,1.283965625151405,3.0503057396333917,6463.231835627819,15265.835568770577,6459.418647872722,0.0003292893888862531,23193.816533251596,2365.1110759792177,19307.634602787482,1968.830803871606,0.8324475006132463,0.8324475006132463,35417.707486053805,35405.22815468563,1.0004406086966584,0.8,4274.542077315572,4273.035954225843,1.0004406086966584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.25004732934,4632.441516551485,6.019873200043806,4.812752042505323,-3.554805428120874,8.367557470626197,3.0582940597780377,3.5,0.8737983027937251,0.6,0.0002334323654385558,0.9638551825923483,0.0002421861392193016,198.63284192827777,0.0,0.0,0.0,0.0,8.17237256955851e-05,0.0001517086397429707,0.000594026351752461,0.0924776563148006,0.0924776563148006,0.0924776563148006,0.09248238915530288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.1490550212,595.3751452690608,0.0,0.0924776563148006,0.09247765632374404,0.09247765632374404,0.37213113788191227,0.37213113788191227,0.5,9.832894938832949,0.027329335265619648,0.027329335265619648,3.5981884138891473e-11,2.8969279355806066e-05,0.024982150132359493,3.5981884138891473e-11,27279.96189446577,20716.30951923231,0.75939657098403,0.9961703371850199,0.613294380222115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493797273384383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93538919578606,260.93538919578606,-12.214610804213919,245.25010963466605,276.6206687568697,123405.1753877501,123498.6198770695,-93.44448931940099,0.0,nan,276.6206687568697,3.4706687568697134,270.34655693251057,-2.803443067489411,264.07244510802286,-9.077554891977115,257.79833328355016,-15.351666716449813,251.52422145909694,-21.625778540903042,245.25010963466605,-27.89989036533393,1.0,1.0,26022.012520719443,26022.012520719443,275.8413881206888,2.6913881206888277,275.8413881206888,275.8413881206888,77088.90686427643,77099.93927909601,-11.032414819579571,0.0,8546.071908451686,8546.071908451686,0.8860193140820314,3935.1515149214483,275.8413881206888,2.6913881206888277,1.0,0.002,0.13492063957619163,0.004919612588290435,0.0002084819442869367,0.0017915180558206332,0.10424097214346835,0.10424097214346835,0.0,1.0756976906445281e-13,1.0,1.0000506729888847,0.02498215009637761,0.09247765632374404,0.0,4.680669718047041e-06,6.009047596698593,0.0,1600336.3863492233,266.81973553790357,2.8969243373921927e-05,1.0,1283800.8145564697,2600.991996600724,,,,,,,,,,,,,,,,,,,3.0,15265.835568770577,1537.2465680758512,0.37213113788191227,6.173730061729009,3.0582940597780377
940.0,-29.646464481434574,4.813015031243937,35.041020445439656,24.80095432782548,5.211230548699574,-26.16069497845326,-39.684483607392735,1.7254610440260487,-6.330709360617163,-6.330739508348346,40.0825575694827,41195.82421855708,25718.441341432415,25718.441341432415,66914.2655599895,77098.45993385414,77100.23616597313,25718.441341432415,102818.67750740555,102818.67750740555,102818.67750740555,130099.1578537715,125665.17659648482,4433.981257286677,0.0,90817.25776891514,54914.62204695827,39891.81746884096,27280.480346365945,67172.29781520691,20716.661270527697,1537.2814024358295,0.0,0.8796580049046252,2.746012046935687,0.001494314320929203,1.0,1.0,-6.3046815958819025,336631.3377968378,1558095.9528538738,4.628493482072097,1558095.9528538738,4.628493482072097,0.7593950329136114,0.09247773146777284,3.915584379067414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915584379067414,1.2836675243864941,1.2839671895332114,3.050310383865789,6463.241676198976,15265.833706586709,6459.411007864953,0.0003292867947574921,23193.794074371435,2365.1087858107953,19307.61176629299,1968.8284751972378,0.832447322088947,0.8324473220889471,35417.78514847664,35405.22815468563,1.0004433508512325,0.8,4274.5514503472505,4273.035954225843,1.0004433508512325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.054677822245,4632.441516551485,6.02015734371238,4.813015031243937,-3.555192516015094,8.368207547259031,3.05806097093394,3.5,0.8737317059811257,0.6,0.0002334323654385558,0.9639238306570829,0.00024216889137332643,198.63340173076872,0.0,0.0,0.0,0.0,8.171818346987787e-05,0.00015171418196867792,0.0005940496809995464,0.09247773149747393,0.09247773149747393,0.09247773149747393,0.09248267411238066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.7127657387,595.3752900521617,0.0,0.09247773149747393,0.09247773146777284,0.09247773146777284,0.37213011434584736,0.37213011434584736,0.5,9.833043217189909,0.02723542165267645,0.02723542165267645,-2.2737367544323206e-13,3.0147731195029337e-05,0.026057912466455946,-2.2737367544323206e-13,27280.480346365945,20716.661270527697,0.7593950329136114,0.9961586507591675,0.6132859163443847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493837955239766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93484262082285,260.93484262082285,-12.215157379177128,245.2494388411156,276.6202464004985,123407.92761221688,123499.30967365614,-91.38206143927387,0.0,nan,276.6202464004985,3.4702464004985245,270.3460848887194,-2.80391511128056,264.0719233768212,-9.078076623178788,257.7977618648225,-15.352238135177458,251.5236003529596,-21.626399647040387,245.2494388411156,-27.900561158884386,1.0,1.0,26022.012520719443,26022.012520719443,275.84097678328783,2.6909767832878515,275.84097678328783,275.84097678328783,77089.2476117519,77100.23616597313,-10.988554221228696,0.0,8546.071908451686,8546.071908451686,0.886018635601996,3935.162300962751,275.84097678328783,2.6909767832878515,1.0,0.002,0.13491575736589131,0.004919552157424649,0.0002084742088764601,0.0017915257915884976,0.10423710443823005,0.10423710443823005,0.0,4.649574995851946e-13,1.0,1.0000528546953722,0.02605791246668332,0.09247773146777284,0.0,4.8822117362809556e-06,6.267794845601033,0.0,1600335.8676145747,266.8192906393828,3.0147731422403012e-05,1.0,1283802.3388095722,2600.985818825544,,,,,,,,,,,,,,,,,,,3.0,15265.833706586709,1537.2814024358295,0.37213011434584736,6.173730061729009,3.05806097093394
941.0,-29.647151646817427,4.813277616031725,35.04104038621198,24.80051979599523,5.210857268999888,-26.16135075518992,-39.685093286074675,1.7250563753937156,-6.331158401650441,-6.331189702435791,40.08261637688076,41195.72452250067,25718.489811456704,25718.489811456704,66914.21433395738,77098.48546542235,77100.53210174254,25718.489811456704,102819.02191319925,102819.02191319925,102819.02191319925,130100.02475493574,125665.9700125974,4434.054742338339,0.0,90817.45429345968,54914.69334275052,39891.95661189907,27281.002841736496,67172.95945363556,20717.01580507101,1537.316507873323,0.0,0.8796553645556726,2.7459660224723534,0.001494314320929203,1.0,1.0,-6.30407417950147,336625.36432311824,1558098.4928507197,4.6285831609383425,1558098.4928507197,4.6285831609383425,0.7593934843691518,0.09247781779697695,3.915597923962103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915597923962103,1.2836694141904956,1.2839690797783772,3.050316444932473,6463.254518871971,15265.831765892754,6459.401271180194,0.00032928342575237485,23193.764032228213,2365.105722364744,19307.582662690667,1968.8255074557233,0.8324471455285302,0.8324471455285302,35417.88316296593,35405.22815468563,1.0004468116117518,0.8,4274.563279657739,4273.035954225843,1.0004468116117518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.859590579497,4632.441516551485,6.020443618552517,4.813277616031725,-3.555582645225444,8.368860261257169,3.057828225940931,3.5,0.8736652074116946,0.6,0.0002334323654385558,0.9639925745179819,0.0002421516219201971,198.63396227450968,0.0,0.0,0.0,0.0,8.171256074962031e-05,0.00015171980468893547,0.0005940737522639315,0.09247781785350835,0.09247781785350835,0.09247781785350835,0.09248295836839418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.25350654067,595.3754423664207,0.0,0.09247781785350835,0.09247781779697695,0.09247781779697695,0.372129117394677,0.372129117394677,0.5,9.83319743639632,0.027373294870074005,0.027373294870074005,5.7980287238024175e-12,3.130078533786218e-05,0.02711552293430941,5.7980287238024175e-12,27281.002841736496,20717.01580507101,0.7593934843691518,0.9961480762231897,0.613278391447603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493878802898752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9342990190599,260.9342990190599,-12.215700980940085,245.24876792438442,276.6198301137057,123409.71488401452,123500.59986169195,-90.88497767740117,0.0,nan,276.6198301137057,3.4698301137057115,270.345617675902,-2.8043823240979577,264.0714052379816,-9.078594762018383,257.797192800134,-15.352807199865993,251.52298036225164,-21.627019637748333,245.24876792438442,-27.901232075615553,1.0,1.0,26022.012520719443,26022.012520719443,275.84056121748023,2.6905612174802513,275.84056121748023,275.84056121748023,77089.3736510872,77100.53210174254,-11.158450655348133,0.0,8546.071908451686,8546.071908451686,0.8860177793197894,3935.1759135819134,275.84056121748023,2.6905612174802513,1.0,0.002,0.13491067701820506,0.0049194918234170895,0.00020846616554959083,0.0017915338370067854,0.10423308277479541,0.10423308277479541,0.0,2.5563761177349598e-12,1.0,1.000054999557235,0.027115522928511382,0.09247781779697695,0.0,5.080352160435859e-06,6.52217580073757,0.0,1600335.3439947919,266.81884159834954,3.1300779539833457e-05,1.0,1283803.8771268984,2600.9795840696975,,,,,,,,,,,,,,,,,,,3.0,15265.831765892754,1537.316507873323,0.372129117394677,6.173730061729009,3.057828225940931
942.0,-29.647831324160524,4.8135397733940835,35.04106042936155,24.79988996582108,5.210283538721642,-26.16201983786113,-39.6857162710279,1.7244720523863042,-6.331609254205716,-6.331640714183255,40.08265921386518,41195.77394639593,25718.541116960096,25718.541116960096,66914.31506335603,77098.65503712148,77100.59393443141,25718.541116960096,102819.13505139151,102819.13505139151,102819.13505139151,130100.59316234785,125666.4655542355,4434.1276081123515,0.0,90817.73499902092,54914.853908154095,39892.090100963134,27281.458110956337,67173.54821191946,20717.321612004693,1537.3484338562243,0.0,0.8796527800966931,2.7459199283266424,0.001494314320929203,1.0,1.0,-6.304378610942081,336619.3800843225,1558100.3430600693,4.62867094185061,1558100.3430600693,4.62867094185061,0.7593920210476044,0.09247788675077667,3.915617744354604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915617744354604,1.283672142990908,1.283971809215813,3.050325401025967,6463.273495759384,15265.82978419687,6459.387307407103,0.00032927847746365305,23193.71831685017,2365.1010606935265,19307.540924038443,1968.8212512976852,0.8324469867348337,0.8324469867348337,35418.02658851761,35405.22815468563,1.0004518757804606,0.8,4274.580589602372,4273.035954225843,1.0004518757804606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.664762663186,4632.441516551485,6.020730217819287,4.8135397733940835,-3.555973357742171,8.369513131136255,3.057595797403987,3.5,0.873598799258282,0.6,0.0002334323654385558,0.9640605744800256,0.0002421345417682489,198.6345167131188,0.0,0.0,0.0,0.0,8.170681568259808e-05,0.00015172554975595773,0.0005940992548963854,0.09247788676457762,0.09247788676457762,0.09247788676457762,0.09248305481130112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488581.7130162243,595.3756203255477,0.0,0.09247788676457762,0.09247788675077667,0.09247788675077667,0.37212814567565883,0.37212814567565883,0.5,9.833352481588348,0.027513205149773512,0.027513205149773512,6.0992988437647e-11,3.145997754927521e-05,0.027262103241184832,6.0992988437647e-11,27281.458110956337,20717.321612004693,0.7593920210476044,0.9961408447898925,0.6132737519898649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493919704645257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9337403078326,260.9337403078326,-12.216259692167398,245.2480963779534,276.61938423768834,123409.45195443668,123502.86308872422,-93.41113428754117,0.0,nan,276.61938423768834,3.4693842376883595,270.3451266657899,-2.804873334210072,264.0708690937976,-9.079130906202352,257.79661152186395,-15.353388478136026,251.52235394990254,-21.62764605009744,245.2480963779534,-27.901903622046575,1.0,1.0,26022.012520719443,26022.012520719443,275.8401174409502,2.690117440950246,275.8401174409502,275.8401174409502,77089.0061461684,77100.59393443141,-11.587788263015682,0.0,8546.071908451686,8546.071908451686,0.886016526311757,3935.195833076377,275.8401174409502,2.690117440950246,1.0,0.002,0.13490556921978247,0.004919431449928678,0.00020845807946997567,0.0017915419224350513,0.10422903973498783,0.10422903973498783,0.0,1.905026917464747e-12,1.0,1.0000552966516498,0.027262103180191843,0.09247788675077667,0.0,5.107800781340132e-06,6.557422318344776,0.0,1600334.816827387,266.81839074579426,3.145991655628677e-05,1.0,1283805.4182340894,2600.9733380281777,,,,,,,,,,,,,,,,,,,3.0,15265.82978419687,1537.3484338562243,0.37212814567565883,6.173730061729009,3.057595797403987
943.0,-29.648516268125455,4.8138024760386084,35.04107969890519,24.79954141834753,5.209998581509894,-26.16266478319379,-39.68631302760912,1.7241470952805986,-6.332009306389182,-6.3320397678491185,40.08267697334214,41195.602920011035,25718.475672188597,25718.475672188597,66914.07859219963,77098.61909804006,77100.46023576726,25718.475672188597,102818.93590795585,102818.93590795585,102818.93590795585,130100.7036632821,125666.5088986038,4434.194764678289,0.0,90817.89465492085,54914.87847178469,39892.24020348462,27281.76775532624,67174.00795881086,20717.52489050359,1537.372214320366,0.0,0.8796505694293717,2.7458791600826924,0.001494314320929203,1.0,1.0,-6.305693934226213,336614.085318017,1558101.110124651,4.628746027227682,1558101.110124651,4.628746027227682,0.7593908531260366,0.09247789204431581,3.915628637832909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915628637832909,1.283673660552267,1.2839733271314384,3.0503302810998805,6463.283836050413,15265.82792960587,6459.3793277521045,0.0003292757549535086,23193.694564759262,2365.0986386543073,19307.51707231565,1968.8188190988415,0.8324468108522776,0.8324468108522776,35418.10541651812,35405.22815468563,1.0004546590962784,0.8,4274.590103306928,4273.035954225843,1.0004546590962784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.470187596333,4632.441516551485,6.020989154242711,4.8138024760386084,-3.556324782507646,8.370127258546255,3.057363677568351,3.5,0.8735324793052431,0.6,0.0002334323654385558,0.9641291065890388,0.00024211733038991906,198.63507545104255,0.0,0.0,0.0,0.0,8.170131283953814e-05,0.00015173105259901764,0.0005941224548052449,0.09247789206918741,0.09247789206918741,0.09247789206918741,0.0924828798615659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488581.0773315055,595.375828025228,0.0,0.09247789206918741,0.09247789204431581,0.09247789204431581,0.37212717873720397,0.37212717873720397,0.5,9.833502113726556,0.02742320002209908,0.02742320002209908,-2.6204816094832495e-11,3.0461459914477018e-05,0.026345833622883674,-2.6204816094832495e-11,27281.76775532624,20717.52489050359,0.7593908531260366,0.9961305068059864,0.613267008651188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493960160912605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9331950076625,260.9331950076625,-12.216804992337472,245.24742603185658,276.61896398344055,123412.33314073848,123503.50208202032,-91.16894128182396,0.0,nan,276.61896398344055,3.468963983440574,270.3446563931787,-2.805343606821282,264.0703488027728,-9.079651197227179,257.7960412125353,-15.353958787464705,251.52173362219114,-21.628266377808842,245.24742603185658,-27.9025739681434,1.0,1.0,26022.012520719443,26022.012520719443,275.83970274282626,2.6897027428262845,275.83970274282626,275.83970274282626,77089.39133842471,77100.46023576726,-11.068897342542186,0.0,8546.071908451686,8546.071908451686,0.8860158376460301,3935.2067810220738,275.83970274282626,2.6897027428262845,1.0,0.002,0.13490063310586684,0.0049193797954781345,0.00020845028097727432,0.001791549718644536,0.10422514048863715,0.10422514048863715,0.0,-3.781896670829177e-13,1.0,1.0000534381057296,0.02634583364908849,0.09247789204431581,0.0,4.936113976776794e-06,6.337016599112489,0.0,1600334.3474221397,266.8179906936108,3.0461486119293113e-05,1.0,1283806.7817977052,2600.9678115811766,,,,,,,,,,,,,,,,,,,3.0,15265.82792960587,1537.372214320366,0.37212717873720397,6.173730061729009,3.057363677568351
944.0,-29.649194185293457,4.814064267437244,35.0410994189496,24.798811703827255,5.20932231555134,-26.163342535261755,-39.68694481356067,1.723470666068103,-6.332482767833994,-6.332513803385351,40.08272851471889,41195.728194616444,25718.585036987737,25718.585036987737,66914.31323160417,77098.86132173886,77100.57123140334,25718.585036987737,102819.15626839109,102819.15626839109,102819.15626839109,130101.4377914012,125667.17000197401,4434.267789427184,0.0,90818.2180552663,54915.08493030256,39892.3701388486,27282.281523010108,67174.6516618587,20717.871658063184,1537.4074823833428,0.0,0.8796478283171639,2.7458307086601175,0.001494314320929203,1.0,1.0,-6.305641201921162,336607.79575583,1558103.3362955113,4.628839129518363,1558103.3362955113,4.628839129518363,0.7593892629760292,0.09247798166414226,3.91565162313713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91565162313713,1.2836768195125012,1.2839764868291146,3.0503406804714035,6463.30587107078,15265.825946850968,6459.363265177972,0.00032927001986056854,23193.64100693535,2365.09317727617,19307.469060206662,1968.8139232262458,0.8324466630501589,0.8324466630501589,35418.27174392561,35405.22815468563,1.0004605319092608,0.8,4274.6101772629345,4273.035954225843,1.0004605319092608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.27611078727,4632.441516551485,6.021288338638299,4.814064267437244,-3.556732461439592,8.370796728876837,3.0571321591551057,3.5,0.8734663311871731,0.6,0.0002334323654385558,0.9641969408065607,0.0002421002966917601,198.63562846000434,0.0,0.0,0.0,0.0,8.169548735515411e-05,0.0001517368780834017,0.0005941487529570326,0.09247798164556592,0.09247798164556592,0.09247798164556592,0.09248308136189339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.5888532109,595.3759894891078,0.0,0.09247798164556592,0.09247798166414226,0.09247798166414226,0.3721261915716018,0.3721261915716018,0.5,9.833655104110901,0.02748350899463503,0.02748350899463503,-1.6484591469634324e-11,3.103555133066038e-05,0.026872601464162926,-1.6484591469634324e-11,27282.281523010108,20717.871658063184,0.7593892629760292,0.9961244543318957,0.6132629969111859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449400093089227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93262574535964,260.93262574535964,-12.217374254640333,245.24675432419426,276.618497166502,123411.06059201641,123506.2357584674,-95.1751664510038,0.0,nan,276.618497166502,3.4684971665020043,270.34414859808305,-2.805851401916925,264.06980002955265,-9.080199970447325,257.7954514611555,-15.354548538844483,251.52110289267065,-21.628897107329323,245.24675432419426,-27.90324567580572,1.0,1.0,26022.012520719443,26022.012520719443,275.83924169520276,2.6892416952027816,275.83924169520276,275.83924169520276,77088.78068195021,77100.57123140334,-11.790549453129643,0.0,8546.071908451686,8546.071908451686,0.8860143845561581,3935.2298812528156,275.83924169520276,2.6892416952027816,1.0,0.002,0.13489559831092995,0.004919314925283937,0.00020844229785946518,0.001791557701373701,0.10422114892973258,0.10422114892973258,0.0,-7.668340788746786e-13,1.0,1.0000545062853627,0.026872601480647518,0.09247798166414226,0.0,5.034794188622423e-06,6.463711079526638,0.0,1600333.7943968014,266.817517232166,3.103556781525185e-05,1.0,1283808.4015694757,2600.961246758821,,,,,,,,,,,,,,,,,,,4.0,15265.825946850968,1537.4074823833428,0.3721261915716018,6.173730061729009,3.0571321591551057
945.0,-29.64987685538178,4.814326980183699,35.04111786495301,24.798549559805565,5.209124862455694,-26.163976683616283,-39.68753626160321,1.7232246898143204,-6.332861892929543,-6.332891209746342,40.082731185561336,41195.513980827964,25718.4744649637,25718.4744649637,66913.98844579166,77098.76422367759,77100.29124094606,25718.4744649637,102818.76570590975,102818.76570590975,102818.76570590975,130101.27680175749,125666.94638324605,4434.330418511441,0.0,90818.33994323922,54915.08969694263,39892.500273662874,27282.511095847738,67175.01136951061,20718.01816165652,1537.4269478151232,0.0,0.8796457908604265,2.7457921632778874,0.001494314320929203,1.0,1.0,-6.307591049092991,336602.78834765166,1558103.45165356,4.628908332287231,1558103.45165356,4.628908332287231,0.7593882428516523,0.09247795111974526,3.9156596180032963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156596180032963,1.283677968238484,1.2839776358232613,3.050344178903784,6463.313283829195,15265.824082034766,6459.357288255056,0.00032926804998092404,23193.624779252394,2365.091522513029,19307.45119478409,1968.812101460141,0.8324464752079357,0.8324464752079357,35418.32959673007,35405.22815468563,1.0004625746211329,0.8,4274.617159483539,4273.035954225843,1.0004625746211329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.082164698717,4632.441516551485,6.021535871524938,4.814326980183699,-3.5570672844974376,8.371394264681136,3.0569008036870917,3.5,0.8734002296248834,0.6,0.0002334323654385558,0.9642652558172119,0.00024208314468483319,198.63618534925874,0.0,0.0,0.0,0.0,8.16900341609478e-05,0.000151742331277608,0.0005941713189254082,0.09247795113121622,0.09247795113121622,0.09247795113121622,0.09248273982434124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.9089818341,595.3762108239833,0.0,0.09247795113121622,0.09247795111974526,0.09247795111974526,0.3721252192960355,0.3721252192960355,0.5,9.833798764980244,0.02718252630626239,0.02718252630626239,-3.410605131648481e-13,2.931681677864617e-05,0.025300160653330295,-3.410605131648481e-13,27282.511095847738,20718.01816165652,0.7593882428516523,0.9961142853808668,0.6132565241295334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494041282841132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93207997411747,260.93207997411747,-12.217920025882506,245.246085034421,276.6180749137934,123414.994903456,123506.24259549657,-91.2476920405625,0.0,nan,276.6180749137934,3.46807491379343,270.34367693794815,-2.806323062051831,264.0692789620274,-9.08072103797258,257.79488098621266,-15.355119013787316,251.52048301030226,-21.62951698969772,245.246085034421,-27.90391496557899,1.0,1.0,26022.012520719443,26022.012520719443,275.8388315263679,2.6888315263679488,275.8388315263679,275.8388315263679,77089.41021919296,77100.29124094606,-10.881021753099049,0.0,8546.071908451686,8546.071908451686,0.8860138791346578,3935.237916093313,275.8388315263679,2.6888315263679488,1.0,0.002,0.1348908581427521,0.004919266387013324,0.0002084348114545529,0.0017915651888699992,0.10421740572727645,0.10421740572727645,0.0,3.245520172057148e-13,1.0,1.0000513169215268,0.025300160653671355,0.09247795111974526,0.0,4.740169124487894e-06,6.085475059744481,0.0,1600333.3484338264,266.81713810707043,2.9316817119706684e-05,1.0,1283809.691157787,2600.956020164116,,,,,,,,,,,,,,,,,,,3.0,15265.824082034766,1537.4269478151232,0.3721252192960355,6.173730061729009,3.0569008036870917
946.0,-29.650561759376963,4.8145889429704285,35.04113749403896,24.798147682473086,5.208780651144962,-26.164627518290335,-39.68813766315577,1.7228464080772183,-6.333323126238497,-6.333354268634173,40.08280222079293,41195.37025120206,25718.56445296406,25718.56445296406,66913.93470416612,77098.76744993443,77100.71077007562,25718.56445296406,102819.27522303967,102819.27522303967,102819.27522303967,130102.3749199581,125667.97016647302,4434.404753485089,0.0,90818.5182334658,54915.121026936315,39892.66356281054,27283.099696918434,67175.76325972898,20718.41971586753,1537.4655218829541,0.0,0.8796430349725689,2.7457448180756274,0.001494314320929203,1.0,1.0,-6.30638304601996,336596.64458525524,1558106.5198039939,4.629001937092535,1558106.5198039939,4.629001937092535,0.7593865779923691,0.09247805956581445,3.9156713115276376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156713115276376,1.283679734844164,1.2839794028413456,3.0503490903850654,6463.323690668668,15265.822099404486,6459.349201146095,0.00032926530592251597,23193.601047692224,2365.0891025673623,19307.427021874217,1968.8096365093297,0.8324462847391831,0.8324462847391831,35418.414213886004,35405.22815468563,1.000465562351071,0.8,4274.627371877823,4273.035954225843,1.000465562351071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.888811531594,4632.441516551485,6.0218295506834,4.8145889429704285,-3.557466279120716,8.372055222091145,3.0566701624780013,3.5,0.8733343321365717,0.6,0.0002334323654385558,0.9643337996229955,0.00024206593767616124,198.63674406396424,0.0,0.0,0.0,0.0,8.168448953967238e-05,0.0001517478758988834,0.000594194804242514,0.09247805957376264,0.09247805957376264,0.09247805957376264,0.09248317576826975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.51243099244,595.3763433357658,0.0,0.09247805957376264,0.09247805956581445,0.09247805956581445,0.3721242110706079,0.3721242110706079,0.5,9.83395224545072,0.027306749766921712,0.027306749766921712,-4.661160346586257e-11,3.114239569868005e-05,0.026971222614236012,-4.661160346586257e-11,27283.099696918434,20718.41971586753,0.7593865779923691,0.9961023359786696,0.6132475204178017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494081917927124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9315398781034,260.9315398781034,-12.218460121896555,245.24541600292017,276.61766375328745,123417.04465824268,123507.34351297648,-90.2988547338297,0.0,nan,276.61766375328745,3.467663753287468,270.34321420320504,-2.806785796794941,264.0687646531335,-9.081235346866492,257.79431510308393,-15.355684896916046,251.51986555299044,-21.63013444700954,245.24541600292017,-27.90458399707981,1.0,1.0,26022.012520719443,26022.012520719443,275.83841755776785,2.6884175577678775,275.83841755776785,275.83841755776785,77089.61827381342,77100.71077007562,-11.09249626219389,0.0,8546.071908451686,8546.071908451686,0.886013139890117,3935.249668085276,275.83841755776785,2.6884175577678775,1.0,0.002,0.13488580489994995,0.004919203587256149,0.00020842680456738106,0.0017915731934812242,0.10421340228369053,0.10421340228369053,0.0,-1.9513947749350002e-12,1.0,1.000054705938816,0.026971222660847616,0.09247805956581445,0.0,5.053241985208279e-06,6.487409027905222,0.0,1600332.8115023505,266.8166768737615,3.1142442310283514e-05,1.0,1283811.273415166,2600.9496074265744,,,,,,,,,,,,,,,,,,,3.0,15265.822099404486,1537.4655218829541,0.3721242110706079,6.173730061729009,3.0566701624780013
947.0,-29.651235563518586,4.8148505648999205,35.041157472302984,24.79749525608497,5.208183682163219,-26.165293638969533,-39.68876019408924,1.7222417576891584,-6.333764132798024,-6.333795870277842,40.082851557018714,41195.45007496623,25718.60537057933,25718.60537057933,66914.05544554556,77098.95635507701,77100.88526780794,25718.60537057933,102819.49063838727,102819.49063838727,102819.49063838727,130103.06503780335,125668.5864365733,4434.478601230041,0.0,90818.80983341468,54915.30355359911,39892.784755350636,27283.574399416077,67176.35915476672,20718.74012689254,1537.4981491307794,0.0,0.8796404762802983,2.745699682661157,0.001494314320929203,1.0,1.0,-6.30627709548537,336590.7855961072,1558108.6507347305,4.62908884441176,1558108.6507347305,4.62908884441176,0.7593851092815742,0.09247813481552561,3.9156919926367886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156919926367886,1.2836825586194742,1.2839822272758508,3.0503584911583492,6463.343609779195,15265.820049265936,6459.334556645717,0.00032926011264383616,23193.553018009003,2365.084204902694,19307.38324848258,1968.8051728656148,0.8324461212773677,0.8324461212773677,35418.56386724456,35405.22815468563,1.000470846435421,0.8,4274.645433452768,4273.035954225843,1.000470846435421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.6956299410185,4632.441516551485,6.022111524471841,4.8148505648999205,-3.5578491597789657,8.372699724678887,3.0564397328856376,3.5,0.8732684951101822,0.6,0.0002334323654385558,0.9644012377071857,0.00024204901063122776,198.6372937269621,0.0,0.0,0.0,0.0,8.167875048250883e-05,0.00015175361495604696,0.0005942204149370795,0.09247813480913282,0.09247813480913282,0.09247813480913282,0.092483349080716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.99670860777,595.3765135552767,0.0,0.09247813480913282,0.09247813481552561,0.09247813481552561,0.37212324358530363,0.37212324358530363,0.5,9.834108673599474,0.027507926101407065,0.027507926101407065,7.389644451905042e-13,3.173747984419606e-05,0.027518774792497425,7.389644451905042e-13,27283.574399416077,20718.74012689254,0.7593851092815742,0.9960952973260007,0.6132432688121217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44941226862126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9309824564821,260.9309824564821,-12.21901754351785,245.24474680215556,276.617218110817,123416.52053786845,123509.71605631914,-93.19551845072442,0.0,nan,276.617218110817,3.4672181108170435,270.34272384905427,-2.807276150945711,264.0682295873612,-9.081770412638775,257.79373532562437,-15.356264674375609,251.5192410638803,-21.63075893611969,245.24474680215556,-27.905253197844416,1.0,1.0,26022.012520719443,26022.012520719443,275.83799637459646,2.68799637459648,275.83799637459646,275.83799637459646,77089.1054013156,77100.88526780794,-11.779866492346628,0.0,8546.071908451686,8546.071908451686,0.886011832464961,3935.2704525999725,275.83799637459646,2.68799637459648,1.0,0.002,0.1348806490843425,0.0049191451375418,0.0002084186484000714,0.0017915813514992694,0.1042093242000357,0.1042093242000357,0.0,-1.0065906441703021e-13,1.0,1.0000558162673887,0.02751877479175846,0.09247813481552561,0.0,5.155815613222568e-06,6.619101987693101,0.0,1600332.296464162,266.81623586720195,3.1737479105231614e-05,1.0,1283812.7823496636,2600.9434918808247,,,,,,,,,,,,,,,,,,,4.0,15265.820049265936,1537.4981491307794,0.37212324358530363,6.173730061729009,3.0564397328856376
948.0,-29.651916410035383,4.815112291504578,35.04117622858695,24.797070014197402,5.207816722418791,-26.165943096758085,-39.689361421018816,1.7218434089944366,-6.334183421899468,-6.334213288328728,40.082856247066374,41195.33222342559,25718.59280466538,25718.59280466538,66913.92502809098,77098.97727326716,77100.4999224194,25718.59280466538,102819.09272708479,102819.09272708479,102819.09272708479,130102.9380821263,125668.39413783702,4434.54394428928,0.0,90818.99883718311,54915.35378676276,39892.938944911504,27283.845355041514,67176.78429995303,20718.9142746215,1537.5205334119903,0.0,0.8796382161349382,2.745657052021441,0.001494314320929203,1.0,1.0,-6.308410730023468,336585.2475378279,1558108.8533078781,4.629165611700693,1558108.8533078781,4.629165611700693,0.7593839506495024,0.09247813228954514,3.9157047060991736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157047060991736,1.2836844189528767,1.2839840880435378,3.050363974420817,6463.35522815439,15265.818198664321,6459.325701237603,0.0003292570613219279,23193.525981599625,2365.0814479561955,19307.356779075122,1968.8024737372216,0.8324459504084217,0.8324459504084217,35418.655864763066,35405.22815468563,1.000474094762536,0.8,4274.656536578628,4273.035954225843,1.000474094762536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.502722362612,4632.441516551485,6.022380613408631,4.815112291504578,-3.558213705577171,8.37332599708175,3.056209637072652,3.5,0.8732027534493291,0.6,0.0002334323654385558,0.9644693857994748,0.00024203190777803422,198.63784913794333,0.0,0.0,0.0,0.0,8.167320817887571e-05,0.00015175915725968009,0.0005942440462753739,0.09247813229853778,0.09247813229853778,0.09247813229853778,0.09248302196241182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.3119969481,595.3767365639106,0.0,0.09247813229853778,0.09247813228954514,0.09247813228954514,0.37212228938050435,0.37212228938050435,0.5,9.83425536357168,0.027316929211337992,0.027316929211337992,-1.3642420526593924e-11,2.9866429258618155e-05,0.02580255830525857,-1.3642420526593924e-11,27283.845355041514,20718.9142746215,0.7593839506495024,0.9960870518795847,0.6132376333985132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494162794013221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93043112916746,260.93043112916746,-12.219568870832518,245.24407833752755,276.6167839208117,123418.54255876872,123510.719175154,-92.17661638530072,0.0,nan,276.6167839208117,3.4667839208117357,270.34224280413395,-2.8077571958660315,264.06770168750745,-9.082298312492526,257.7931605708455,-15.35683942915449,251.5186194541787,-21.631380545821287,245.24407833752755,-27.905921662472423,1.0,1.0,26022.012520719443,26022.012520719443,275.83753386619384,2.68753386619386,275.83753386619384,275.83753386619384,77089.41570165307,77100.4999224194,-11.08422076633724,0.0,8546.071908451686,8546.071908451686,0.8860110287405287,3935.2832296296697,275.83753386619384,2.68753386619386,1.0,0.002,0.13487581482930874,0.004919089718604722,0.0002084109994945119,0.0017915890006940576,0.10420549974725594,0.10420549974725594,0.0,1.8856921232823787e-13,1.0,1.000052335324911,0.025802558318900992,0.09247813228954514,0.0,4.834255411093157e-06,6.206285784987981,0.0,1600331.8032914842,266.8158165781005,2.986644290103868e-05,1.0,1283814.208646574,2600.937711275171,,,,,,,,,,,,,,,,,,,3.0,15265.818198664321,1537.5205334119903,0.37212228938050435,6.173730061729009,3.056209637072652
