time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
949.0,-29.65259768311266,4.815373333673513,35.04119497798889,24.79657216407361,5.20737739811475,-26.166600174918134,-39.68997508110476,1.721379889474745,-6.334641400397345,-6.334671151065345,40.08289356096208,41195.29185639368,25718.67493598042,25718.67493598042,66913.96679237409,77099.05139616808,77100.45575490345,25718.67493598042,102819.13069088387,102819.13069088387,102819.13069088387,130103.41849262643,125668.80615738172,4434.6123352446975,0.0,90819.22235635851,54915.462814830775,39893.066157253044,27284.287801742557,67177.3539589956,20719.21025956952,1537.552036516084,0.0,0.8796356154154817,2.745610265555295,0.001494314320929203,1.0,1.0,-6.3089741471707725,336579.17296614574,1558110.4649727985,4.629253947122624,1558110.4649727985,4.629253947122624,0.7593824845318577,0.09247819018191947,3.9157201659362446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157201659362446,1.283686583648181,1.2839862532441784,3.050370873868557,6463.36984725624,15265.816184520318,6459.314708932693,0.00032925323251663854,23193.49149268018,2365.077931065163,19307.323922340143,1968.799123282685,0.8324457716266435,0.8324457716266435,35418.7677355958,35405.22815468563,1.0004780447964787,0.8,4274.670038202976,4273.035954225843,1.0004780447964787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.310201029919,4632.441516551485,6.022671357639911,4.815373333673513,-3.5586085821209417,8.373981915794454,3.0559800088732234,3.5,0.8731371453923495,0.6,0.0002334323654385558,0.9645375817875784,0.00024201479532392649,198.63840490000675,0.0,0.0,0.0,0.0,8.166755162089385e-05,0.00015176481381766195,0.0005942685419453786,0.09247819019281564,0.09247819019281564,0.09247819019281564,0.09248306750485524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.7868720258,595.376909251879,0.0,0.09247819019281564,0.09247819018191947,0.09247819018191947,0.37212129762004625,0.37212129762004625,0.5,9.83440168296215,0.027157563139610374,0.027157563139610374,1.9838353182421997e-11,2.9750667977168632e-05,0.025697003894549653,1.9838353182421997e-11,27284.287801742557,20719.21025956952,0.7593824845318577,0.9960792268361406,0.613231832285905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44942033212326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92987817068007,260.92987817068007,-12.220121829319908,245.2434097436211,276.6163465977339,123419.75058698282,123512.19991697864,-92.44932999580375,0.0,nan,276.6163465977339,3.4663465977339456,270.34175922690355,-2.808240773096429,264.06717185610427,-9.08282814389571,257.79258448528265,-15.357415514717331,251.517997114435,-21.632002885564987,245.2434097436211,-27.906590256378877,1.0,1.0,26022.012520719443,26022.012520719443,275.8370708352915,2.687070835291536,275.8370708352915,275.8370708352915,77089.51362189674,77100.45575490345,-10.942133006712538,0.0,8546.071908451686,8546.071908451686,0.8860100513941483,3935.298766765926,275.8370708352915,2.687070835291536,1.0,0.002,0.13487100036536442,0.004919026858393772,0.000208403363842888,0.001791596636404839,0.104201681921444,0.104201681921444,0.0,2.4772718598686794e-13,1.0,1.0000521210518885,0.0256970038747113,0.09247819018191947,0.0,4.814464598214559e-06,6.180885590397308,0.0,1600331.2673742273,266.81535859960263,2.975064813881545e-05,1.0,1283815.7731369517,2600.9313706096937,,,,,,,,,,,,,,,,,,,3.0,15265.816184520318,1537.552036516084,0.37212129762004625,6.173730061729009,3.0559800088732234
950.0,-29.653280497609057,4.815634553295082,35.041213707741825,24.796210310328775,5.2070793224389345,-26.167244515668283,-39.690571767836786,1.7210433384791648,-6.335053529429899,-6.335083409682301,40.08293049234036,41195.135381325854,25718.65363553233,25718.65363553233,66913.78901685818,77099.02724317506,77100.54820283422,25718.65363553233,102819.20183836656,102819.20183836656,102819.20183836656,130103.8920245071,125669.21224273526,4434.679781771846,0.0,90819.3899879604,54915.49811816483,39893.21318866174,27284.690186140553,67177.90337480229,20719.47989028596,1537.58054741017,0.0,0.879633261094491,2.7455681365317206,0.001494314320929203,1.0,1.0,-6.309267744323051,336573.703507597,1558112.0601151611,4.629333913723275,1558112.0601151611,4.629333913723275,0.7593811675681243,0.09247822460229295,3.9157316826863835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157316826863835,1.2836881553888508,1.2839878253517625,3.050376110621853,6463.380943308081,15265.814139136002,6459.306118227087,0.0003292503088970169,23193.46608694441,2365.075340401096,19307.298244146194,1968.7965048356161,0.8324455763433419,0.8324455763433419,35418.851073313715,35405.22815468563,1.0004809873600873,0.8,4274.680096182646,4273.035954225843,1.0004809873600873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.117866534055,4632.441516551485,6.022937642329649,4.815634553295082,-3.5589690703286125,8.374603623623695,3.0557506104133596,3.5,0.8730716029752456,0.6,0.0002334323654385558,0.9646059372927047,0.00024199764527026952,198.63896192263394,0.0,0.0,0.0,0.0,8.166205186610171e-05,0.0001517703135724541,0.0005942918253469058,0.09247822462745431,0.09247822462745431,0.09247822462745431,0.09248311579386956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.25789897505,595.3770831730103,0.0,0.09247822462745431,0.09247822460229295,0.09247822460229295,0.3721203057707792,0.3721203057707792,0.5,9.834548416678276,0.02703740710200009,0.02703740710200009,-3.035438567167148e-11,2.9880252384373307e-05,0.025815665359232298,-3.035438567167148e-11,27284.690186140553,20719.47989028596,0.7593811675681243,0.9960684340434004,0.6132244876933404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494243874069737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92933657822107,260.92933657822107,-12.220663421778909,245.24274206174033,276.6159310946912,123422.42652963064,123512.97556010072,-90.5490304701054,0.0,nan,276.6159310946912,3.4659310946912,270.34129328812105,-2.8087067118789264,264.06665548150517,-9.083344518494812,257.7920176749416,-15.357982325058401,251.51737986832717,-21.63262013167281,245.24274206174033,-27.907257938259647,1.0,1.0,26022.012520719443,26022.012520719443,275.8366693942679,2.6866693942679376,275.8366693942679,275.8366693942679,77089.81503629936,77100.54820283422,-10.733166534861084,0.0,8546.071908451686,8546.071908451686,0.8860093233230395,3935.3103410998156,275.8366693942679,2.6866693942679376,1.0,0.002,0.13486616368372834,0.004918972386954908,0.0002083957134271721,0.001791604286438128,0.10419785671358604,0.10419785671358604,0.0,-1.346999768669921e-13,1.0,1.0000523615433428,0.025815665389586684,0.09247822460229295,0.0,4.8366823141440005e-06,6.209415857794243,0.0,1600330.7854419288,266.8149464705701,2.988028273875898e-05,1.0,1283817.1817975168,2600.925661520162,,,,,,,,,,,,,,,,,,,3.0,15265.814139136002,1537.58054741017,0.3721203057707792,6.173730061729009,3.0557506104133596
951.0,-29.653958318291764,4.81589542126654,35.041233096016775,24.795786011405312,5.2067114965547985,-26.167891336838963,-39.6911726105958,1.7206445130579044,-6.335491223185272,-6.335522192103632,40.082986956513054,41195.02534328957,25718.695829619624,25718.695829619624,66913.7211729092,77099.05050924726,77100.82905321148,25718.695829619624,102819.5248828311,102819.5248828311,102819.5248828311,130104.72161935012,125669.96951917966,4434.752100170465,0.0,90819.57896798254,54915.55379397945,39893.36130444788,27285.19673651902,67178.55804096689,20719.823420025732,1537.614642010346,0.0,0.8796306904361403,2.7455232849042903,0.001494314320929203,1.0,1.0,-6.308709132277954,336567.8822341154,1558114.49892323,4.629421228729755,1558114.49892323,4.629421228729755,0.7593796599712228,0.0924783034181301,3.9157441560124777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157441560124777,1.2836900179648645,1.2839896883625843,3.0503814014386568,6463.392153914007,15265.812040162822,6459.297423126714,0.00032924735396493626,23193.440467384084,2365.072727932993,19307.272253909305,1968.7938545690226,0.8324453752801476,0.8324453752801476,35418.94133296875,35405.22815468563,1.000484174331672,0.8,4274.690989566795,4273.035954225843,1.000484174331672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.925935939354,4632.441516551485,6.023218251433602,4.81589542126654,-3.5593493411494967,8.375244762416036,3.055521700555322,3.5,0.8730062001586634,0.6,0.0002334323654385558,0.9646737980437208,0.00024198062175207564,198.6395148745253,0.0,0.0,0.0,0.0,8.16565141505114e-05,0.00015177585128804439,0.0005943154027049787,0.09247830345648325,0.09247830345648325,0.09247830345648325,0.0924833854171617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488576.79579079914,595.3772362984583,0.0,0.09247830345648325,0.0924783034181301,0.0924783034181301,0.37211931697627876,0.37211931697627876,0.5,9.83470087661501,0.02715029935336588,0.02715029935336588,3.581135388230905e-12,3.0968918338203366e-05,0.026813059825656183,3.581135388230905e-12,27285.19673651902,20719.823420025732,0.7593796599712228,0.9960577172868731,0.6132168737258097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449428451888767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9287983983864,260.9287983983864,-12.221201601613586,245.24207535459834,276.6155214421779,123424.20303932899,123514.18152148931,-89.9784821603514,0.0,nan,276.6155214421779,3.4655214421779306,270.3408322246953,-2.8091677753046724,264.06614300713244,-9.083856992867538,257.79145378960555,-15.358546210394422,251.51676457210877,-21.633235427891208,245.24207535459834,-27.907924645401636,1.0,1.0,26022.012520719443,26022.012520719443,275.8362634749421,2.686263474942109,275.8362634749421,275.8362634749421,77089.92790670044,77100.82905321148,-10.90114651103795,0.0,8546.071908451686,8546.071908451686,0.8860085347782657,3935.3228767925402,275.8362634749421,2.686263474942109,1.0,0.002,0.13486114015092424,0.004918913888757949,0.00020838776293056696,0.001791612238348051,0.10419388146528348,0.10419388146528348,0.0,1.2786178366086531e-12,1.0,1.0000543842137566,0.026813059822075047,0.0924783034181301,0.0,5.023535375524948e-06,6.449308560186657,0.0,1600330.2749762177,266.8145087768147,3.096891475706798e-05,1.0,1283818.681084279,2600.919585156095,,,,,,,,,,,,,,,,,,,3.0,15265.812040162822,1537.614642010346,0.37211931697627876,6.173730061729009,3.055521700555322
952.0,-29.654639562989377,4.816155462752604,35.04125234598754,24.79517018599438,5.206151019444419,-26.168560504787404,-39.691795595549024,1.7200719608453998,-6.3359550225924295,-6.335985632404124,40.08302174208489,41195.061514126115,25718.79501594191,25718.79501594191,66913.85653006802,77099.20959601668,77100.72350431532,25718.79501594191,102819.51852025723,102819.51852025723,102819.51852025723,130105.14922896466,125670.32648250677,4434.82274645788,0.0,90819.85266837667,54915.7045849236,39893.49787050341,27285.630708707427,67179.12857921084,20720.11298612056,1537.645864863104,0.0,0.8796280691614157,2.7454759335467833,0.001494314320929203,1.0,1.0,-6.309501737411665,336561.73391279276,1558116.0013872364,4.629510263311643,1558116.0013872364,4.629510263311643,0.7593781946007327,0.09247836761863165,3.915763302458216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915763302458216,1.283692691881143,1.283992362903074,3.0503899626631013,6463.410294121287,15265.810018471891,6459.284010916786,0.00032924261896549273,23193.39695822837,2365.068291233844,19307.232163916284,1968.7897665274365,0.8324452083793019,0.8324452083793019,35419.07988063269,35405.22815468563,1.0004890663049963,0.8,4274.707710802055,4273.035954225843,1.0004890663049963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.734275696,4632.441516551485,6.0235118523270526,4.816155462752604,-3.5597481926163312,8.375903655368935,3.0552931199822035,3.5,0.8729408914234867,0.6,0.0002334323654385558,0.9647420067830953,0.00024196351335102465,198.64007062275806,0.0,0.0,0.0,0.0,8.165077272616588e-05,0.0001517815927123899,0.0005943407907318358,0.092478367631281,0.092478367631281,0.092478367631281,0.09248339271870827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488576.2370579348,595.3774197966978,0.0,0.092478367631281,0.09247836761863165,0.09247836761863165,0.3721183525386601,0.3721183525386601,0.5,9.834851629278042,0.02718364718822386,0.02718364718822386,-9.265477274311706e-12,3.060981168800936e-05,0.026483894992452406,-9.265477274311706e-12,27285.630708707427,20720.11298612056,0.7593781946007327,0.9960512728468927,0.6132122042272856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449432486667222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92824518567653,260.92824518567653,-12.221754814323447,245.24140710214598,276.61508326920574,123423.97780993025,123516.46965346152,-92.49184353126887,0.0,nan,276.61508326920574,3.4650832692057634,270.3403480358357,-2.8096519641642885,264.0656128023575,-9.084387197642457,257.790877568957,-15.359122431042977,251.51614233555708,-21.6338576644429,245.24140710214598,-27.908592897853993,1.0,1.0,26022.012520719443,26022.012520719443,275.83578768406727,2.685787684067293,275.83578768406727,275.83578768406727,77089.71126576458,77100.72350431532,-11.01223855074204,0.0,8546.071908451686,8546.071908451686,0.8860073243681414,3935.342118970507,275.83578768406727,2.685787684067293,1.0,0.002,0.1348561783015065,0.0049188506374512496,0.00020837989719093785,0.00179162010312674,0.10418994859546893,0.10418994859546893,0.0,3.176777417512877e-13,1.0,1.0000537164235246,0.026483895001717883,0.09247836761863165,0.0,4.9618500939495815e-06,6.3701237006256095,0.0,1600329.7318919287,266.81404497740755,3.060982095348663e-05,1.0,1283820.2646213071,2600.913167361661,,,,,,,,,,,,,,,,,,,3.0,15265.810018471891,1537.645864863104,0.3721183525386601,6.173730061729009,3.0552931199822035
953.0,-29.65531530732403,4.8164159125488295,35.04127080321793,24.794663465023064,5.20570232572353,-26.169213544020568,-39.6924048900604,1.7196005623740036,-6.336354422441957,-6.336383957606787,40.08303736400651,41195.02929822279,25718.746025272005,25718.746025272005,66913.7753234948,77099.29321768472,77100.55079216413,25718.746025272005,102819.29681743613,102819.29681743613,102819.29681743613,130105.22915792569,125670.34162339313,4434.887534532551,0.0,90820.08117247354,54915.81725283039,39893.62657738128,27285.932340489555,67179.55891787083,20720.31043320167,1537.669257116343,0.0,0.8796258700855759,2.7454352459704308,0.001494314320929203,1.0,1.0,-6.310882797460465,336556.4495243364,1558116.6761319763,4.629584957691649,1558116.6761319763,4.629584957691649,0.7593770362926112,0.09247836798368815,3.915779147383522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915779147383522,1.2836948934005963,1.2839945649364597,3.050397074502924,6463.425363256474,15265.807905592506,6459.272661581311,0.0003292386708572867,23193.36146247126,2365.064671673942,19307.19823999305,1968.7863072499836,0.8324450197197013,0.8324450197197013,35419.19453770559,35405.22815468563,1.0004931147301181,0.8,4274.721548696073,4273.035954225843,1.0004931147301181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.542765225814,4632.441516551485,6.0237705626803235,4.8164159125488295,-3.560097965097475,8.376513877646305,3.055064724865944,3.5,0.872875635675984,0.6,0.0002334323654385558,0.9648096699458468,0.00024194654418384714,198.6406218869572,0.0,0.0,0.0,0.0,8.164515783378088e-05,0.0001517872076047749,0.0005943651823783512,0.09247836798555806,0.09247836798555806,0.09247836798555806,0.09248319785016988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.61386996607,595.3776233245438,0.0,0.09247836798555806,0.09247836798368815,0.09247836798368815,0.3721173827076863,0.3721173827076863,0.5,9.834996526334937,0.026990366560937673,0.026990366560937673,-7.673861546209082e-12,2.9535164856042684e-05,0.025501160146347956,-7.673861546209082e-12,27285.932340489555,20720.31043320167,0.7593770362926112,0.9960436835451546,0.6132077965648008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494365418500161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92769033540554,260.92769033540554,-12.222309664594434,245.24073955163692,276.61464111917593,123425.14471121643,123517.91032922229,-92.76561800586313,0.0,nan,276.61464111917593,3.464641119175951,270.33986080569707,-2.8101391943029057,264.0650804921421,-9.084919507857876,257.7903001786389,-15.359699821361062,251.5155198651425,-21.634480134857483,245.24073955163692,-27.909260448363057,1.0,1.0,26022.012520719443,26022.012520719443,275.8353691493282,2.68536914932821,275.8353691493282,275.8353691493282,77089.62856590211,77100.55079216413,-10.92222626201692,0.0,8546.071908451686,8546.071908451686,0.8860063226745123,3935.3580431204396,275.8353691493282,2.68536914932821,1.0,0.002,0.13485140058618944,0.004918798453052626,0.00020837234390438597,0.0017916276567493054,0.10418617195219299,0.10418617195219299,0.0,6.536915106436503e-13,1.0,1.000051723140051,0.025501160154021818,0.09247836798368815,0.0,4.777716113958519e-06,6.133735268374243,0.0,1600329.2631158363,266.813645577558,2.953517252990423e-05,1.0,1283821.6256621014,2600.90765132317,,,,,,,,,,,,,,,,,,,3.0,15265.807905592506,1537.669257116343,0.3721173827076863,6.173730061729009,3.055064724865944
954.0,-29.655994469369507,4.816676094478367,35.041288878381884,24.794201796781294,5.20530087585823,-26.169864934823707,-39.69301016824318,1.719171340922374,-6.3367872552405515,-6.3368161708521775,40.08306325184807,41194.95356779494,25718.778165263808,25718.778165263808,66913.73173305875,77099.34233443704,77100.41778221125,25718.778165263808,102819.19594747506,102819.19594747506,102819.19594747506,130105.50458402857,125670.55220715185,4434.952376876728,0.0,90820.29050948941,54915.90174131219,39893.765297974685,27286.308636553513,67180.07393452819,20720.559905979437,1537.697020995446,0.0,0.8796234501132785,2.745391090090521,0.001494314320929203,1.0,1.0,-6.3118795188173635,336550.7156332754,1558117.794285851,4.629667155376558,1558117.794285851,4.629667155376558,0.7593757067682503,0.09247839507409385,3.9157936780127396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157936780127396,1.2836968979520083,1.2839965699558233,3.050403630529871,6463.439254690873,15265.805880195569,6459.262161814022,0.00032923502863140306,23193.32885679018,2365.0613468197785,19307.16685548598,1968.783106920914,0.8324448368192532,0.8324448368192533,35419.29968418554,35405.22815468563,1.0004968273487154,0.8,4274.7342387622775,4273.035954225843,1.0004968273487154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.35171574142,4632.441516551485,6.024047648835477,4.816676094478367,-3.5604729963912787,8.377149090869645,3.054836886325726,3.5,0.8728105389502074,0.6,0.0002334323654385558,0.9648776804869917,0.00024192949029636391,198.64117594236723,0.0,0.0,0.0,0.0,8.163958030687282e-05,0.00015179278513168296,0.0005943892283865903,0.09247839508083114,0.09247839508083114,0.09247839508083114,0.09248312580624839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.0546848343,595.3778065326613,0.0,0.09247839508083114,0.09247839507409385,0.09247839507409385,0.3721163908342599,0.3721163908342599,0.5,9.835138448283361,0.026735024931838325,0.026735024931838325,-9.322320693172514e-12,2.8915611608226754e-05,0.024936652034796225,-9.322320693172514e-12,27286.308636553513,20720.559905979437,0.7593757067682503,0.9960353988039816,0.6132019683089718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494405643137211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9271381295478,260.9271381295478,-12.222861870452164,245.24007241460404,276.614203844503,123426.80755979824,123519.13105580355,-92.32349600529953,0.0,nan,276.614203844503,3.464203844503004,270.3393775585166,-2.8106224414833605,264.06455127254736,-9.085448727452615,257.7897249865464,-15.360275013453588,251.51489870056963,-21.635101299430346,245.24007241460404,-27.909927585395934,1.0,1.0,26022.012520719443,26022.012520719443,275.83492137221276,2.6849213722127843,275.83492137221276,275.83492137221276,77089.78626780029,77100.41778221125,-10.63151441096852,0.0,8546.071908451686,8546.071908451686,0.8860054040682002,3935.372646402803,275.83492137221276,2.6849213722127843,1.0,0.002,0.13484672864770544,0.004918739654114474,0.00020836493954989315,0.0017916350607139328,0.10418246977494658,0.10418246977494658,0.0,2.638258535248017e-13,1.0,1.0000505780659033,0.024936652044118546,0.09247839507409385,0.0,4.671939129825294e-06,5.997943388305098,0.0,1600328.7558786392,266.8132127447594,2.8915620930547448e-05,1.0,1283823.102491789,2600.9016660334596,,,,,,,,,,,,,,,,,,,3.0,15265.805880195569,1537.697020995446,0.3721163908342599,6.173730061729009,3.054836886325726
955.0,-29.656675395628948,4.816936391890309,35.041307151456145,24.793854855839186,5.205011971570037,-26.170506659017523,-39.69360647080464,1.7188432332166854,-6.337197981829604,-6.3372273619105846,40.08310511344919,41194.78585153093,25718.764300919378,25718.764300919378,66913.5501524503,77099.30867245155,77100.57737126699,25718.764300919378,102819.34167218636,102819.34167218636,102819.34167218636,130106.07511131742,125671.05618994072,4435.018921376705,0.0,90820.44580423353,54915.922976456735,39893.91425308533,27286.73343913106,67180.64769221639,20720.84575876135,1537.7265854176915,0.0,0.8796210826917517,2.745349068343691,0.001494314320929203,1.0,1.0,-6.31186726386602,336545.2607012104,1558119.6023828431,4.629747568384757,1558119.6023828431,4.629747568384757,0.75937436062047,0.0924784334693291,3.915803568656923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915803568656923,1.2836984302858994,1.2839981026474294,3.050407694106795,6463.447864922759,15265.803763805681,6459.255241604079,0.0003292327419284503,23193.30993290451,2365.0594171204757,19307.14617051536,1968.7809976409233,0.832444624176913,0.832444624176913,35419.37125478005,35405.22815468563,1.0004993544374587,0.8,4274.7428765748145,4273.035954225843,1.0004993544374587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.160956803613,4632.441516551485,6.024313573825854,4.816936391890309,-3.56083205234135,8.37776844423166,3.0546094010620513,3.5,0.8727455431605861,0.6,0.0002334323654385558,0.9649458728867273,0.00024191239322079352,198.64173144011292,0.0,0.0,0.0,0.0,8.163408583308098e-05,0.0001517982796054748,0.0005944122449950996,0.0924784334922955,0.0924784334922955,0.0924784334922955,0.09248323941552654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.5618934359,595.3779689235752,0.0,0.0924784334922955,0.0924784334693291,0.0924784334693291,0.37211538841203723,0.37211538841203723,0.5,9.83528262437376,0.02660788373310652,0.02660788373310652,-2.8990143619012088e-12,2.938008100272782e-05,0.02536009804458672,-2.8990143619012088e-12,27286.73343913106,20720.84575876135,0.75937436062047,0.9960241892726345,0.6131942347484065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494446071443294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92659815832815,260.92659815832815,-12.22340184167183,245.2394063342681,276.6137899823977,123429.53067097669,123519.80865062404,-90.2779796473747,0.0,nan,276.6137899823977,3.4637899823977136,270.33891325279797,-2.811086747202012,264.064036523147,-9.085963476852953,257.78915979347585,-15.36084020652413,251.51428306388212,-21.63571693611786,245.2394063342681,-27.91059366573188,1.0,1.0,26022.012520719443,26022.012520719443,275.83452885512025,2.684528855120277,275.83452885512025,275.83452885512025,77090.0854931749,77100.57737126699,-10.491878092085244,0.0,8546.071908451686,8546.071908451686,0.8860047787949994,3935.3825865002073,275.83452885512025,2.684528855120277,1.0,0.002,0.1348419773885435,0.004918685015212285,0.0002083574216539735,0.0017916425780230994,0.10417871082698675,0.10417871082698675,0.0,-3.2292701498959353e-13,1.0,1.0000514366998297,0.025360098047485735,0.0924784334693291,0.0,4.751259083727096e-06,6.099782853110907,0.0,1600328.2760546056,266.8128020181704,2.9380083901742182e-05,1.0,1283824.5074873858,2600.895971891084,,,,,,,,,,,,,,,,,,,3.0,15265.803763805681,1537.7265854176915,0.37211538841203723,6.173730061729009,3.0546094010620513
956.0,-29.65735491435809,4.817195730058775,35.041325780310395,24.793275526631646,5.204490003445906,-26.171170422633455,-39.69422110877929,1.7183055111985546,-6.3376643676954245,-6.337694152377012,40.08315192763285,41194.7862685012,25718.87941475758,25718.87941475758,66913.66568325878,77099.44333488341,77100.63044659681,25718.87941475758,102819.5098613544,102819.5098613544,102819.5098613544,130106.73373119641,125671.64532180087,4435.088409395542,0.0,90820.70662410258,54916.04955566281,39894.063409377515,27287.223869842015,67181.28727921953,20721.17593462069,1537.760587462068,0.0,0.8796183977833092,2.745301366854939,0.001494314320929203,1.0,1.0,-6.31196445298616,336539.068261642,1558121.624392908,4.629838765648295,1558121.624392908,4.629838765648295,0.7593728124729406,0.09247851018468224,3.915821876584263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915821876584263,1.283700941571838,1.284000614519614,3.0504159884696382,6463.465439682328,15265.801589433971,6459.242142994899,0.0003292281469981419,23193.268102206082,2365.055151576337,19307.107017895964,1968.7770051848454,0.8324444374468953,0.8324444374468953,35419.503734351274,35405.22815468563,1.0005040321668608,0.8,4274.758865455569,4273.035954225843,1.0005040321668608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.9705850417895,4632.441516551485,6.024609189127457,4.817195730058775,-3.5612328919037206,8.378428621962495,3.0543823842721176,3.5,0.872680681220605,0.6,0.0002334323654385558,0.9650139295103921,0.00024189533259586177,198.64228579269655,0.0,0.0,0.0,0.0,8.162842277018115e-05,0.00015180394266837464,0.0005944371996525647,0.09247851019922315,0.09247851019922315,0.09247851019922315,0.09248339513555476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.0816196536,595.378127484997,0.0,0.09247851019922315,0.09247851018468224,0.09247851018468224,0.37211439637948807,0.37211439637948807,0.5,9.835429172273749,0.026600083445885048,0.026600083445885048,-1.8417267710901797e-11,2.978468160108605e-05,0.025729699390865335,-1.8417267710901797e-11,27287.223869842015,20721.17593462069,0.7593728124729406,0.9960164264961393,0.6131884031529051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44944866049937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.926047137628,260.926047137628,-12.22395286237196,245.2387392428565,276.61335503240974,123429.74230159596,123521.86765029385,-92.12534869790109,0.0,nan,276.61335503240974,3.4633550324097655,270.33843187450645,-2.8115681254935225,264.06350871660607,-9.086491283393912,257.7885855586431,-15.361414441356885,251.51366240074628,-21.636337599253693,245.2387392428565,-27.91126075714348,1.0,1.0,26022.012520719443,26022.012520719443,275.834068275148,2.684068275148036,275.834068275148,275.834068275148,77089.93116278162,77100.63044659681,-10.699283815192757,0.0,8546.071908451686,8546.071908451686,0.886003621391782,3935.4009859671846,275.834068275148,2.684068275148036,1.0,0.002,0.134837156898596,0.004918620560198679,0.0002083497729640132,0.0017916502272169012,0.1041748864820066,0.1041748864820066,0.0,1.809143113096212e-13,1.0,1.000052186100226,0.025729699409282603,0.09247851018468224,0.0,4.820490580131649e-06,6.188671633417721,0.0,1600327.7310285792,266.81233563230455,2.978470001835376e-05,1.0,1283826.1024562996,2600.8895078498,,,,,,,,,,,,,,,,,,,3.0,15265.801589433971,1537.760587462068,0.37211439637948807,6.173730061729009,3.0543823842721176
957.0,-29.658029253312662,4.817455414035368,35.041343854877205,24.79278305489572,5.20405321020256,-26.171821006956137,-39.694826282188274,1.7178449638022628,-6.338063258292493,-6.338092340342501,40.08317318900744,41194.73297933197,25718.837923446707,25718.837923446707,66913.57090277868,77099.51766552377,77100.53499168725,25718.837923446707,102819.37291513395,102819.37291513395,102819.37291513395,130106.92300413823,125671.77052491636,4435.152479221868,0.0,90820.92667986019,54916.14199349601,39894.20520707131,27287.55008900427,67181.75529607559,20721.391161846157,1537.7851509600907,0.0,0.8796161779802772,2.7452606903809547,0.001494314320929203,1.0,1.0,-6.313003461704454,336533.78597348655,1558122.5427216636,4.629914165124624,1558122.5427216636,4.629914165124624,0.7593716216464592,0.09247851591439397,3.9158367824090794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158367824090794,1.283703092442291,1.2840027658921758,3.0504224890189056,6463.47921356618,15265.799420562244,6459.231654494659,0.0003292245300261539,23193.236012249174,2365.0518793114034,19307.075667066852,1968.773808289972,0.8324442374867439,0.8324442374867439,35419.61159558366,35405.22815468563,1.0005078406490393,0.8,4274.771883163632,4273.035954225843,1.0005078406490393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.7803287645,4632.441516551485,6.0248679816444035,4.817455414035368,-3.561582066497714,8.379037480533082,3.054155511939422,3.5,0.8726158605541207,0.6,0.0002334323654385558,0.9650814724773139,0.0002418784031148656,198.64283592266972,0.0,0.0,0.0,0.0,8.162284726534011e-05,0.0001518095181732157,0.0005944612951824775,0.09247851592405712,0.09247851592405712,0.09247851592405712,0.09248326870643207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.49684977846,595.3783187898563,0.0,0.09247851592405712,0.09247851591439397,0.09247851591439397,0.37211341522987157,0.37211341522987157,0.5,9.835571759296517,0.02644101304696278,0.02644101304696278,-1.0913936421275139e-11,2.9082049991302483e-05,0.02508887863803011,-1.0913936421275139e-11,27287.55008900427,20721.391161846157,0.7593716216464592,0.9960080770126503,0.6131833382111461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494527054983937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9254952905014,260.9254952905014,-12.224504709498603,245.23807299322178,276.61291758779026,123430.98459090186,123523.2481121168,-92.26352121494892,0.0,nan,276.61291758779026,3.4629175877902867,270.3379486688799,-2.812051331120074,264.062979749979,-9.087020250020998,257.78801083101945,-15.361989168980529,251.51304191211776,-21.63695808788222,245.23807299322178,-27.9119270067782,1.0,1.0,26022.012520719443,26022.012520719443,275.8336589177341,2.6836589177341352,275.8336589177341,275.8336589177341,77089.85281749336,77100.53499168725,-10.682174193891115,0.0,8546.071908451686,8546.071908451686,0.88600267906435,3935.415966321125,275.8336589177341,2.6836589177341352,1.0,0.002,0.13483245648354428,0.004918568077162216,0.00020834233923241696,0.0017916576624973724,0.10417116961620848,0.10417116961620848,0.0,1.72978948873026e-12,1.0,1.000050886281312,0.025088878648944046,0.09247851591439397,0.0,4.700417373466933e-06,6.0345249116898305,0.0,1600327.2633721032,266.8119367417075,2.9082060905238905e-05,1.0,1283827.4630150315,2600.883993837221,,,,,,,,,,,,,,,,,,,3.0,15265.799420562244,1537.7851509600907,0.37211341522987157,6.173730061729009,3.054155511939422
958.0,-29.658708564549347,4.817715343723512,35.041361918290164,24.792453122232132,5.203787405679884,-26.172458967666515,-39.69542202595619,1.7175378073084475,-6.3384647464603745,-6.338493980660352,40.083209015713905,41194.575958208145,25718.808429025314,25718.808429025314,66913.38438723345,77099.4723717139,77100.6312951197,25718.808429025314,102819.43972414502,102819.43972414502,102819.43972414502,130107.38359270243,125672.16557517662,4435.218017525806,0.0,90821.08099118492,54916.18457182041,39894.329354849455,27287.94386855741,67182.27322340687,20721.655038436493,1537.8130243881799,0.0,0.8796138845549024,2.745219650233216,0.001494314320929203,1.0,1.0,-6.313266263844071,336528.45795328624,1558124.0901622202,4.629992065569993,1558124.0901622202,4.629992065569993,0.7593703335894451,0.0924785419312234,3.9158472978559056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158472978559056,1.2837045269432295,1.2840042007279906,3.0504272717494905,6463.489347598378,15265.797332808042,6459.223702003868,0.00032922185217989266,23193.213137017206,2365.0495466869124,19307.0518965397,1968.771384370779,0.8324440336265847,0.8324440336265847,35419.68768720097,35405.22815468563,1.0005105273766999,0.8,4274.781066615725,4273.035954225843,1.0005105273766999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.590516806771,4632.441516551485,6.025128980576223,4.817715343723512,-3.561933522412689,8.3796488661362,3.0539291761557923,3.5,0.8725511931873692,0.6,0.0002334323654385558,0.9651495186332691,0.00024186134990681566,198.64339011214295,0.0,0.0,0.0,0.0,8.161735898028814e-05,0.00015181500645826765,0.0005944843828135843,0.09247854196314338,0.09247854196314338,0.09247854196314338,0.09248332129813834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.9786986942,595.3784891351178,0.0,0.09247854196314338,0.0924785419312234,0.0924785419312234,0.37211241959471786,0.37211241959471786,0.5,9.83571514111172,0.0263427666784537,0.0263427666784537,1.3130829756846651e-11,2.9234199985239684e-05,0.025227716816289103,1.3130829756846651e-11,27287.94386855741,20721.655038436493,0.7593703335894451,0.995997622240628,0.6131762737652587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494567196858807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9249578595677,260.9249578595677,-12.225042140432265,245.237408127889,276.6125075912652,123433.98589237926,123523.83915815667,-89.85326577740284,0.0,nan,276.6125075912652,3.4625075912652505,270.337487698595,-2.812512301404979,264.06246780593705,-9.08753219406293,257.7874479131761,-15.362552086823882,251.51242802054378,-21.637571979456197,245.237408127889,-27.912591872110966,1.0,1.0,26022.012520719443,26022.012520719443,275.83326854615274,2.6832685461527603,275.83326854615274,275.83326854615274,77090.2127287903,77100.6312951197,-10.418566329404712,0.0,8546.071908451686,8546.071908451686,0.8860020142907031,3935.4265343451852,275.83326854615274,2.6832685461527603,1.0,0.002,0.13482773007096321,0.0049185150711724,0.0002083348638623438,0.0017916651374100417,0.1041674319311719,0.1041674319311719,0.0,1.2723854088403375e-12,1.0,1.0000511676955919,0.025227716803158273,0.0924785419312234,0.0,4.726414960225385e-06,6.067907813846698,0.0,1600326.7939004286,266.8115352535396,2.9234186854409927e-05,1.0,1283828.8353668682,2600.8784320471136,,,,,,,,,,,,,,,,,,,3.0,15265.797332808042,1537.8130243881799,0.37211241959471786,6.173730061729009,3.0539291761557923
959.0,-29.659388889881455,4.8179748645738,35.041380808160355,24.792042513750516,5.203435184755388,-26.17310648227923,-39.696022973488994,1.7171527750598985,-6.338898103548445,-6.338928687088958,40.08326899366586,41194.455059964814,25718.85748400545,25718.85748400545,66913.31254397027,77099.48548181896,77100.9628819371,25718.85748400545,102819.82036594255,102819.82036594255,102819.82036594255,130108.28432941179,125672.99473024506,4435.289599166736,0.0,90821.26649364876,54916.23606355568,39894.47825565897,27288.46396346924,67182.9422191282,20722.008533667373,1537.847678297424,0.0,0.8796113221605611,2.7451752160823104,0.001494314320929203,1.0,1.0,-6.312467297609544,336522.69136393844,1558126.6807524639,4.630079102355093,1558126.6807524639,4.630079102355093,0.7593688146539759,0.09247862320144996,3.9158596402096153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158596402096153,1.2837063251487826,1.284005999353325,3.0504326133594177,6463.5006658288385,15265.795122964491,6459.214878406319,0.00032921886551351084,23193.187406683224,2365.0469229230393,19307.02552221615,1968.7686949382462,0.8324438199750304,0.8324438199750304,35419.77699858472,35405.22815468563,1.0005136808844544,0.8,4274.7918455535755,4273.035954225843,1.0005136808844544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.401124367173,4632.441516551485,6.025407813052829,4.8179748645738,-3.5623096813273434,8.380284545901143,3.0537033473017745,3.5,0.8724866706576498,0.6,0.0002334323654385558,0.9652176715580175,0.00024184427235129065,198.64394513202535,0.0,0.0,0.0,0.0,8.161182310120127e-05,0.00015182054233735454,0.0005945079342935818,0.09247862321818001,0.09247862321818001,0.09247862321818001,0.09248363898367279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.54320161924,595.3786337745107,0.0,0.09247862321818001,0.09247862320144996,0.09247862320144996,0.372111428504275,0.372111428504275,0.5,9.835865607364962,0.026522795008418143,0.026522795008418143,1.0913936421275139e-11,3.0583540535644715e-05,0.026461389479436548,1.0913936421275139e-11,27288.46396346924,20722.008533667373,0.7593688146539759,0.9959866349068415,0.6131683683278164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494607634947207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9244242755346,260.9244242755346,-12.225575724465386,245.23674343444017,276.6121051166483,123435.8587763775,123525.06888293837,-89.2101065608696,0.0,nan,276.6121051166483,3.462105116648331,270.3370327801903,-2.81296721980965,264.0619604437535,-9.088039556246486,257.7868881072971,-15.363111892702875,251.511815770878,-21.638184229121975,245.23674343444017,-27.913256565559806,1.0,1.0,26022.012520719443,26022.012520719443,275.8328726396337,2.682872639633729,275.8328726396337,275.8328726396337,77090.33655578503,77100.9628819371,-10.626326152065303,0.0,8546.071908451686,8546.071908451686,0.8860012340218538,3935.4389384106635,275.8328726396337,2.682872639633729,1.0,0.002,0.13482277253768443,0.004918457021928196,0.00020832701720739026,0.0017916729801253529,0.10416350860369512,0.10416350860369512,0.0,-2.6672570402341833e-12,1.0,1.000053669514457,0.02646138946852261,0.09247862320144996,0.0,4.9575307894829275e-06,6.364628343331194,0.0,1600326.2888606181,266.81110189645153,3.0583529621708294e-05,1.0,1283830.3206978221,2600.87241240091,,,,,,,,,,,,,,,,,,,3.0,15265.795122964491,1537.847678297424,0.372111428504275,6.173730061729009,3.0537033473017745
960.0,-29.660069209456637,4.8182342192345,35.04140002225993,24.791609483677917,5.203058946307856,-26.173756393860298,-39.69662800719959,1.7167461286814627,-6.339318915192337,-6.339350103324274,40.083316130661416,41194.35620524072,25718.87742719161,25718.87742719161,66913.23363243233,77099.51498877582,77101.14825331263,25718.87742719161,102820.02568050424,102820.02568050424,102820.02568050424,130108.94226416147,125673.58073846373,4435.361525697729,0.0,90821.46071657116,54916.3019250459,39894.62087947252,27288.916583657217,67183.53746312973,20722.313984651995,1537.8787972792786,0.0,0.8796088796536695,2.7451321503304684,0.001494314320929203,1.0,1.0,-6.3123335448696025,336517.1011488191,1558128.716713726,4.630162067230781,1558128.716713726,4.630162067230781,0.7593674128148485,0.09247868604708478,3.9158724912183596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158724912183596,1.283708224303684,1.2840078989515737,3.050438111310246,6463.512315326908,15265.79287016152,6459.2058067737025,0.00032921579213427245,23193.160890770872,2365.044219052467,19306.998406499188,1968.7659299046247,0.8324436025527644,0.8324436025527644,35419.869990623534,35405.22815468563,1.0005169643550695,0.8,4274.8030687075,4273.035954225843,1.0005169643550695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.211986221782,4632.441516551485,6.025679490666055,4.8182342192345,-3.562675763371288,8.380909982605788,3.053477828331151,3.5,0.8724222366660431,0.6,0.0002334323654385558,0.9652858290978128,0.00024182719605106935,198.6445001503127,0.0,0.0,0.0,0.0,8.160624993122297e-05,0.00015182611550733284,0.0005945317091637059,0.0924786860900618,0.0924786860900618,0.0924786860900618,0.09248380272435158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.03096554056,595.378802750763,0.0,0.0924786860900618,0.09247868604708478,0.09247868604708478,0.37211046718459617,0.37211046718459617,0.5,9.836019107049067,0.026773074353627635,0.026773074353627635,-4.3144154915353283e-11,3.1188131913495454e-05,0.027016558454647566,-4.3144154915353283e-11,27288.916583657217,20722.313984651995,0.7593674128148485,0.9959766359304056,0.613161464262702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494648133628893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92389165605977,260.92389165605977,-12.226108343940211,245.2360786642404,276.611704647895,123437.42167118158,123526.47051470664,-89.04884352509174,0.0,nan,276.611704647895,3.461704647895033,270.33657945119967,-2.813420548800309,264.061454254452,-9.088545745548004,257.786329057617,-15.363670942382953,251.5112038609544,-21.63879613904558,245.2360786642404,-27.913921335759568,1.0,1.0,26022.012520719443,26022.012520719443,275.8324729142264,2.682472914226423,275.8324729142264,275.8324729142264,77090.40273374741,77101.14825331263,-10.745519565214636,0.0,8546.071908451686,8546.071908451686,0.8860004215959928,3935.4518536744513,275.8324729142264,2.682472914226423,1.0,0.002,0.13481771101176665,0.004918401852312325,0.00020831901557406338,0.001791680985453345,0.10415950778703169,0.10415950778703169,0.0,1.0274081932437618e-12,1.0,1.0000547952563668,0.02701655849779172,0.09247868604708478,0.0,5.061527892426758e-06,6.498150265534898,0.0,1600325.797426842,266.81068108480764,3.118817505765037e-05,1.0,1283831.7606147476,2600.866576824671,,,,,,,,,,,,,,,,,,,3.0,15265.79287016152,1537.8787972792786,0.37211046718459617,6.173730061729009,3.053477828331151
961.0,-29.660749283116864,4.818493457466656,35.04141939273029,24.79116712873804,5.202674722519039,-26.174406882365265,-39.69723318060858,1.7163323196475342,-6.339736467993248,-6.339767999257615,40.083359071613046,41194.26518017233,25718.891396456533,25718.891396456533,66913.15657662887,77099.55148584861,77101.27998679258,25718.891396456533,102820.17138324911,102820.17138324911,102820.17138324911,130109.52034610401,125674.0863702587,4435.433975845318,0.0,90821.66086595769,54916.374551937486,39894.76257113356,27289.348962854896,67184.11153398846,20722.60496951318,1537.908871951668,0.0,0.8796064718761036,2.7450894482887773,0.001494314320929203,1.0,1.0,-6.312435712621095,336511.5577050522,1558130.571440789,4.630243852742999,1558130.571440789,4.630243852742999,0.7593660441559054,0.09247874440068088,3.9158859625147637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158859625147637,1.2837101569160037,1.2840098320150513,3.0504440129400563,6463.524820172299,15265.790594796368,6459.196137243238,0.00032921249789626545,23193.132214614452,2365.041294898304,19306.969503625543,1968.762982631739,0.8324433856096349,0.8324433856096349,35419.96747110159,35405.22815468563,1.0005204063110102,0.8,4274.814833568491,4273.035954225843,1.0005204063110102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.023163214688,4632.441516551485,6.025949347726827,4.818493457466656,-3.563039057658611,8.381532515125267,3.0532526917614184,3.5,0.8723579119318339,0.6,0.0002334323654385558,0.9653539671900645,0.0002418101270335343,198.64505497107749,0.0,0.0,0.0,0.0,8.160067582636821e-05,0.0001518316896121876,0.000594555582017264,0.09247874441806483,0.09247874441806483,0.09247874441806483,0.09248391950840146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488571.4900033744,595.3789808671046,0.0,0.09247874441806483,0.09247874440068088,0.09247874440068088,0.3721095194605426,0.3721095194605426,0.5,9.83617435488819,0.027035179451331715,0.027035179451331715,9.606537787476555e-12,3.153126436927778e-05,0.027332286636521985,9.606537787476555e-12,27289.348962854896,20722.60496951318,0.7593660441559054,0.9959669786327008,0.613154870096513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449468863219419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9233591222118,260.9233591222118,-12.226640877788157,245.23541380115307,276.6113044433009,123438.90150155612,123527.93603642941,-89.03453487329129,0.0,nan,276.6113044433009,3.4613044433009463,270.33612631482896,-2.8138736851710178,264.0609481864651,-9.089051813534866,257.7857700579623,-15.364229942037696,251.51059192956038,-21.6394080704396,245.23541380115307,-27.914586198846905,1.0,1.0,26022.012520719443,26022.012520719443,275.8320704327994,2.682070432799435,275.8320704327994,275.8320704327994,77090.45480563225,77101.27998679258,-10.825181160325883,0.0,8546.071908451686,8546.071908451686,0.8859995699557746,3935.4653923273377,275.8320704327994,2.682070432799435,1.0,0.002,0.13481259034501675,0.004918347556787934,0.0002083109240797778,0.001791689074340869,0.1041554620398889,0.1041554620398889,0.0,-1.5793534015318134e-12,1.0,1.000055435389014,0.027332286626915447,0.09247874440068088,0.0,5.12066541557902e-06,6.574080207722337,0.0,1600325.3094278998,266.81026353200673,3.153125476273999e-05,1.0,1283833.1884995792,2600.8607900297175,,,,,,,,,,,,,,,,,,,3.0,15265.790594796368,1537.908871951668,0.3721095194605426,6.173730061729009,3.0532526917614184
