time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
962.0,-29.661421624536807,4.818752326334087,35.04143870404905,24.79054721714931,5.202110569985049,-26.175068405089803,-39.69784750426186,1.7157573505259538,-6.340166906930563,-6.340198352243136,40.08339610636136,41194.30686510883,25718.93573651741,25718.93573651741,66913.24260162625,77099.7193153951,77101.28673872036,25718.93573651741,102820.22247523777,102820.22247523777,102820.22247523777,130109.98908143834,125674.48291067191,4435.506170766427,0.0,90821.94021032963,54916.52775999582,39894.90272259312,27289.766606200577,67184.6693287937,20722.88455769483,1537.9385418273419,0.0,0.8796040194364922,2.7450454797432564,0.001494314320929203,1.0,1.0,-6.312944886652701,336505.8490908382,1558132.1710628,4.63032715559779,1558132.1710628,4.63032715559779,0.7593646679626176,0.09247880209245826,3.915905636228927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915905636228927,1.283712842203936,1.2840125179298494,3.0504529576146666,6463.5437728644665,15265.788301680393,6459.182034527986,0.00032920754411249983,23193.08702693675,2365.036687037546,19306.9273496659,1968.7586841241302,0.8324431899575329,0.8324431899575329,35420.109833156515,35405.22815468563,1.0005254330029714,0.8,4274.832015160332,4273.035954225843,1.0005254330029714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.8346677319305,4632.441516551485,6.026225882406385,4.818752326334087,-3.5634116210518703,8.382163947385957,3.053027952326843,3.5,0.8722937006648123,0.6,0.0002334323654385558,0.9654213356726333,0.00024179325317677758,198.64560348673768,0.0,0.0,0.0,0.0,8.159501780081591e-05,0.00015183734763773987,0.0005945807254046765,0.09247880209889998,0.09247880209889998,0.09247880209889998,0.09248396452572165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488570.9222723188,595.3791674027174,0.0,0.09247880209889998,0.09247880209245826,0.09247880209245826,0.37210858020765997,0.37210858020765997,0.5,9.836329229711279,0.027233580355982667,0.027233580355982667,-1.460875864722766e-11,3.144531257248673e-05,0.027253465590433734,-1.460875864722766e-11,27289.766606200577,20722.88455769483,0.7593646679626176,0.9959599901304996,0.6131503998852602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494729116346665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9228110041272,260.9228110041272,-12.22718899587278,245.23474856188858,276.6108734463873,123438.60232609951,123530.24238875318,-91.64006265366069,0.0,nan,276.6108734463873,3.4608734463873247,270.3356484694571,-2.814351530542865,264.0604234926077,-9.08957650739228,257.7851985156521,-15.364801484347879,251.50997353877034,-21.64002646122964,245.23474856188858,-27.915251438111397,1.0,1.0,26022.012520719443,26022.012520719443,275.831640869876,2.6816408698760483,275.831640869876,275.831640869876,77090.07018118305,77101.28673872036,-11.21655753730738,0.0,8546.071908451686,8546.071908451686,0.8859983262047737,3935.4851644100713,275.831640869876,2.6816408698760483,1.0,0.002,0.13480748446187912,0.004918290947429195,0.00020830285010481597,0.0017916971509530325,0.10415142505240799,0.10415142505240799,0.0,1.0578482534384648e-12,1.0,1.0000552753447451,0.027253465605042493,0.09247880209245826,0.0,5.1058840463411176e-06,6.555110903246829,0.0,1600324.805735728,266.8098330930694,3.1445327181245375e-05,1.0,1283834.6589449537,2600.8548307688534,,,,,,,,,,,,,,,,,,,3.0,15265.788301680393,1537.9385418273419,0.37210858020765997,6.173730061729009,3.053027952326843
963.0,-29.66209896148726,4.819011720450146,35.04145719487692,24.79020900735634,5.201832771216468,-26.175705788198353,-39.698439406324155,1.715439596761135,-6.340550359655197,-6.3405807271915995,40.083411049211726,41194.13807704938,25718.872697809926,25718.872697809926,66913.0107748593,77099.68128636744,77101.12931965606,25718.872697809926,102820.00201746599,102820.00201746599,102820.00201746599,130110.0560272637,125674.48325944293,4435.5727678207595,0.0,90822.09498754203,54916.55177363306,39895.04801545441,27290.0540097977,67185.10202525211,20723.072553305192,1537.9608891859789,0.0,0.8796019082507495,2.7450064268737053,0.001494314320929203,1.0,1.0,-6.314316333215288,336500.7769673344,1558132.8164834238,4.630398867205821,1558132.8164834238,4.630398867205821,0.7593635595541576,0.0924788014452227,3.915915779327631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915915779327631,1.2837143262194937,1.2840140022918423,3.050457332559265,6463.553042847092,15265.786140797843,6459.1746390896515,0.0003292050859353123,23193.0664768118,2365.034591507987,19306.905244205816,1968.756429994526,0.8324429744341341,0.8324429744341341,35420.18323014009,35405.22815468563,1.0005280245945891,0.8,4274.84087339868,4273.035954225843,1.0005280245945891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.646435639728,4632.441516551485,6.026476908449569,4.819011720450146,-3.5637478728848184,8.382759593334965,3.0528035335309625,3.5,0.8722295810088464,0.6,0.0002334323654385558,0.9654892098349941,0.0002417762550432338,198.64615608095986,0.0,0.0,0.0,0.0,8.158956662497911e-05,0.0001518427988135767,0.0005946036118513558,0.09247880147406734,0.09247880147406734,0.09247880147406734,0.09248377065026901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488570.2756459617,595.3793785222414,0.0,0.09247880147406734,0.0924788014452227,0.0924788014452227,0.3721076409377115,0.3721076409377115,0.5,9.836478306293934,0.027177236019269913,0.027177236019269913,-1.91562321560923e-11,3.0367536396624928e-05,0.0262643939763052,-1.91562321560923e-11,27290.0540097977,20723.072553305192,0.7593635595541576,0.9959501252183773,0.6131439386899524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494769140428372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9222757133661,260.9222757133661,-12.227724286633872,245.23408475521057,276.610466671543,123441.40962325918,123530.90508304663,-89.49545978744048,0.0,nan,276.610466671543,3.4604666715430312,270.33519028824077,-2.81480971175921,264.05991390504,-9.090086094959986,257.78463752170467,-15.36536247829531,251.5093611384577,-21.64063886154227,245.23408475521057,-27.915915244789403,1.0,1.0,26022.012520719443,26022.012520719443,275.83124007487845,2.681240074878474,275.83124007487845,275.83124007487845,77090.43229318576,77101.12931965606,-10.697026470297715,0.0,8546.071908451686,8546.071908451686,0.8859976849685892,3935.4953582242692,275.83124007487845,2.681240074878474,1.0,0.002,0.1348025638954012,0.004918242271355426,0.00020829508305253156,0.0017917049180069806,0.10414754152626578,0.10414754152626578,0.0,1.0595122869327955e-12,1.0,1.0000532692865383,0.026264393995461432,0.0924788014452227,0.0,4.920568334800639e-06,6.317202598692195,0.0,1600324.3555879057,266.8094496403448,3.0367555552857084e-05,1.0,1283835.9654542105,2600.8495359069075,,,,,,,,,,,,,,,,,,,3.0,15265.786140797843,1537.9608891859789,0.3721076409377115,6.173730061729009,3.0528035335309625
964.0,-29.662777330469098,4.819270632910193,35.041476334802425,24.78979438254612,5.201474467414655,-26.176352150666283,-39.699040179233975,1.7150492852929422,-6.340982946096858,-6.341014347795089,40.08346676349407,41194.02210910952,25718.930492032698,25718.930492032698,66912.95260114223,77099.69861926613,77101.38864531986,25718.930492032698,102820.31913735256,102820.31913735256,102820.31913735256,130110.87451369206,125675.22828657598,4435.64622711608,0.0,90822.28086452688,54916.6043452432,39895.19613253742,27290.555376339496,67185.75150887691,20723.412524984164,1537.9946289621728,0.0,0.8795993675821909,2.744962110587546,0.001494314320929203,1.0,1.0,-6.313800514730929,336495.0251533503,1558135.2229258888,4.630485167546838,1558135.2229258888,4.630485167546838,0.7593620664440949,0.09247888363622622,3.91592792503362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91592792503362,1.2837161491083067,1.2840158256061986,3.0504624622457985,6463.563912037311,15265.783857426784,6459.166087489395,0.0003292022121347343,23193.042007724678,2365.0320963555014,19306.879682900377,1968.7538234667677,0.832442750565882,0.832442750565882,35420.27111824032,35405.22815468563,1.0005311278582711,0.8,4274.851480561289,4273.035954225843,1.0005311278582711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.458692813513,4632.441516551485,6.0267555806325435,4.819270632910193,-3.564122460846203,8.383393093756396,3.0525797046331973,3.5,0.8721656298951992,0.6,0.0002334323654385558,0.9655571925742806,0.00024175923211363552,198.6467095202294,0.0,0.0,0.0,0.0,8.158403409651769e-05,0.00015184833134203812,0.0005946271210720449,0.09247888367196705,0.09247888367196705,0.09247888367196705,0.09248403930304125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.799258671,595.3795362558538,0.0,0.09247888367196705,0.09247888363622622,0.09247888363622622,0.37210667989457824,0.37210667989457824,0.5,9.83663297539933,0.02734047664262107,0.02734047664262107,-4.7975845518521965e-11,3.140169820881056e-05,0.02721383306413827,-4.7975845518521965e-11,27290.555376339496,20723.412524984164,0.7593620664440949,0.9959396315199563,0.6131362853575697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449480946211452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9217435051723,260.9217435051723,-12.22825649482769,245.2334212105238,276.6100657998411,123443.18398057514,123532.16405555738,-88.98007498223795,0.0,nan,276.6100657998411,3.460065799841118,270.3347368819468,-2.815263118053167,264.0594079641862,-9.090592035813756,257.78407904618206,-15.36592095381792,251.50875012835354,-21.641249871646437,245.2334212105238,-27.916578789476176,1.0,1.0,26022.012520719443,26022.012520719443,275.830836798703,2.6808367987030124,275.830836798703,275.830836798703,77090.56501820144,77101.38864531986,-10.823627118428703,0.0,8546.071908451686,8546.071908451686,0.8859969171292734,3935.507564658788,275.830836798703,2.6808367987030124,1.0,0.002,0.13479746546744953,0.0049181850284260534,0.00020828701922506108,0.0017917129815306037,0.10414350961253054,0.10414350961253054,0.0,7.556646280937329e-13,1.0,1.00005519460725,0.027213833112114116,0.09247888363622622,0.0,5.098430248717751e-06,6.545555674515567,0.0,1600323.8509847387,266.8090170539031,3.1401746184656076e-05,1.0,1283837.447057703,2600.8435314631015,,,,,,,,,,,,,,,,,,,3.0,15265.783857426784,1537.9946289621728,0.37210667989457824,6.173730061729009,3.0525797046331973
965.0,-29.66345573207479,4.819529306801691,35.04149567675148,24.789357056748145,5.201093256690386,-26.177000833259967,-39.699641266465164,1.7146383553068634,-6.341403001615333,-6.341434788555516,40.08351087359202,41193.91568801588,25718.959117657912,25718.959117657912,66912.87480567378,77099.7325379731,77101.521356006,25718.959117657912,102820.4804736639,102820.4804736639,102820.4804736639,130111.47466826785,125675.75510692949,4435.719561338373,0.0,90822.4770890254,54916.66022895775,39895.352066741834,27290.99419460394,67186.34626134578,20723.708023657608,1538.02506891397,0.0,0.8795969415453926,2.7449191500763703,0.001494314320929203,1.0,1.0,-6.313866143366852,336489.44823988085,1558137.128155948,4.630567574425584,1558137.128155948,4.630567574425584,0.7593606841833254,0.09247894777093608,3.9159408606542194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159408606542194,1.2837180682982847,1.284017745244201,3.050467978413085,6463.57560013387,15265.781530802798,6459.1569530618945,0.00032919912614464916,23193.015502755086,2365.0293936007797,19306.852379485303,1968.7510392932656,0.8324425246554011,0.8324425246554011,35420.36472221796,35405.22815468563,1.0005344329474648,0.8,4274.862777569746,4273.035954225843,1.0005344329474648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.271185240822,4632.441516551485,6.0270271096460615,4.819529306801691,-3.5644870833554907,8.384016390157182,3.052356162759395,3.5,0.8721017607883985,0.6,0.0002334323654385558,0.9656251837474304,0.00024174220946956217,198.6472629891987,0.0,0.0,0.0,0.0,8.157849902053049e-05,0.0001518538664180253,0.0005946507603546728,0.09247894780918357,0.09247894780918357,0.09247894780918357,0.09248416719580077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.25751625304,595.3797146831822,0.0,0.09247894780918357,0.09247894777093608,0.09247894777093608,0.372105742694575,0.372105742694575,0.5,9.83678955782211,0.027537293944249086,0.027537293944249086,6.0822458181064576e-12,3.178694015559813e-05,0.02756864518863722,6.0822458181064576e-12,27290.99419460394,20723.708023657608,0.7593606841833254,0.995929657275777,0.6131292737333435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494849845462072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92121173375074,260.92121173375074,-12.22878826624924,245.2327576663444,276.6096658011864,123444.68105043184,123533.58810942403,-88.90705899218115,0.0,nan,276.6096658011864,3.459665801186418,270.33428417414683,-2.8157158258531467,264.0589025472927,-9.091097452707288,257.78352092024113,-15.366479079758847,251.50813929329303,-21.64186070670695,245.2327576663444,-27.917242333655565,1.0,1.0,26022.012520719443,26022.012520719443,275.8304318867946,2.680431886794622,275.8304318867946,275.8304318867946,77090.63549655925,77101.521356006,-10.885859446745599,0.0,8546.071908451686,8546.071908451686,0.8859960993519014,3935.5205649574905,275.8304318867946,2.680431886794622,1.0,0.002,0.13479230058056715,0.0049181304668509266,0.00020827885836834076,0.0017917211428392678,0.10413942918417038,0.10413942918417038,0.0,1.2076086658430185e-12,1.0,1.0000559139917036,0.027568645182554974,0.09247894777093608,0.0,5.164889470119733e-06,6.6308859313614565,0.0,1600323.3601082861,266.80859699838464,3.178693407335231e-05,1.0,1283838.883624307,2600.837709557817,,,,,,,,,,,,,,,,,,,3.0,15265.781530802798,1538.02506891397,0.372105742694575,6.173730061729009,3.052356162759395
966.0,-29.664120921489832,4.819787357143777,35.04151481287658,24.788601183705055,5.20038828829481,-26.17767000043554,-39.70026425141839,1.713937368219445,-6.341843548708368,-6.341874933423854,40.08354361860246,41194.06443435276,25719.033964316874,25719.033964316874,66913.09839866964,77100.00168414185,77101.42956836015,25719.033964316874,102820.46353267702,102820.46353267702,102820.46353267702,130111.86557305939,125676.07391392947,4435.791659129914,0.0,90822.81413095444,54916.87688501845,39895.48582881777,27291.402040382374,67186.88786920015,20723.979927508557,1538.0545078753748,0.0,0.8795944525264179,2.7448741875133194,0.001494314320929203,1.0,1.0,-6.31467628341079,336483.61003932264,1558138.5424997364,4.630652120968528,1558138.5424997364,4.630652120968528,0.7593592991977409,0.09247900666096111,3.915964707260641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915964707260641,1.2837213421718907,1.284021019882075,3.0504787749616553,6463.598476724739,15265.779180912949,6459.140129105306,0.0003291931606212772,23192.960335561424,2365.0237681125996,19306.8020915532,1968.7459113512973,0.8324423364770027,0.8324423364770027,35420.53727946793,35405.22815468563,1.0005405258256983,0.8,4274.88360340174,4273.035954225843,1.0005405258256983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.083973782141,4632.441516551485,6.02730907625442,4.819787357143777,-3.5648665014785914,8.384653858622368,3.0521329804381803,3.5,0.8720379944109087,0.6,0.0002334323654385558,0.9656918557756023,0.0002417255194215891,198.64780568209397,0.0,0.0,0.0,0.0,8.157276266700656e-05,0.00015185960277154924,0.000594676844912007,0.09247900663315145,0.09247900663315145,0.09247900663315145,0.09248416076078285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488568.6702621079,595.3799073597339,0.0,0.09247900663315145,0.09247900666096111,0.09247900666096111,0.37210481463910255,0.37210481463910255,0.5,9.836944178529006,0.027627835611610863,0.027627835611610863,-1.5916157281026244e-12,3.1384715498461446e-05,0.02719865001307653,-1.5916157281026244e-12,27291.402040382374,20723.979927508557,0.7593592991977409,0.9959249568001494,0.6131265450864404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494890230976756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9206520882481,260.9206520882481,-12.229347911751859,245.2320934613905,276.60921071511996,123442.96201646481,123536.52935461278,-93.56733814796688,0.0,nan,276.60921071511996,3.45921071511998,270.3337872643216,-2.8162127356783913,264.0583638136759,-9.09163618632408,257.7829403628643,-15.367059637135696,251.50751691211659,-21.64248308788339,245.2320934613905,-27.917906538609486,1.0,1.0,26022.012520719443,26022.012520719443,275.82998100159466,2.679981001594683,275.82998100159466,275.82998100159466,77089.91032237101,77101.42956836015,-11.519245989140472,0.0,8546.071908451686,8546.071908451686,0.8859945917913872,3935.544530796944,275.82998100159466,2.679981001594683,1.0,0.002,0.1347872050215605,0.004918072018266542,0.00020827079620768313,0.0017917292020119082,0.10413539810384156,0.10413539810384156,0.0,-1.7804087197592633e-12,1.0,1.0000551634351509,0.027198650014668146,0.09247900666096111,0.0,5.095557501660745e-06,6.541882517525329,0.0,1600322.8441265333,266.8081564512916,3.1384717090077174e-05,1.0,1283840.3875126906,2600.831614840852,,,,,,,,,,,,,,,,,,,4.0,15265.779180912949,1538.0545078753748,0.37210481463910255,6.173730061729009,3.0521329804381803
967.0,-29.66479508271887,4.820046425616428,35.041532400048446,24.788353603240125,5.200203287508651,-26.178295245705343,-39.70084682861341,1.7137034498795412,-6.342198672419784,-6.342227916995357,40.08353718767489,41193.84071266795,25718.911778481142,25718.911778481142,66912.75249114909,77099.89947106391,77101.05577232887,25718.911778481142,102819.96755081,102819.96755081,102819.96755081,130111.54495311604,125675.6917763928,4435.853176723228,0.0,90822.93009979327,54916.871338974364,39895.620845354344,27291.577402306033,67187.19824766037,20724.0884263358,1538.070839870284,0.0,0.8795925799150739,2.7448381535012434,0.001494314320929203,1.0,1.0,-6.316988855332966,336478.92802810844,1558138.2647299748,4.630715729692923,1558138.2647299748,4.630715729692923,0.7593583954800902,0.09247895928953248,3.9159720239562392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159720239562392,1.2837224346623195,1.2840221126275395,3.0504818784960532,6463.605052741715,15265.777073093932,6459.134607196721,0.00032919139725975005,23192.946615598245,2365.02236906571,19306.785586198912,1968.7442282735606,0.8324421172605242,0.8324421172605242,35420.59022401879,35405.22815468563,1.0005423952629913,0.8,4274.8899932481345,4273.035954225843,1.0005423952629913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.896960707582,4632.441516551485,6.027544610361566,4.820046425616428,-3.5651800878058273,8.385226513422255,3.0519100411360456,3.5,0.8719742974674416,0.6,0.0002334323654385558,0.9657594321170582,0.00024170860534786042,198.64835569764364,0.0,0.0,0.0,0.0,8.156739871953242e-05,0.0001518649667190234,0.0005946989610907409,0.0924789593074366,0.0924789593074366,0.0924789593074366,0.09248373179863001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488567.9487064599,595.380141807739,0.0,0.0924789593074366,0.09247895928953248,0.09247895928953248,0.3721038802093447,0.3721038802093447,0.5,9.837087354856441,0.0272770077975224,0.0272770077975224,5.3660187404602766e-11,2.924457555764093e-05,0.02523906166237566,5.3660187404602766e-11,27291.577402306033,20724.0884263358,0.7593583954800902,0.9959152076039897,0.6131203828566021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494929830183045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9201160908311,260.9201160908311,-12.229883909168905,245.23143189309917,276.60880028858577,123446.90221922136,123536.51582444008,-89.61360521870613,0.0,nan,276.60880028858577,3.458800288585792,270.33332660943336,-2.8166733905666206,264.0578529304511,-9.0921470695489,257.7823792512511,-15.367620748748891,251.50690557216626,-21.643094427833717,245.23143189309917,-27.918568106900807,1.0,1.0,26022.012520719443,26022.012520719443,275.8295842790943,2.6795842790943425,275.8295842790943,275.8295842790943,77090.53415228978,77101.05577232887,-10.521620039085974,0.0,8546.071908451686,8546.071908451686,0.8859941292363086,3935.5518840760205,275.8295842790943,2.6795842790943425,1.0,0.002,0.13478247660267392,0.004918027881267022,0.00020826333870380319,0.0017917366623268316,0.10413166935190159,0.10413166935190159,0.0,1.0306347789090786e-12,1.0,1.0000511891733477,0.025239061608715474,0.09247895928953248,0.0,4.728420758370074e-06,6.070543241567026,0.0,1600322.425588919,266.8078013275802,2.9244521897453524e-05,1.0,1283841.5935851682,2600.8267270791403,,,,,,,,,,,,,,,,,,,3.0,15265.777073093932,1538.070839870284,0.3721038802093447,6.173730061729009,3.0519100411360456
968.0,-29.665471421953196,4.820304705858319,35.041551124215175,24.78796119047331,5.199870582730746,-26.178937221573737,-39.70144320102406,1.7133363805377875,-6.342642674980482,-6.342673658718531,40.083605175062594,41193.71404291924,25719.006358051884,25719.006358051884,66912.72040097113,77099.9019432873,77101.44742046038,25719.006358051884,102820.45377851225,102820.45377851225,102820.45377851225,130112.5966758131,125676.66988908351,4435.926786729579,0.0,90823.11012115524,54916.9222136491,39895.76434167349,27292.142897300848,67187.90723897434,20724.474064784576,1538.1079294582842,0.0,0.8795899275537522,2.744792591622736,0.001494314320929203,1.0,1.0,-6.31584307360356,336473.0157347166,1558141.2012890382,4.630805825206245,1558141.2012890382,4.630805825206245,0.7593567915414291,0.09247906147899275,3.915984091204099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915984091204099,1.2837241490239193,1.2840238273893476,3.050487204888699,6463.616338728581,15265.774763366593,6459.125756188847,0.0003291884151868621,23192.9211165995,2365.019768891467,19306.75912994407,1968.7415304863607,0.8324418917686892,0.8324418917686892,35420.6775441339,35405.22815468563,1.00054547848039,0.8,4274.900531860955,4273.035954225843,1.00054547848039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.710560613984,4632.441516551485,6.027830102998807,4.820304705858319,-3.5655631981384817,8.3858679039968,3.0516878390538684,3.5,0.8719108111582481,0.6,0.0002334323654385558,0.9658272319028784,0.00024169163772556505,198.64890749318306,0.0,0.0,0.0,0.0,8.156190809345663e-05,0.00015187045734509915,0.0005947222948872989,0.09247906150412911,0.09247906150412911,0.09247906150412911,0.09248414791782657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488567.5417157949,595.3802775652489,0.0,0.09247906150412911,0.09247906147899275,0.09247906147899275,0.3721029013656531,0.3721029013656531,0.5,9.837239943626583,0.027348007746979874,0.027348007746979874,1.4665602066088468e-11,3.0983738042777986e-05,0.026830585114964833,1.4665602066088468e-11,27292.142897300848,20724.474064784576,0.7593567915414291,0.9959042207249524,0.6131120276808324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494969963708662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91958581620105,260.91958581620105,-12.230414183798928,245.2307707631078,276.6084008692925,123448.9783194123,123537.63512672843,-88.65680731611145,0.0,nan,276.6084008692925,3.458400869292518,270.3328748480605,-2.8171251519394787,264.05734882684084,-9.09265117315914,257.7818228055722,-15.368177194427801,251.50629678433248,-21.6437032156675,245.2307707631078,-27.919229236892164,1.0,1.0,26022.012520719443,26022.012520719443,275.82918436522465,2.679184365224671,275.82918436522465,275.82918436522465,77090.73148713564,77101.44742046038,-10.715933324740035,0.0,8546.071908451686,8546.071908451686,0.8859933663551588,3935.5640116601194,275.82918436522465,2.679184365224671,1.0,0.002,0.1347774500292204,0.004917968124710507,0.0002082553807680546,0.0017917446180352311,0.1041276903840273,0.1041276903840273,0.0,-1.1967141687330152e-12,1.0,1.0000544166408707,0.02683058510029923,0.09247906147899275,0.0,5.026572941943665e-06,6.453331071552776,0.0,1600321.908630468,266.8073573250195,3.098372337717592e-05,1.0,1283843.1165901702,2600.820554927066,,,,,,,,,,,,,,,,,,,3.0,15265.774763366593,1538.1079294582842,0.3721029013656531,6.173730061729009,3.0516878390538684
969.0,-29.666148000877758,4.820562661959592,35.04157018197359,24.78752767145636,5.1994978788063815,-26.17958341297838,-39.70204390408469,1.7129332885971291,-6.343063511572552,-6.343095071797894,40.08365225076708,41193.62242533977,25719.04525411396,25719.04525411396,66912.66767945373,77099.93435741597,77101.6147958861,25719.04525411396,102820.66005000006,102820.66005000006,102820.66005000006,130113.25527190175,125677.25543860435,4435.999833297406,0.0,90823.31051367556,54916.9985725076,39895.90215685329,27292.595221901698,67188.49737875498,20724.77926862762,1538.1390369522192,0.0,0.8795874849177902,2.7447495313148136,0.001494314320929203,1.0,1.0,-6.3157342636527005,336467.42621057865,1558143.2346176894,4.630888797070427,1558143.2346176894,4.630888797070427,0.7593553892594445,0.09247912979557835,3.915997893507873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915997893507873,1.283726031630833,1.2840257104357458,3.050493483047179,6463.629641393042,15265.772387534507,6459.115489313576,0.000329184911951928,23192.89054374793,2365.0166513282243,19306.728441566825,1968.7384011427782,0.8324416659126307,0.8324416659126307,35420.77741926467,35405.22815468563,1.0005490050096895,0.8,4274.912585731159,4273.035954225843,1.0005490050096895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.524317838706,4632.441516551485,6.0281023470510675,4.820562661959592,-3.5659280355153133,8.386490697474905,3.051465830969533,3.5,0.8718473802770095,0.6,0.0002334323654385558,0.9658950608541442,0.00024167466518788363,198.64945948734243,0.0,0.0,0.0,0.0,8.15563779417379e-05,0.0001518759874968179,0.0005947460471119669,0.0924791298343843,0.0924791298343843,0.0924791298343843,0.09248431061337908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488567.0199115386,595.3804496509165,0.0,0.0924791298343843,0.09247912979557835,0.09247912979557835,0.3721019616249587,0.3721019616249587,0.5,9.837395366200685,0.027502105438372837,0.027502105438372837,8.185452315956354e-12,3.1560225352222915e-05,0.02736080814520392,8.185452315956354e-12,27292.595221901698,20724.77926862762,0.7593553892594445,0.9958946886734743,0.6131052789158699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495010227116543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91905656581383,260.91905656581383,-12.230943434186145,245.2301095867557,276.60800354484496,123450.5755354575,123539.06110407034,-88.48556861283075,0.0,nan,276.60800354484496,3.458003544844985,270.332424753289,-2.8175752467109874,264.0568459615987,-9.09315403840128,257.7812671700153,-15.368732829984651,251.50568837837906,-21.644311621620915,245.2301095867557,-27.919890413244275,1.0,1.0,26022.012520719443,26022.012520719443,275.82878253721634,2.678782537216364,275.82878253721634,275.82878253721634,77090.816775445,77101.6147958861,-10.798020441099652,0.0,8546.071908451686,8546.071908451686,0.8859924937847551,3935.577882975412,275.82878253721634,2.678782537216364,1.0,0.002,0.13477232413606538,0.004917913224640512,0.00020824727980323454,0.0017917527204993758,0.10412363990161727,0.10412363990161727,0.0,3.0261036731982216e-13,1.0,1.0000554917538635,0.027360808137018466,0.09247912979557835,0.0,5.12589405419442e-06,6.580851178497534,0.0,1600321.4171045944,266.8069364884274,3.15602171667706e-05,1.0,1283844.5564657254,2600.8147196859736,,,,,,,,,,,,,,,,,,,3.0,15265.772387534507,1538.1390369522192,0.3721019616249587,6.173730061729009,3.051465830969533
970.0,-29.666816494741422,4.820820421809034,35.04158933025636,24.78708542129027,5.199113777017619,-26.180223467733875,-39.70263999709857,1.7125207473159374,-6.343477346634529,-6.343509119913861,40.08369297879808,41193.54344921586,25719.068804214083,25719.068804214083,66912.61225342995,77099.97674424738,77101.71014145257,25719.068804214083,102820.77894566665,102820.77894566665,102820.77894566665,130113.7946841048,125677.72187276497,4436.072811339816,0.0,90823.5131117729,54917.07980613709,39896.03700626201,27293.015738438145,67189.05274470017,20725.061838421734,1538.1684616572015,0.0,0.8795851058094757,2.7447072287985903,0.001494314320929203,1.0,1.0,-6.315951887677102,336461.9344447285,1558144.9937736746,4.6309696113027465,1558144.9937736746,4.6309696113027465,0.7593540426986811,0.09247918811881267,3.9160116677309627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160116677309627,1.2837279583758119,1.2840276376305126,3.050499634428425,6463.642675431757,15265.769984355988,6459.105393478806,0.00032918147686598654,23192.86070064198,2365.013608178326,19306.698264441082,1968.7353239323402,0.8324414359073294,0.8324414359073294,35420.87709113005,35405.22815468563,1.0005525243642914,0.8,4274.924615069384,4273.035954225843,1.0005525243642914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.338348744965,4632.441516551485,6.0283706311713185,4.820820421809034,-3.5662872409157096,8.387107662724745,3.0512441555698477,3.5,0.871784044448528,0.6,0.0002334323654385558,0.9659620843023922,0.0002416578965489502,198.65000488823122,0.0,0.0,0.0,0.0,8.155089057335079e-05,0.00015188147486520502,0.0005947696276843298,0.09247918815072857,0.09247918815072857,0.09247918815072857,0.09248440428189567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488566.46229784354,595.3806330755555,0.0,0.09247918815072857,0.09247918811881267,0.09247918811881267,0.3721010346996951,0.3721010346996951,0.5,9.837551847676592,0.027662021491607902,0.027662021491607902,7.219114195322618e-12,3.1773279317803826e-05,0.02755723223674522,7.219114195322618e-12,27293.015738438145,20725.061838421734,0.7593540426986811,0.995885631959709,0.6130990357274412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495050505017317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9185278522058,260.9185278522058,-12.231472147794193,245.22944966527066,276.607606039116,123452.06212229382,123540.45793636526,-88.39581407144746,0.0,nan,276.607606039116,3.4576060391160013,270.33197476442047,-2.818025235579512,264.056343489598,-9.093656510401956,257.78071221479973,-15.369287785200243,251.50508094002973,-21.64491905997025,245.22944966527066,-27.920550334729313,1.0,1.0,26022.012520719443,26022.012520719443,275.8283796457543,2.678379645754319,275.8283796457543,275.8283796457543,77090.87492778152,77101.71014145257,-10.835213671045494,0.0,8546.071908451686,8546.071908451686,0.8859916229890634,3935.5917260696174,275.8283796457543,2.678379645754319,1.0,0.002,0.13476716145630765,0.004917859813939076,0.00020823912516601057,0.0017917608743248958,0.10411956258300528,0.10411956258300528,0.0,-5.090936353036035e-13,1.0,1.0000558899175018,0.027557232229526107,0.09247918811881267,0.0,5.162679193396743e-06,6.628084882903527,0.0,1600320.933246412,266.80652265336545,3.177327209868963e-05,1.0,1283845.9711734734,2600.808986458328,,,,,,,,,,,,,,,,,,,4.0,15265.769984355988,1538.1684616572015,0.3721010346996951,6.173730061729009,3.0512441555698477
971.0,-29.667486453037654,4.821078012720674,35.041608491112406,24.786643485445552,5.198726560016832,-26.180865151769183,-39.703236299660034,1.7121052564774377,-6.343889033322569,-6.343920899446602,40.083731638203965,41193.45151700236,25719.089076221906,25719.089076221906,66912.54059322426,77100.01725413236,77101.78038673919,25719.089076221906,102820.8694629611,102820.8694629611,102820.8694629611,130114.29543455964,125678.1495916539,4436.145842905731,0.0,90823.710466564,54917.14472049554,39896.1841622983,27293.425971598543,67189.61013389684,20725.3370823701,1538.1973450916548,0.0,0.8795827466699037,2.744665160152476,0.001494314320929203,1.0,1.0,-6.3162778385084835,336456.4728376764,1558146.6635828975,4.631049747509617,1558146.6635828975,4.631049747509617,0.7593527138709821,0.09247924362873121,3.916024667202619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916024667202619,1.2837298989023365,1.2840295786100424,3.050505149526429,6463.654361262633,15265.767720595557,6459.0962894848935,0.00032917839336335346,23192.83410730995,2365.010896413143,19306.67105199404,1968.7325490349956,0.8324412170873474,0.8324412170873474,35420.971156740474,35405.22815468563,1.0005558457676182,0.8,4274.935967792028,4273.035954225843,1.0005558457676182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.15268527027,4632.441516551485,6.028637738405875,4.821078012720674,-3.566644616650772,8.387722629371446,3.051022850894362,3.5,0.8717208145412464,0.6,0.0002334323654385558,0.9660292596089777,0.00024164109225122525,198.6505514869043,0.0,0.0,0.0,0.0,8.15454016174339e-05,0.0001518869638211219,0.0005947930969500252,0.09247924366670912,0.09247924366670912,0.09247924366670912,0.09248447533014124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.8924246407,595.380820387217,0.0,0.09247924366670912,0.09247924362873121,0.09247924362873121,0.3721001135003385,0.3721001135003385,0.5,9.837708796535383,0.027806305734657144,0.027806305734657144,-4.1382008930668235e-11,3.1866124061252776e-05,0.02764306093814639,-4.1382008930668235e-11,27293.425971598543,20725.3370823701,0.7593527138709821,0.9958763037898205,0.6130925813516583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495090301820435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91799916155054,260.91799916155054,-12.232000838449437,245.2287904893719,276.60720783370186,123453.47547239593,123541.86745941585,-88.39198701987334,0.0,nan,276.60720783370186,3.4572078337018866,270.3315243649135,-2.818475635086486,264.05584089597005,-9.094159104029927,257.7801574271097,-15.369842572890263,251.50447395823616,-21.645526041763816,245.2287904893719,-27.921209510628074,1.0,1.0,26022.012520719443,26022.012520719443,275.8279760858208,2.6779760858208306,275.8279760858208,275.8279760858208,77090.925515716,77101.78038673919,-10.854871023198939,0.0,8546.071908451686,8546.071908451686,0.8859908011720743,3935.604790538632,275.8279760858208,2.6779760858208306,1.0,0.002,0.1347619827121528,0.004917806888429649,0.00020823094669239367,0.0017917690535497921,0.10411547334619684,0.10411547334619684,0.0,2.4218561184286003e-13,1.0,1.000056063793031,0.0276430609795284,0.09247924362873121,0.0,5.178744765354822e-06,6.648717888989074,0.0,1600320.4517269623,266.8061109666774,3.186616544326171e-05,1.0,1283847.3781268764,2600.8032846738965,,,,,,,,,,,,,,,,,,,3.0,15265.767720595557,1538.1973450916548,0.3721001135003385,6.173730061729009,3.051022850894362
972.0,-29.668159896947166,4.8213347588383915,35.041627242557766,24.786029441189044,5.1981615511017365,-26.18152775205164,-39.7038507630117,1.7115294060022437,-6.344336637776792,-6.344367698839115,40.08375814495974,41193.472755048286,25719.190459942198,25719.190459942198,66912.66321499049,77100.18037640904,77101.56993366279,25719.190459942198,102820.76039360499,102820.76039360499,102820.76039360499,130114.57461694753,125678.35764439618,4436.216972551347,0.0,90823.97964533346,54917.2720231698,39896.341802404066,27293.81422334254,67190.1560257466,20725.59435914429,1538.2260178694048,0.0,0.8795802452061465,2.7446195264403044,0.001494314320929203,1.0,1.0,-6.317465146330846,336450.54682728247,1558147.808485244,4.6311347185448986,1558147.808485244,4.6311347185448986,0.7593513383490058,0.09247929868644056,3.916042753346583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916042753346583,1.2837325883891988,1.2840322687247507,3.0505128472747995,6463.670671867726,15265.76540521453,6459.083986374225,0.00032917411808389623,23192.79572923887,2365.006982939013,19306.634277172925,1968.7287990468637,0.8324410089480195,0.8324410089480195,35421.10202996876,35405.22815468563,1.0005604668307135,0.8,4274.951762804208,4273.035954225843,1.0005604668307135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.967334079744,4632.441516551485,6.0289234412270405,4.8213347588383915,-3.5670283400573033,8.388363098895695,3.050801924855722,3.5,0.8716576928159206,0.6,0.0002334323654385558,0.9660967894897524,0.00024162420161011398,198.65110093241515,0.0,0.0,0.0,0.0,8.153974584899623e-05,0.00015189261958955955,0.0005948179922305239,0.09247929868408127,0.09247929868408127,0.09247929868408127,0.09248439856236411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.2828293714,595.3810200256579,0.0,0.09247929868408127,0.09247929868644056,0.09247929868644056,0.3720991956652645,0.3720991956652645,0.5,9.837861793171001,0.027786225818545063,0.027786225818545063,-8.01492205937393e-12,3.10610623159846e-05,0.026902552508261124,-8.01492205937393e-12,27293.81422334254,20725.59435914429,0.7593513383490058,0.9958700377083545,0.6130879163201133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495130186023457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91745400980966,260.91745400980966,-12.232545990190317,245.2281297050059,276.60677831459583,123453.0538657458,123544.19797970864,-91.14411396283701,0.0,nan,276.60677831459583,3.4567783145958515,270.3310485927342,-2.8189514072657857,264.055318870757,-9.094681129242986,257.77958914884385,-15.370410851156123,251.50385942692128,-21.646140573078696,245.2281297050059,-27.92187029499408,1.0,1.0,26022.012520719443,26022.012520719443,275.82750466071974,2.6775046607197623,275.82750466071974,275.82750466071974,77090.68476983871,77101.56993366279,-10.88516382407397,0.0,8546.071908451686,8546.071908451686,0.8859896577786437,3935.622967113316,275.82750466071974,2.6775046607197623,1.0,0.002,0.1347569427125074,0.0049177470042060835,0.00020822296761629895,0.0017917770328354364,0.10411148380814947,0.10411148380814947,0.0,4.517354372512994e-13,1.0,1.0000545618518693,0.026902552516276046,0.09247929868644056,0.0,5.040000417874865e-06,6.4705990163317955,0.0,1600319.9268950645,266.8056633622232,3.106107033090666e-05,1.0,1283848.9047308746,2600.7970980167775,,,,,,,,,,,,,,,,,,,3.0,15265.76540521453,1538.2260178694048,0.3720991956652645,6.173730061729009,3.050801924855722
973.0,-29.668833764862633,4.821592076612668,35.04164515818374,24.785668565332912,5.1978636831651945,-26.182164020071923,-39.70444252537561,1.711193936683186,-6.344709728527903,-6.34473969903081,40.08377152586241,41193.332945115544,25719.12185700713,25719.12185700713,66912.45480212267,77100.16196336182,77101.4097005353,25719.12185700713,102820.53155754242,102820.53155754242,102820.53155754242,130114.61904681861,125678.33671458984,4436.282332228774,0.0,90824.15012094415,54917.32109604072,39896.476694337136,27294.087489276186,67190.56418361331,20725.772665570956,1538.2474534130458,0.0,0.8795781953165935,2.7445815383796495,0.001494314320929203,1.0,1.0,-6.3188364376728146,336445.6129592208,1558148.3864443204,4.631204350502788,1558148.3864443204,4.631204350502788,0.7593502685779141,0.09247929191209352,3.9160544196660947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160544196660947,1.2837341551905763,1.2840338358918895,3.0505182119149414,6463.682038896448,15265.762997673108,6459.075031935724,0.0003291711116621243,23192.770168063278,2365.0043764244956,19306.607511757018,1968.726069734009,0.8324407723551044,0.8324407723551043,35421.18644861211,35405.22815468563,1.0005634476097378,0.8,4274.961951240126,4273.035954225843,1.0005634476097378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.782123904042,4632.441516551485,6.029169120683782,4.821592076612668,-3.5673556592971645,8.388947735909833,3.050581173289101,3.5,0.8715946209397432,0.6,0.0002334323654385558,0.9661643669853918,0.00024160730142315967,198.65165072690377,0.0,0.0,0.0,0.0,8.153429937236636e-05,0.00015189806606618944,0.0005948410929572336,0.09247929194617463,0.09247929194617463,0.09247929194617463,0.09248419172946926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.6386900762,595.3812302583397,0.0,0.09247929194617463,0.09247929191209352,0.09247929191209352,0.37209826347840863,0.37209826347840863,0.5,9.838008787696742,0.02754340519567222,0.02754340519567222,-1.5688783605583012e-11,2.9970502907872287e-05,0.025903261357996143,-1.5688783605583012e-11,27294.087489276186,20725.772665570956,0.7593502685779141,0.9958608863481091,0.6130821112402852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449517027795449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91691963697747,260.91691963697747,-12.23308036302251,245.22746996004125,276.6063693139115,123455.65466179234,123544.99665288984,-89.34199109750465,0.0,nan,276.6063693139115,3.456369313911523,270.3305894431559,-2.8194105568441046,264.0548095723715,-9.095190427628495,257.77902970157794,-15.370970298422037,251.5032498308069,-21.64675016919307,245.22746996004125,-27.92253003995873,1.0,1.0,26022.012520719443,26022.012520719443,275.82711391119744,2.6771139111974662,275.82711391119744,275.82711391119744,77090.95442486649,77101.4097005353,-10.45527566880628,0.0,8546.071908451686,8546.071908451686,0.8859889202415654,3935.634691764425,275.82711391119744,2.6771139111974662,1.0,0.002,0.134752089938712,0.004917699930693052,0.00020821530989111772,0.0017917846910867812,0.10410765494555886,0.10410765494555886,0.0,9.778987515585147e-13,1.0,1.0000525351385854,0.025903261373684927,0.09247929191209352,0.0,4.85277561286915e-06,6.230236823513302,0.0,1600319.4888293848,266.8052902714721,2.9970518596655893e-05,1.0,1283850.1757615253,2600.7919471026253,,,,,,,,,,,,,,,,,,,3.0,15265.762997673108,1538.2474534130458,0.37209826347840863,6.173730061729009,3.050581173289101
974.0,-29.66950128324102,4.821848791107941,35.04166346276842,24.785090248938673,5.1973398178544725,-26.182817173116536,-39.70505181988699,1.7106557077112492,-6.345141286411604,-6.345171820287787,40.08381858304453,41193.356274722595,25719.194261164586,25719.194261164586,66912.55053588719,77100.30293960198,77101.53777537767,25719.194261164586,102820.73203654226,102820.73203654226,102820.73203654226,130115.28588747617,125678.93278483335,4436.353102642829,0.0,90824.41088967606,54917.46422472271,39896.607405503724,27294.55385093391,67191.16125643763,20726.087272993715,1538.2795084029542,0.0,0.8795756949905638,2.744537386962788,0.001494314320929203,1.0,1.0,-6.3187525601071,336439.88177232887,1558150.418980111,4.631289283458142,1558150.418980111,4.631289283458142,0.7593488205078154,0.09247936122582827,3.9160724690806044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160724690806044,1.2837366689840213,1.2840363502721657,3.0505262984969295,6463.699173393317,15265.760559189303,6459.062103798747,0.00032916662010503187,23192.729860537886,2365.000266200781,19306.56886869044,1968.722129237858,0.8324405529139675,0.8324405529139675,35421.31705586389,35405.22815468563,1.0005680592883495,0.8,4274.977714151759,4273.035954225843,1.0005680592883495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.597412090029,4632.441516551485,6.029447173863243,4.821848791107941,-3.5677280116208183,8.38957680272876,3.050361022082405,3.5,0.8715317205949729,0.6,0.0002334323654385558,0.9662313127580677,0.00024159056155221534,198.65219534394072,0.0,0.0,0.0,0.0,8.15286918843249e-05,0.0001519036735542309,0.0005948657939579311,0.09247936122267272,0.09247936122267272,0.09247936122267272,0.09248436827209672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.1419288144,595.3813941947975,0.0,0.09247936122267272,0.09247936122582827,0.09247936122582827,0.37209730868306107,0.37209730868306107,0.5,9.838158998741417,0.027473969895766004,0.027473969895766004,-5.8548721426632255e-12,3.053387615636893e-05,0.026419260180659876,-5.8548721426632255e-12,27294.55385093391,20726.087272993715,0.7593488205078154,0.9958534617449591,0.6130770104940825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495210395349727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9163741152163,260.9163741152163,-12.233625884783692,245.22681010763756,276.60593812279427,123455.80072167589,123547.00670265693,-91.20598098107003,0.0,nan,276.60593812279427,3.4559381227942936,270.33011251977416,-2.819887480225816,264.05428691673643,-9.095713083263547,257.77846131369245,-15.371538686307531,251.502635710663,-21.64736428933699,245.22681010763756,-27.923189892362416,1.0,1.0,26022.012520719443,26022.012520719443,275.82669677633936,2.6766967763393836,275.82669677633936,275.82669677633936,77090.64842639839,77101.53777537767,-10.889348979282659,0.0,8546.071908451686,8546.071908451686,0.8859877791686597,3935.652831426007,275.82669677633936,2.6766967763393836,1.0,0.002,0.13474714050745384,0.004917642328711589,0.00020820747707407485,0.0017917925227876519,0.10410373853703742,0.10410373853703742,0.0,-1.382735072275043e-13,1.0,1.0000535813939755,0.026419260186514748,0.09247936122582827,0.0,4.949430629411476e-06,6.354334691055096,0.0,1600318.984728664,266.8048587135884,3.0533882011241076e-05,1.0,1283851.6522072507,2600.785963752221,,,,,,,,,,,,,,,,,,,3.0,15265.760559189303,1538.2795084029542,0.37209730868306107,6.173730061729009,3.050361022082405
