time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
975.0,-29.67017362429822,4.8221059211840425,35.041681139085114,24.784761887881928,5.197069854600306,-26.183449276365273,-39.705639181751735,1.7103455056620573,-6.345520053270548,-6.34554978515894,40.08383705997051,41193.18247466425,25719.14438285444,25719.14438285444,66912.3268575187,77100.2611581968,77101.42877011486,25719.14438285444,102820.5731529693,102820.5731529693,102820.5731529693,130115.42792541628,125679.00953439879,4436.41839101749,0.0,90824.56095916191,54917.48227167233,39896.75409721065,27294.854772446983,67191.60886965763,20726.285225611686,1538.3024070833817,0.0,0.8795735937143911,2.7444987866411505,0.001494314320929203,1.0,1.0,-6.319864270918856,336434.86892067484,1558151.2170521298,4.631360661428686,1558151.2170521298,4.631360661428686,0.7593477011841077,0.09247936296730618,3.916082017960334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916082017960334,1.2837381177843004,1.2840377994106593,3.0505302940753936,6463.7076395446265,15265.758225445627,6459.055175429887,0.00032916436255093183,23192.71162927974,2364.9984071298295,19306.54815933227,1968.7200174710295,0.8324403143511099,0.8324403143511099,35421.38615240214,35405.22815468563,1.0005704990552677,0.8,4274.986053371916,4273.035954225843,1.0005704990552677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.412902085148,4632.441516551485,6.029696297463167,4.8221059211840425,-3.5680594687810134,8.390165389965055,3.0501411177495,3.5,0.8714688907855714,0.6,0.0002334323654385558,0.9662987472583856,0.00024157370181929525,198.65274389873898,0.0,0.0,0.0,0.0,8.152328658533067e-05,0.00015190907885322512,0.0005948884120620334,0.09247936298774684,0.09247936298774684,0.09247936298774684,0.0924842232851218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488563.5281611926,595.3815947960055,0.0,0.09247936298774684,0.09247936296730618,0.09247936296730618,0.37209636818437064,0.37209636818437064,0.5,9.838304806638126,0.027252197368341058,0.027252197368341058,6.826894605183043e-11,2.973188838950591e-05,0.02568551424008092,6.826894605183043e-11,27294.854772446983,20726.285225611686,0.7593477011841077,0.9958434986624489,0.6130703396993111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495250134956754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9158421152477,260.9158421152477,-12.234157884752278,245.22615164256592,276.605532587917,123458.6574781248,123547.60275511401,-88.94527698922374,0.0,nan,276.605532587917,3.455532587917048,270.32965639887937,-2.820343601120612,264.0537802097736,-9.096219790226371,257.77790402071275,-15.372095979287224,251.50202783163752,-21.647972168362458,245.22615164256592,-27.923848357434053,1.0,1.0,26022.012520719443,26022.012520719443,275.82630605645465,2.6763060564546777,275.82630605645465,275.82630605645465,77091.00131828105,77101.42877011486,-10.427451833806117,0.0,8546.071908451686,8546.071908451686,0.8859871754939801,3935.6624280501355,275.82630605645465,2.6763060564546777,1.0,0.002,0.1347423285528301,0.004917593996323898,0.0002081998798917341,0.0017918001200065395,0.10409993994586705,0.10409993994586705,0.0,-1.0172635303562494e-13,1.0,1.000052093210563,0.025685514171811974,0.09247936296730618,0.0,4.811954929056383e-06,6.17784250019511,0.0,1600318.540431515,266.80447994672943,2.973182012055986e-05,1.0,1283852.943611543,2600.7807303052564,,,,,,,,,,,,,,,,,,,3.0,15265.758225445627,1538.3024070833817,0.37209636818437064,6.173730061729009,3.0501411177495
976.0,-29.6708470721129,4.822362573926271,35.04169947926469,24.78435665778818,5.19672132051999,-26.184090232904236,-39.70623537953941,1.7099644793493687,-6.345942402576611,-6.345973191428683,40.08389157118625,41193.0662920951,25719.201655936457,25719.201655936457,66912.26794803156,77100.2750460412,77101.686249425,25719.201655936457,102820.88790536145,102820.88790536145,102820.88790536145,130116.23315756791,125679.74304773715,4436.490109830759,0.0,90824.74494658066,54917.53618491197,39896.89862407631,27295.345252206454,67192.24387628277,20726.617800979628,1538.3354018542373,0.0,0.8795711119735775,2.744455519947208,0.001494314320929203,1.0,1.0,-6.3193196737699395,336429.25345908885,1558153.571552694,4.631444963635339,1558153.571552694,4.631444963635339,0.7593462405207776,0.09247943881861444,3.9160940605920453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160940605920453,1.2837398973741452,1.2840395794159396,3.050535446161881,6463.71855619766,15265.755772837005,6459.046507999264,0.0003291614703880228,23192.687290266345,2364.9959252411727,19306.522251802115,1968.7173756381758,0.8324400708797897,0.8324400708797897,35421.473293902236,35405.22815468563,1.000573575983168,0.8,4274.996570427797,4273.035954225843,1.000573575983168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.228850960333,4632.441516551485,6.029969915950858,4.822362573926271,-3.5684249238715484,8.39078749779782,3.04992176664097,3.5,0.8714062190402772,0.6,0.0002334323654385558,0.9663662978540982,0.00024155681541969436,198.65329335956403,0.0,0.0,0.0,0.0,8.151780031101588e-05,0.00015191456512753993,0.0005949117262133826,0.09247943885760233,0.09247943885760233,0.09247943885760233,0.09248448798035952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488563.06137300696,595.3817493465598,0.0,0.09247943885760233,0.09247943881861444,0.09247943881861444,0.37209541146173497,0.37209541146173497,0.5,9.83845627881455,0.027284722952742868,0.027284722952742868,3.410605131648481e-12,3.078885208651627e-05,0.02665351765875812,3.410605131648481e-12,27295.345252206454,20726.617800979628,0.7593462405207776,0.9958332106192685,0.6130628167135114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495290161894288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91531393506654,260.91531393506654,-12.234686064933442,245.22549340711495,276.605134463027,123460.50747027718,123548.81410854797,-88.3066382707698,0.0,nan,276.605134463027,3.4551344630270364,270.3292062518258,-2.8207937481741965,264.0532780406874,-9.09672195931256,257.7773498294584,-15.37265017054159,251.50142161828538,-21.6485783817146,245.22549340711495,-27.924506592885024,1.0,1.0,26022.012520719443,26022.012520719443,275.82591277856585,2.6759127785658734,275.82591277856585,275.82591277856585,77091.13046521007,77101.686249425,-10.55578421492828,0.0,8546.071908451686,8546.071908451686,0.8859864141653759,3935.674530895006,275.82591277856585,2.6759127785658734,1.0,0.002,0.13473733526457443,0.004917538168612684,0.00020819198306800207,0.001791808016764791,0.10409599153400104,0.10409599153400104,0.0,-1.6720696008332148e-13,1.0,1.0000540561165436,0.026653517655347514,0.09247943881861444,0.0,4.9932890719981334e-06,6.410656096992525,0.0,1600318.0478075675,266.80405759742337,3.078884867591114e-05,1.0,1283854.390274107,2600.774867688421,,,,,,,,,,,,,,,,,,,3.0,15265.755772837005,1538.3354018542373,0.37209541146173497,6.173730061729009,3.04992176664097
977.0,-29.671518216779383,4.822618334366378,35.041717664938226,24.78376032030212,5.196179258629386,-26.18474846926232,-39.70684544239191,1.7094095106332818,-6.346387980799875,-6.346418364052557,40.08392379309598,41193.084142723514,25719.308741883764,25719.308741883764,66912.39288460728,77100.4277670552,77101.55909971768,25719.308741883764,102820.86784160144,102820.86784160144,102820.86784160144,130116.62518969235,125680.06527100147,4436.559918690876,0.0,90825.01366231799,54917.670036100695,39897.04847357477,27295.7573480909,67192.80582166566,20726.892396233514,1538.3651763400292,0.0,0.8795685974404787,2.74441004983547,0.001494314320929203,1.0,1.0,-6.320136476463176,336423.3494000034,1558154.963312876,4.6315303800755165,1558154.963312876,4.6315303800755165,0.7593448363389403,0.0924794975833048,3.9161126619767863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161126619767863,1.2837424893737566,1.2840421720206392,3.050543776803064,6463.736207826677,15265.753275644975,6459.033195962487,0.0003291568436211554,23192.6457438717,2364.991688687952,19306.482461233347,1968.7133181293661,0.8324398464256622,0.8324398464256623,35421.60789498785,35405.22815468563,1.0005783286918009,0.8,4275.012815352862,4273.035954225843,1.0005783286918009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.045033312256,4632.441516551485,6.030254907275859,4.822618334366378,-3.5688068302062543,8.391425164572633,3.0497027000868493,3.5,0.8713436285962427,0.6,0.0002334323654385558,0.9664336224993946,0.00024153998785229766,198.65384094429245,0.0,0.0,0.0,0.0,8.151218680221951e-05,0.0001519201786363363,0.0005949365351675318,0.09247949760012761,0.09247949760012761,0.09247949760012761,0.09248448130914687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488562.4962288083,595.381934802871,0.0,0.09247949760012761,0.0924794975833048,0.0924794975833048,0.3720944788388103,0.3720944788388103,0.5,9.838605790302585,0.027244245873419004,0.027244245873419004,2.4556356947869062e-11,3.038325269244524e-05,0.026281887589391317,2.4556356947869062e-11,27295.7573480909,20726.892396233514,0.7593448363389403,0.9958267416633468,0.6130579552229564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495330254942767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91477149612587,260.91477149612587,-12.235228503874112,245.2248339979991,276.60470899424877,123460.35938053639,123551.04994302438,-90.69056248799065,0.0,nan,276.60470899424877,3.45470899424879,270.3287339949929,-2.8212660050070895,264.0527589957818,-9.097241004218176,257.77678399649744,-15.373216003502534,251.50080899723508,-21.649191002764894,245.2248339979991,-27.92516600200088,1.0,1.0,26022.012520719443,26022.012520719443,275.8254527277958,2.6754527277958005,275.8254527277958,275.8254527277958,77090.91909612052,77101.55909971768,-10.640003597160103,0.0,8546.071908451686,8546.071908451686,0.885985238195196,3935.6932252866704,275.8254527277958,2.6754527277958005,1.0,0.002,0.13473241161200009,0.004917478089134549,0.00020818418453515865,0.0017918158158679606,0.10409209226757932,0.10409209226757932,0.0,4.0311937815618037e-13,1.0,1.0000533022727363,0.02628188756483496,0.0924794975833048,0.0,4.923653250989451e-06,6.32126133148547,0.0,1600317.5259061207,266.8036120192001,3.038322813608829e-05,1.0,1283855.9113022748,2600.768703724635,,,,,,,,,,,,,,,,,,,3.0,15265.753275644975,1538.3651763400292,0.3720944788388103,6.173730061729009,3.0497027000868493
978.0,-29.67218812382816,4.8228741016763195,35.04173484049519,24.783273052331083,5.195748377238937,-26.18539447372615,-39.70744618037713,1.7089547266233431,-6.3467874618614815,-6.3468162865657645,40.083931012713386,41193.03203046848,25719.307919223796,25719.307919223796,66912.33994969228,77100.50243827875,77101.22792638939,25719.307919223796,102820.53584561318,102820.53584561318,102820.53584561318,130116.56336575394,125679.94062896515,4436.622736788799,0.0,90825.2352531897,54917.764843357865,39897.1893442576,27296.02752014077,67193.21686439836,20727.066904517917,1538.3870892552115,0.0,0.8795664313305975,2.744369422321373,0.001494314320929203,1.0,1.0,-6.321957327759833,336418.07205942954,1558155.2751506255,4.631603961143239,1558155.2751506255,4.631603961143239,0.759343713631009,0.0924794921015308,3.9161277374110437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161277374110437,1.2837446134652113,1.2840442966079513,3.0505504726833803,6463.750395593584,15265.75080214442,6459.022272655323,0.00032915310892963083,23192.61304618076,2364.9883544513937,19306.449810737246,1968.7099887053425,0.8324396122288831,0.8324396122288831,35421.71698192413,35405.22815468563,1.0005821805096915,0.8,4275.025980990402,4273.035954225843,1.0005821805096915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.861343449202,4632.441516551485,6.0305144406930085,4.8228741016763195,-3.5691531750792147,8.392027276755535,3.049483792109492,3.5,0.8712810834598549,0.6,0.0002334323654385558,0.9665008280413503,0.00024152319239251468,198.65438752226308,0.0,0.0,0.0,0.0,8.150665944560857e-05,0.00015192570599294723,0.0005949604712647358,0.0924794921116129,0.0924794921116129,0.0924794921116129,0.09248420178854641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488561.8497969336,595.3821454783329,0.0,0.0924794921116129,0.0924794921015308,0.0924794921015308,0.372093539797051,0.372093539797051,0.5,9.838747080532404,0.026910285534256673,0.026910285534256673,9.72022462519817e-12,2.8824704259022838e-05,0.024858958805907605,9.72022462519817e-12,27296.02752014077,20727.066904517917,0.759343713631009,0.9958198620662423,0.6130534293900458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449537021109626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9142276107771,260.9142276107771,-12.23577238922286,245.22417485314082,276.60428036839147,123461.56057542375,123552.49296468795,-90.93238926419764,0.0,nan,276.60428036839147,3.454280368391494,270.3282592653765,-2.821740734623461,264.0522381623053,-9.09776183769469,257.77621705925935,-15.373782940740625,251.5001959561893,-21.64980404381069,245.22417485314082,-27.925825146859154,1.0,1.0,26022.012520719443,26022.012520719443,275.82501605375654,2.675016053756565,275.82501605375654,275.82501605375654,77090.95651716286,77101.22792638939,-10.271409226523247,0.0,8546.071908451686,8546.071908451686,0.8859842851331283,3935.708376098099,275.82501605375654,2.675016053756565,1.0,0.002,0.13472775454589853,0.004917425470274877,0.00020817681817258244,0.0017918231820119113,0.10408840908629122,0.10408840908629122,0.0,1.8449391320229935e-13,1.0,1.0000504164561992,0.02485895879618738,0.0924794921015308,0.0,4.657066461589459e-06,5.979008637716268,0.0,1600317.0562820437,266.8032125381385,2.8824694538798212e-05,1.0,1283857.270887139,2600.7631940273077,,,,,,,,,,,,,,,,,,,3.0,15265.75080214442,1538.3870892552115,0.372093539797051,6.173730061729009,3.049483792109492
979.0,-29.672859214489016,4.823130106188998,35.041751948201316,24.78293079128491,5.195467444201424,-26.18602654860792,-39.70803350731728,1.7086347767301395,-6.347171892025415,-6.347200772680671,40.08396340533385,41192.87540138517,25719.27944861906,25719.27944861906,66912.15485000424,77100.47219797749,77101.29584739833,25719.27944861906,102820.5752960174,102820.5752960174,102820.5752960174,130116.97093046481,125680.28390522492,4436.687025239901,0.0,90825.39614946347,54917.79934661192,39897.329780946166,27296.395634447417,67193.72541539358,20727.313052523485,1538.41335363898,0.0,0.8795642422626548,2.7443301462708534,0.001494314320929203,1.0,1.0,-6.322290681215065,336412.9729774353,1558156.6742854593,4.631678322315983,1558156.6742854593,4.631678322315983,0.7593424908586135,0.09247951021284592,3.9161384539234128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161384539234128,1.2837461078113952,1.2840457913029821,3.0505552695305713,6463.760559537175,15265.748331065983,6459.014112470248,0.00032915040971905936,23192.590665038762,2364.986072210058,19306.425419397976,1968.7075014809316,0.8324393638568841,0.8324393638568841,35421.794527334234,35405.22815468563,1.000584918610191,0.8,4275.035339899883,4273.035954225843,1.000584918610191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.678007755157,4632.441516551485,6.030767012620771,4.823130106188998,-3.569489168288245,8.392619274477243,3.0492653124719347,3.5,0.8712186607062671,0.6,0.0002334323654385558,0.9665681573792272,0.00024150636833670283,198.65493506895996,0.0,0.0,0.0,0.0,8.150125581823188e-05,0.00015193110962032392,0.0005949832607314039,0.09247951023267414,0.09247951023267414,0.09247951023267414,0.09248422695518631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488561.32410155266,595.3823181079371,0.0,0.09247951023267414,0.09247951021284592,0.09247951021284592,0.37209256921588013,0.37209256921588013,0.5,9.838888582911132,0.026648512736528573,0.026648512736528573,6.195932655828074e-12,2.888065523620753e-05,0.024910091465585538,6.195932655828074e-12,27296.395634447417,20727.313052523485,0.7593424908586135,0.9958095705566455,0.6130464585306085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495410093788663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91369606607515,260.91369606607515,-12.23630393392483,245.22351708322577,276.6038750489005,123464.31216659481,123553.18132078259,-88.86915418776486,0.0,nan,276.6038750489005,3.4538750489004997,270.3278034557907,-2.822196544209305,264.0517318626261,-9.09826813737385,257.7756602695356,-15.374339730464385,251.49958867637224,-21.650411323627736,245.22351708322577,-27.926482916774205,1.0,1.0,26022.012520719443,26022.012520719443,275.82463951527063,2.6746395152706555,275.82463951527063,275.82463951527063,77091.22805198882,77101.29584739833,-10.067795409515384,0.0,8546.071908451686,8546.071908451686,0.8859836076397289,3935.7191461930297,275.82463951527063,2.6746395152706555,1.0,0.002,0.13472308791542728,0.004917375338166308,0.00020816944279780102,0.0017918305580559078,0.10408472139890051,0.10408472139890051,0.0,8.537085968707281e-13,1.0,1.0000505199961465,0.024910091459389605,0.09247951021284592,0.0,4.666632218865319e-06,5.991295835178369,0.0,1600316.6065803377,266.80282810797456,2.8880649040274875e-05,1.0,1283858.5845608248,2600.757870400336,,,,,,,,,,,,,,,,,,,3.0,15265.748331065983,1538.41335363898,0.37209256921588013,6.173730061729009,3.0492653124719347
980.0,-29.673530904338676,4.823385775775134,35.0417697190038,24.78253086972984,5.195120919699066,-26.186665721912505,-39.70862946063278,1.7082557355827748,-6.34758403536398,-6.347614014867852,40.08401675747271,41192.75672136437,25719.319637999895,25719.319637999895,66912.07635936426,77100.48342521061,77101.56712569139,25719.319637999895,102820.88676369129,102820.88676369129,102820.88676369129,130117.7610805452,125681.00471442213,4436.7563661230715,0.0,90825.57479408754,54917.8480835886,39897.474122776606,27296.874316853915,67194.34843963053,20727.637627553413,1538.445553527302,0.0,0.8795618193694307,2.7442879193673124,0.001494314320929203,1.0,1.0,-6.321701003772716,336407.49259791663,1558158.9787269032,4.631760626655415,1558158.9787269032,4.631760626655415,0.7593410654624124,0.09247957577889346,3.9161497029355066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161497029355066,1.283747878151516,1.2840475620563792,3.0505598253252173,6463.77021271935,15265.745813945616,6459.006280726423,0.00032914784035592754,23192.56966249416,2364.9839305465334,19306.402009791585,1968.705114365414,0.8324391083327396,0.8324391083327396,35421.87592590281,35405.22815468563,1.00058779276594,0.8,4275.045163844771,4273.035954225843,1.00058779276594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.495084579431,4632.441516551485,6.0310351232439885,4.823385775775134,-3.5698466173285097,8.393232393103643,3.049047330669387,3.5,0.8711563801912534,0.6,0.0002334323654385558,0.9666355518994278,0.00024148953034043065,198.65548310756088,0.0,0.0,0.0,0.0,8.149577316346803e-05,0.00015193659227508778,0.0005950064407031182,0.09247957581314134,0.09247957581314134,0.09247957581314134,0.09248448485964982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.87196651654,595.3824678337936,0.0,0.09247957581314134,0.09247957577889346,0.09247957577889346,0.37209160083094656,0.37209160083094656,0.5,9.839035854027214,0.026650021519458278,0.026650021519458278,-1.1425527191022411e-11,2.997950389271864e-05,0.02591301109515598,-1.1425527191022411e-11,27296.874316853915,20727.637627553413,0.7593410654624124,0.9957991693227017,0.6130390081596403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495450047167069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9131686009652,260.9131686009652,-12.23683139903477,245.22285973843435,276.60347746347685,123466.1597592581,123554.34685352494,-88.18709426683313,0.0,nan,276.60347746347685,3.4534774634768723,270.3273539185109,-2.822646081489097,264.05123037351103,-9.098769626488945,257.7751068284325,-15.374893171567464,251.49898328342584,-21.651016716574134,245.22285973843435,-27.927140261565626,1.0,1.0,26022.012520719443,26022.012520719443,275.8242580161223,2.6742580161223373,275.8242580161223,275.8242580161223,77091.32337642476,77101.56712569139,-10.24374926663586,0.0,8546.071908451686,8546.071908451686,0.8859828964815792,3935.7304514501843,275.8242580161223,2.6742580161223373,1.0,0.002,0.13471823341116382,0.004917320770509535,0.00020816176482496123,0.001791838235656233,0.10408088241248062,0.10408088241248062,0.0,4.811940776394685e-13,1.0,1.0000525537013614,0.025913011106581507,0.09247957577889346,0.0,4.8545056295092056e-06,6.232505580424757,0.0,1600316.1259474305,266.802415964636,2.997951531824583e-05,1.0,1283859.9964822512,2600.7521486445544,,,,,,,,,,,,,,,,,,,3.0,15265.745813945616,1538.445553527302,0.37209160083094656,6.173730061729009,3.049047330669387
981.0,-29.674202475965597,4.823641287403055,35.041787766341706,24.782112542912387,5.194757285295181,-26.187306499931324,-39.70922565842045,1.7078613068166775,-6.347986804894163,-6.348017307343541,40.08406027972569,41192.64938742689,25719.338590852043,25719.338590852043,66911.98797827894,77100.50820387884,77101.72512190578,25719.338590852043,102821.06371275782,102821.06371275782,102821.06371275782,130118.36508014165,125681.53894496775,4436.826135173908,0.0,90825.7635225944,54917.90469652133,39897.62091785896,27297.301367383825,67194.92228524279,20727.925433172917,1538.4750527515853,0.0,0.8795594870713536,2.744246716995449,0.001494314320929203,1.0,1.0,-6.321625318130714,336402.1442385604,1558160.8585893651,4.6318398538042365,1558160.8585893651,4.6318398538042365,0.7593397293821753,0.09247962784688134,3.916161896667275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916161896667275,1.2837497203658488,1.2840494047007667,3.0505649462196023,6463.781063280061,15265.74326245181,6458.997610406705,0.00032914496167760806,23192.54564013014,2364.981480947127,19306.376093625728,1968.7024716519636,0.8324388531209717,0.8324388531209717,35421.964160470336,35405.22815468563,1.0005909083003501,0.8,4275.055812822312,4273.035954225843,1.0005909083003501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.312429449082,4632.441516551485,6.031297897695265,4.823641287403055,-3.5701964846581284,8.393837772061184,3.0488296745048533,3.5,0.8710941927156723,0.6,0.0002334323654385558,0.9667029396257677,0.00024147269638894725,198.6560310527256,0.0,0.0,0.0,0.0,8.149028860075421e-05,0.0001519420768378016,0.0005950297718126899,0.09247962789308388,0.09247962789308388,0.09247962789308388,0.09248462440678296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.3596241522,595.3826366655255,0.0,0.09247962789308388,0.09247962784688134,0.09247962784688134,0.3720906569235445,0.3720906569235445,0.5,9.839185750672117,0.0267434473761341,0.0267434473761341,-7.958078640513122e-13,3.0502449362757034e-05,0.026391989212811495,-7.958078640513122e-13,27297.301367383825,20727.925433172917,0.7593397293821753,0.9957893498892253,0.6130321754456963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495490036438723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9126429288341,260.9126429288341,-12.237357071165889,245.22220260634714,276.60308325133593,123467.78499676271,123555.67229583138,-87.88729906866499,0.0,nan,276.60308325133593,3.453083251335954,270.32690712232636,-2.8230928776736164,264.0507309933769,-9.099269006623103,257.7745548642891,-15.37544513571089,251.49837873532917,-21.65162126467081,245.22220260634714,-27.92779739365284,1.0,1.0,26022.012520719443,26022.012520719443,275.82387321122974,2.673873211229761,275.82387321122974,275.82387321122974,77091.37944865992,77101.72512190578,-10.345673245858052,0.0,8546.071908451686,8546.071908451686,0.8859821255982254,3935.7427061506114,275.82387321122974,2.673873211229761,1.0,0.002,0.13471328919010708,0.004917268396050533,0.00020815395249894198,0.0017918460487428359,0.10407697624947099,0.10407697624947099,0.0,1.2417779478302027e-12,1.0,1.0000535248693474,0.026391989213607303,0.09247962784688134,0.0,4.944223549750126e-06,6.347697641949275,0.0,1600315.6554536982,266.8020131951058,3.0502450158564898e-05,1.0,1283861.3744053054,2600.746564683296,,,,,,,,,,,,,,,,,,,3.0,15265.74326245181,1538.4750527515853,0.3720906569235445,6.173730061729009,3.0488296745048533
982.0,-29.67486655160425,4.823896427498518,35.041805823127234,24.78151599587875,5.194216725488454,-26.187958223886024,-39.70983097152782,1.7073083977818624,-6.348400548247412,-6.348431068920304,40.08409664789867,41192.68171715934,25719.383189023014,25719.383189023014,66912.06490618235,77100.66477090186,77101.74550998668,25719.383189023014,102821.12869900969,102821.12869900969,102821.12869900969,130118.83576763296,125681.93998699838,4436.895780634581,0.0,90826.03581884695,54918.05276515017,39897.758948551986,27297.70706862328,67195.46601717526,20728.197161382224,1538.5037867721621,0.0,0.879557125499904,2.7442044524707807,0.001494314320929203,1.0,1.0,-6.322022180972397,336396.65711042465,1558162.4294455785,4.631920075632917,1558162.4294455785,4.631920075632917,0.7593383982498578,0.09247967736188696,3.916181047549875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916181047549875,1.283752302785152,1.2840519877229217,3.050573727543517,6463.799669851706,15265.74069093674,6458.983605765628,0.0003291400863841983,23192.501755165653,2364.9770059261473,19306.334232816364,1968.6982030373638,0.832438623337229,0.832438623337229,35422.10273728371,35405.22815468563,1.0005958014073058,0.8,4275.072537575599,4273.035954225843,1.0005958014073058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.130086721044,4632.441516551485,6.031566266966366,4.823896427498518,-3.570554138124344,8.394450565622861,3.0486123968055683,3.5,0.8710321133730196,0.6,0.0002334323654385558,0.966769580163295,0.00024145605139864584,198.6565728847757,0.0,0.0,0.0,0.0,8.148472053314954e-05,0.00015194764490540625,0.0005950544871983903,0.09247967735862674,0.09247967735862674,0.09247967735862674,0.0924846790250653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488559.81194148486,595.3828166439225,0.0,0.09247967735862674,0.09247967736188696,0.09247967736188696,0.3720897249458448,0.3720897249458448,0.5,9.839335800116498,0.026825333998431233,0.026825333998431233,2.955857780762017e-11,3.052067290809646e-05,0.026408887947923176,2.955857780762017e-11,27297.70706862328,20728.197161382224,0.7593383982498578,0.9957824370037038,0.6130276960447069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495530018892524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91210332121864,260.91210332121864,-12.23789667878134,245.2215453346941,276.6026613077536,123467.66156468223,123557.87875833416,-90.21719365192885,0.0,nan,276.6026613077536,3.4526613077536012,270.3264381131347,-2.8235618868652637,264.0502149185551,-9.09978508144485,257.77399172387896,-15.376008276121013,251.49776852929546,-21.65223147070452,245.2215453346941,-27.92845466530588,1.0,1.0,26022.012520719443,26022.012520719443,275.82346183531985,2.67346183531987,275.82346183531985,275.82346183531985,77091.00540123243,77101.74550998668,-10.740108754253015,0.0,8546.071908451686,8546.071908451686,0.885980914885458,3935.7619527876245,275.82346183531985,2.67346183531987,1.0,0.002,0.1347083418140602,0.004917214125228697,0.00020814613082837383,0.00179185386895971,0.10407306541418691,0.10407306541418691,0.0,-2.1191642191054072e-13,1.0,1.0000535589613733,0.0264088879183646,0.09247967736188696,0.0,4.94737562318988e-06,6.351751461340047,0.0,1600315.171394336,266.80159945175257,3.052064334951865e-05,1.0,1283862.7880946463,2600.7408357989557,,,,,,,,,,,,,,,,,,,3.0,15265.74069093674,1538.5037867721621,0.3720897249458448,6.173730061729009,3.0486123968055683
983.0,-29.675535532259488,4.8241520667192574,35.04182313394613,24.781191895622783,5.193953925314345,-26.188586586447116,-39.710414002742596,1.7070049782027676,-6.348768537288095,-6.348798085595575,40.08411123246928,41192.50934768402,25719.323285501294,25719.323285501294,66911.83263318532,77100.62220853982,77101.60164132906,25719.323285501294,102820.92492683035,102820.92492683035,102820.92492683035,130118.90951972638,125681.94935893075,4436.960160795623,0.0,90826.18851257564,54918.075646605655,39897.903184411094,27297.984592896028,67195.88777730713,20728.37873701338,1538.525323652224,0.0,0.8795550975025901,2.744166976406243,0.001494314320929203,1.0,1.0,-6.323278454475542,336391.7899509944,1558163.059398978,4.631988966276411,1558163.059398978,4.631988966276411,0.7593373300682311,0.0924796701724077,3.916191138674404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916191138674404,1.2837537199423514,1.2840534052109487,3.050578220603143,6463.809190105902,15265.73824720558,6458.975899904905,0.00032913755361995366,23192.48098378556,2364.974887834843,19306.311199482985,1968.6958542910154,0.8324383757382622,0.8324383757382622,35422.175757147364,35405.22815468563,1.0005983797193685,0.8,4275.081350299567,4273.035954225843,1.0005983797193685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.948002129561,4632.441516551485,6.031809785826701,4.8241520667192574,-3.5708764053766733,8.39502847209593,3.048395432880038,3.5,0.8709701236800108,0.6,0.0002334323654385558,0.9668367179342761,0.00024143928453327954,198.65711872191136,0.0,0.0,0.0,0.0,8.147935776154058e-05,0.00015195300767701522,0.0005950770221596507,0.09247967019719952,0.09247967019719952,0.09247967019719952,0.0924844974085062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488559.18412908236,595.3830216227927,0.0,0.09247967019719952,0.0924796701724077,0.0924796701724077,0.3720887950083853,0.3720887950083853,0.5,9.839480616596308,0.026696181627869464,0.026696181627869464,-1.5063505998114124e-11,2.9548307452387235e-05,0.025519631120005215,-1.5063505998114124e-11,27297.984592896028,20728.37873701338,0.7593373300682311,0.9957727302441007,0.6130212831505328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495569555284675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91157711672133,260.91157711672133,-12.238422883278645,245.22088962668542,276.60226460677757,123470.5390369927,123558.51535655427,-87.97631956156903,0.0,nan,276.60226460677757,3.4522646067775895,270.3259896107163,-2.8240103892836714,264.0497146147489,-9.100285385251084,257.7734396186998,-15.37656038130018,251.49716462269993,-21.65283537730005,245.22088962668542,-27.929110373314558,1.0,1.0,26022.012520719443,26022.012520719443,275.82307798416684,2.6730779841668664,275.82307798416684,275.82307798416684,77091.356889729,77101.60164132906,-10.244751600068412,0.0,8546.071908451686,8546.071908451686,0.8859802769273347,3935.772094367776,275.82307798416684,2.6730779841668664,1.0,0.002,0.13470356104487685,0.004917167654736105,0.000208138586620619,0.0017918614138298572,0.1040692933103095,0.1040692933103095,0.0,4.5047602800774023e-13,1.0,1.000051755456334,0.02551963113506872,0.0924796701724077,0.0,4.780770078524669e-06,6.137858797218542,0.0,1600314.739445812,266.8012314627119,2.9548322515893233e-05,1.0,1283864.0420692782,2600.7357541633296,,,,,,,,,,,,,,,,,,,3.0,15265.73824720558,1538.525323652224,0.3720887950083853,6.173730061729009,3.048395432880038
984.0,-29.676205359923433,4.824407222623891,35.04184111758917,24.78079186929392,5.1936083064863725,-26.189223993207538,-39.71100590480489,1.7066269380608627,-6.349184548872245,-6.349215167881087,40.08416527149114,41192.38444008656,25719.381279427747,25719.381279427747,66911.76571951431,77100.63466094898,77101.85924996519,25719.381279427747,102821.24052939293,102821.24052939293,102821.24052939293,130119.71002368204,125682.67865677233,4437.031366909705,0.0,90826.36893018874,54918.11870259673,39898.05580843556,27298.46949428911,67196.52530272467,20728.707573774063,1538.5579125175516,0.0,0.8795526512107839,2.744124359627205,0.001494314320929203,1.0,1.0,-6.3227157003433945,336386.2589192935,1558165.3935176304,4.632072066568774,1558165.3935176304,4.632072066568774,0.7593358879738861,0.09247974378556774,3.9162026501868006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162026501868006,1.283755485628134,1.2840551713089208,3.0505829918776364,6463.819299864016,15265.735683074732,6458.967731555255,0.0003291348650462871,23192.458879996,2364.9726338755845,19306.286783739255,1968.693364578042,0.8324381163564915,0.8324381163564915,35422.259054960174,35405.22815468563,1.0006013209447184,0.8,4275.091403463114,4273.035954225843,1.0006013209447184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.766395611112,4632.441516551485,6.03208030015478,4.824407222623891,-3.5712361378437585,8.395643360467648,3.0481790447574584,3.5,0.8709082985021309,0.6,0.0002334323654385558,0.9669039457490182,0.00024142249751367593,198.65766525314672,0.0,0.0,0.0,0.0,8.147391372884967e-05,0.00015195845170970612,0.0005951000913038341,0.09247974382591746,0.09247974382591746,0.09247974382591746,0.09248476286724579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488558.7193975186,595.3831754804959,0.0,0.09247974382591746,0.09247974378556774,0.09247974378556774,0.3720878455182721,0.3720878455182721,0.5,9.839631188871923,0.02680683351763946,0.02680683351763946,2.779643182293512e-11,3.06190088394942e-05,0.026499467537689725,2.779643182293512e-11,27298.46949428911,20728.707573774063,0.7593358879738861,0.9957622870836328,0.6130136082857293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495609383919847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.911054272473,260.911054272473,-12.238945727526982,245.22023429883836,276.6018742461453,123472.33141648628,123559.74593918641,-87.41452270013089,0.0,nan,276.6018742461453,3.451874246145337,270.32554625661106,-2.824453743388915,264.0492182671851,-9.10078173281488,257.7728902777442,-15.377109722255796,251.49656228831415,-21.653437711685825,245.22023429883836,-27.929765701161614,1.0,1.0,26022.012520719443,26022.012520719443,275.82269104539506,2.6726910453950836,275.82269104539506,275.82269104539506,77091.47453659486,77101.85924996519,-10.38471337032388,0.0,8546.071908451686,8546.071908451686,0.8859795491723363,3935.7836634377345,275.82269104539506,2.6726910453950836,1.0,0.002,0.13469859673010717,0.004917112858032754,0.00020813073738134964,0.0017918692637221216,0.10406536869067481,0.10406536869067481,0.0,1.1034710471757858e-12,1.0,1.0000537423128215,0.026499467509893293,0.09247974378556774,0.0,4.964317063158957e-06,6.3735152451155095,0.0,1600314.2542370623,266.80081545112773,3.0618981043062377e-05,1.0,1283865.467098073,2600.7299793612406,,,,,,,,,,,,,,,,,,,3.0,15265.735683074732,1538.5579125175516,0.3720878455182721,6.173730061729009,3.0481790447574584
985.0,-29.676875129149057,4.824662144341391,35.041859312870265,24.780368792731338,5.19324145581569,-26.189863470627596,-39.711601893044985,1.7062297950348815,-6.349587730782787,-6.349618747961854,40.08420734646712,41192.28906906099,25719.40937929253,25719.40937929253,66911.69844835352,77100.66402630469,77101.9858997214,25719.40937929253,102821.39527901393,102821.39527901393,102821.39527901393,130120.28540226257,125683.18295731743,4437.102444945136,0.0,90826.56215582458,54918.18718968751,39898.19440681896,27298.89012324864,67197.0845300676,20728.990711169234,1538.5871118325408,0.0,0.8795503226826056,2.744083131477327,0.001494314320929203,1.0,1.0,-6.322753612931535,336380.90701071586,1558167.210871764,4.632151166719241,1558167.210871764,4.632151166719241,0.7593345596682606,0.09247979881100168,3.916215381289319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916215381289319,1.2837573405416594,1.2840570266554656,3.050588501123537,6463.830973294988,15265.733079676122,6458.958470719691,0.0003291317727121442,23192.43282424424,2364.9699769283334,19306.259102482018,1968.690541875362,0.8324378580198019,0.8324378580198019,35422.35117772401,35405.22815468563,1.0006045737789395,0.8,4275.102521704758,4273.035954225843,1.0006045737789395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.585019161774,4632.441516551485,6.03234350052881,4.824662144341391,-3.571585660669105,8.396247805010496,3.0479629368998884,3.5,0.8708465533999681,0.6,0.0002334323654385558,0.9669711727408914,0.0002414057130337081,198.65821173970735,0.0,0.0,0.0,0.0,8.14684324531767e-05,0.00015196393298537908,0.0005951234917585609,0.09247979885112427,0.09247979885112427,0.09247979885112427,0.09248488369994452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488558.1872862728,595.3833506727607,0.0,0.09247979885112427,0.09247979881100168,0.09247979881100168,0.37208692048536385,0.37208692048536385,0.5,9.839783733405806,0.02696363407210356,0.02696363407210356,-5.8548721426632255e-12,3.101717908293722e-05,0.026865135030334386,-5.8548721426632255e-12,27298.89012324864,20728.990711169234,0.7593345596682606,0.9957529990518207,0.6130070873927476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495649263202075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91053225265324,260.91053225265324,-12.239467747346737,245.21957909907013,276.60148540625744,123473.87487262725,123561.15156093249,-87.27668830524858,0.0,nan,276.60148540625744,3.4514854062574614,270.32510414479015,-2.8248958552098316,264.0487228833875,-9.101277116612494,257.7723416219071,-15.37765837809286,251.49596036050724,-21.654039639492737,245.21957909907013,-27.930420900929846,1.0,1.0,26022.012520719443,26022.012520719443,275.8223022849598,2.6723022849598124,275.8223022849598,275.8223022849598,77091.53545718364,77101.9858997214,-10.45044253776723,0.0,8546.071908451686,8546.071908451686,0.8859787443147216,3935.796458195766,275.8223022849598,2.6723022849598124,1.0,0.002,0.1346935639245441,0.004917060802976806,0.00020812278810754148,0.0017918772120567954,0.10406139405377074,0.10406139405377074,0.0,1.6433686009231785e-13,1.0,1.0000544836786314,0.026865135036189258,0.09247979881100168,0.0,5.032806707621394e-06,6.4614536741986255,0.0,1600313.783072761,266.8004122692172,3.101718493780936e-05,1.0,1283866.8459914764,2600.7243915362797,,,,,,,,,,,,,,,,,,,3.0,15265.733079676122,1538.5871118325408,0.37208692048536385,6.173730061729009,3.0479629368998884
986.0,-29.67753725798958,4.824916581655669,35.041877402377665,24.779754294455074,5.192681806403788,-26.19051535154939,-39.71220724107695,1.7056598999428654,-6.35000407759469,-6.350034893676649,40.08424068530615,41192.33423313633,25719.46752285405,25719.46752285405,66911.80175599038,77100.83469744158,77101.94695951692,25719.46752285405,102821.41448237098,102821.41448237098,102821.41448237098,130120.69931894081,125683.52653494955,4437.172783991262,0.0,90826.84197679257,54918.34151240564,39898.333849318806,27299.284836569826,67197.61868588864,20729.2543337395,1538.6153803514503,0.0,0.8795479595885649,2.7440406283469008,0.001494314320929203,1.0,1.0,-6.323354171327537,336375.38853890466,1558168.6508858902,4.632231441348971,1558168.6508858902,4.632231441348971,0.7593332374030112,0.09247984914335292,3.9162350166171827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162350166171827,1.2837600023278781,1.2840596890630638,3.0505974711127966,6463.84997962586,15265.730455120636,6458.944165005944,0.0003291267925200651,23192.38799290656,2364.9654054041453,19306.21634174629,1968.686181493812,0.8324376233982951,0.8324376233982951,35422.49325961944,35405.22815468563,1.0006095906630879,0.8,4275.119669484317,4273.035954225843,1.0006095906630879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.403935203308,4632.441516551485,6.03261335631046,4.824916581655669,-3.5719445852514355,8.396861166907104,3.0477471836557073,3.5,0.8707849096159164,0.6,0.0002334323654385558,0.9670376377981377,0.00024138912107915614,198.65875199518393,0.0,0.0,0.0,0.0,8.14628654448947e-05,0.0001519694999936611,0.0005951482773329802,0.09247984913612708,0.09247984913612708,0.09247984913612708,0.0924849019221027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488557.61756078724,595.3835376737866,0.0,0.09247984913612708,0.09247984914335292,0.09247984914335292,0.3720860047942937,0.3720860047942937,0.5,9.839935315460005,0.027056712396927196,0.027056712396927196,4.490630090003833e-12,3.081608195998342e-05,0.026680722349112784,4.490630090003833e-12,27299.284836569826,20729.2543337395,0.7593332374030112,0.9957466211528374,0.6130028866898916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495689139224477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9099940747549,260.9099940747549,-12.2400059252451,245.2189235710994,276.6010645784267,123473.50644226583,123563.48460092895,-89.9781586631049,0.0,nan,276.6010645784267,3.451064578426724,270.3246363769403,-2.8253636230596726,264.04820817550114,-9.101791824498832,257.771779973998,-15.378220026001998,251.49535177256382,-21.654648227436155,245.2189235710994,-27.93107642890058,1.0,1.0,26022.012520719443,26022.012520719443,275.82188158274175,2.6718815827417757,275.82188158274175,275.82188158274175,77091.13819404301,77101.94695951692,-10.808765473906533,0.0,8546.071908451686,8546.071908451686,0.8859775029725586,3935.8161917002685,275.82188158274175,2.6718815827417757,1.0,0.002,0.13468856567729456,0.004917006316667319,0.00020811488686553456,0.0017918851124123546,0.10405744343276728,0.10405744343276728,0.0,-7.221107392596515e-13,1.0,1.0000541095268305,0.026680722344622154,0.09247984914335292,0.0,4.9982456848062085e-06,6.417089029460247,0.0,1600313.295643351,266.7999959224053,3.081607746935333e-05,1.0,1283868.26781386,2600.7186297641088,,,,,,,,,,,,,,,,,,,3.0,15265.730455120636,1538.6153803514503,0.3720860047942937,6.173730061729009,3.0477471836557073
987.0,-29.678204163834035,4.825171550249492,35.0418946062481,24.779440636653476,5.192422917171959,-26.191141455733987,-39.71278995797036,1.705360207895724,-6.350367167568663,-6.350396793671422,40.08425130450615,41192.151624216654,25719.40376162125,25719.40376162125,66911.55538583791,77100.78577801114,77101.75505729229,25719.40376162125,102821.15881891354,102821.15881891354,102821.15881891354,130120.70046811402,125683.46344548788,4437.237022626136,0.0,90826.98335497027,54918.349196546114,39898.48239824906,27299.541649200484,67198.02404744955,20729.421192242367,1538.6358125541751,0.0,0.8795459739513737,2.7440036795700484,0.001494314320929203,1.0,1.0,-6.32480527966851,336370.58947210055,1558169.1095631009,4.632298893932697,1558169.1095631009,4.632298893932697,0.7593322063284336,0.09247983633954639,3.916243486087646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916243486087646,1.2837614020919679,1.2840610891539208,3.050600742245317,6463.856910763146,15265.727961301893,6458.938212164184,0.0003291249242453719,23192.37393630677,2364.9639720298746,19306.198548303902,1968.6843670676433,0.8324373607171275,0.8324373607171275,35422.554544949715,35405.22815468563,1.0006117546377566,0.8,4275.127065974421,4273.035954225843,1.0006117546377566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.223080077481,4632.441516551485,6.032854316681411,4.825171550249492,-3.572262495183655,8.397434045433148,3.04753170915275,3.5,0.8707233454722143,0.6,0.0002334323654385558,0.9671045873571036,0.0002413724104819708,198.6592961513656,0.0,0.0,0.0,0.0,8.145750689325608e-05,0.00015197485854529972,0.0005951705498271214,0.09247983636627295,0.09247983636627295,0.09247983636627295,0.09248467595943574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.96877143456,595.3837492824673,0.0,0.09247983636627295,0.09247983633954639,0.09247983633954639,0.37208508669694346,0.37208508669694346,0.5,9.840080504680522,0.026893824796331955,0.026893824796331955,-2.893330020015128e-11,2.962610273016253e-05,0.025591514002883287,-2.893330020015128e-11,27299.541649200484,20729.421192242367,0.7593322063284336,0.9957369481369072,0.612996471371394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449572856057724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9094695841898,260.9094695841898,-12.240530415810156,245.2182696836662,276.60066948474446,123476.36305961681,123564.05282704513,-87.68976742831322,0.0,nan,276.60066948474446,3.4506694847444805,270.3241895244854,-2.8258104755145723,264.04770956434464,-9.102290435655334,257.7712296040349,-15.378770395965091,251.49474964386343,-21.65525035613655,245.2182696836662,-27.931730316333784,1.0,1.0,26022.012520719443,26022.012520719443,275.82149722772596,2.671497227725979,275.82149722772596,275.82149722772596,77091.50485041914,77101.75505729229,-10.250206873155548,0.0,8546.071908451686,8546.071908451686,0.8859769675337148,3935.824703518084,275.82149722772596,2.671497227725979,1.0,0.002,0.134683771495164,0.004916960837226185,0.00020810732417250494,0.0017918926768943457,0.10405366208625247,0.10405366208625247,0.0,1.0668506009170464e-12,1.0,1.0000519005654644,0.025591514031816587,0.09247983633954639,0.0,4.794183814853985e-06,6.155106397877032,0.0,1600312.8691065407,266.7996328324313,2.962613166346273e-05,1.0,1283869.504295278,2600.713619079876,,,,,,,,,,,,,,,,,,,3.0,15265.727961301893,1538.6358125541751,0.37208508669694346,6.173730061729009,3.04753170915275
