time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
988.0,-29.678866933768287,4.825426003741666,35.04191247204134,24.779044975899183,5.192082595976826,-26.191771980787344,-39.71337707536293,1.704987641372546,-6.350781439903017,-6.350812108704927,40.084304814997566,41192.03725442448,25719.46556924361,25719.46556924361,66911.5028236681,77100.79852228632,77102.00343160675,25719.46556924361,102821.46900085035,102821.46900085035,102821.46900085035,130121.49248680712,125684.18414566433,4437.308341142796,0.0,90827.1640729838,54918.40279873197,39898.62363805758,27300.023485956775,67198.64712401436,20729.74788386494,1538.6682176331626,0.0,0.879543538996925,2.7439612456689257,0.001494314320929203,1.0,1.0,-6.324266069296925,336365.0821485971,1558171.4208593522,4.632381610202315,1558171.4208593522,4.632381610202315,0.7593307710716217,0.09247991007614333,3.9162551968172754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162551968172754,1.2837631422332922,1.2840628297014716,3.0506057293437956,6463.867477826387,15265.725349712877,6458.929706447123,0.00032912211624968284,23192.350730054226,2364.9616056506784,19306.173124146408,1968.6817745250833,0.832437097423167,0.832437097423167,35422.63928408026,35405.22815468563,1.000614746763697,0.8,4275.13729308975,4273.035954225843,1.000614746763697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.0427103069005,4632.441516551485,6.033124065837015,4.825426003741666,-3.5726203922524014,8.398046395994067,3.047316818981313,3.5,0.8706619482803751,0.6,0.0002334323654385558,0.9671711266728501,0.00024135580457367739,198.6598369358397,0.0,0.0,0.0,0.0,8.145210820501227e-05,0.0001519802572335435,0.000595193472204491,0.09247991010866878,0.09247991010866878,0.09247991010866878,0.09248493749901918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.5002803766,595.3839043371145,0.0,0.09247991010866878,0.09247991007614333,0.09247991007614333,0.37208414441101295,0.37208414441101295,0.5,9.840231326526963,0.026973631481041593,0.026973631481041593,-1.5973000699887052e-11,3.066880191227028e-05,0.026546039408003708,-1.5973000699887052e-11,27300.023485956775,20729.74788386494,0.7593307710716217,0.9957269333143517,0.61298908560473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495768266556588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90894926542313,260.90894926542313,-12.241050734576845,245.21761711257284,276.60028141830884,123478.22336090889,123565.21563978666,-86.99227887777086,0.0,nan,276.60028141830884,3.4502814183088617,270.3237485571224,-2.826251442877549,264.0472156960768,-9.102784303923158,257.7706828347738,-15.379317165226155,251.49414997368393,-21.655850026316045,245.21761711257284,-27.93238288742714,1.0,1.0,26022.012520719443,26022.012520719443,275.8211109756721,2.67111097567215,275.8211109756721,275.8211109756721,77091.63814784413,77102.00343160675,-10.365283762614126,0.0,8546.071908451686,8546.071908451686,0.8859762271825524,3935.8364728013617,275.8211109756721,2.67111097567215,1.0,0.002,0.13467879850974468,0.00491690639663402,0.00020809946234586374,0.0017919005383377738,0.10404973117293187,0.10404973117293187,0.0,6.836376083285689e-13,1.0,1.0000538360682572,0.02654603942397671,0.09247991007614333,0.0,4.972987210611314e-06,6.384673681513776,0.0,1600312.385883164,266.79921856009696,3.066881788527098e-05,1.0,1283870.923273283,2600.7078688684933,,,,,,,,,,,,,,,,,,,3.0,15265.725349712877,1538.6682176331626,0.37208414441101295,6.173730061729009,3.047316818981313
989.0,-29.679534942564583,4.825680189125288,35.04193054920443,24.77862137546765,5.191717195428964,-26.19240972876025,-39.71396904727442,1.7045919795263718,-6.351183036671159,-6.35121409371226,40.08434664647648,41191.93714422963,25719.497737354344,25719.497737354344,66911.43488158398,77100.82871713133,77102.12475758178,25719.497737354344,102821.62249493613,102821.62249493613,102821.62249493613,130122.06467210723,125684.68514174059,4437.379530366641,0.0,90827.3595512265,54918.46797006521,39898.76842351254,27300.442177171084,67199.21060068363,20730.02968799199,1538.6972898066854,0.0,0.8795412198109438,2.7439201825089796,0.001494314320929203,1.0,1.0,-6.324311463248478,336359.751656602,1558173.227701882,4.632460394050533,1558173.227701882,4.632460394050533,0.7593294479796616,0.09247996560585156,3.9162683679523025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162683679523025,1.2837649902507886,1.2840646781503775,3.0506115976782042,6463.879912122818,15265.722798749732,6458.919947538614,0.0003291188297383774,23192.322644302683,2364.9587417010584,19306.143954115807,1968.6788000097697,0.8324368477539469,0.8324368477539469,35422.73459067999,35405.22815468563,1.000618112027521,0.8,4275.148795586656,4273.035954225843,1.000618112027521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.862561714303,4632.441516551485,6.0333865718183715,4.825680189125288,-3.572968222099845,8.398648411225134,3.0471021983685342,3.5,0.8706006281052955,0.6,0.0002334323654385558,0.9672381969458895,0.00024133906846899965,198.66038199792146,0.0,0.0,0.0,0.0,8.14466652131439e-05,0.00015198570022541188,0.0005952167901738616,0.09247996563914927,0.09247996563914927,0.09247996563914927,0.09248505702241354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488555.96602831583,595.38408021364,0.0,0.09247996563914927,0.09247996560585156,0.09247996560585156,0.3720832260919847,0.3720832260919847,0.5,9.84038407087667,0.027104002338205646,0.027104002338205646,-5.5138116294983774e-12,3.105704109884755e-05,0.026902630463780497,-5.5138116294983774e-12,27300.442177171084,20730.02968799199,0.7593294479796616,0.9957175729219545,0.6129824558357324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495807726509233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90842960378205,260.90842960378205,-12.241570396217924,245.21696448562096,276.599894721989,123479.76563797552,123566.64805535853,-86.882417382979,0.0,nan,276.599894721989,3.4498947219890397,270.32330867463617,-2.826691325363811,264.0467226275254,-9.103277372474565,257.77013658006774,-15.379863419932235,251.4935505328527,-21.65644946714727,245.21696448562096,-27.933035514379014,1.0,1.0,26022.012520719443,26022.012520719443,275.82072318735965,2.6707231873596697,275.82072318735965,275.82072318735965,77091.70008867634,77102.12475758178,-10.42466890544165,0.0,8546.071908451686,8546.071908451686,0.885975394504253,3935.849709792064,275.82072318735965,2.6707231873596697,1.0,0.002,0.134673758737401,0.004916854668792824,0.00020809150304313876,0.001791908499206533,0.10404575152156938,0.10404575152156938,0.0,2.2496718030118323e-12,1.0,1.0000545590188157,0.02690263046929431,0.09247996560585156,0.0,5.039775840899736e-06,6.470428583731059,0.0,1600311.9165500675,266.7988169633288,3.105704661265918e-05,1.0,1283872.2967043535,2600.7023032471716,,,,,,,,,,,,,,,,,,,3.0,15265.722798749732,1538.6972898066854,0.3720832260919847,6.173730061729009,3.0471021983685342
990.0,-29.680202640059345,4.825934180884934,35.0419486805284,24.778194282576465,5.191344219355831,-26.19304795411709,-39.7145610890351,1.7041895312351587,-6.35158024361607,-6.351611451502588,40.0843843639853,41191.8317598484,25719.52097550982,25719.52097550982,66911.35273535822,77100.86235865825,77102.19837618427,25719.52097550982,102821.71935169409,102821.71935169409,102821.71935169409,130122.55966931219,125685.10895159112,4437.450717721072,0.0,90827.55311237901,54918.52250499414,39898.92289709431,27300.840317618105,67199.76321471241,20730.296862668398,1538.7252776059772,0.0,0.8795389410140918,2.7438795956053017,0.001494314320929203,1.0,1.0,-6.324569974575752,336354.4825885167,1558174.856849868,4.632537806121882,1558174.856849868,4.632537806121882,0.7593281606533728,0.09248001494252714,3.916280894736603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916280894736603,1.283766869971187,1.2840665583095865,3.05061688873814,6463.891123243911,15265.720120742386,6458.910967458617,0.00032911585367446597,23192.29788508002,2364.9562169629817,19306.11711205575,1968.6760628813865,0.8324365790625553,0.8324365790625553,35422.82523468534,35405.22815468563,1.0006213126578352,0.8,4275.159735357816,4273.035954225843,1.0006213126578352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.682696142285,4632.441516551485,6.0336466044695065,4.825934180884934,-3.5733124680045387,8.399246648889473,3.0468879209654967,3.5,0.8705394059901419,0.6,0.0002334323654385558,0.9673052409773809,0.00024132234123190726,198.66092680898555,0.0,0.0,0.0,0.0,8.144122191532094e-05,0.00015199114352323486,0.0005952400115492137,0.09248001496959501,0.09248001496959501,0.09248001496959501,0.09248513161492894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488555.40825426125,595.3842635409883,0.0,0.09248001496959501,0.09248001494252714,0.09248001494252714,0.37208231691767757,0.37208231691767757,0.5,9.840537566582581,0.027234405477031487,0.027234405477031487,-1.0061285138363019e-11,3.1207886536321894e-05,0.027041476926854102,-1.0061285138363019e-11,27300.840317618105,20730.296862668398,0.7593281606533728,0.9957081622678836,0.612975846778431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495847498590284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9079098193965,260.9079098193965,-12.242090180603498,245.2163117978556,276.59950784098635,123481.19446877079,123568.0974096399,-86.9029408691258,0.0,nan,276.59950784098635,3.449507840986371,270.3228686322948,-2.827131367705192,264.04622942382014,-9.10377057617984,257.7695902149912,-15.380409785008794,251.49295100643056,-21.65704899356942,245.2163117978556,-27.933688202144367,1.0,1.0,26022.012520719443,26022.012520719443,275.8203344438898,2.6703344438898284,275.8203344438898,275.8203344438898,77091.74404117758,77102.19837618427,-10.454335006696056,0.0,8546.071908451686,8546.071908451686,0.8859746025613193,3935.862299210286,275.8203344438898,2.6703344438898284,1.0,0.002,0.13466869296360365,0.0049168038793113746,0.0002080835055583273,0.0017919164933401243,0.10404175277916364,0.10404175277916364,0.0,-1.1015485398835345e-12,1.0,1.00005484040796,0.027041476936915387,0.09248001494252714,0.0,5.065773126735098e-06,6.503812656192441,0.0,1600311.4520106737,266.7984197563839,3.120789659760703e-05,1.0,1283873.6543229606,2600.696801720323,,,,,,,,,,,,,,,,,,,3.0,15265.720120742386,1538.7252776059772,0.37208231691767757,6.173730061729009,3.0468879209654967
991.0,-29.680869948912235,4.826187995269712,35.04196681241074,24.77776181129741,5.1909706454742945,-26.193685889505446,-39.71515683280302,1.7037865835298969,-6.351975855314208,-6.352007130902837,40.08442064272218,41191.75538501047,25719.542260072212,25719.542260072212,66911.29764508268,77100.90026176827,77102.25443405534,25719.542260072212,102821.79669412755,102821.79669412755,102821.79669412755,130123.0278567344,125685.50590489124,4437.521951843173,0.0,90827.75467907992,54918.60979233317,39899.04987416306,27301.231162606862,67200.28103676991,20730.558845331896,1538.7528795006865,0.0,0.8795366766418198,2.7438391817051047,0.001494314320929203,1.0,1.0,-6.324903169727122,336349.2358405468,1558176.423853792,4.632614728438026,1558176.423853792,4.632614728438026,0.7593268860975585,0.09248006238619602,3.916294599970806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916294599970806,1.2837687520297199,1.2840684408074754,3.0506230921876667,6463.904267609065,15265.717426704488,6458.900652081639,0.00032911237949354965,23192.26819140649,2364.9531890509493,19306.086278703657,1968.6729187544838,0.832436315386229,0.8324363153862289,35422.92440590602,35405.22815468563,1.000624814385573,0.8,4275.17170427353,4273.035954225843,1.000624814385573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.5031321013785,4632.441516551485,6.0339057739044275,4.826187995269712,-3.5736553304372136,8.399843325706925,3.046674008794865,3.5,0.8704782882271044,0.6,0.0002334323654385558,0.9673722509940222,0.00024130562479820217,198.66147130592097,0.0,0.0,0.0,0.0,8.143574492027971e-05,0.00015199662051827608,0.0005952635441495365,0.09248006242356434,0.09248006242356434,0.09248006242356434,0.0924851903097626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488554.8418831787,595.3844495946626,0.0,0.09248006242356434,0.09248006238619602,0.09248006238619602,0.37208141221065916,0.37208141221065916,0.5,9.84069140195379,0.02735062248837039,0.02735062248837039,-3.154809746774845e-11,3.1275588639800844e-05,0.027103961175726,-3.154809746774845e-11,27301.231162606862,20730.558845331896,0.7593268860975585,0.9956996698938043,0.6129699868735908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495887252355082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9073899155308,260.9073899155308,-12.242610084469163,245.2156591220258,276.5991207090746,123482.65725885883,123569.58016974841,-86.9229108895823,0.0,nan,276.5991207090746,3.4491207090746343,270.32242839163126,-2.8275716083687144,264.0457360743531,-9.104263925646876,257.76904375672126,-15.380956243278717,251.49235143937892,-21.657648560621055,245.2156591220258,-27.934340877974165,1.0,1.0,26022.012520719443,26022.012520719443,275.8199453239793,2.6699453239793343,275.8199453239793,275.8199453239793,77091.7872653723,77102.25443405534,-10.467168683040654,0.0,8546.071908451686,8546.071908451686,0.8859737361163204,3935.87607297066,275.8199453239793,2.6699453239793343,1.0,0.002,0.13466361549905415,0.004916753457240963,0.00020807549074125604,0.0017919245093544537,0.10403774537062802,0.10403774537062802,0.0,9.570946465919938e-14,1.0,1.0000549669437906,0.027103961207274097,0.09248006238619602,0.0,5.077465083476167e-06,6.518830515549513,0.0,1600310.9892163868,266.79802414468577,3.127562018789831e-05,1.0,1283875.006204188,2600.691323459901,,,,,,,,,,,,,,,,,,,3.0,15265.717426704488,1538.7528795006865,0.37208141221065916,6.173730061729009,3.046674008794865
992.0,-29.681534599056,4.826440970539867,35.04198454931236,24.777166835870617,5.190425039193337,-26.194338635289885,-39.71576232053337,1.703229074881058,-6.352406655743835,-6.352437146823151,40.08444550792114,41191.771718458374,25719.642962182166,25719.642962182166,66911.41468064053,77101.05623739872,77102.042566106,25719.642962182166,102821.68552828816,102821.68552828816,102821.68552828816,130123.28807352073,125685.69670183693,4437.591371683802,0.0,90828.01986818836,54918.735347098154,39899.20502343356,27301.602545232578,67200.80756866615,20730.804722335455,1538.7803744666417,0.0,0.8795342707765564,2.743795272722165,0.001494314320929203,1.0,1.0,-6.3260531781160125,336343.53386037966,1558177.497868575,4.632696457650331,1558177.497868575,4.632696457650331,0.7593255629587752,0.09248011002441972,3.9163123917015823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163123917015823,1.2837713560092503,1.2840710453948907,3.0506307633127805,6463.920521802671,15265.714718195799,6458.88819414224,0.00032910810442085764,23192.230543367066,2364.9493500193307,19306.049041089107,1968.6691215745548,0.8324360610760917,0.8324360610760917,35423.0531469559,35405.22815468563,1.0006293602252312,0.8,4275.187241954363,4273.035954225843,1.0006293602252312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.323873460916,4632.441516551485,6.0341831652737286,4.826440970539867,-3.5740240351413393,8.400465005681205,3.046460466435748,3.5,0.8704172761244994,0.6,0.0002334323654385558,0.9674389990056862,0.00024128897602688414,198.66201363642463,0.0,0.0,0.0,0.0,8.143017869259952e-05,0.00015200218674595628,0.0005952880475189265,0.09248011003185437,0.09248011003185437,0.09248011003185437,0.09248510984036508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488554.23882991663,595.3846470222774,0.0,0.09248011003185437,0.09248011002441972,0.09248011002441972,0.3720805103274007,0.3720805103274007,0.5,9.840841396104075,0.027311947684495408,0.027311947684495408,-1.5631940186722204e-11,3.049107931474282e-05,0.026383968707136773,-1.5631940186722204e-11,27301.602545232578,20730.804722335455,0.7593255629587752,0.9956936099654768,0.6129654271843147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495926983198544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90685451632896,260.90685451632896,-12.243145483671015,245.21500535126256,276.5987036814304,123482.34479237215,123571.85837406346,-89.51358169130752,0.0,nan,276.5987036814304,3.448703681430402,270.3219640153839,-2.828035984616065,264.0452243494804,-9.10477565051957,257.7684846831873,-15.381515316812681,251.4917450172292,-21.658254982770785,245.21500535126256,-27.934994648737415,1.0,1.0,26022.012520719443,26022.012520719443,275.81949051679214,2.669490516792166,275.81949051679214,275.81949051679214,77091.5508407281,77102.042566106,-10.491725377898547,0.0,8546.071908451686,8546.071908451686,0.8859726113222055,3935.89395366009,275.81949051679214,2.669490516792166,1.0,0.002,0.13465867292719608,0.004916696216682229,0.00020806766966999246,0.0017919323305578272,0.10403383483499623,0.10403383483499623,0.0,2.278194993765581e-13,1.0,1.0000535067106089,0.026383968722768714,0.09248011002441972,0.0,4.9425723406365935e-06,6.345652356087621,0.0,1600310.4840245135,266.79759334425614,3.0491094946683006e-05,1.0,1283876.475396274,2600.6853698367463,,,,,,,,,,,,,,,,,,,3.0,15265.714718195799,1538.7803744666417,0.3720805103274007,6.173730061729009,3.046460466435748
993.0,-29.68219959588106,4.826694476872693,35.0420014796098,24.77682129191237,5.190136415344798,-26.194965994737792,-39.71634517712516,1.7029028126260166,-6.352765306798801,-6.352794738651094,40.08445770296867,41191.6152397495,25719.579230470885,25719.579230470885,66911.19447022039,77101.03240674196,77101.87973505697,25719.579230470885,102821.45896552785,102821.45896552785,102821.45896552785,130123.3216884482,125685.66648159876,4437.655206849434,0.0,90828.17984778917,54918.76267459481,39899.3524146604,27301.862722920345,67201.21513758074,20730.97424545576,1538.8008668907796,0.0,0.8795323021458856,2.7437587648235553,0.001494314320929203,1.0,1.0,-6.3273793595031975,336338.7922766247,1558178.0246139553,4.632763333860159,1558178.0246139553,4.632763333860159,0.7593245360526913,0.09248009789256922,3.9163225627921983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163225627921983,1.2837728799012422,1.2840725696426267,3.050635064898296,6463.929636346203,15265.712040706288,6458.880653366819,0.00032910566784836613,23192.211160214527,2364.94737348784,19306.026501206747,1968.6668231462068,0.8324357849209996,0.8324357849209996,35423.12674496419,35405.22815468563,1.0006319589688648,0.8,4275.1961244542645,4273.035954225843,1.0006319589688648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.144752415765,4632.441516551485,6.034421805100152,4.826694476872693,-3.5743381168142245,8.401032593686917,3.046247093967694,3.5,0.8703563125621984,0.6,0.0002334323654385558,0.9675057868054705,0.0002412723196305702,198.66255625277105,0.0,0.0,0.0,0.0,8.142482084441434e-05,0.00015200754459414144,0.0005953105766086774,0.09248009790876292,0.09248009790876292,0.09248009790876292,0.09248490389943972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.60254070617,595.384854640842,0.0,0.09248009790876292,0.09248009789256922,0.09248009789256922,0.3720795945077742,0.3720795945077742,0.5,9.840985573995352,0.027061242041327205,0.027061242041327205,2.0463630789890885e-11,2.943185228332368e-05,0.02541537914788705,2.0463630789890885e-11,27301.862722920345,20730.97424545576,0.7593245360526913,0.9956842942978547,0.6129593810977687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449596655596185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90632976966975,260.90632976966975,-12.243670230330224,245.2143529610059,276.59830657835664,123484.88933592635,123572.62191957836,-87.73258365203131,0.0,nan,276.59830657835664,3.4483065783566644,270.3215158549042,-2.8284841450957856,264.0447251315205,-9.105274868479455,257.7679344078163,-15.382065592183665,251.49114368441468,-21.658856315585297,245.2143529610059,-27.93564703899409,1.0,1.0,26022.012520719443,26022.012520719443,275.8191138716435,2.6691138716435034,275.8191138716435,275.8191138716435,77091.80355757498,77101.87973505697,-10.076177481983905,0.0,8546.071908451686,8546.071908451686,0.8859719683049518,3935.9041756061592,275.8191138716435,2.6691138716435034,1.0,0.002,0.1346539118168489,0.004916651374693211,0.00020806015999545274,0.0017919398396051237,0.10403007999772637,0.10403007999772637,0.0,-3.994235497906118e-13,1.0,1.0000515423908611,0.02541537912742342,0.09248009789256922,0.0,4.761109902369351e-06,6.112682817291375,0.0,1600310.0628566048,266.7972346932012,2.943183181969289e-05,1.0,1283877.6971414625,2600.680418960301,,,,,,,,,,,,,,,,,,,3.0,15265.712040706288,1538.8008668907796,0.3720795945077742,6.173730061729009,3.046247093967694
994.0,-29.682865093643972,4.826947612737593,35.042018913610725,24.776415957044833,5.189790999673005,-26.195599484350833,-39.716936520393915,1.7025253884266123,-6.353167812592233,-6.353198067571347,40.08450610019791,41191.52015851948,25719.623683855458,25719.623683855458,66911.14384237494,77101.05163258503,77102.0850819915,25719.623683855458,102821.70876584697,102821.70876584697,102821.70876584697,130124.02344275833,125686.29856124103,4437.724881517312,0.0,90828.3704653651,54918.83898361093,39899.479424171295,27302.31467691137,67201.79410108266,20731.279939249474,1538.8315744735812,0.0,0.879529950724082,2.7437175609994777,0.001494314320929203,1.0,1.0,-6.327030012305158,336333.4442921362,1558180.1150612996,4.632843214092853,1558180.1150612996,4.632843214092853,0.7593231630569846,0.09248015868721983,3.916335513289679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916335513289679,1.2837746427628012,1.284074332915716,3.050640963636238,6463.942135064072,15265.709334116591,6458.870774661799,0.00032910235928493346,23192.183140884743,2364.9445163113546,19305.996973096357,1968.6638121169165,0.8324355174249398,0.8324355174249398,35423.220454704315,35405.22815468563,1.0006352678591455,0.8,4275.2074342271335,4273.035954225843,1.0006352678591455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.966114804209,4632.441516551485,6.034685164322803,4.826947612737593,-3.5746863836691767,8.401633996406769,3.0460343033289967,3.5,0.8702955152368562,0.6,0.0002334323654385558,0.967572629895793,0.0002412556517475038,198.66309928083444,0.0,0.0,0.0,0.0,8.141938531636923e-05,0.00015201298012218657,0.0005953338325335173,0.09248015872633691,0.09248015872633691,0.09248015872633691,0.09248511332523943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.1198471599,595.3850140647357,0.0,0.09248015872633691,0.09248015868721983,0.09248015868721983,0.37207865679623453,0.37207865679623453,0.5,9.841134212451419,0.027027663894273246,0.027027663894273246,1.1766587704187259e-11,3.0254979094479495e-05,0.02616805526616872,1.1766587704187259e-11,27302.31467691137,20731.279939249474,0.7593231630569846,0.995674962810211,0.6129526854083776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496006149582523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9058085302693,260.9058085302693,-12.244191469730652,245.21370109736918,276.5979159632023,123486.72484610286,123573.87104919706,-87.14620309418657,0.0,nan,276.5979159632023,3.4479159632023197,270.32107299000086,-2.82892700999912,264.0442300169406,-9.10576998305936,257.7673870436102,-15.382612956389778,251.49054407049277,-21.659455929507203,245.21370109736918,-27.936298902630796,1.0,1.0,26022.012520719443,26022.012520719443,275.81873457094775,2.6687345709477768,275.81873457094775,275.81873457094775,77091.89645955988,77102.0850819915,-10.188622431625845,0.0,8546.071908451686,8546.071908451686,0.8859711495729348,3935.9171908561275,275.81873457094775,2.6687345709477768,1.0,0.002,0.13464900972095212,0.004916598818780811,0.00020805241291388258,0.0017919475879247793,0.10402620645694129,0.10402620645694129,0.0,8.386616054401053e-13,1.0,1.0000530685439921,0.026168055254402134,0.09248015868721983,0.0,4.902097546501245e-06,6.293700464291341,0.0,1600309.5930720607,266.79683218740774,3.025496732789179e-05,1.0,1283879.0751488246,2600.674834879147,,,,,,,,,,,,,,,,,,,3.0,15265.709334116591,1538.8315744735812,0.37207865679623453,6.173730061729009,3.0460343033289967
995.0,-29.683530382711734,4.8272005357853685,35.042036529604474,24.775997874699556,5.1894284129892485,-26.196234503187316,-39.71752430135382,1.7021325313169424,-6.353561935043217,-6.3535925418286165,40.08454622042626,41191.407396640454,25719.649220863008,25719.649220863008,66911.05661750346,77101.08030867195,77102.19789719931,25719.649220863008,102821.84711806232,102821.84711806232,102821.84711806232,130124.56903029623,125686.77434647031,4437.7946838259295,0.0,90828.56231207936,54918.88939159276,39899.636578318445,27302.72191223391,67202.35849055235,20731.553820763827,1538.8599336244147,0.0,0.8795276781613901,2.743677268282608,0.001494314320929203,1.0,1.0,-6.327101916450999,336328.2137821028,1558181.847994122,4.632920415661656,1558181.847994122,4.632920415661656,0.759321868618321,0.09248020748991259,3.916348070074975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916348070074975,1.2837764777130745,1.2840761682943485,3.0506463843702574,6463.953620948989,15265.706595324878,6458.861575844779,0.0003290993102645492,23192.15776710586,2364.9419289059833,19305.9694772167,1968.6610083174887,0.8324352425973465,0.8324352425973465,35423.3113154857,35405.22815468563,1.0006384761548024,0.8,4275.218400160865,4273.035954225843,1.0006384761548024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.787733088516,4632.441516551485,6.034943744658063,4.8272005357853685,-3.575027910427138,8.402228446212506,3.0458218234430294,3.5,0.8702348066980085,0.6,0.0002334323654385558,0.9676394570042517,0.0002412389901516078,198.66364214157545,0.0,0.0,0.0,0.0,8.141398286486125e-05,0.00015201838257369453,0.0005953568992084077,0.09248020754664661,0.09248020754664661,0.09248020754664661,0.09248522055720404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.58864971995,595.385188862901,0.0,0.09248020754664661,0.09248020748991259,0.09248020748991259,0.3720777383425583,0.3720777383425583,0.5,9.8412846071266,0.027062131940454037,0.027062131940454037,3.575451046344824e-11,3.060678540123263e-05,0.026490625377618926,3.575451046344824e-11,27302.72191223391,20731.553820763827,0.759321868618321,0.9956653028317476,0.6129458596669841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496045773245356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.905288618419,260.905288618419,-12.244711381580998,245.2130495445839,276.59752769227333,123488.30416679032,123575.22841633139,-86.92424954107425,0.0,nan,276.59752769227333,3.447527692273354,270.3206320627389,-2.829367937261054,264.043736433322,-9.106263566677967,257.76684080353425,-15.383159196465726,251.48994517406143,-21.660054825938545,245.2130495445839,-27.93695045541608,1.0,1.0,26022.012520719443,26022.012520719443,275.8183532975164,2.6683532975164326,275.8183532975164,275.8183532975164,77091.94620355306,77102.19789719931,-10.251693646248896,0.0,8546.071908451686,8546.071908451686,0.8859703557310068,3935.92981042535,275.8183532975164,2.6683532975164326,1.0,0.002,0.13464404721308423,0.004916548131178866,0.00020804457628969714,0.0017919554264696311,0.10402228814484857,0.10402228814484857,0.0,2.7593283560833903e-12,1.0,1.0000537224986068,0.026490625341864416,0.09248020748991259,0.0,4.962512029731657e-06,6.3712720433798875,0.0,1600309.132418652,266.79643806495676,3.0606749646722164e-05,1.0,1283880.4229003366,2600.66937342007,,,,,,,,,,,,,,,,,,,3.0,15265.706595324878,1538.8599336244147,0.3720777383425583,6.173730061729009,3.0458218234430294
996.0,-29.684195253605385,4.827453286887809,35.042054211382386,24.775575566478096,5.189059914127821,-26.196869736954202,-39.718115924019344,1.7017343952924588,-6.353953290886011,-6.353984070098428,40.08458335092773,41191.30985065125,25719.669854156542,25719.669854156542,66910.97970480779,77101.11229253172,77102.27393205275,25719.669854156542,102821.94378620929,102821.94378620929,102821.94378620929,130125.05823366198,125687.1935695328,4437.864664129188,0.0,90828.7543702465,54918.95191976826,39899.78050053138,27303.114447452695,67202.89494798408,20731.81721829361,1538.8875253599508,0.0,0.8795254327030804,2.7436372792930555,0.001494314320929203,1.0,1.0,-6.3273350513095465,336323.0223970682,1558183.451795201,4.632996696716127,1558183.451795201,4.632996696716127,0.7593205990545093,0.09248025251625387,3.916360454464163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916360454464163,1.283778337325364,1.2840780283407542,3.0506516121961877,6463.964698084814,15265.703838530766,6458.852648922519,0.00032909636580092646,23192.133468387223,2364.9394511262485,19305.942794048675,1968.6582873915838,0.8324349642245832,0.8324349642245831,35423.40092875338,35405.22815468563,1.0006416404027454,0.8,4275.229215532908,4273.035954225843,1.0006416404027454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.609646699346,4632.441516551485,6.035200777733515,4.827453286887809,-3.5753671031187744,8.402820390006584,3.045609701250338,3.5,0.8701742003572395,0.6,0.0002334323654385558,0.9677062470824249,0.00024122234008754214,198.66418466405997,0.0,0.0,0.0,0.0,8.140854543783946e-05,0.00015202382000071635,0.0005953800767873836,0.09248025255948729,0.09248025255948729,0.09248025255948729,0.09248529470505829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.03879461926,595.3853695844706,0.0,0.09248025255948729,0.09248025251625387,0.09248025251625387,0.3720768283460888,0.3720768283460888,0.5,9.841435872091077,0.027120326611623113,0.027120326611623113,3.126388037344441e-11,3.07792124090156e-05,0.02664901878887349,3.126388037344441e-11,27303.114447452695,20731.81721829361,0.7593205990545093,0.995656210295669,0.612939515217817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496085384699011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90476929327906,260.90476929327906,-12.245230706720918,245.21239826460857,276.5971403219857,123489.79370278124,123576.61985756196,-86.82615478071246,0.0,nan,276.5971403219857,3.447140321985728,270.3201919104922,-2.8298080895077646,264.04324349911747,-9.106756500882511,257.76629508741945,-15.383704912580527,251.48934667605093,-21.66065332394905,245.21239826460857,-27.93760173539141,1.0,1.0,26022.012520719443,26022.012520719443,275.81797066629946,2.6679706662994818,275.81797066629946,275.81797066629946,77091.9834998946,77102.27393205275,-10.29043215814454,0.0,8546.071908451686,8546.071908451686,0.8859695727875606,3935.9422567364836,275.81797066629946,2.6679706662994818,1.0,0.002,0.1346390550437191,0.004916498094904348,0.00020803669510790907,0.001791963305827677,0.10401834755395453,0.10401834755395453,0.0,9.355858102133574e-13,1.0,1.0000540435261454,0.02664901875760961,0.09248025251625387,0.0,4.992170830777661e-06,6.40935707535386,0.0,1600308.6747430733,266.79604670911397,3.0779181145135226e-05,1.0,1283881.760583789,2600.6639527758703,,,,,,,,,,,,,,,,,,,3.0,15265.703838530766,1538.8875253599508,0.3720768283460888,6.173730061729009,3.045609701250338
997.0,-29.684859698651433,4.827705871656584,35.04207191091671,24.775153572578006,5.18869025097889,-26.1975047037114,-39.718707476835675,1.7013352538517774,-6.354343574532038,-6.354374449190416,40.084619226902745,41191.21077031433,25719.689813736695,25719.689813736695,66910.90058405102,77101.14431748711,77102.33322124094,25719.689813736695,102822.02303497764,102822.02303497764,102822.02303497764,130125.5238827329,125687.5890917069,4437.934791025994,0.0,90828.94482869358,54919.01127291147,39899.92617309123,27303.50084775527,67203.4270208465,20732.076234779674,1538.9147987197443,0.0,0.8795231981299204,2.743597409151351,0.001494314320929203,1.0,1.0,-6.327637588425375,336317.8463117513,1558185.0014084633,4.633072608237676,1558185.0014084633,4.633072608237676,0.7593193396840223,0.09248029634271582,3.916372548954098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916372548954098,1.2837802016391562,1.2840798930897603,3.050656603017865,6463.975273037066,15265.701067937773,6458.844060089284,0.00032909355008749923,23192.110478087754,2364.9371067681373,19305.91712145137,1968.6556695152137,0.8324346824620331,0.8324346824620331,35423.488444259405,35405.22815468563,1.000644730580575,0.8,4275.2397777273445,4273.035954225843,1.000644730580575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.431865715265,4632.441516551485,6.035457241651742,4.827705871656584,-3.5757053044276086,8.403411176084193,3.045397948725883,3.5,0.8701136996359666,0.6,0.0002334323654385558,0.9677729993503853,0.00024120570174539541,198.66472684202094,0.0,0.0,0.0,0.0,8.140310898841783e-05,0.00015202925645013796,0.0005954032065992231,0.09248029637163081,0.09248029637163081,0.09248029637163081,0.09248535482023854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488551.4805330395,595.385552979414,0.0,0.09248029637163081,0.09248029634271582,0.09248029634271582,0.3720759232713952,0.3720759232713952,0.5,9.84158762201068,0.02718403853310747,0.02718403853310747,7.275957614183426e-12,3.087465836415504e-05,0.026736860765026904,7.275957614183426e-12,27303.50084775527,20732.076234779674,0.7593193396840223,0.9956471500076218,0.6129331880282952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496124971470774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90425038106844,260.90425038106844,-12.24574961893154,245.2117472708463,276.5967534913277,123491.25393849747,123578.0110580294,-86.7571195319153,0.0,nan,276.5967534913277,3.4467534913277404,270.3197522471632,-2.830247752836783,264.0427510032173,-9.107248996782687,257.7657497589472,-15.384250241052769,251.4887485149087,-21.66125148509127,245.2117472708463,-27.938252729153675,1.0,1.0,26022.012520719443,26022.012520719443,275.81758722480276,2.667587224802787,275.81758722480276,275.81758722480276,77092.02060499211,77102.33322124094,-10.312616248833365,0.0,8546.071908451686,8546.071908451686,0.8859688081711912,3935.9544116988686,275.81758722480276,2.667587224802787,1.0,0.002,0.1346340464297111,0.004916448336905626,0.00020802878902148402,0.0017919712098879907,0.10401439451074201,0.10401439451074201,0.0,-1.0905252395554399e-12,1.0,1.0000542214857717,0.026736860757750947,0.09248029634271582,0.0,5.0086130675851006e-06,6.4304736435534995,0.0,1600308.2182095437,266.79565642546794,3.0874651088197425e-05,1.0,1283883.0943381195,2600.6585480697063,,,,,,,,,,,,,,,,,,,3.0,15265.701067937773,1538.9147987197443,0.3720759232713952,6.173730061729009,3.045397948725883
998.0,-29.68551923714756,4.827957637070613,35.04208923413693,24.774562124535464,5.188154309000448,-26.198151882483995,-39.71930838944388,1.7007869541287304,-6.354768573270007,-6.354798695780752,40.084643766114596,41191.24171129768,25719.788145092465,25719.788145092465,66911.02985639015,77101.30062014367,77102.12703033097,25719.788145092465,102821.91517542343,102821.91517542343,102821.91517542343,130125.78274958362,125687.77956985311,4438.003179730509,0.0,90829.21649327029,54919.15758360501,39900.06545518364,27303.867574160187,67203.93302934383,20732.31902221032,1538.9419433606713,0.0,0.8795208242813375,2.743554091991235,0.001494314320929203,1.0,1.0,-6.32875103455018,336312.2212441163,1558186.0613458524,4.633153251409274,1558186.0613458524,4.633153251409274,0.759318033091801,0.09248034036188349,3.9163915822173445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163915822173445,1.283782762651758,1.2840824547002165,3.0506653431985007,6463.99379243104,15265.698283713564,6458.830008719304,0.0003290886891423121,23192.06713283902,2364.9326867828486,19305.875120966182,1968.6513866576438,0.8324344272714636,0.8324344272714636,35423.62616849163,35405.22815468563,1.000649593635439,0.8,4275.256399583119,4273.035954225843,1.000649593635439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.254391342408,4632.441516551485,6.035731684394945,4.827957637070613,-3.576068991414437,8.404026628485049,3.0451865672759433,3.5,0.8700533049359838,0.6,0.0002334323654385558,0.9678392636032302,0.00024118918731349628,198.6652650192317,0.0,0.0,0.0,0.0,8.139758686486398e-05,0.00015203477857369182,0.0005954277270102845,0.09248034037808565,0.09248034037808565,0.09248034037808565,0.09248527630621113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488550.8851448192,595.3857478966501,0.0,0.09248034037808565,0.09248034036188349,0.09248034036188349,0.3720750215817594,0.3720750215817594,0.5,9.841735699890924,0.02710934978227897,0.02710934978227897,-1.0629719326971099e-11,3.0122510736418917e-05,0.02604766123056379,-1.0629719326971099e-11,27303.867574160187,20732.31902221032,0.759318033091801,0.9956415769174434,0.6129290333842812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496164533103344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90371713650705,260.90371713650705,-12.246282863492922,245.2110958470659,276.59633842595883,123491.09401519895,123580.24736928851,-89.15335408954894,0.0,nan,276.59633842595883,3.4463384259588565,270.31928991016593,-2.8307100898340423,264.04224139445313,-9.107758605546849,257.7651928785706,-15.38480712142939,251.4881443628279,-21.661855637172067,245.2110958470659,-27.93890415293407,1.0,1.0,26022.012520719443,26022.012520719443,275.81713885123196,2.6671388512319822,275.81713885123196,275.81713885123196,77091.79164086674,77102.12703033097,-10.33538946423505,0.0,8546.071908451686,8546.071908451686,0.8859676048831959,3935.973540128431,275.81713885123196,2.6671388512319822,1.0,0.002,0.13462916693894508,0.004916391882764476,0.00020802106796905212,0.001791978932332394,0.10401053398452606,0.10401053398452606,0.0,3.014463678674417e-13,1.0,1.0000528237255055,0.02604766124119351,0.09248034036188349,0.0,4.8794911944433155e-06,6.264703326151506,0.0,1600307.7198382346,266.79523142672997,3.0122521366138244e-05,1.0,1283884.5437994944,2600.6526745079773,,,,,,,,,,,,,,,,,,,3.0,15265.698283713564,1538.9419433606713,0.3720750215817594,6.173730061729009,3.0451865672759433
999.0,-29.68618138176502,4.828209919806291,35.0421057904892,24.774221644643717,5.187868162072849,-26.198776427434467,-39.71988709000868,1.7004632062657588,-6.35512312071404,-6.355152241515736,40.08465628061687,41191.07289218114,25719.726062123482,25719.726062123482,66910.79895430463,77101.27455684768,77101.97338327939,25719.726062123482,102821.69944540286,102821.69944540286,102821.69944540286,130125.82658005257,125687.7603519937,4438.066228058871,0.0,90829.37189039809,54919.170219919084,39900.224078310006,27304.127134649712,67204.35121295972,20732.48828654838,1538.9623177502003,0.0,0.8795188760043301,2.74351799906375,0.001494314320929203,1.0,1.0,-6.330019295770455,336307.533652607,1558186.6018937216,4.633219437490418,1558186.6018937216,4.633219437490418,0.7593170140289255,0.09248032668393628,3.9164011236649303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164011236649303,1.2837842748264916,1.284083967227959,3.0506691820899947,6464.001926581462,15265.695575635737,6458.823125668825,0.0003290865036917496,23192.050309034956,2364.9309712322715,19305.854547067687,1968.649288703858,0.8324341440198878,0.8324341440198878,35423.69521012507,35405.22815468563,1.0006520315034224,0.8,4275.264732176846,4273.035954225843,1.0006520315034224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.077057971243,4632.441516551485,6.035968303837479,4.828209919806291,-3.5763793472526566,8.404589267058947,3.044975359628603,3.5,0.8699929598938866,0.6,0.0002334323654385558,0.9679057946185123,0.00024117260867371928,198.66580532594608,0.0,0.0,0.0,0.0,8.139226918757542e-05,0.00015204009625098037,0.0005954500037994636,0.092480326702484,0.092480326702484,0.092480326702484,0.09248507916000327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488550.2581413136,595.3859525092316,0.0,0.092480326702484,0.09248032668393628,0.09248032668393628,0.37207410661423174,0.37207410661423174,0.5,9.841878272835134,0.02684122651260168,0.02684122651260168,-2.6545876607997343e-11,2.9120801684712205e-05,0.025132945745269808,-2.6545876607997343e-11,27304.127134649712,20732.48828654838,0.7593170140289255,0.9956319456499941,0.6129227073653801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449620380280924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9031946371649,260.9031946371649,-12.246805362835062,245.2104458922036,276.5959433821364,123493.62516195378,123580.98201584788,-87.3568538940968,0.0,nan,276.5959433821364,3.44594338213642,270.31884388415307,-2.831156115846909,264.0417443861813,-9.108255613818699,257.76464488812735,-15.385355111872627,251.48754539018785,-21.66245460981213,245.2104458922036,-27.93955410779637,1.0,1.0,26022.012520719443,26022.012520719443,275.8167673268217,2.6667673268217413,275.8167673268217,275.8167673268217,77092.03522713529,77101.97338327939,-9.938156144096865,0.0,8546.071908451686,8546.071908451686,0.8859670016699496,3935.983129283255,275.8167673268217,2.6667673268217413,1.0,0.002,0.13462445881556068,0.004916347553888915,0.000208013641970067,0.0017919863581382976,0.1040068209850335,0.1040068209850335,0.0,1.0836470609731919e-13,1.0,1.000050968690946,0.025132945771815685,0.09248032668393628,0.0,4.708124162024325e-06,6.044693528880766,0.0,1600307.3035425486,266.79487687928594,2.9120828230588813e-05,1.0,1283885.7517049348,2600.647779802859,,,,,,,,,,,,,,,,,,,3.0,15265.695575635737,1538.9623177502003,0.37207410661423174,6.173730061729009,3.044975359628603
1000.0,-29.686844073735628,4.82846184287814,35.04212285190485,24.773826577607565,5.187527812533139,-26.19940688509953,-39.720474172476656,1.7000906220957113,-6.3555203163475085,-6.355550264637845,40.08470396924354,41190.957916149004,25719.769219540223,25719.769219540223,66910.72713568923,77101.28808562378,77102.1771178886,25719.769219540223,102821.94633742882,102821.94633742882,102821.94633742882,130126.51940270164,125688.38438222953,4438.135020472108,0.0,90829.55308470824,54919.22290814273,39900.36686285057,27304.57306527283,67204.93992812341,20732.78987698382,1538.992620353557,0.0,0.8795165555630585,2.7434773398950534,0.001494314320929203,1.0,1.0,-6.329661623708091,336302.25640663976,1558188.6617407955,4.633298266832656,1558188.6617407955,4.633298266832656,0.7593156584950491,0.09248038404950833,3.9164127558766606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164127558766606,1.2837860151122504,1.2840857079199781,3.050674107502426,6464.01236293937,15265.692793363996,6458.814625885818,0.0003290837231519829,23192.027691263276,2364.9286648614234,19305.829140647475,1968.6466979699974,0.8324338603614301,0.8324338603614301,35423.77938042072,35405.22815468563,1.000655003567808,0.8,4275.274890639828,4273.035954225843,1.000655003567808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.90020303995,4632.441516551485,6.036228964290313,4.82846184287814,-3.5767229440782793,8.405184786956418,3.0447647276489835,3.5,0.8699327793282811,0.6,0.0002334323654385558,0.9679723855707701,0.00024115601738050735,198.6663460822405,0.0,0.0,0.0,0.0,8.138687481715956e-05,0.00015204549062139622,0.0005954728989431613,0.09248038407962593,0.09248038407962593,0.09248038407962593,0.09248528554842342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.7797113104,595.3861105107419,0.0,0.09248038407962593,0.09248038404950833,0.09248038404950833,0.3720731709847975,0.3720731709847975,0.5,9.842025316579155,0.026793865690365237,0.026793865690365237,1.5859313862165436e-11,2.9948290318770887e-05,0.025888640929736084,1.5859313862165436e-11,27304.57306527283,20732.78987698382,0.7593156584950491,0.9956221552649427,0.6129156273363727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496243227900723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9026759521585,260.9026759521585,-12.24732404784146,245.20979655194202,276.59555535238894,123495.4528031211,123582.17194648094,-86.71914335985113,0.0,nan,276.59555535238894,3.445555352388965,270.31840359229415,-2.831596407705831,264.0412518322209,-9.108748167779083,257.76410007207693,-15.385899927923049,251.4869483120283,-21.663051687971688,245.20979655194202,-27.940203448057957,1.0,1.0,26022.012520719443,26022.012520719443,275.8163931432614,2.6663931432614163,275.8163931432614,275.8163931432614,77092.1273863008,77102.1771178886,-10.049731587801944,0.0,8546.071908451686,8546.071908451686,0.8859662662776115,3935.994819656044,275.8163931432614,2.6663931432614163,1.0,0.002,0.1346196091416368,0.00491629573922236,0.0002080059782355388,0.001791994022224341,0.1040029891177694,0.1040029891177694,0.0,4.598795302901415e-13,1.0,1.000052500943481,0.02588864091387677,0.09248038404950833,0.0,4.849675209538599e-06,6.22643549680944,0.0,1600306.839964118,266.79447968365247,2.9948274459457025e-05,1.0,1283887.111566349,2600.642269353757,,,,,,,,,,,,,,,,,,,3.0,15265.692793363996,1538.992620353557,0.3720731709847975,6.173730061729009,3.0447647276489835
