time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1001.0,-29.68750652801403,4.828713554748966,35.04214010910404,24.773413070384436,5.187170311562808,-26.200038844077767,-39.7210615343414,1.6997026253626464,-6.355909580640514,-6.355939901976766,40.084743742301406,41190.85462315824,25719.79456291447,25719.79456291447,66910.64918607271,77101.31520751971,77102.2918419666,25719.79456291447,102822.08640488106,102822.08640488106,102822.08640488106,130127.0626453437,125688.85861336107,4438.204031982629,0.0,90829.74431564128,54919.283722368054,39900.51177030358,27304.97624046264,67205.48801076622,20733.06104918916,1539.020679219198,0.0,0.879514310100227,2.743437543633152,0.001494314320929203,1.0,1.0,-6.3297095493602455,336297.0904064014,1558190.3796876024,4.633374549284957,1558190.3796876024,4.633374549284957,0.7593143779581575,0.0924804302363645,3.916425326028657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916425326028657,1.2837878273928354,1.28408752062363,3.050679592423213,6464.0239848283445,15265.68997805546,6458.8052959148845,0.00032908063632141975,23192.00208209885,2364.926053453407,19305.80125273999,1968.6438541948569,0.8324335770753276,0.8324335770753276,35423.8703375646,35405.22815468563,1.000658215278696,0.8,4275.285868203492,4273.035954225843,1.000658215278696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.72360517019,4632.441516551485,6.036485101193772,4.828713554748966,-3.5770601511659654,8.405773705914932,3.0445544076420017,3.5,0.8698726878977148,0.6,0.0002334323654385558,0.9680389575781607,0.0002411394330890946,198.6668866475204,0.0,0.0,0.0,0.0,8.138147821024962e-05,0.00015205088722830616,0.0005954959455860654,0.0924804302637634,0.0924804302637634,0.0924804302637634,0.09248539402036413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.2539959588,595.3862835077874,0.0,0.0924804302637634,0.0924804302363645,0.0924804302363645,0.3720722546389791,0.3720722546389791,0.5,9.842174226391684,0.026821304351528852,0.026821304351528852,-4.8544279707130045e-11,3.032133622582478e-05,0.0262303526164942,-4.8544279707130045e-11,27304.97624046264,20733.06104918916,0.7593143779581575,0.9956128757721948,0.6129090918372547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496282685797155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9021588502533,260.9021588502533,-12.247841149746705,245.20914759954604,276.5951701009568,123497.0619286767,123583.51638067838,-86.45445200168912,0.0,nan,276.5951701009568,3.4451701009568296,270.31796560068153,-2.832034399318445,264.0407611003668,-9.10923889963317,257.7635566001199,-15.38644339988008,251.48635209984852,-21.66364790015146,245.20914759954604,-27.940852400453934,1.0,1.0,26022.012520719443,26022.012520719443,275.8160169301107,2.666016930110743,275.8160169301107,275.8160169301107,77092.17562126838,77102.2918419666,-10.116220698211691,0.0,8546.071908451686,8546.071908451686,0.8859654715879539,3936.0074526588,275.8160169301107,2.666016930110743,1.0,0.002,0.13461469546649837,0.004916245716489639,0.00020799821921108866,0.0017920017800185722,0.10399910960554433,0.10399910960554433,0.0,-7.703390876578897e-13,1.0,1.0000531937061508,0.02623035266503848,0.0924804302363645,0.0,4.913674659643532e-06,6.308610107071795,0.0,1600306.3850126949,266.79409041935946,3.0321384770104487e-05,1.0,1283888.4427748132,2600.636875028819,,,,,,,,,,,,,,,,,,,3.0,15265.68997805546,1539.020679219198,0.3720722546389791,6.173730061729009,3.0445544076420017
1002.0,-29.688168532615634,4.828965094106374,35.04215744560419,24.772995442058914,5.1868066572882645,-26.2006710135839,-39.72164889620615,1.699309136014629,-6.356296193900221,-6.35632670854207,40.08478054525794,41190.750776075845,25719.815262962362,25719.815262962362,66910.56603903821,77101.34560517353,77102.36969937837,25719.815262962362,102822.18496234073,102822.18496234073,102822.18496234073,130127.54967785427,125689.27640069707,4438.273277157205,0.0,90829.93540752493,54919.340569601845,39900.660931025646,27305.36471551354,67206.02564653919,20733.32173507926,1539.0479725829541,0.0,0.8795120910520923,2.743398039312562,0.001494314320929203,1.0,1.0,-6.329918983625419,336291.962000084,1558191.9693454711,4.633449934628773,1558191.9693454711,4.633449934628773,0.7593131222048692,0.09248047281481157,3.9164376637480216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164376637480216,1.283789665333912,1.2840893589937639,3.0506848352992164,6464.035093853468,15265.687145418959,6458.7963096991925,0.00032907768087395205,23191.97781399153,2364.9235787951575,19305.774392339932,1968.641115196314,0.8324332899582595,0.8324332899582595,35423.95961277798,35405.22815468563,1.0006613676023617,0.8,4275.296642775963,4273.035954225843,1.0006613676023617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.547301486787,4632.441516551485,6.036739752657367,4.828965094106374,-3.577395111031652,8.406360205138027,3.0443444437944978,3.5,0.8698126982269994,0.6,0.0002334323654385558,0.9681054893304175,0.00024112286110474122,198.66742684880103,0.0,0.0,0.0,0.0,8.137608193412599e-05,0.0001520562835044298,0.0005955189557262959,0.09248047284686448,0.09248047284686448,0.09248047284686448,0.09248546906017463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.7092049009,595.3864625651962,0.0,0.09248047284686448,0.09248047281481157,0.09248047281481157,0.3720713471756234,0.3720713471756234,0.5,9.842324112871363,0.02687771269467021,0.02687771269467021,-7.736389306955971e-11,3.0514641821355326e-05,0.026407724916623465,-7.736389306955971e-11,27305.36471551354,20733.32173507926,0.7593131222048692,0.9956036738572386,0.6129026434729664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496322129755643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9016425251646,260.9016425251646,-12.248357474835359,245.20849898632008,276.59478606399875,123498.57293069393,123584.89750734188,-86.32457664793839,0.0,nan,276.59478606399875,3.4447860639987766,270.3175286485269,-2.832471351473089,264.04027123294304,-9.109728767056936,257.76301381733924,-15.386986182660735,251.48575640185982,-21.66424359814016,245.20849898632008,-27.941501013679897,1.0,1.0,26022.012520719443,26022.012520719443,275.81563923386096,2.6656392338609862,275.81563923386096,275.81563923386096,77092.21135934842,77102.36969937837,-10.158340029942337,0.0,8546.071908451686,8546.071908451686,0.8859646915923484,3936.019852066762,275.81563923386096,2.6656392338609862,1.0,0.002,0.13460974857915972,0.0049161963570239055,0.00020799041009308652,0.0017920095906736695,0.10399520504654326,0.10399520504654326,0.0,7.667560163182596e-13,1.0,1.0000535532171917,0.026407724993987358,0.09248047281481157,0.0,4.946888429735819e-06,6.351259420115606,0.0,1600305.9329034127,266.79370380609976,3.0514719185248396e-05,1.0,1283889.7643088317,2600.6315199226206,,,,,,,,,,,,,,,,,,,3.0,15265.687145418959,1539.0479725829541,0.3720713471756234,6.173730061729009,3.0443444437944978
1003.0,-29.688830174930857,4.829216468412445,35.04217481230608,24.772577674035006,5.186443868206315,-26.20130277052177,-39.7222361882217,1.6989164618373889,-6.356681642697367,-6.356712272676507,40.08481608985276,41190.650469343214,25719.835068657667,25719.835068657667,66910.48553800088,77101.37638643153,77102.43094514552,25719.835068657667,102822.2660138032,102822.2660138032,102822.2660138032,130128.01293976382,125689.6702232733,4438.342716490535,0.0,90830.12786783022,54919.401943026816,39900.80658311489,27305.746925960633,67206.55350907553,20733.577952487733,1539.074939002481,0.0,0.8795098834069132,2.743358663362099,0.001494314320929203,1.0,1.0,-6.33019857822444,336286.8501278256,1558193.504652034,4.633524932835616,1558193.504652034,4.633524932835616,0.7593118770457626,0.09248051424865013,3.916450226024892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916450226024892,1.2837914994726711,1.2840911935606927,3.0506902621131307,6464.046592620953,15265.684299709174,6458.787049367891,0.0003290746246335455,23191.952565683627,2364.9210041842657,19305.74671258997,1968.6382926473334,0.8324330026940489,0.8324330026940489,35424.05051282215,35405.22815468563,1.000664577301132,0.8,4275.307613448296,4273.035954225843,1.000664577301132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.371301518613,4632.441516551485,6.036993784905509,4.829216468412445,-3.5777290096607675,8.406945478073212,3.044134847425231,3.5,0.869752813550066,0.6,0.0002334323654385558,0.9681719896016424,0.0002411062992378062,198.66796675738834,0.0,0.0,0.0,0.0,8.137068663043689e-05,0.00015206167880811892,0.0005955419963377818,0.09248051429174206,0.09248051429174206,0.09248051429174206,0.09248552993134855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.15550266556,595.3866444599903,0.0,0.09248051429174206,0.09248051424865013,0.09248051424865013,0.3720704450464266,0.3720704450464266,0.5,9.842474585119584,0.02694358750864012,0.02694358750864012,-7.958078640513122e-11,3.0629979164586985e-05,0.02651369445209184,-7.958078640513122e-11,27305.746925960633,20733.577952487733,0.7593118770457626,0.995594656240858,0.612896337018396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496361547153835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90112694727804,260.90112694727804,-12.248873052721933,245.20785072103897,276.59440317350476,123500.09032517995,123586.28998506458,-86.19965988461273,0.0,nan,276.59440317350476,3.4444031735047815,270.31709268308896,-2.832907316911019,264.03978219250723,-9.110217807492745,257.76247170198906,-15.38752829801092,251.48516121153926,-21.664838788460713,245.20785072103897,-27.94214927896101,1.0,1.0,26022.012520719443,26022.012520719443,275.8152608362666,2.6652608362666115,275.8152608362666,275.8152608362666,77092.25223981253,77102.43094514552,-10.17870533298992,0.0,8546.071908451686,8546.071908451686,0.8859638973996943,3936.0324771550163,275.8152608362666,2.6652608362666115,1.0,0.002,0.1346047818561702,0.004916147307552945,0.00020798257087053224,0.0017920174313773268,0.10399128543526612,0.10399128543526612,0.0,2.2478590169794366e-12,1.0,1.000053767936187,0.026513694531672627,0.09248051424865013,0.0,4.966726354474932e-06,6.376735671233693,0.0,1600305.4820427555,266.7933183573026,3.063005874537339e-05,1.0,1283891.0815950967,2600.626182044924,,,,,,,,,,,,,,,,,,,3.0,15265.684299709174,1539.074939002481,0.3720704450464266,6.173730061729009,3.044134847425231
1004.0,-29.689485570996208,4.829467660225471,35.042192197867955,24.772155156265967,5.186076620247346,-26.201929351959667,-39.7228189749643,1.6985203990001636,-6.3570671826823855,-6.357097904430531,40.084851367501564,41190.56024623586,25719.856966577005,25719.856966577005,66910.41721281287,77101.41339391124,77102.4859439741,25719.856966577005,102822.3429105511,102822.3429105511,102822.3429105511,130128.47103472352,125690.0586396443,4438.412395079233,0.0,90830.32361382729,54919.47045744975,39900.9479515306,27306.128124172417,67207.07607570302,20733.833428510115,1539.1018594099155,0.0,0.8795076763722642,2.7433192812679943,0.001494314320929203,1.0,1.0,-6.330499822043464,336281.7374202576,1558195.0284281506,4.6335999105441905,1558195.0284281506,4.6335999105441905,0.7593106329181742,0.09248055632909886,3.916463151072372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916463151072372,1.2837933494448046,1.2840930439646918,3.0506959338635804,6464.058610379565,15265.68143919037,6458.7774252997015,0.0003290714342701583,23191.926008280436,2364.9182960828048,19305.71794560611,1968.6353592313492,0.8324327155370022,0.8324327155370022,35424.14403779651,35405.22815468563,1.0006678796888626,0.8,4275.318900921896,4273.035954225843,1.0006678796888626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.195606939567,4632.441516551485,6.037247896477129,4.829467660225471,-3.578062834884441,8.407530495109912,3.043925620497739,3.5,0.8696930344279254,0.6,0.0002334323654385558,0.968237866933868,0.00024108989475671845,198.66850157184902,0.0,0.0,0.0,0.0,8.13653330424297e-05,0.0001520670323961261,0.0005955649288723566,0.09248055635776219,0.09248055635776219,0.09248055635776219,0.09248558784671915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.5982304069,595.3868275031093,0.0,0.09248055635776219,0.09248055632909886,0.09248055632909886,0.372069546693373,0.372069546693373,0.5,9.842625529956104,0.027013190369871154,0.027013190369871154,-7.281641956069507e-11,3.0721748146333994e-05,0.026598082387067734,-7.281641956069507e-11,27306.128124172417,20733.833428510115,0.7593106329181742,0.9955858983873068,0.612890228996694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496400943194787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90061214312215,260.90061214312215,-12.249387856877831,245.20720377876748,276.5940205074634,123501.58347614224,123587.65376250076,-86.07028635852723,0.0,nan,276.5940205074634,3.444020507463449,270.3166571617771,-2.8333428382229044,264.0392938159495,-9.110706184050457,257.7619304702473,-15.38806952975267,251.48456712452824,-21.665432875471737,245.20720377876748,-27.9427962212325,1.0,1.0,26022.012520719443,26022.012520719443,275.8148816400808,2.6648816400808073,275.8148816400808,275.8148816400808,77092.28448591458,77102.4859439741,-10.201458059513243,0.0,8546.071908451686,8546.071908451686,0.8859630802720677,3936.045466827734,275.8148816400808,2.6648816400808073,1.0,0.002,0.13459979933685295,0.004916098305113234,0.00020797470722425823,0.0017920252936685795,0.10398735361212912,0.10398735361212912,0.0,8.928378869565989e-13,1.0,1.0000539388908385,0.026598082459884154,0.09248055632909886,0.0,4.982521403146659e-06,6.397021357900344,0.0,1600305.0310394731,266.7929328173176,3.0721820962753554e-05,1.0,1283892.3991094895,2600.6208432585986,,,,,,,,,,,,,,,,,,,3.0,15265.68143919037,1539.1018594099155,0.372069546693373,6.173730061729009,3.043925620497739
1005.0,-29.690144107814344,4.829718035734317,35.04220919575281,24.771573941130214,5.185544593781165,-26.202575237658824,-39.723419678024925,1.697975723235792,-6.357486480697389,-6.357516431195482,40.084874950981735,41190.577311850815,25719.954933647277,25719.954933647277,66910.53224549809,77101.56249610547,77102.27352837462,25719.954933647277,102822.22846202189,102822.22846202189,102822.22846202189,130128.71583225454,125690.23559494106,4438.480237313494,0.0,90830.58355590579,54919.59837011643,39901.094650877065,27306.487370232662,67207.58202110973,20734.071080745794,1539.1285198516118,0.0,0.8795053366273367,2.7432765519445965,0.001494314320929203,1.0,1.0,-6.3316247420056015,336276.1886608567,1558196.047089749,4.633679396971013,1558196.047089749,4.633679396971013,0.7593093465162573,0.09248059756705869,3.916480565504401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916480565504401,1.2837958935826033,1.2840955886964056,3.0507034530036865,6464.074542535177,15265.67868175003,6458.765161777044,0.00032906723980738765,23191.88925790259,2364.9145485871923,19305.68128911621,1968.6316213096432,0.832432454054507,0.832432454054507,35424.270047627404,35405.22815468563,1.0006723291275785,0.8,4275.334108973532,4273.035954225843,1.0006723291275785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.020213125264,4632.441516551485,6.037519459274686,4.829718035734317,-3.5784214194233206,8.408139455157638,3.043716757475356,3.5,0.8696333592786731,0.6,0.0002334323654385558,0.9683040648303411,0.00024107341269857834,198.6690389521182,0.0,0.0,0.0,0.0,8.135981521254106e-05,0.00015207255022601474,0.0005955891875068786,0.09248059756047165,0.09248059756047165,0.09248059756047165,0.09248550329073961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.0025894367,595.3870224550413,0.0,0.09248059756047165,0.09248059756705869,0.09248059756705869,0.3720686516682425,0.3720686516682425,0.5,9.842772701848764,0.026939426423666646,0.026939426423666646,2.8762769943568856e-11,2.995049811715944e-05,0.02589168918990481,2.8762769943568856e-11,27306.487370232662,20734.071080745794,0.7593093465162573,0.9955801151197742,0.6128858690216374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449643996752759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9000827067425,260.9000827067425,-12.249917293257454,245.20655587850618,276.5936095349716,123501.35778274869,123589.87444541123,-88.51666266254821,0.0,nan,276.5936095349716,3.4436095349716425,270.3161988037022,-2.8338011962977703,264.0387880723737,-9.1112119276263,257.7613773410953,-15.388622658904694,251.48396660980615,-21.66603339019383,245.20655587850618,-27.943444121493798,1.0,1.0,26022.012520719443,26022.012520719443,275.81443825796686,2.6644382579668786,275.81443825796686,275.81443825796686,77092.05082296698,77102.27352837462,-10.222705407635658,0.0,8546.071908451686,8546.071908451686,0.8859619793226925,3936.062968331923,275.81443825796686,2.6644382579668786,1.0,0.002,0.13459494915602638,0.004916042762742275,0.00020796703399866687,0.0017920329662804778,0.10398351699933343,0.10398351699933343,0.0,2.791447628602839e-13,1.0,1.000052506298156,0.02589168916114204,0.09248059756705869,0.0,4.850181287628978e-06,6.227117824749253,0.0,1600304.5392948426,266.7925135193026,2.9950469354389497e-05,1.0,1283893.829006419,2600.6150490974915,,,,,,,,,,,,,,,,,,,3.0,15265.67868175003,1539.1285198516118,0.3720686516682425,6.173730061729009,3.043716757475356
1006.0,-29.690801269886798,4.829968406410268,35.04222512135506,24.771100642997794,5.185129993810927,-26.203208143402705,-39.72400714466346,1.697536867287613,-6.357863890529416,-6.3578921705255285,40.08487800084221,41190.525520213494,25719.955515558,25719.955515558,66910.48103577149,77101.63525076503,77101.90839853066,25719.955515558,102821.86391408867,102821.86391408867,102821.86391408867,130128.59067021862,125690.04943546261,4438.541234756002,0.0,90830.80590228246,54919.69617157662,39901.2330341176,27306.726756129956,67207.95979024755,20734.22438972873,1539.148470924916,0.0,0.8795033045694609,2.743238204466028,0.001494314320929203,1.0,1.0,-6.333523003570349,336271.20723047067,1558196.1788254248,4.633748430794081,1558196.1788254248,4.633748430794081,0.7593083043200776,0.0924805816808751,3.91649600040499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91649600040499,1.2837979434516709,1.284097639044004,3.0507106047194164,6464.089696162627,15265.675839543406,6458.753392078444,0.0003290632428017032,23191.85463048858,2364.9110175736446,19305.646108699468,1968.62803390551,0.8324321800171942,0.8324321800171942,35424.38173358872,35405.22815468563,1.0006762727901766,0.8,4275.347588285858,4273.035954225843,1.0006762727901766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4259.8449592774305,4632.441516551485,6.037767984851896,4.829968406410268,-3.578747777582144,8.408716183992412,3.043508066854234,3.5,0.8695737333869239,0.6,0.0002334323654385558,0.9683701294009651,0.00024105696608274908,198.6695752134632,0.0,0.0,0.0,0.0,8.135441930194972e-05,0.00015207794613660607,0.0005956126677938232,0.09248058169090316,0.09248058169090316,0.09248058169090316,0.09248519561269744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.3498463155,595.3872349765097,0.0,0.09248058169090316,0.0924805816808751,0.0924805816808751,0.37206774295297357,0.37206774295297357,0.5,9.842911119417549,0.026560519353608925,0.026560519353608925,3.723243935382925e-11,2.8279996115543327e-05,0.02436916695518221,3.723243935382925e-11,27306.726756129956,20734.22438972873,0.7593083043200776,0.9955737571054906,0.6128816534346069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496479179082267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.899552098623,260.899552098623,-12.250447901376958,245.20590849938822,276.5931956978581,123502.60599359135,123591.31856255922,-88.71256896786649,0.0,nan,276.5931956978581,3.4431956978581297,270.3157382581682,-2.8342617418317673,264.0382808184684,-9.111719181531555,257.7608233787711,-15.389176621228899,251.4833659390839,-21.666634060916067,245.20590849938822,-27.944091500611762,1.0,1.0,26022.012520719443,26022.012520719443,275.814019793763,2.664019793763032,275.814019793763,275.814019793763,77092.07851628514,77101.90839853066,-9.829882245525368,0.0,8546.071908451686,8546.071908451686,0.8859610035196153,3936.078480407015,275.814019793763,2.664019793763032,1.0,0.002,0.13459038419712588,0.004915993792824275,0.00020795981979568448,0.0017920401803635478,0.10397990989784224,0.10397990989784224,0.0,1.592324362642561e-13,1.0,1.0000494187887508,0.02436916691794977,0.0924805816808751,0.0,4.564959116777542e-06,5.860928699785695,0.0,1600304.0952741986,266.79213610947056,2.8279958883103973e-05,1.0,1283895.112717459,2600.6098473198135,,,,,,,,,,,,,,,,,,,3.0,15265.675839543406,1539.148470924916,0.37206774295297357,6.173730061729009,3.043508066854234
1007.0,-29.69146221912829,4.830218991223821,35.04224095942164,24.770791944488906,5.184878045583748,-26.203828192692868,-39.724585216585524,1.697244017760739,-6.3582268013743715,-6.358255095400451,40.08490732538651,41190.35228227328,25719.929812518127,25719.929812518127,66910.2820947914,77101.58773381726,77101.95670138692,25719.929812518127,102821.88651390505,102821.88651390505,102821.88651390505,130128.95562700558,125690.35193871279,4438.603688292784,0.0,90830.95069785682,54919.715240850535,39901.37273000699,27307.069113100522,67208.44184310752,20734.452943317123,1539.173026924731,0.0,0.8795012420462066,2.7432011435134283,0.001494314320929203,1.0,1.0,-6.333872980946353,336266.3957446158,1558197.4454653687,4.633818499808624,1558197.4454653687,4.633818499808624,0.7593071544016345,0.09248059081426215,3.916504929624152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916504929624152,1.2837993113373911,1.2840990072490495,3.0507143095007225,6464.097546149653,15265.673002926294,6458.74664155188,0.0003290611259218215,23191.838726109665,2364.9093957783407,19305.625930923823,1968.6259763450132,0.8324318808404486,0.8324318808404486,35424.446344811826,35405.22815468563,1.0006785542319934,0.8,4275.355386175994,4273.035954225843,1.0006785542319934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4259.670049845941,4632.441516551485,6.038009872020096,4.830218991223821,-3.5790642576396445,8.409283248863465,3.043299792067703,3.5,0.869514226305058,0.6,0.0002334323654385558,0.968436579600768,0.0002410404257290517,198.6701145681568,0.0,0.0,0.0,0.0,8.134911000521845e-05,0.00015208325543333736,0.0005956348196179549,0.0924805908489081,0.0924805908489081,0.0924805908489081,0.0924852047711498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.8241836333,595.3874074426806,0.0,0.0924805908489081,0.09248059081426215,0.09248059081426215,0.37206680053867175,0.37206680053867175,0.5,9.843049538445426,0.026255374817083066,0.026255374817083066,1.3869794202037156e-11,2.8294026094499714e-05,0.02438211445411298,1.3869794202037156e-11,27307.069113100522,20734.452943317123,0.7593071544016345,0.9955636562887122,0.6128746799163818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496518308991304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8990349739896,260.8990349739896,-12.250965026010363,245.20526237115192,276.5928075768403,123505.46370409512,123591.92195625984,-86.45825216473564,0.0,nan,276.5928075768403,3.4428075768403232,270.315298535688,-2.8347014643119905,264.0377894945264,-9.11221050547357,257.760280453425,-15.389719546574952,251.48277141230602,-21.667228587693955,245.20526237115192,-27.94473762884806,1.0,1.0,26022.012520719443,26022.012520719443,275.81366252094165,2.6636625209416707,275.81366252094165,275.81366252094165,77092.37454660622,77101.95670138692,-9.582154780699057,0.0,8546.071908451686,8546.071908451686,0.8859604390090682,3936.0874542722727,275.81366252094165,2.6636625209416707,1.0,0.002,0.13458581682742882,0.0049159471660698605,0.0002079526073606983,0.0017920473937001664,0.10397630368034914,0.10397630368034914,0.0,1.0608645038823195e-12,1.0,1.0000494448999862,0.024382114440243186,0.09248059081426215,0.0,4.5673717299846766e-06,5.864031905303579,0.0,1600303.6706326818,266.7917731986256,2.829401222470551e-05,1.0,1283896.3526455187,2600.6048229711428,,,,,,,,,,,,,,,,,,,3.0,15265.673002926294,1539.173026924731,0.37206680053867175,6.173730061729009,3.043299792067703
1008.0,-29.692119170034925,4.830468562260896,35.04225714934313,24.770247644651704,5.184382860551408,-26.204468967027033,-39.7251813794486,1.6967326569766152,-6.35865310665514,-6.358681775764636,40.08494915633008,41190.34387936314,25720.05147116032,25720.05147116032,66910.39535052347,77101.71214717523,77101.9825579118,25720.05147116032,102822.03402907212,102822.03402907212,102822.03402907212,130129.54935131903,125690.87960522358,4438.669746095452,0.0,90831.19536188467,54919.82709184092,39901.520300048614,27307.515322246913,67209.03562229553,20734.753005090788,1539.2040330057735,0.0,0.8794987893476496,2.7431575677426077,0.001494314320929203,1.0,1.0,-6.333958422353021,336260.73908825836,1558199.2523078467,4.633901824318736,1558199.2523078467,4.633901824318736,0.7593057354507307,0.09248065154028436,3.9165210679729374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165210679729374,1.2838016998854234,1.2841013963546752,3.0507212043125342,6464.112155428527,15265.67006853416,6458.735201147539,0.00032905726581858384,23191.80563195487,2364.906021113721,19305.591734789654,1968.62248930977,0.832431594208836,0.832431594208836,35424.56312073226,35405.22815468563,1.0006826776276792,0.8,4275.369479792463,4273.035954225843,1.0006826776276792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4259.495540328523,4632.441516551485,6.038285808177323,4.830468562260896,-3.579428681434726,8.409897243695623,3.043091999163809,3.5,0.8694548569039454,0.6,0.0002334323654385558,0.9685026326925296,0.00024102398647032233,198.67065066298946,0.0,0.0,0.0,0.0,8.134363488788059e-05,0.00015208873055067522,0.0005956587174029788,0.09248065155356298,0.09248065155356298,0.09248065155356298,0.09248534077610071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.3481260858,595.3875643840103,0.0,0.09248065155356298,0.09248065154028436,0.09248065154028436,0.37206585944848275,0.37206585944848275,0.5,9.84319021506428,0.026102440173133346,0.026102440173133346,1.1823431123048067e-11,2.8669109497059253e-05,0.024723353411616245,1.1823431123048067e-11,27307.515322246913,20734.753005090788,0.7593057354507307,0.9955565457976457,0.6128691402573689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449655766461575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89850713240656,260.89850713240656,-12.251492867593413,245.20461574576612,276.5923985190673,123505.64996586817,123593.89999293794,-88.25002706977145,0.0,nan,276.5923985190673,3.4423985190672965,270.31484196439527,-2.8351580356047066,264.03728540972196,-9.112714590278017,257.7597288550533,-15.390271144946666,251.48217230043534,-21.66782769956464,245.20461574576612,-27.945384254233858,1.0,1.0,26022.012520719443,26022.012520719443,275.81323886612245,2.6632388661224695,275.81323886612245,275.81323886612245,77092.18271637874,77101.9825579118,-9.799841533065774,0.0,8546.071908451686,8546.071908451686,0.8859594187324988,3936.103673312802,275.81323886612245,2.6632388661224695,1.0,0.002,0.13458118554637324,0.004915889213418789,0.00020794526891365097,0.0017920547313183975,0.10397263445682547,0.10397263445682547,0.0,2.3204832153012056e-13,1.0,1.0000501366887153,0.024723353399792813,0.09248065154028436,0.0,4.6312814713787316e-06,5.946092140403099,0.0,1600303.172325078,266.79134689334484,2.866909767362813e-05,1.0,1283897.8103900363,2600.5989160199374,,,,,,,,,,,,,,,,,,,3.0,15265.67006853416,1539.2040330057735,0.37206585944848275,6.173730061729009,3.043091999163809
1009.0,-29.692776556541894,4.830718628495594,35.042272834898995,24.769920715503417,5.184113009867554,-26.205087599965545,-39.72575546996666,1.6964240518192397,-6.359000841283489,-6.359028928693161,40.08496698005478,41190.177376120024,25719.99204407524,25719.99204407524,66910.16942019526,77101.67963744489,77101.91545581601,25719.99204407524,102821.90749989124,102821.90749989124,102821.90749989124,130129.70195716864,125690.97145849522,4438.73049867342,0.0,90831.349652941,54919.8473858217,39901.669185688115,27307.7944572774,67209.46364296551,20734.93673367271,1539.2251995734914,0.0,0.8794968550611775,2.7431221261396006,0.001494314320929203,1.0,1.0,-6.334834123753922,336256.13681202906,1558200.0221852108,4.6339675372415945,1558200.0221852108,4.6339675372415945,0.7593047020370751,0.09248063809951364,3.916530835269016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916530835269016,1.2838031413734365,1.284102838179196,3.050725386977195,6464.121017993038,15265.66719221036,6458.727735795545,0.00032905488689492784,23191.78718956825,2364.904140513657,19305.569420352964,1968.6202138704823,0.8324312939986219,0.832431293998622,35424.633796131,35405.22815468563,1.0006851732006183,0.8,4275.378009564353,4273.035954225843,1.0006851732006183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4259.321119956566,4632.441516551485,6.038519125399383,4.830718628495594,-3.5797331696887618,8.410451798184356,3.0428843180786997,3.5,0.8693955194510571,0.6,0.0002334323654385558,0.968568734446761,0.00024100753734518447,198.67118711618332,0.0,0.0,0.0,0.0,8.133836280334486e-05,0.00015209400263521092,0.0005956808511802905,0.09248063812290461,0.09248063812290461,0.09248063812290461,0.0924852142695286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488544.7723075847,595.3877526033777,0.0,0.09248063812290461,0.09248063809951364,0.09248063809951364,0.37206492872843494,0.37206492872843494,0.5,9.843327499386739,0.025845777899860423,0.025845777899860423,7.753442332614213e-11,2.808740964610479e-05,0.024194804939213554,7.753442332614213e-11,27307.7944572774,20734.93673367271,0.7593047020370751,0.9955468440521982,0.6128627598478269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496596782374715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8979909677492,260.8979909677492,-12.252009032250783,245.2039706868669,276.59201124865274,123508.30706228028,123594.60482375238,-86.29776147213082,0.0,nan,276.59201124865274,3.4420112486527614,270.3144031362757,-2.8355968637242768,264.0367950239165,-9.113204976083466,257.7591869115525,-15.390813088447487,251.481578799231,-21.66842120076899,245.2039706868669,-27.946029313133067,1.0,1.0,26022.012520719443,26022.012520719443,275.8128838613883,2.662883861388309,275.8128838613883,275.8128838613883,77092.41914868893,77101.91545581601,-9.496307127075852,0.0,8546.071908451686,8546.071908451686,0.8859588012375424,3936.113489445361,275.8128838613883,2.662883861388309,1.0,0.002,0.13457665328891238,0.004915845303769579,0.0002079381175008582,0.0017920618828590421,0.1039690587504291,0.1039690587504291,0.0,3.599004774756942e-13,1.0,1.000049064771511,0.02419480486167913,0.09248063809951364,0.0,4.532258337883069e-06,5.818961931560133,0.0,1600302.7645840286,266.7909991587165,2.8087332111681462e-05,1.0,1283898.9964279174,2600.5941100700384,,,,,,,,,,,,,,,,,,,3.0,15265.66719221036,1539.2251995734914,0.37206492872843494,6.173730061729009,3.0428843180786997
1010.0,-29.693434400436445,4.830968379805092,35.04228913759624,24.7695394786075,5.183786844371452,-26.205712275913594,-39.726337942387886,1.6960647179914103,-6.3593879601636445,-6.359417073714316,40.08501616148227,41190.05971803008,25720.02983019986,25720.02983019986,66910.08954822994,77101.6861734369,77102.16023642037,25720.02983019986,102822.19006662023,102822.19006662023,102822.19006662023,130130.43124926038,125691.63411016739,4438.797139092985,0.0,90831.52651987404,54919.900057156185,39901.807180797616,27308.241182640155,67210.04836343777,20735.239382609674,1539.25531954833,0.0,0.8794945817282559,2.7430824776250566,0.001494314320929203,1.0,1.0,-6.33428858401777,336250.9911521345,1558202.1465268247,4.634044768724047,1558202.1465268247,4.634044768724047,0.7593033635498673,0.09248069037958255,3.9165421771611038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165421771611038,1.2838048198180503,1.2841045170156333,3.050730233055351,6464.131286251137,15265.66428526167,6458.7192900517275,0.0003290521450675837,23191.765187554563,2364.9018969326494,19305.544175459505,1968.6176396077667,0.8324309951973587,0.8324309951973587,35424.71586514039,35405.22815468563,1.0006880710874793,0.8,4275.387914424346,4273.035954225843,1.0006880710874793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4259.147169638327,4632.441516551485,6.038774619845767,4.830968379805092,-3.580068276725136,8.411036656530229,3.0426772023299353,3.5,0.8693363435228386,0.6,0.0002334323654385558,0.9686348870645152,0.0002409910778105272,198.67172394552344,0.0,0.0,0.0,0.0,8.133301406752345e-05,0.00015209935137103236,0.0005957035247634948,0.09248069041117102,0.09248069041117102,0.09248069041117102,0.09248544819906929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488544.32189175725,595.387901563083,0.0,0.09248069041117102,0.09248069037958255,0.09248069037958255,0.3720639857466713,0.3720639857466713,0.5,9.843470231412706,0.025841930976412186,0.025841930976412186,1.0629719326971099e-11,2.9113550681358902e-05,0.02512848969655579,1.0629719326971099e-11,27308.241182640155,20735.239382609674,0.7593033635498673,0.9955369945043662,0.6128556774025095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496635926282573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89747919579463,260.89747919579463,-12.252520804205346,245.20332631869346,276.59163207290857,123510.20704069505,123595.7703809972,-85.56334030214921,0.0,nan,276.59163207290857,3.4416320729085896,270.31397092206885,-2.83602907793113,264.0363097712331,-9.11369022876687,257.7586486203334,-15.39135137966656,251.48098746953048,-21.6690125304695,245.20332631869346,-27.94667368130652,1.0,1.0,26022.012520719443,26022.012520719443,275.81252435883664,2.662524358836663,275.81252435883664,275.81252435883664,77092.5042137263,77102.16023642037,-9.656022694078274,0.0,8546.071908451686,8546.071908451686,0.8859580841952481,3936.1248880469093,275.81252435883664,2.662524358836663,1.0,0.002,0.13457194614144033,0.004915794680141099,0.00020793067833790958,0.001792069321371617,0.10396533916895478,0.10396533916895478,0.0,-2.9047337452015043e-13,1.0,1.0000509579145944,0.02512848968592607,0.09248069037958255,0.0,4.707147628596667e-06,6.04350835846601,0.0,1600302.3130600522,266.79061203983633,2.9113540051639575e-05,1.0,1283900.3225118201,2600.5887366541224,,,,,,,,,,,,,,,,,,,3.0,15265.66428526167,1539.25531954833,0.3720639857466713,6.173730061729009,3.0426772023299353
1011.0,-29.69408667348369,4.831217956837461,35.042305723937766,24.769140045996778,5.183442034199256,-26.206333802677708,-39.72691622385753,1.6956891618798324,-6.35976752630512,-6.359797167798604,40.08505695282796,41189.954333507216,25720.050743668788,25720.050743668788,66910.005077176,77101.70846453334,77102.30706733417,25720.050743668788,102822.35781100296,102822.35781100296,102822.35781100296,130131.0011012053,125692.13673246893,4438.864368736366,0.0,90831.71209565351,54919.95795866969,39901.949041093125,27308.643290202344,67210.59233129547,20735.510249886527,1539.2831144494573,0.0,0.8794923833808863,2.7430436583048654,0.001494314320929203,1.0,1.0,-6.3341866939267675,336245.95228447486,1558203.908468024,4.634119452982243,1558203.908468024,4.634119452982243,0.7593021018852997,0.09248073198049002,3.9165542290687467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165542290687467,1.283806574041475,1.2841062716485718,3.050735452101071,6464.142344782749,15265.661347237097,6458.710286402905,0.0003290491987291038,23191.74120493434,2364.899451385982,19305.51726295065,1968.6148952956055,0.8324306955806816,0.8324306955806816,35424.80307171256,35405.22815468563,1.0006911503854077,0.8,4275.398439333737,4273.035954225843,1.0006911503854077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.973484843595,4632.441516551485,6.039025796990451,4.831217956837461,-3.5803972299272258,8.411615186764687,3.042470408355793,3.5,0.8692772595302266,0.6,0.0002334323654385558,0.9687004842917383,0.00024097475868325698,198.67225623167337,0.0,0.0,0.0,0.0,8.13277041380679e-05,0.00015210466130048791,0.0005957261544774952,0.09248073201332481,0.09248073201332481,0.09248073201332481,0.09248557821802035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488543.81810181175,595.3880674759464,0.0,0.09248073201332481,0.09248073198049002,0.09248073198049002,0.3720630659150744,0.3720630659150744,0.5,9.843615616204124,0.025932355622558134,0.025932355622558134,-1.3017142919125035e-11,2.9641493483723025e-05,0.025610473871836348,-1.3017142919125035e-11,27308.643290202344,20735.510249886527,0.7593021018852997,0.9955276803299424,0.6128491492899374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496675097637068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8969698293799,260.8969698293799,-12.253030170620093,245.2026833083749,276.5912563504057,123511.87751918587,123597.0386810259,-85.16116184002587,0.0,nan,276.5912563504057,3.4412563504056948,270.3135417419677,-2.8364582580322804,264.03582713363767,-9.11417286636231,257.758112525128,-15.391887474871965,251.48039791676555,-21.669602083234423,245.2026833083749,-27.947316691625076,1.0,1.0,26022.012520719443,26022.012520719443,275.8121614458521,2.662161445852121,275.8121614458521,275.8121614458521,77092.54778792577,77102.30706733417,-9.759279408404836,0.0,8546.071908451686,8546.071908451686,0.8859573222648877,3936.1370002140907,275.8121614458521,2.662161445852121,1.0,0.002,0.13456714871962974,0.00491574590544787,0.00020792310314535247,0.0017920768967573104,0.10396155157267624,0.10396155157267624,0.0,-9.733706896053462e-14,1.0,1.000051935104954,0.02561047388485349,0.09248073198049002,0.0,4.7974220217222e-06,6.159417910727701,0.0,1600301.8696577034,266.79023247369486,2.9641506500865944e-05,1.0,1283901.6210870198,2600.5834747215226,,,,,,,,,,,,,,,,,,,3.0,15265.661347237097,1539.2831144494573,0.3720630659150744,6.173730061729009,3.042470408355793
1012.0,-29.69473710310354,4.831467162860004,35.04232232689472,24.768576817028247,5.182929870506908,-26.20697040574571,-39.72750798622144,1.6951631731431183,-6.3601572316247825,-6.360186900669147,40.085090605860344,41189.966578926695,25720.09527867161,25720.09527867161,66910.06185759831,77101.84883801996,77102.31928532849,25720.09527867161,102822.4145640001,102822.4145640001,102822.4145640001,130131.4378384054,125692.50636385458,4438.93147455082,0.0,90831.96770733963,54920.08544822285,39902.09139901864,27309.0232744053,67211.11467342393,20735.764531097153,1539.3100869390582,0.0,0.8794901601532048,2.743003861874319,0.001494314320929203,1.0,1.0,-6.334551085062174,336240.78569883417,1558205.3620787247,4.634194982741879,1558205.3620787247,4.634194982741879,0.7593008480289088,0.09248077062866486,3.9165715765269264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165715765269264,1.2838090309440828,1.2841087291247302,3.0507431262161884,6464.1586053118135,15265.658498887036,6458.697751971476,0.00032904491631794607,23191.703747154832,2364.8956317554753,19305.4797966963,1968.6110748009057,0.8324304245678675,0.8324304245678675,35424.92859634093,35405.22815468563,1.0006955827121078,0.8,4275.41358882657,4273.035954225843,1.0006955827121078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.800100790235,4632.441516551485,6.039282114673371,4.831467162860004,-3.580733353007493,8.412200515867497,3.042263978060233,3.5,0.8692182794457809,0.6,0.0002334323654385558,0.9687659009028584,0.00024095848669013266,198.6727870163381,0.0,0.0,0.0,0.0,8.132227075531844e-05,0.00015211009468323736,0.000595750073339187,0.09248077062959005,0.09248077062959005,0.09248077062959005,0.09248562321380975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488543.27884372545,595.3882445777008,0.0,0.09248077062959005,0.09248077062866486,0.09248077062866486,0.37206215807915627,0.37206215807915627,0.5,9.843761196167645,0.026013231829097094,0.026013231829097094,2.205524651799351e-11,2.966904435197648e-05,0.025635815606960932,2.205524651799351e-11,27309.0232744053,20735.764531097153,0.7593008480289088,0.9955207882314046,0.6128445686262914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496713937484136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89644738471225,260.89644738471225,-12.253552615287731,245.2020402060477,276.5908545633938,123511.82131096422,123599.16902510144,-87.3477141371882,0.0,nan,276.5908545633938,3.4408545633938274,270.3130916918984,-2.836908308101556,264.03532882049177,-9.114671179508207,257.7575659489376,-15.392434051062367,251.4798030775041,-21.670196922495876,245.2020402060477,-27.947959793952265,1.0,1.0,26022.012520719443,26022.012520719443,275.8117731426436,2.6617731426435967,275.8117731426436,275.8117731426436,77092.1838069006,77102.31928532849,-10.135478427881026,0.0,8546.071908451686,8546.071908451686,0.885956225545269,3936.154434409561,275.8117731426436,2.6617731426435967,1.0,0.002,0.1345623465655948,0.004915695401358136,0.00020791551653058236,0.0017920844846157022,0.10395775826529118,0.10395775826529118,0.0,1.1462844562437624e-12,1.0,1.0000519863294033,0.025635815584905686,0.09248077062866486,0.0,4.802156160069807e-06,6.165502472710097,0.0,1600301.4136711508,266.7898427683752,2.9669022296729963e-05,1.0,1283902.9525896283,2600.5780793803033,,,,,,,,,,,,,,,,,,,3.0,15265.658498887036,1539.3100869390582,0.37206215807915627,6.173730061729009,3.042263978060233
1013.0,-29.695392003129573,4.831716820208415,35.042338231426044,24.76827286826449,5.182680931145716,-26.2075847098165,-39.728077641315735,1.6948736365645467,-6.360503644214475,-6.360532400071153,40.08510365478238,41189.77912142839,25720.04111090801,25720.04111090801,66909.82023233641,77101.8004971152,77102.17592837464,25720.04111090801,102822.21703928264,102822.21703928264,102822.21703928264,130131.49908184553,125692.50545697514,4438.993624870388,0.0,90832.10912094961,54920.08774027054,39902.2459785323,27309.28204256289,67211.52802109519,20735.933572455386,1539.3302514736993,0.0,0.8794882526929609,2.742968595095926,0.001494314320929203,1.0,1.0,-6.335729206456222,336236.20555680274,1558205.9257146143,4.634259785124109,1558205.9257146143,4.634259785124109,0.7592998431865543,0.0924807557367969,3.916580116206648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916580116206648,1.2838103833785286,1.2841100818748943,3.050746564223615,6464.165890037001,15265.655665724535,6458.6913906411755,0.00032904294491433925,23191.68928655131,2364.8941571842893,19305.460782254337,1968.6091358674305,0.8324301237275299,0.8324301237275299,35424.990388645245,35405.22815468563,1.0006977646254491,0.8,4275.421046503071,4273.035954225843,1.0006977646254491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.626967409605,4632.441516551485,6.039514920592525,4.831716820208415,-3.5810359787514487,8.412752798959865,3.0420578518050956,3.5,0.8691593862300273,0.6,0.0002334323654385558,0.9688317719376387,0.00024094210388218076,198.67332145195408,0.0,0.0,0.0,0.0,8.131704067180659e-05,0.00015211532476674922,0.0005957718563517667,0.09248075575605616,0.09248075575605616,0.09248075575605616,0.09248544506212472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488542.6635631464,595.3884454012541,0.0,0.09248075575605616,0.0924807557367969,0.0924807557367969,0.37206125241040244,0.37206125241040244,0.5,9.843901874609463,0.02589549822113213,0.02589549822113213,5.633182809106074e-11,2.8755856703810423e-05,0.02480319361495731,5.633182809106074e-11,27309.28204256289,20735.933572455386,0.7592998431865543,0.9955110708290387,0.6128380105939633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496752667770854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89593776277417,260.89593776277417,-12.25406223722581,245.20139864923874,276.59047687633347,123514.60076326945,123599.8046420228,-85.20387875336489,0.0,nan,276.59047687633347,3.4404768763334914,270.31266123087585,-2.8373387691241305,264.0348455854939,-9.115154414506094,257.75702994004143,-15.392970059958543,251.47921429466177,-21.670785705338204,245.20139864923874,-27.948601350761237,1.0,1.0,26022.012520719443,26022.012520719443,275.81141086863965,2.6614108686396776,275.81141086863965,275.81141086863965,77092.50831541084,77102.17592837464,-9.667612963792635,0.0,8546.071908451686,8546.071908451686,0.8859556856598582,3936.1630167876815,275.81141086863965,2.6614108686396776,1.0,0.002,0.13455770039195594,0.004915652272096363,0.00020790818985457702,0.0017920918101130066,0.1039540949272885,0.1039540949272885,0.0,-3.24163439147096e-14,1.0,1.0000502978415509,0.02480319355862548,0.0924807557367969,0.0,4.6461740448376325e-06,5.965242058657426,0.0,1600301.0069945327,266.7894963557855,2.8755800371982332e-05,1.0,1283904.1329683745,2600.573296416972,,,,,,,,,,,,,,,,,,,3.0,15265.655665724535,1539.3302514736993,0.37206125241040244,6.173730061729009,3.0420578518050956
