time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1014.0,-29.696047764950492,4.831966000955241,35.04235478206646,24.76789711453023,5.182355661482509,-26.208207422307044,-39.72865609740836,1.6945153171380012,-6.360895471632205,-6.3609252569565715,40.085154110210354,41189.64212227741,25720.098298833553,25720.098298833553,66909.74042111097,77101.80419327076,77102.4136042482,25720.098298833553,102822.51190308176,102822.51190308176,102822.51190308176,130132.24925103187,125693.18697747872,4439.06227355315,0.0,90832.27898341497,54920.11690572496,39902.402308544464,27309.73734795012,67212.13965649458,20736.242161369104,1539.3608896617284,0.0,0.8794859490602667,2.7429284671691803,0.001494314320929203,1.0,1.0,-6.335182760161899,336230.99767445197,1558208.105091203,4.6343380469634825,1558208.105091203,4.6343380469634825,0.7592984838034547,0.09248081744678352,3.9165904024363125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165904024363125,1.2838120571037612,1.284111755990849,3.0507505991741617,6464.174439613029,15265.65272132391,6458.684107020766,0.0003290406441183307,23191.671747679517,2364.892368717097,19305.439011025508,1968.6069158199293,0.8324298145068886,0.8324298145068886,35425.06481878184,35405.22815468563,1.0007003927874492,0.8,4275.430029432043,4273.035954225843,1.0007003927874492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.4542925757005,4632.441516551485,6.039773244408104,4.831966000955241,-3.581374056325708,8.413340057280948,3.0418522770432994,3.5,0.8691006505837998,0.6,0.0002334323654385558,0.9688977344946723,0.00024092570054393017,198.67385659372462,0.0,0.0,0.0,0.0,8.13117301032682e-05,0.00015212063533528758,0.0005957942203667015,0.09248081747840486,0.09248081747840486,0.09248081747840486,0.09248569057509068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488542.2026244551,595.3885978469284,0.0,0.09248081747840486,0.09248081744678352,0.09248081744678352,0.37206032847535647,0.37206032847535647,0.5,9.844048066686428,0.02600620757056049,0.02600620757056049,-1.1084466677857563e-11,2.9785324386466527e-05,0.02574249679469176,-1.1084466677857563e-11,27309.73734795012,20736.242161369104,0.7592984838034547,0.9955008241527632,0.6128303954135067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496791664460125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8954316146846,260.8954316146846,-12.254568385315395,245.20075751417204,276.5901057152104,123516.38644971071,123601.00953338454,-84.6230836738365,0.0,nan,276.5901057152104,3.44010571521045,270.3122360749856,-2.8377639250143716,264.0343664347968,-9.115633565203154,257.7564967945592,-15.393503205440766,251.47862715438356,-21.671372845616418,245.20075751417204,-27.949242485827938,1.0,1.0,26022.012520719443,26022.012520719443,275.8110458228792,2.6610458228792027,275.8110458228792,275.8110458228792,77092.61685697452,77102.4136042482,-9.796747273678193,0.0,8546.071908451686,8546.071908451686,0.8859550353558896,3936.173354448494,275.8110458228792,2.6610458228792027,1.0,0.002,0.13455287827900209,0.004915601281859949,0.00020790057108863107,0.0017920994290155274,0.10395028554431553,0.10395028554431553,0.0,1.0415843534894442e-13,1.0,1.0000522023430622,0.025742496805776227,0.09248081744678352,0.0,4.822113929654555e-06,6.191138476026518,0.0,1600300.5499570747,266.7891045283678,2.9785335470933205e-05,1.0,1283905.4751387918,2600.567857879762,,,,,,,,,,,,,,,,,,,3.0,15265.65272132391,1539.3608896617284,0.37206032847535647,6.173730061729009,3.0418522770432994
1015.0,-29.696703507352165,4.832214934708692,35.04237155373414,24.767497786693298,5.182011520058988,-26.20883200467649,-39.72923856982959,1.6941400151620578,-6.361275441199382,-6.361305635281569,40.08519359029222,41189.54067753683,25720.127937501245,25720.127937501245,66909.66861503807,77101.82521434895,77102.53120909973,25720.127937501245,102822.65914660098,102822.65914660098,102822.65914660098,130132.79257436424,125693.66166271239,4439.13091165185,0.0,90832.46510689367,54920.180561337234,39902.53838395159,27310.13342776326,67212.67181171486,20736.508651711407,1539.3884023555295,0.0,0.8794837540058077,2.7428896221460395,0.001494314320929203,1.0,1.0,-6.335189040386126,336225.9552754174,1558209.8103993444,4.634412620295618,1558209.8103993444,4.634412620295618,0.7592972296001615,0.0924808623374361,3.916602506428493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916602506428493,1.2838138101598813,1.2841135094562104,3.0507558615066888,6464.185589864191,15265.649737828659,6458.675017914322,0.0003290376724978776,23191.647597070758,2364.8899060403664,19305.411843078105,1968.6041454602853,0.8324295099032332,0.8324295099032332,35425.152402017455,35405.22815468563,1.0007034853931303,0.8,4275.440599800722,4273.035954225843,1.0007034853931303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.281841822007,4632.441516551485,6.0400248017628355,4.832214934708692,-3.581702694682779,8.41391762939147,3.0416469746022723,3.5,0.8690419927435064,0.6,0.0002334323654385558,0.9689636999430742,0.00024090929872013755,198.67439172253066,0.0,0.0,0.0,0.0,8.130638298640731e-05,0.00015212598245214847,0.0005958170041649816,0.09248086237191629,0.09248086237191629,0.09248086237191629,0.09248580292881417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488541.6788347421,595.3887702020553,0.0,0.09248086237191629,0.0924808623374361,0.0924808623374361,0.3720594279871566,0.3720594279871566,0.5,9.844196283694505,0.026165107433257617,0.026165107433257617,4.990852175978944e-11,3.0194082171419723e-05,0.02611659489542717,4.990852175978944e-11,27310.13342776326,20736.508651711407,0.7592972296001615,0.9954918739501146,0.6128240340292154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496830712676068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89492659500144,260.89492659500144,-12.25507340499854,245.2001165559561,276.5897366340429,123517.96649618607,123602.40092334498,-84.43442715889033,0.0,nan,276.5897366340429,3.4397366340429016,270.31181261844057,-2.8381873815594076,264.03388860280126,-9.116111397198722,257.75596458718337,-15.394035412816606,251.47804057158444,-21.671959428415533,245.2001165559561,-27.949883444043877,1.0,1.0,26022.012520719443,26022.012520719443,275.8106792058299,2.660679205829922,275.8106792058299,275.8106792058299,77092.67444817105,77102.53120909973,-9.856760928683798,0.0,8546.071908451686,8546.071908451686,0.8859542701310932,3936.1855189606354,275.8106792058299,2.660679205829922,1.0,0.002,0.13454798610266736,0.004915552858992464,0.00020789284941525555,0.0017921071513534136,0.10394642470762777,0.10394642470762777,0.0,7.68668982631393e-13,1.0,1.0000529607516748,0.026116594845518648,0.0924808623374361,0.0,4.892177919119266e-06,6.281100373266519,0.0,1600300.105903472,266.7887245588006,3.0194032262897963e-05,1.0,1283906.7746737427,2600.562592119061,,,,,,,,,,,,,,,,,,,3.0,15265.649737828659,1539.3884023555295,0.3720594279871566,6.173730061729009,3.0416469746022723
1016.0,-29.69732837726299,4.832463107558125,35.04238810333724,24.76658880421894,5.1811476568796895,-26.209480773780818,-39.729839691985376,1.6933004987535965,-6.3616896289865394,-6.361718211723279,40.08522377860331,41189.81928914532,25720.231974865193,25720.231974865193,66910.05126401052,77102.22867620949,77102.31143666398,25720.231974865193,102822.54341152917,102822.54341152917,102822.54341152917,130133.04113422667,125693.8354241982,4439.205710028477,0.0,90832.87622617028,54920.46859234434,39902.67514869549,27310.497722697502,67213.17287139299,20736.75067887536,1539.4150837030463,0.0,0.8794814208791317,2.7428475168527036,0.001494314320929203,1.0,1.0,-6.337071898695797,336220.4861150162,1558211.11435826,4.634491884665286,1558211.11435826,4.634491884665286,0.7592959633848503,0.09248107094358937,3.9166320303663693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166320303663693,1.2838177316044175,1.2841174318161863,3.0507695399031927,6464.214572745021,15265.646732863714,6458.6536669459165,0.0003290301094885381,23191.577743818227,2364.882782990953,19305.348023604736,1968.5976376851154,0.8324292653504622,0.8324292653504622,35425.36603395149,35405.22815468563,1.0007110288462857,0.8,4275.466382911937,4273.035954225843,1.0007110288462857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.1096726833175,4632.441516551485,6.040293452248535,4.832463107558125,-3.582055569031678,8.414518676589804,3.0414420129528223,3.5,0.868983432272235,0.6,0.0002334323654385558,0.9690265642324403,0.0002408936700548102,198.67490166004174,0.0,0.0,0.0,0.0,8.130086500516664e-05,0.00015213150043338916,0.0005958431074251072,0.0924809112500344,0.0924809112500344,0.0924809112500344,0.09248574083564365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488541.1274922144,595.3889510649999,0.0,0.0924809112500344,0.09248107094358937,0.09248107094358937,0.3720585370102717,0.3720585370102717,0.5,9.844340894534426,0.026009752896641203,0.026009752896641203,1.0231815394945443e-12,2.858273671790812e-05,0.024646313027460565,1.0231815394945443e-12,27310.497722697502,20736.75067887536,0.7592959633848503,0.995490145838488,0.6128236107519984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496869759946018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8943780589966,260.8943780589966,-12.255621941003369,245.19947635219268,276.5892797658668,123514.4133687867,123606.12356910473,-91.71020031801038,0.0,nan,276.5892797658668,3.439279765866843,270.3113190831285,-2.8386809168714535,264.033358400342,-9.116641599657953,257.7553977175935,-15.394602282406481,251.47743703485622,-21.672562965143754,245.19947635219268,-27.9505236478073,1.0,1.0,26022.012520719443,26022.012520719443,275.81024091319506,2.660240913195082,275.81024091319506,275.81024091319506,77091.4517277325,77102.31143666398,-10.859708931471687,0.0,8546.071908451686,8546.071908451686,0.8859524036006491,3936.2151905182013,275.81024091319506,2.660240913195082,1.0,0.002,0.1345433693768271,0.004915500702948762,0.0002078855395892664,0.00179211566063278,0.1039427697946332,0.1039427697946332,0.0,1.2002220463151747e-09,1.0,1.0000499792527446,0.024646313026437383,0.09248107094358937,0.0,4.616758956574797e-06,5.927494608864101,0.0,1600299.6189097208,266.78831037101344,2.858273569472658e-05,1.0,1283908.184208462,2600.5568806528495,,,,,,,,,,,,,,,,,,,3.0,15265.646732863714,1539.4150837030463,0.3720585370102717,6.173730061729009,3.0414420129528223
1017.0,-29.697973005246364,4.832712701551903,35.04240198876567,24.766401608381443,5.1810187259678315,-26.210073832197928,-39.73039115136487,1.693119553083382,-6.36197804325019,-6.362003850332537,40.085176937211344,41189.56045318475,25720.048722707426,25720.048722707426,66909.60917589217,77102.09595788867,77101.60621037017,25720.048722707426,102821.6549330776,102821.6549330776,102821.6549330776,130132.1348496697,125692.88786240855,4439.246987261155,0.0,90832.9654748538,54920.429970795376,39902.81722673158,27310.4799165921,67213.29714332368,20736.722368192575,1539.4207842107364,0.0,0.8794800617295561,2.7428183885588937,0.001494314320929203,1.0,1.0,-6.339868087815887,336216.6996969189,1558209.0910839043,4.634538059794607,1558209.0910839043,4.634538059794607,0.7592954218133043,0.09248077410543289,3.916636936524576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916636936524576,1.2838185768184447,1.2841182772275241,3.050771352935844,6464.21841434365,15265.64432451959,6458.649874078475,0.0003290290387673408,23191.57148006022,2364.882144265394,19305.336686470135,1968.5964816191192,0.8324290013321687,0.8324290013321687,35425.40153433594,35405.22815468563,1.0007122823841694,0.8,4275.470667432249,4273.035954225843,1.0007122823841694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.937654605294,4632.441516551485,6.040494438637253,4.832712701551903,-3.582312595672563,8.415025297224465,3.0412372366535823,3.5,0.8689249247581664,0.6,0.0002334323654385558,0.9690914208698146,0.00024087754819770977,198.6754277242639,0.0,0.0,0.0,0.0,8.129580320622107e-05,0.00015213656223233473,0.0005958636790350321,0.09248077409975054,0.09248077409975054,0.09248077409975054,0.09248495821017264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488540.2956129017,595.3892194167664,0.0,0.09248077409975054,0.09248077410543289,0.09248077410543289,0.3720576329859603,0.3720576329859603,0.5,9.844466418044812,0.0253376942296768,0.0253376942296768,-1.1164047464262694e-10,2.5807082352002908e-05,0.022135762516654722,-1.1164047464262694e-10,27310.4799165921,20736.722368192575,0.7592954218133043,0.995481727867271,0.6128186267272877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496906969057972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89385893197107,260.89385893197107,-12.25614106802891,245.19884003022142,276.58887783378225,123518.85363586716,123605.64667181745,-86.79303595029725,0.0,nan,276.58887783378225,3.4388778337822714,270.3108702730499,-2.839129726950091,264.03286271230365,-9.117137287696323,257.7548551515925,-15.395144848407483,251.4768475908769,-21.673152409123077,245.19884003022142,-27.95115996977856,1.0,1.0,26022.012520719443,26022.012520719443,275.80987275406625,2.6598727540662708,275.80987275406625,275.80987275406625,77092.1523800936,77101.60621037017,-9.453830276572262,0.0,8546.071908451686,8546.071908451686,0.885952093428592,3936.220121207199,275.80987275406625,2.6598727540662708,1.0,0.002,0.1345392229180913,0.004915463051010282,0.00020787901067398842,0.001792120989328814,0.10393950533699421,0.10393950533699421,0.0,2.802445775440532e-15,1.0,1.000044888400142,0.022135762628295197,0.09248077410543289,0.0,4.146458708917191e-06,5.3236763182245195,0.0,1600299.2774261748,266.7880219567498,2.580719399247755e-05,1.0,1283909.1600684836,2600.5529264567926,,,,,,,,,,,,,,,,,,,3.0,15265.64432451959,1539.4207842107364,0.3720576329859603,6.173730061729009,3.0412372366535823
1018.0,-29.69861187732175,4.832961059592513,35.042416985685726,24.76586216306316,5.180523320990954,-26.210698357484194,-39.7309736237861,1.6926098036978472,-6.362405230177501,-6.362432595140466,40.085236786833796,41189.55911579379,25720.19705483804,25720.19705483804,66909.75617063182,77102.22398288394,77101.87063481519,25720.19705483804,102822.06768965322,102822.06768965322,102822.06768965322,130133.07757624013,125693.7664312412,4439.311144998932,0.0,90833.20365104251,54920.53879396908,39902.960952303816,27311.009886586904,67213.97083889072,20737.082786769486,1539.4558533578104,0.0,0.8794775294120791,2.742774591042578,0.001494314320929203,1.0,1.0,-6.338890895248028,336211.0163326134,1558211.6762377734,4.634624091841879,1558211.6762377734,4.634624091841879,0.759293884513365,0.0924808529335446,3.9166522486939543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166522486939543,1.2838209579111404,1.2841206588760727,3.0507776217227365,6464.231697150842,15265.641499526415,6458.639395046617,0.00032902552341116813,23191.541623674075,2364.8790997612923,19305.305363942654,1968.593287610209,0.8324287223853922,0.8324287223853922,35425.51233133762,35405.22815468563,1.0007161946885814,0.8,4275.484039456564,4273.035954225843,1.0007161946885814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.766339507335,4632.441516551485,6.04077232143606,4.832961059592513,-3.5826770897308,8.415638149323314,3.0410333026876355,3.5,0.868866657910753,0.6,0.0002334323654385558,0.969155703020149,0.00024086157127396347,198.67594909398704,0.0,0.0,0.0,0.0,8.129045705755093e-05,0.00015214190838100486,0.0005958869475810523,0.0924808528410769,0.0924808528410769,0.0924808528410769,0.09248532194920155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488539.9385453767,595.3893385290698,0.0,0.0924808528410769,0.0924808529335446,0.0924808529335446,0.37205665380779274,0.37205665380779274,0.5,9.844600493061856,0.025132714947915247,0.025132714947915247,-5.4512838687514886e-11,2.7364962988940533e-05,0.02354169989246202,-5.4512838687514886e-11,27311.009886586904,20737.082786769486,0.759293884513365,0.9954739369737865,0.6128124644580747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496945354903517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89333107559895,260.89333107559895,-12.256668924401026,245.198204548835,276.5884576024199,123519.11522011524,123607.3677221971,-88.25250208181988,0.0,nan,276.5884576024199,3.4384576024199305,270.31040699168767,-2.839593008312306,264.0323563809307,-9.11764361906927,257.7543057702053,-15.395694229794685,251.4762551595149,-21.673744840485085,245.198204548835,-27.95179545116497,1.0,1.0,26022.012520719443,26022.012520719443,275.8094749503091,2.659474950309118,275.8094749503091,275.8094749503091,77091.87558865418,77101.87063481519,-9.995046161013306,0.0,8546.071908451686,8546.071908451686,0.8859511253780374,3936.235509937424,275.8094749503091,2.659474950309118,1.0,0.002,0.13453481311237486,0.004915403788820027,0.0002078720136729651,0.0017921279862768017,0.10393600683648255,0.10393600683648255,0.0,-5.023325505559839e-14,1.0,1.0000477391164198,0.02354169994697486,0.0924808529335446,0.0,4.40980676655972e-06,5.661797761055042,0.0,1600298.7797595095,266.7875947698225,2.736501750177922e-05,1.0,1283910.6248349412,2600.546991222477,,,,,,,,,,,,,,,,,,,3.0,15265.641499526415,1539.4558533578104,0.37205665380779274,6.173730061729009,3.0410333026876355
1019.0,-29.69926156875866,4.833209901484427,35.042431477199784,24.76569777298721,5.180422032531061,-26.21129320866984,-39.73152529271317,1.6924536720130912,-6.362744189634384,-6.362770958131863,40.085252193205655,41189.28392352551,25720.138970374304,25720.138970374304,66909.42289389981,77102.07689524913,77101.78506480764,25720.138970374304,102821.92403518195,102821.92403518195,102821.92403518195,130133.19888266668,125693.8305941214,4439.368288545279,0.0,90833.29050854182,54920.49753512866,39903.10330379239,27311.27484748473,67214.37815127712,20737.256665491142,1539.4761534522888,0.0,0.8794756512444162,2.7427400510198945,0.001494314320929203,1.0,1.0,-6.339768419542793,336206.53110690427,1558212.3417041395,4.634687900243888,1558212.3417041395,4.634687900243888,0.7592928847626083,0.09248082725597856,3.916657394970196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916657394970196,1.283821687220337,1.2841213883555227,3.050779897207015,6464.236518628977,15265.638768355662,6458.634774206131,0.0003290241894502458,23191.533327676472,2364.8782538049663,19305.291551941216,1968.5918791780289,0.8324284245967701,0.8324284245967701,35425.54956914928,35405.22815468563,1.0007175095773309,0.8,4275.4885336659345,4273.035954225843,1.0007175095773309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.59505605866,4632.441516551485,6.04100169972105,4.833209901484427,-3.5829735187724365,8.416183420256864,3.0408294118658064,3.5,0.8688084033902304,0.6,0.0002334323654385558,0.969221078512527,0.0002408453247806029,198.67647929596419,0.0,0.0,0.0,0.0,8.128539393448271e-05,0.00015214697150407307,0.0005959075610637474,0.09248082725599165,0.09248082725599165,0.09248082725599165,0.0924851793115495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488539.383454606,595.3895198851158,0.0,0.09248082725599165,0.09248082725597856,0.09248082725597856,0.3720557101125567,0.3720557101125567,0.5,9.84473105472954,0.024828388450032435,0.024828388450032435,6.252776074688882e-13,2.6768497491502785e-05,0.023002538589082633,6.252776074688882e-13,27311.27484748473,20737.256665491142,0.7592928847626083,0.9954629460873541,0.6128046566290055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496983398200933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8928309222036,260.8928309222036,-12.25716907779639,245.19757146928075,276.58809037516636,123523.53619358422,123607.15702299835,-83.6208294141045,0.0,nan,276.58809037516636,3.4380903751663823,270.30998659398955,-2.840013406010428,264.0318828127639,-9.118117187236066,257.7537790315903,-15.396220968409693,251.4756752504309,-21.67432474956908,245.19757146928075,-27.95242853071923,1.0,1.0,26022.012520719443,26022.012520719443,275.80912657452956,2.65912657452958,275.80912657452956,275.80912657452956,77092.59018863578,77101.78506480764,-9.194876171866781,0.0,8546.071908451686,8546.071908451686,0.8859508000251972,3936.240681945047,275.80912657452956,2.65912657452958,1.0,0.002,0.13453050431399055,0.004915360531817523,0.0002078652113980623,0.0017921347887426893,0.10393260569903115,0.10393260569903115,0.0,1.4075155971293718e-13,1.0,1.0000466457152197,0.023002538588457355,0.09248082725597856,0.0,4.308798784515517e-06,5.532117520613133,0.0,1600298.3822476733,266.7872558103656,2.6768496866225178e-05,1.0,1283911.7808178565,2600.542307192986,,,,,,,,,,,,,,,,,,,3.0,15265.638768355662,1539.4761534522888,0.3720557101125567,6.173730061729009,3.0408294118658064
1020.0,-29.699912089731853,4.833457338642784,35.04244714943463,24.76523470776158,5.180012740846044,-26.211919606673124,-39.732108044531174,1.6920202573746659,-6.363179380729434,-6.363207785630923,40.085315251603895,41189.22679942164,25720.307537887078,25720.307537887078,66909.53433730872,77102.14597169367,77102.06459953076,25720.307537887078,102822.37213741784,102822.37213741784,102822.37213741784,130134.19368496069,125694.75810999825,4439.435574962443,0.0,90833.50455739404,54920.585383497615,39903.24352655159,27311.821547542848,67215.06507409444,20737.62879685019,1539.5121956989,0.0,0.8794730632375234,2.7426954281875267,0.001494314320929203,1.0,1.0,-6.338722466680167,336200.7407379304,1558215.065463965,4.634775824835552,1558215.065463965,4.634775824835552,0.7592913113009074,0.09248092118143263,3.9166716586554706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166716586554706,1.2838237117546927,1.2841234133624948,3.0507861965738883,6464.249866231478,15265.635799141299,6458.624181238357,0.0003290206524518903,23191.503519745052,2364.875214241872,19305.259888851655,1968.5886504414511,0.8324281292247964,0.8324281292247964,35425.65277934201,35405.22815468563,1.0007211539909637,0.8,4275.500990042784,4273.035954225843,1.0007211539909637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.424238385736,4632.441516551485,6.041283672411115,4.833457338642784,-3.583344046210813,8.416801384853597,3.040626080935854,3.5,0.8687503088388154,0.6,0.0002334323654385558,0.9692865422439587,0.0002408290585549092,198.67701017774687,0.0,0.0,0.0,0.0,8.128004585457103e-05,0.00015215231958398478,0.000595930677913283,0.09248092119058209,0.09248092119058209,0.09248092119058209,0.09248556770420101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488539.0162513491,595.3896424526315,0.0,0.09248092119058209,0.09248092118143263,0.09248092118143263,0.3720547536073677,0.3720547536073677,0.5,9.844870450075081,0.02491690372011135,0.02491690372011135,3.518607627484016e-11,2.8404901513567893e-05,0.024485318950780766,3.518607627484016e-11,27311.821547542848,20737.62879685019,0.7592913113009074,0.9954544306927485,0.6127975440329746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497022085970113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.892325359167,260.892325359167,-12.257674640832988,245.19693741154714,276.58771330682066,123524.38856172163,123608.91382756205,-84.52526584044116,0.0,nan,276.58771330682066,3.437713306820683,270.30955812777574,-2.8404418722242326,264.0314029486555,-9.118597051344466,257.75324776961554,-15.396752230384436,251.47509259058717,-21.67490740941281,245.19693741154714,-27.953062588452838,1.0,1.0,26022.012520719443,26022.012520719443,275.8087224561776,2.6587224561775997,275.8087224561776,275.8087224561776,77092.58690859866,77102.06459953076,-9.477690932093537,0.0,8546.071908451686,8546.071908451686,0.8859498982600635,3936.255016948748,275.8087224561776,2.6587224561775997,1.0,0.002,0.13452591777506007,0.00491530054998117,0.0002078579378917863,0.00179214206232171,0.10392896894589315,0.10392896894589315,0.0,2.134963213162866e-13,1.0,1.0000496522078286,0.02448531891559469,0.09248092118143263,0.0,4.5865394886336265e-06,5.888718927474389,0.0,1600297.875322195,266.78682061927054,2.8404866327491618e-05,1.0,1283913.2731916572,2600.5362601294305,,,,,,,,,,,,,,,,,,,3.0,15265.635799141299,1539.5121956989,0.3720547536073677,6.173730061729009,3.040626080935854
1021.0,-29.700559760727813,4.8337049808209525,35.04246271986962,24.76492227232086,5.17975357100628,-26.212528427532554,-39.73267312450332,1.69172223678626,-6.363532006190667,-6.363560422438345,40.085343657856605,41189.05118679504,25720.282930755882,25720.282930755882,66909.33411755093,77102.108083606,77102.11195419454,25720.282930755882,102822.39488495042,102822.39488495042,102822.39488495042,130134.54459737634,125695.04636580241,4439.49823157394,0.0,90833.65019264077,54920.59329179529,39903.396556494976,27312.14971242591,67215.54626892088,20737.84767726166,1539.5358268627983,0.0,0.8794710590714758,2.74265942348552,0.001494314320929203,1.0,1.0,-6.339064649543047,336196.0664164003,1558216.2924509028,4.634843914327517,1558216.2924509028,4.634843914327517,0.759290202185249,0.09248092938849037,3.9166803803778083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166803803778083,1.2838251038500952,1.2841248057828742,3.0507896820462364,6464.257251529139,15265.632791652177,6458.617666339015,0.0003290186490492391,23191.489059895877,2364.873739747608,19305.240415381548,1968.586664700132,0.832427808560397,0.832427808560397,35425.71588856643,35405.22815468563,1.00072338241673,0.8,4275.5086066575905,4273.035954225843,1.00072338241673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.253408561612,4632.441516551485,6.041520309557033,4.8337049808209525,-3.583651256909641,8.417356237730594,3.040422740981099,3.5,0.8686922117088854,0.6,0.0002334323654385558,0.9693517239129769,0.0002408128645980642,198.67753873651836,0.0,0.0,0.0,0.0,8.127486026486127e-05,0.00015215750517369453,0.0005959523152410443,0.09248092942208849,0.09248092942208849,0.09248092942208849,0.0924855624559205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488538.48337761726,595.3898172188292,0.0,0.09248092942208849,0.09248092938849037,0.09248092938849037,0.3720538337644649,0.3720538337644649,0.5,9.84500944375175,0.02495952387755551,0.02495952387755551,7.491962605854496e-11,2.8416247687346186e-05,0.0244957728953068,7.491962605854496e-11,27312.14971242591,20737.84767726166,0.759290202185249,0.9954443254817147,0.6127905443482207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497060823343333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89182927663495,260.89182927663495,-12.258170723365026,245.19630441051729,276.58735414277857,123526.83256272432,123609.77278536643,-82.9402226420874,0.0,nan,276.58735414277857,3.437354142778588,270.30914419634036,-2.840855803659622,264.0309342498282,-9.119065750171785,257.7527243033875,-15.397275696612496,251.47451435695746,-21.67548564304252,245.19630441051729,-27.95369558948269,1.0,1.0,26022.012520719443,26022.012520719443,275.80837536047306,2.6583753604730873,275.80837536047306,275.80837536047306,77092.83147077127,77102.11195419454,-9.28048342326656,0.0,8546.071908451686,8546.071908451686,0.8859493468633587,3936.2637822796974,275.80837536047306,2.6583753604730873,1.0,0.002,0.13452132929239288,0.00491525588688979,0.00020785069739121139,0.001792149304265881,0.10392534869560568,0.10392534869560568,0.0,1.6570924320225e-12,1.0,1.0000496732650408,0.024495772820387174,0.09248092938849037,0.0,4.588485180934831e-06,5.891222555589514,0.0,1600297.4626855259,266.7864679938093,2.8416172767720127e-05,1.0,1283914.4779343652,2600.531378555099,,,,,,,,,,,,,,,,,,,3.0,15265.632791652177,1539.5358268627983,0.3720538337644649,6.173730061729009,3.040422740981099
1022.0,-29.701211746408394,4.833952280163879,35.04247890438851,24.764545121602737,5.1794345211118085,-26.213147119698604,-39.733250986877806,1.6913698925052667,-6.363911236215074,-6.363940675680092,40.085392520844934,41188.944255967916,25720.324066751902,25720.324066751902,66909.26832271981,77102.1147587998,77102.35634263055,25720.324066751902,102822.68040938245,102822.68040938245,102822.68040938245,130135.26931489726,125695.70365187994,4439.565663017323,0.0,90833.82987254031,54920.65936224145,39903.52278922096,27312.58890551481,67216.11169473577,20738.14528772354,1539.5654053072092,0.0,0.8794688289680994,2.7426205860314568,0.001494314320929203,1.0,1.0,-6.338512502525646,336191.0260846561,1558218.4030540728,4.63491968004434,1558218.4030540728,4.63491968004434,0.7592888890710834,0.09248098306367288,3.9166923408267404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166923408267404,1.2838267497028768,1.2841264520198712,3.050795087213444,6464.26870442985,15265.629819573567,6458.608373470086,0.00032901559965852357,23191.464115194452,2364.871196095961,19305.21263837444,1968.5838322336824,0.8324275061929427,0.8324275061929428,35425.802432740624,35405.22815468563,1.000726438346688,0.8,4275.519051622564,4273.035954225843,1.000726438346688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.08297260407,4632.441516551485,6.041771849943227,4.833952280163879,-3.5839790884375424,8.41793136860142,3.0402198752692513,3.5,0.868634250076929,0.6,0.0002334323654385558,0.9694173445882874,0.00024079656377274205,198.67807081930766,0.0,0.0,0.0,0.0,8.126955769070174e-05,0.00015216280774785407,0.0005959749036647118,0.09248098309835358,0.09248098309835358,0.09248098309835358,0.09248579515388157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488538.0235659748,595.3899692190981,0.0,0.09248098309835358,0.09248098306367288,0.09248098306367288,0.37205291363863585,0.37205291363863585,0.5,9.845153805052488,0.025190034936827033,0.025190034936827033,-4.490630090003833e-11,2.9439465038194612e-05,0.02542817315446655,-4.490630090003833e-11,27312.58890551481,20738.14528772354,0.7592888890710834,0.9954349728914774,0.6127837986676303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449709939121111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89133511493907,260.89133511493907,-12.25866488506091,245.19567098442923,276.586999245471,123528.54995556184,123611.1690274999,-82.61907193805189,0.0,nan,276.586999245471,3.4369992454710427,270.3087335932954,-2.8412664067045625,264.0304679410651,-9.119532058934851,257.7522022887702,-15.39779771122977,251.47393663660333,-21.67606336339665,245.19567098442923,-27.95432901557075,1.0,1.0,26022.012520719443,26022.012520719443,275.8080237038121,2.658023703812148,275.8080237038121,275.8080237038121,77092.91218586764,77102.35634263055,-9.444156762911007,0.0,8546.071908451686,8546.071908451686,0.8859485907105196,3936.275802530874,275.8080237038121,2.658023703812148,1.0,0.002,0.13451656616527272,0.004915206935409228,0.0002078431752490409,0.0017921568250282344,0.10392158762452045,0.10392158762452045,0.0,2.772751646340499e-13,1.0,1.0000515637335738,0.02542817319937285,0.09248098306367288,0.0,4.7631283263123305e-06,6.1154556061389025,0.0,1600297.0203641318,266.7860887637849,2.9439509944495512e-05,1.0,1283915.7770232824,2600.5261147080773,,,,,,,,,,,,,,,,,,,3.0,15265.629819573567,1539.5654053072092,0.37205291363863585,6.173730061729009,3.0402198752692513
1023.0,-29.7018635328348,4.834199394701171,35.04249534895866,24.764155398029857,5.179098377170421,-26.21376734175059,-39.73382528694344,1.6910021845729621,-6.364282074331754,-6.364312007954156,40.08543239494155,41188.81948069325,25720.346242921525,25720.346242921525,66909.16572361477,77102.13124409453,77102.49656852322,25720.346242921525,102822.84281144475,102822.84281144475,102822.84281144475,130135.82370332057,125696.19017255149,4439.6335307690815,0.0,90834.01112840252,54920.69935904386,39903.679743731846,27312.98089187582,67216.66063560767,20738.409279748616,1539.5925176494552,0.0,0.8794666808096209,2.7425826668967948,0.001494314320929203,1.0,1.0,-6.33843212975313,336186.1040615183,1558220.1253890293,4.6349926619926345,1558220.1253890293,4.6349926619926345,0.7592876574638986,0.09248102461513823,3.916703895470179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916703895470179,1.2838284673260694,1.2841281700440335,3.050800005726471,6464.279126168749,15265.62673946841,6458.599737199616,0.00032901281203184856,23191.441975855156,2364.868938511638,19305.186823984066,1968.5811998984432,0.8324271877567118,0.8324271877567118,35425.88604051152,35405.22815468563,1.0007293905921464,0.8,4275.529142194769,4273.035954225843,1.0007293905921464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4256.912791976222,4632.441516551485,6.042018594179646,4.834199394701171,-3.5843001192448973,8.418499513946069,3.0400173188724025,3.5,0.8685763768206864,0.6,0.0002334323654385558,0.969482949999239,0.00024078026894515167,198.6786027423352,0.0,0.0,0.0,0.0,8.126428812180937e-05,0.00015216807731674643,0.0005959973011927081,0.09248102464915442,0.09248102464915442,0.09248102464915442,0.09248591924148174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488537.50832380215,595.390138812074,0.0,0.09248102464915442,0.09248102461513823,0.09248102461513823,0.37205201635817264,0.37205201635817264,0.5,9.845300644969134,0.02546157721326381,0.02546157721326381,-2.5579538487363607e-12,2.9933622386124625e-05,0.025879878201010342,-2.5579538487363607e-12,27312.98089187582,20738.409279748616,0.7592876574638986,0.9954253170406684,0.6127769379080652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497138216219363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8908409890088,260.8908409890088,-12.259159010991198,245.1950370895868,276.5866448884495,123530.035699025,123612.64879868689,-82.61309966187463,0.0,nan,276.5866448884495,3.436644888449507,270.3083233286832,-2.8416766713168045,264.03000176893903,-9.119998231060947,257.751680209076,-15.39831979092395,251.4733586493182,-21.67664135068179,245.1950370895868,-27.954962910413172,1.0,1.0,26022.012520719443,26022.012520719443,275.80766877976566,2.657668779765686,275.80766877976566,275.80766877976566,77092.95469370688,77102.49656852322,-9.541874816335621,0.0,8546.071908451686,8546.071908451686,0.8859478602127782,3936.2874149475297,275.80766877976566,2.657668779765686,1.0,0.002,0.13451171843934653,0.004915159972168174,0.00020783552621823326,0.0017921644754809935,0.10391776310911663,0.10391776310911663,0.0,1.6992266968496317e-12,1.0,1.0000524794925698,0.025879878203568296,0.09248102461513823,0.0,4.847728144361545e-06,6.224080797133669,0.0,1600296.587102624,266.7857179256682,2.9933624944078474e-05,1.0,1283917.045631566,2600.5209743819487,,,,,,,,,,,,,,,,,,,3.0,15265.62673946841,1539.5925176494552,0.37205201635817264,6.173730061729009,3.0400173188724025
1024.0,-29.702514891643172,4.834446352341033,35.04251192850105,24.76376179782676,5.178754847599308,-26.21438791773876,-39.7344033937901,1.690627871636088,-6.364650815559173,-6.364681045651623,40.08546917933311,41188.706108678176,25720.365070848202,25720.365070848202,66909.07117952638,77102.15076758683,77102.59591620363,25720.365070848202,102822.96098705183,102822.96098705183,102822.96098705183,130136.31905162585,125696.61714769884,4439.701903927005,0.0,90834.19043423308,54920.745767219414,39903.82740779296,27313.35806457401,67217.18547236697,20738.662674374995,1539.6188715311707,0.0,0.879464556644505,2.7425449850690247,0.001494314320929203,1.0,1.0,-6.338529568651495,336181.2125078469,1558221.7142696702,4.635064829011822,1558221.7142696702,4.635064829011822,0.7592864497051158,0.09248106331941865,3.916714903680198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916714903680198,1.2838302158070263,1.2841299189331639,3.05080442527061,6464.288490652449,15265.62364162212,6458.591818745076,0.0003290102959604689,23191.422574281332,2364.8669601016995,19305.163155193542,1968.5787863534993,0.8324268635681906,0.8324268635681906,35425.96569432135,35405.22815468563,1.0007322032222552,0.8,4275.538755565759,4273.035954225843,1.0007322032222552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4256.7429062724705,4632.441516551485,6.042264152939158,4.834446352341033,-3.5846192995541095,8.419065651895142,3.0398151188914255,3.5,0.8685186053975501,0.6,0.0002334323654385558,0.9695485171533876,0.0002407639858229246,198.67913431922892,0.0,0.0,0.0,0.0,8.12589839422757e-05,0.0001521733814962801,0.0005960197512498927,0.09248106335688214,0.09248106335688214,0.09248106335688214,0.09248600824688469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488536.9708710047,595.3903154794376,0.0,0.09248106335688214,0.09248106331941865,0.09248106331941865,0.37205113039064847,0.37205113039064847,0.5,9.845448991693754,0.02573230682094163,0.02573230682094163,-6.156142262625508e-11,3.0230092477268045e-05,0.02615147700015541,-6.156142262625508e-11,27313.35806457401,20738.662674374995,0.7592864497051158,0.9954161381397432,0.6127704666481593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497177029570119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89034625972585,260.89034625972585,-12.259653740274132,245.1944028179332,276.5862897015168,123531.42310913473,123614.13707685229,-82.71396771758594,0.0,nan,276.5862897015168,3.4362897015168414,270.30791232485007,-2.8420876751499122,264.02953494808156,-9.120465051918416,257.75115757134563,-15.398842428654348,251.4727801946277,-21.67721980537229,245.1944028179332,-27.955597182066782,1.0,1.0,26022.012520719443,26022.012520719443,275.8073113670207,2.657311367020725,275.8073113670207,275.8073113670207,77092.98461105181,77102.59591620363,-9.61130515181867,0.0,8546.071908451686,8546.071908451686,0.8859471642608381,3936.2984781985992,275.8073113670207,2.657311367020725,1.0,0.002,0.134506819849536,0.004915113634669209,0.00020782779958990958,0.0017921722009543997,0.10391389979495479,0.10391389979495479,0.0,5.443093892276707e-13,1.0,1.000053030049937,0.026151477061716832,0.09248106331941865,0.0,4.898590708122437e-06,6.2893902857117014,0.0,1600296.156009799,266.7853491844408,3.023015403869067e-05,1.0,1283918.3063984415,2600.515865843247,,,,,,,,,,,,,,,,,,,3.0,15265.62364162212,1539.6188715311707,0.37205113039064847,6.173730061729009,3.0398151188914255
1025.0,-29.703160415155175,4.834693154457954,35.04252858062095,24.763362889084988,5.178409427789794,-26.215003431034905,-39.73497699536381,1.6902524416679976,-6.365018722390289,-6.365049147596878,40.085504432940766,41188.6080189715,25720.38373169705,25720.38373169705,66908.99175066855,77102.17679548971,77102.67343972897,25720.38373169705,102823.05717142601,102823.05717142601,102823.05717142601,130136.78506654163,125697.01439911459,4439.770667427047,0.0,90834.3767232666,54920.8079388687,39903.965315997666,27313.727895115615,67217.69321111328,20738.910807204014,1539.6448536477926,0.0,0.8794624432704836,2.7425074005525945,0.001494314320929203,1.0,1.0,-6.33871877423104,336176.3334149017,1558223.2370275173,4.635136629634161,1558223.2370275173,4.635136629634161,0.7592852534389001,0.09248110121263801,3.916726916464561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916726916464561,1.2838319695106146,1.2841316730461445,3.050809614873185,6464.299486797569,15265.62053061623,6458.582772678264,0.0003290073593460183,23191.399007531105,2364.8645569619703,19305.13611589448,1968.576029112335,0.8324265435485538,0.8324265435485538,35426.05261703422,35405.22815468563,1.0007352725240701,0.8,4275.549246216341,4273.035954225843,1.0007352725240701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4256.573322331291,4632.441516551485,6.042509263674614,4.834693154457954,-3.5849376462860407,8.419630800743995,3.0396132834372853,3.5,0.8684609381249386,0.6,0.0002334323654385558,0.9696135016339748,0.00024074784957633108,198.67966113671716,0.0,0.0,0.0,0.0,8.125372141531e-05,0.0001521786440232458,0.0005960421911569257,0.09248110124126462,0.09248110124126462,0.09248110124126462,0.09248607929190326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488536.4212123704,595.3904960426934,0.0,0.09248110124126462,0.09248110121263801,0.09248110121263801,0.37205025186318214,0.37205025186318214,0.5,9.845598334164034,0.025984334720135394,0.025984334720135394,8.29913915367797e-12,3.0425206603013066e-05,0.026330373365851756,8.29913915367797e-12,27313.727895115615,20738.910807204014,0.7592852534389001,0.9954074374513987,0.6127643787121466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449721581766419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8898513955132,260.8898513955132,-12.260148604486801,245.19376922867627,276.58593356235775,123532.85400063252,123615.59053712095,-82.73653648842654,0.0,nan,276.58593356235775,3.435933562357775,270.30750069565244,-2.842499304347541,264.0290678289252,-9.120932171074799,257.75063496209253,-15.399365037907444,251.47220209537488,-21.677797904625095,245.19376922867627,-27.956230771323703,1.0,1.0,26022.012520719443,26022.012520719443,275.806952336322,2.6569523363220355,275.806952336322,275.806952336322,77093.015903648,77102.67343972897,-9.657536080965656,0.0,8546.071908451686,8546.071908451686,0.8859464047981487,3936.3105510468836,275.806952336322,2.6569523363220355,1.0,0.002,0.13450188776304586,0.00491506761432415,0.0002078200216175756,0.0017921799795766213,0.1039100108087878,0.1039100108087878,0.0,1.1941966512885038e-12,1.0,1.000053392634548,0.026330373357552617,0.09248110121263801,0.0,4.932088376841232e-06,6.33240475823277,0.0,1600295.725746012,266.7849812776097,3.0425198303873913e-05,1.0,1283919.5639653914,2600.510770284825,,,,,,,,,,,,,,,,,,,3.0,15265.62053061623,1539.6448536477926,0.37205025186318214,6.173730061729009,3.0396132834372853
1026.0,-29.703810814160242,4.8349397862428765,35.04254527500349,24.76296432958918,5.178061729478076,-26.215623559679486,-39.73555126050485,1.6898744731205126,-6.3653866099225525,-6.365417176335481,40.08553895697985,41188.48634364041,25720.404174207517,25720.404174207517,66908.89051784793,77102.19974111994,77102.73829508516,25720.404174207517,102823.14246929268,102823.14246929268,102823.14246929268,130137.23702603987,125697.3972654056,4439.8397606342805,0.0,90834.55858298983,54920.8451781217,39904.12600540904,27314.09455674719,67218.22056215623,20739.15664764855,1539.670683394921,0.0,0.8794603330165973,2.7424698246291763,0.001494314320929203,1.0,1.0,-6.338957155158539,336171.45534719614,1558224.728275772,4.635208324473728,1558224.728275772,4.635208324473728,0.759284061368438,0.09248113938778715,3.9167382528109225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167382528109225,1.2838337350772218,1.2841334390249135,3.0508142493820145,6464.309306765654,15265.617514798818,6458.574580253729,0.00032900472874180966,23191.378315311387,2364.8624469427773,19305.11162818931,1968.573532061337,0.8324262303738845,0.8324262303738846,35426.13464509387,35405.22815468563,1.0007381689939818,0.8,4275.559146134134,4273.035954225843,1.0007381689939818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4256.404040305346,4632.441516551485,6.042754383900638,4.8349397862428765,-3.5852558113920354,8.420195597634912,3.0394118126631247,3.5,0.868403375046607,0.6,0.0002334323654385558,0.9696789816798459,0.00024073159246389337,198.68019193596427,0.0,0.0,0.0,0.0,8.124845311601948e-05,0.00015218391232253633,0.0005960645508561015,0.09248113941109255,0.09248113941109255,0.09248113941109255,0.09248614175799325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488535.86453026807,595.3906788551205,0.0,0.09248113941109255,0.09248113938778715,0.09248113938778715,0.3720493787410077,0.3720493787410077,0.5,9.845748401347445,0.026211861692218008,0.026211861692218008,2.376054908381775e-11,3.056641293142093e-05,0.026460021176944792,2.376054908381775e-11,27314.09455674719,20739.15664764855,0.759284061368438,0.9953981220906872,0.6127577612018709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497254258474042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8893557704517,260.8893557704517,-12.26064422954829,245.19313533489827,276.585576206017,123534.22044215337,123617.08417695675,-82.86373480336027,0.0,nan,276.585576206017,3.4355762060170036,270.30708803181875,-2.8429119681812267,264.02859985762694,-9.121400142373034,257.750111683272,-15.399888316727981,251.47162350907726,-21.678376490922716,245.19313533489827,-27.956864665101705,1.0,1.0,26022.012520719443,26022.012520719443,275.80659189649174,2.6565918964917614,275.80659189649174,275.80659189649174,77093.04373432876,77102.73829508516,-9.69456075639755,0.0,8546.071908451686,8546.071908451686,0.8859456881003185,3936.321944074977,275.80659189649174,2.6565918964917614,1.0,0.002,0.13449693140098032,0.004915021702498802,0.00020781220618011094,0.0017921877928357278,0.10390610309005546,0.10390610309005546,0.0,-9.84161103306791e-13,1.0,1.0000536553579258,0.026460021153184243,0.09248113938778715,0.0,4.956360907543693e-06,6.363574966972673,0.0,1600295.295425682,266.7846133900774,3.0566389170871844e-05,1.0,1283920.821279816,2600.5056757639763,,,,,,,,,,,,,,,,,,,3.0,15265.617514798818,1539.670683394921,0.3720493787410077,6.173730061729009,3.0394118126631247
