time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1027.0,-29.704458703715932,4.835185627216459,35.04256162795411,24.762406583782308,5.177553970029285,-26.216257436208085,-39.736142673622794,1.6893527023895683,-6.365787531540377,-6.36581741771194,40.085562492483845,41188.50420058863,25720.499078519053,25720.499078519053,66909.00327910768,77102.33923586897,77102.54768155102,25720.499078519053,102823.04676007008,102823.04676007008,102823.04676007008,130137.48829935848,125697.58101964086,4439.907279717614,0.0,90834.81315284452,54920.97811704501,39904.26115088835,27314.441539288397,67218.70269017675,20739.386350163328,1539.6963447356698,0.0,0.8794580910077107,2.7424289713492436,0.001494314320929203,1.0,1.0,-6.3399801473032085,336166.1503770171,1558225.7448781247,4.635284495867722,1558225.7448781247,4.635284495867722,0.7592828255460513,0.0924811777325731,3.916755341743444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916755341743444,1.2838361723805405,1.2841358768972073,3.0508217683887495,6464.325238638668,15265.614379791577,6458.56213067697,0.0003290005205200661,23191.34212565131,2364.858756624465,19305.07441557125,1968.5697374303406,0.8324259247686417,0.8324259247686417,35426.25829789296,35405.22815468563,1.0007425352666142,0.8,4275.574069717002,4273.035954225843,1.0007425352666142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4256.235056246994,4632.441516551485,6.043016595328391,4.835185627216459,-3.585598223347908,8.420783850564368,3.03921070184234,3.5,0.8683459148120971,0.6,0.0002334323654385558,0.9697442138254295,0.00024071539908211053,198.6807206900363,0.0,0.0,0.0,0.0,8.124302783150766e-05,0.00015218933760704814,0.0005960884010288022,0.09248117774632261,0.09248117774632261,0.09248117774632261,0.09248606968264429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488535.270655968,595.3908732281328,0.0,0.09248117774632261,0.0924811777325731,0.0924811777325731,0.37204850994689703,0.37204850994689703,0.5,9.845895159411631,0.026280922294802167,0.026280922294802167,1.4779288903810084e-12,2.9886171546422702e-05,0.025837270408715085,1.4779288903810084e-12,27314.441539288397,20739.386350163328,0.7592828255460513,0.9953926600979413,0.6127536318341927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497292989824808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8888452000621,260.8888452000621,-12.261154799937856,245.19250017037828,276.58519022975685,123534.00668885627,123619.36914355702,-85.36245470072076,0.0,nan,276.58519022975685,3.43519022975687,270.3066522178814,-2.843347782118599,264.0281142060144,-9.121885793985598,257.7495761941058,-15.40042380589415,251.47103818223582,-21.67896181776416,245.19250017037828,-27.957499829621696,1.0,1.0,26022.012520719443,26022.012520719443,275.80616935088756,2.6561693508875805,275.80616935088756,275.80616935088756,77092.81458795858,77102.54768155102,-9.733093592440127,0.0,8546.071908451686,8546.071908451686,0.8859446077162098,3936.339118452161,275.80616935088756,2.6561693508875805,1.0,0.002,0.1344920917045708,0.004914969449660302,0.00020780455724622534,0.001792195443049628,0.10390227862311267,0.10390227862311267,0.0,2.958531857000235e-13,1.0,1.0000523924662788,0.025837270407237156,0.0924811777325731,0.0,4.839696844806186e-06,6.2137941653425495,0.0,1600294.8252673845,266.7842124684596,2.988617006849381e-05,1.0,1283922.18864101,2600.50013536021,,,,,,,,,,,,,,,,,,,3.0,15265.614379791577,1539.6963447356698,0.37204850994689703,6.173730061729009,3.03921070184234
1028.0,-29.705106878671195,4.83543195015671,35.042577256606684,24.7620849282481,5.177287721775539,-26.216867418585952,-39.736707928217925,1.6890482602248913,-6.366121265572815,-6.366150216403739,40.08557429499175,41188.33563586486,25720.44123843355,25720.44123843355,66908.7768742984,77102.30849225304,77102.40310628667,25720.44123843355,102822.84434472022,102822.84434472022,102822.84434472022,130137.52947561463,125697.5597353356,4439.96974027904,0.0,90834.96614296299,54920.99328080557,39904.414291286026,27314.685130894424,67219.09942218044,20739.545094555462,1539.7154907955023,0.0,0.8794562561360614,2.7423950073485575,0.001494314320929203,1.0,1.0,-6.341166568097037,336161.73937136994,1558226.2546822214,4.635346835116155,1558226.2546822214,4.635346835116155,0.7592818659695215,0.09248116087410756,3.916764859550255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916764859550255,1.283837594499653,1.2841372993483058,3.050825802524288,6464.333786487792,15265.611273377006,6458.55476867876,0.00032899821428728567,23191.324830613696,2364.8569930214394,19305.052410065935,1968.5674934932863,0.8324255966861501,0.8324255966861501,35426.32716718321,35405.22815468563,1.00074496709431,0.8,4275.5823815107315,4273.035954225843,1.00074496709431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4256.066212658148,4632.441516551485,6.043242739489647,4.83543195015671,-3.585889742020897,8.421321692177607,3.0390097635131093,3.5,0.8682885038608884,0.6,0.0002334323654385558,0.9698094794434011,0.00024069919957116597,198.6812496798442,0.0,0.0,0.0,0.0,8.12378428232626e-05,0.0001521945226152932,0.000596110157995607,0.0924811608971346,0.0924811608971346,0.0924811608971346,0.09248588136214789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488534.6448418355,595.3910774162962,0.0,0.0924811608971346,0.09248116087410756,0.09248116087410756,0.3720476293140053,0.3720476293140053,0.5,9.846036772473873,0.02614118536081378,0.02614118536081378,5.002220859751105e-12,2.8950830937901628e-05,0.024983648306715622,5.002220859751105e-12,27314.685130894424,20739.545094555462,0.7592818659695215,0.9953834170563189,0.6127475076268851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497331571943273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8883443312497,260.8883443312497,-12.26165566875028,245.19186611240428,276.58482255010483,123536.47104725377,123620.21148762977,-83.74044037598529,0.0,nan,276.58482255010483,3.4348225501048546,270.30623126254886,-2.8437687374511142,264.02763997501063,-9.122360024989348,257.7490486874883,-15.400951312511665,251.4704573999411,-21.67954260005888,245.19186611240428,-27.958133887595693,1.0,1.0,26022.012520719443,26022.012520719443,275.8058196350359,2.6558196350359253,275.8058196350359,275.8058196350359,77093.04742131027,77102.40310628667,-9.355684976399061,0.0,8546.071908451686,8546.071908451686,0.8859440059879748,3936.348683848006,275.8058196350359,2.6558196350359253,1.0,0.002,0.13448741191736352,0.00491492877582895,0.00020779718422889157,0.0017922028156727953,0.10389859211444578,0.10389859211444578,0.0,-9.831328459664057e-14,1.0,1.0000506614793194,0.0249836483017134,0.09248116087410756,0.0,4.679787711321456e-06,6.008488601386947,0.0,1600294.4333687227,266.78387873442716,2.895082593568077e-05,1.0,1283923.3255925402,2600.4955285650985,,,,,,,,,,,,,,,,,,,3.0,15265.611273377006,1539.7154907955023,0.3720476293140053,6.173730061729009,3.0390097635131093
1029.0,-29.705755363073827,4.835677902395032,35.0425933867382,24.761708999890857,5.17696511242897,-26.217483315613343,-39.73728156471623,1.6886930629093972,-6.366496576760369,-6.3665263534655745,40.085620024719276,41188.21635603698,25720.485719493903,25720.485719493903,66908.70207553089,77102.31683994352,77102.60196545665,25720.485719493903,102823.08768495056,102823.08768495056,102823.08768495056,130138.19645841312,125698.15863419333,4440.03782421979,0.0,90835.14165395139,54921.04116193861,39904.55610223642,27315.108773462565,67219.66487569899,20739.83164052178,1539.744238136858,0.0,0.8794540597883778,2.7423565957244835,0.001494314320929203,1.0,1.0,-6.3407888141496755,336156.75400187715,1558228.229955811,4.635421455631707,1558228.229955811,4.635421455631707,0.7592805803018123,0.09248121292170478,3.9167759456306355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167759456306355,1.2838392537116874,1.2841389589476742,3.050830494788897,6464.343728833442,15265.608139648612,6458.5464351932105,0.00032899554807778314,23191.303999730353,2364.854868862492,19305.02750071995,1968.5649534468907,0.8324252703058185,0.8324252703058185,35426.40738420178,35405.22815468563,1.0007477996205258,0.8,4275.592062855053,4273.035954225843,1.0007477996205258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4255.897831082925,4632.441516551485,6.043492287724693,4.835677902395032,-3.586213667962519,8.421891570357552,3.038809380312112,3.5,0.8682312515177463,0.6,0.0002334323654385558,0.9698747809620551,0.0002406829933313716,198.6817789250178,0.0,0.0,0.0,0.0,8.123258124162431e-05,0.00015219978419693148,0.0005961324536727149,0.0924812129749219,0.0924812129749219,0.0924812129749219,0.09248608171341602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488534.16165097855,595.3912368686073,0.0,0.0924812129749219,0.09248121292170478,0.09248121292170478,0.37204672944980166,0.37204672944980166,0.5,9.846182839372853,0.026195765499437584,0.026195765499437584,1.6143530956469476e-11,2.9776705218864663e-05,0.025737539315912272,1.6143530956469476e-11,27315.108773462565,20739.83164052178,0.7592805803018123,0.9953739311146058,0.6127405787012068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497370171262907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8878462481823,260.8878462481823,-12.262153751817664,245.1912323938892,276.5844601024934,123538.20819208284,123621.48287009823,-83.27467801542022,0.0,nan,276.5844601024934,3.4344601024934036,270.30581456073526,-2.84418543926472,264.02716901905325,-9.12283098094673,257.74852347732167,-15.401476522678308,251.46987793560118,-21.6801220643988,245.1912323938892,-27.95876760611077,1.0,1.0,26022.012520719443,26022.012520719443,275.80546676704694,2.65546676704696,275.80546676704694,275.80546676704694,77093.12421724356,77102.60196545665,-9.47774821308849,0.0,8546.071908451686,8546.071908451686,0.8859433051111116,3936.359825358789,275.80546676704694,2.65546676704696,1.0,0.002,0.13448259093113968,0.004914880830565156,0.0002077895745311002,0.0017922104282632593,0.1038947872655501,0.1038947872655501,0.0,2.794359361957266e-12,1.0,1.0000521899500443,0.02573753929976874,0.09248121292170478,0.0,4.820990303829987e-06,6.1897880985504585,0.0,1600293.9953363077,266.7835034232396,2.9776689075333707e-05,1.0,1283924.6105998273,2600.490321879478,,,,,,,,,,,,,,,,,,,3.0,15265.608139648612,1539.744238136858,0.37204672944980166,6.173730061729009,3.038809380312112
1030.0,-29.7064036179238,4.8359236392754905,35.04260969753583,24.761319870036118,5.17662713440231,-26.21810054266265,-39.737855445686705,1.6883240574301328,-6.366863636681273,-6.36689376673088,40.08565749900911,41188.09946834912,25720.511562826385,25720.511562826385,66908.6110311755,77102.33496325453,77102.70806979109,25720.511562826385,102823.21963261747,102823.21963261747,102823.21963261747,130138.70772299537,125698.60167813655,4440.106044858821,0.0,90835.32103336656,54921.085531724864,39904.70611293522,27315.4880903779,67220.19420331312,20740.086652231574,1539.770659343535,0.0,0.879451941558865,2.7423190814352965,0.001494314320929203,1.0,1.0,-6.340832764731886,336151.8843143792,1558229.8486411597,4.635493422324109,1558229.8486411597,4.635493422324109,0.7592793723329965,0.09248125311043573,3.9167870989136233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167870989136233,1.283840977429516,1.2841406830678954,3.0508350860990165,6464.353457268643,15265.604978115123,6458.538235245875,0.00032899293596969266,23191.28375871158,2364.8528048529906,19305.00299052862,1968.5624541029426,0.8324249399637864,0.8324249399637864,35426.48808744134,35405.22815468563,1.0007506493172058,0.8,4275.601802881095,4273.035954225843,1.0007506493172058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4255.72969608147,4632.441516551485,6.043737126093548,4.8359236392754905,-3.5865309533339382,8.422454592609428,3.0386092958209336,3.5,0.8681740845202668,0.6,0.0002334323654385558,0.9699400641060616,0.0002406667938329747,198.68230798566552,0.0,0.0,0.0,0.0,8.122731773282731e-05,0.00015220504770572848,0.00059615476724333,0.09248125314753493,0.09248125314753493,0.09248125314753493,0.09248618077342577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488533.6300306022,595.3914116718262,0.0,0.09248125314753493,0.09248125311043573,0.09248125311043573,0.37204584879205826,0.37204584879205826,0.5,9.846330668776575,0.026300984952285944,0.026300984952285944,-5.4001247917767614e-12,3.0130049594845332e-05,0.026061001998982647,-5.4001247917767614e-12,27315.4880903779,20740.086652231574,0.7592793723329965,0.9953647385903824,0.612734014777944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497408789216062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8873490681845,260.8873490681845,-12.262650931815472,245.19059885314536,276.5840992832349,123539.73480979099,123622.85851269728,-83.12370290629968,0.0,nan,276.5840992832349,3.4340992832349,270.3053991971726,-2.844600802827358,264.0266991111812,-9.12330088881879,257.74799902520255,-15.402000974797431,251.46929893917056,-21.68070106082942,245.19059885314536,-27.959401146854617,1.0,1.0,26022.012520719443,26022.012520719443,275.80511176934937,2.6551117693493893,275.80511176934937,275.80511176934937,77093.16335375464,77102.70806979109,-9.544716036441969,0.0,8546.071908451686,8546.071908451686,0.8859425999852671,3936.3710344081915,275.80511176934937,2.6551117693493893,1.0,0.002,0.13447770936583547,0.004914834714851115,0.00020778187497292046,0.0017922181258916473,0.10389093748646022,0.10389093748646022,0.0,8.645675321494739e-13,1.0,1.0000528456603877,0.02606100200438277,0.09248125311043573,0.0,4.881567058816434e-06,6.267570212457754,0.0,1600293.5662808928,266.7831363633187,3.0130054994970124e-05,1.0,1283925.8658012506,2600.4852359779065,,,,,,,,,,,,,,,,,,,3.0,15265.604978115123,1539.770659343535,0.37204584879205826,6.173730061729009,3.0386092958209336
1031.0,-29.70705145180526,4.836169194476561,35.042626083453946,24.760920472349994,5.176285113411334,-26.218717795194404,-39.73842932665718,1.6879514548953531,-6.367228319523349,-6.367258639316749,40.08569228854769,41188.0013716101,25720.533363963365,25720.533363963365,66908.53473557347,77102.36084775218,77102.78061576553,25720.533363963365,102823.31397972889,102823.31397972889,102823.31397972889,130139.16813428636,125698.99361867791,4440.17451560845,0.0,90835.51212818889,54921.15264454662,39904.84387071362,27315.854154557463,67220.6980252711,20740.33221025481,1539.7963906967802,0.0,0.8794498471192091,2.7422818291127244,0.001494314320929203,1.0,1.0,-6.341023681843296,336147.04835638637,1558231.351361021,4.635564580977575,1558231.351361021,4.635564580977575,0.7592781866861165,0.09248129014357515,3.9167998804511615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167998804511615,1.283842717954796,1.2841424239994914,3.0508409057230574,6464.36578835365,15265.601799564192,6458.5282384045395,0.0003289896531652786,23191.256868024077,2364.8500627659882,19304.97310930088,1968.5594070657037,0.8324246167062392,0.8324246167062392,35426.580572394574,35405.22815468563,1.0007539150377232,0.8,4275.612964835162,4273.035954225843,1.0007539150377232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4255.561846534741,4632.441516551485,6.043980628529068,4.836169194476561,-3.5868462145150457,8.423015408991606,3.0384095562838636,3.5,0.8681170160811039,0.6,0.0002334323654385558,0.970005309591924,0.0002406506058577757,198.68283670556286,0.0,0.0,0.0,0.0,8.122205453930111e-05,0.0001522103108992547,0.0005961773275336349,0.09248129019138554,0.09248129019138554,0.09248129019138554,0.09248624969007248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488533.0808009946,595.3915920722358,0.0,0.09248129019138554,0.09248129014357515,0.09248129014357515,0.37204497659223296,0.37204497659223296,0.5,9.846479456981415,0.026419038737685696,0.026419038737685696,1.3017142919125035e-11,3.031979338175006e-05,0.026234957473434406,1.3017142919125035e-11,27315.854154557463,20740.33221025481,0.7592781866861165,0.9953561432881839,0.6127279629873197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497447393704739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8868522977254,260.8868522977254,-12.26314770227458,245.1899654937388,276.58373910173265,123541.25574358048,123624.31097189513,-83.05522831465655,0.0,nan,276.58373910173265,3.4337391017326695,270.30498438005316,-2.845015619946821,264.02622965850935,-9.123770341490626,257.7474749369677,-15.402525063032272,251.46872021535094,-21.681279784649035,245.1899654937388,-27.960034506261167,1.0,1.0,26022.012520719443,26022.012520719443,275.8047553855728,2.6547553855727983,275.8047553855728,275.8047553855728,77093.1946058522,77102.78061576553,-9.586009913327871,0.0,8546.071908451686,8546.071908451686,0.8859417919185149,3936.383879853417,275.8047553855728,2.6547553855727983,1.0,0.002,0.13447279523050354,0.0049147892079938835,0.00020777412618843053,0.0017922258759726433,0.10388706309421526,0.10388706309421526,0.0,2.1610738372424e-12,1.0,1.0000531982224894,0.026234957460417263,0.09248129014357515,0.0,4.914138846943825e-06,6.309396099297046,0.0,1600293.139770852,266.7827716804766,3.031978036460714e-05,1.0,1283927.1123201884,2600.480185270739,,,,,,,,,,,,,,,,,,,3.0,15265.601799564192,1539.7963906967802,0.37204497659223296,6.173730061729009,3.0384095562838636
1032.0,-29.707696748367347,4.8364139609202645,35.04264215228612,24.760372784826927,5.175782809221363,-26.219348792654593,-39.739016513898946,1.6874348531198247,-6.367625369291147,-6.367655046008775,40.08571590978129,41187.999661640235,25720.628022284076,25720.628022284076,66908.62768392431,77102.4945390226,77102.59684066636,25720.628022284076,102823.22486295043,102823.22486295043,102823.22486295043,130139.42426626912,125699.18278597883,4440.241480290294,0.0,90835.75775913769,54921.262880224844,39904.99430990316,27316.199403318697,67221.19371322186,20740.560842466566,1539.8218843267882,0.0,0.8794476252441907,2.742241369024101,0.001494314320929203,1.0,1.0,-6.342008271672228,336141.79451213824,1558232.3716708494,4.63564006949032,1558232.3716708494,4.63564006949032,0.7592769600278565,0.0924813270298568,3.9168157527051375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168157527051375,1.2838451311465358,1.2841448377545774,3.050847534240545,6464.379833386805,15265.59860783817,6458.517057142571,0.0003289859285858081,23191.225601153754,2364.8468744325282,19304.93968776061,1968.5559990170557,0.8324242978689403,0.8324242978689403,35426.695421143275,35405.22815468563,1.0007579704454008,0.8,4275.626825862419,4273.035954225843,1.0007579704454008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4255.394290701502,4632.441516551485,6.0442408541287085,4.8364139609202645,-3.5871852156109827,8.423599176531248,3.0382101715016456,3.5,0.8680600490004702,0.6,0.0002334323654385558,0.9700703042429328,0.00024063448228191282,198.68336335746253,0.0,0.0,0.0,0.0,8.121666963722099e-05,0.00015221569580133482,0.0005962008351236415,0.09248132704001893,0.09248132704001893,0.09248132704001893,0.09248618269666496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488532.49259055813,595.3917846063086,0.0,0.09248132704001893,0.0924813270298568,0.0924813270298568,0.37204410964464263,0.37204410964464263,0.5,9.846625126671746,0.02640719011657211,0.02640719011657211,-1.5859313862165436e-11,2.9676717645088502e-05,0.025646774336564704,-1.5859313862165436e-11,27316.199403318697,20740.560842466566,0.7592769600278565,0.9953501862726357,0.6127234193036785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497485973329545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88634152184596,260.88634152184596,-12.263658478154014,245.18933126387515,276.5833517798356,123541.0923446119,123626.48914814678,-85.3968035348912,0.0,nan,276.5833517798356,3.4333517798356183,270.3045476765825,-2.845452323417476,264.0257435733887,-9.124256426611282,257.7469394702982,-15.403060529701804,251.4681353670957,-21.68186463290428,245.18933126387515,-27.96066873612483,1.0,1.0,26022.012520719443,26022.012520719443,275.80433747483755,2.6543374748375754,275.80433747483755,275.80433747483755,77092.96710847532,77102.59684066636,-9.629732191038784,0.0,8546.071908451686,8546.071908451686,0.8859407884517013,3936.3998314686633,275.80433747483755,2.6543374748375754,1.0,0.002,0.13446799127948883,0.004914737492803279,0.00020776653418494703,0.0017922334660395356,0.10388326709247352,0.10388326709247352,0.0,2.244827587705167e-13,1.0,1.0000520054412962,0.025646774352424018,0.0924813270298568,0.0,4.803951435118747e-06,6.1679299995532,0.0,1600292.674186539,266.78237463070883,2.9676733504402364e-05,1.0,1283928.4665667603,2600.4746980834257,,,,,,,,,,,,,,,,,,,3.0,15265.59860783817,1539.8218843267882,0.37204410964464263,6.173730061729009,3.0382101715016456
1033.0,-29.708336897819564,4.836659020105622,35.04265740767143,24.75992861380803,5.175390651755448,-26.219964142868708,-39.73958630869163,1.687017896777077,-6.367965654717807,-6.367994186656361,40.08572457184192,41187.92323051508,25720.592899108055,25720.592899108055,66908.51612962314,77102.55587791091,77102.38230895516,25720.592899108055,102822.97520806322,102822.97520806322,102822.97520806322,130139.4112217023,125699.10830189988,4440.302919802425,0.0,90835.96414645968,54921.33149895552,39905.14738611573,27316.43601363909,67221.58339975482,20740.71412538195,1539.8408550056831,0.0,0.8794457679918839,2.7422067622182595,0.001494314320929203,1.0,1.0,-6.343390924599589,336137.2997049476,1558232.7458258276,4.635703170084375,1558232.7458258276,4.635703170084375,0.7592759946804962,0.09248130899635558,3.9168292764828063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168292764828063,1.2838470788731362,1.284146785935864,3.0508534395862026,6464.392346105632,15265.595445348648,6458.506942716628,0.0003289825994764906,23191.19822042068,2364.8440823747846,19304.909455064608,1968.5529161400284,0.8324239770442712,0.8324239770442712,35426.79327667027,35405.22815468563,1.0007614258104593,0.8,4275.6386359878425,4273.035954225843,1.0007614258104593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4255.22687444404,4632.441516551485,6.044470402642993,4.836659020105622,-3.5874810188423742,8.424140038947996,3.03801095803629,3.5,0.8680031308675115,0.6,0.0002334323654385558,0.9701347851160181,0.0002406184882965924,198.68388581136216,0.0,0.0,0.0,0.0,8.1211444551107e-05,0.0001522209208874488,0.0005962233594251326,0.09248130898419822,0.09248130898419822,0.09248130898419822,0.09248595963436042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488531.86168836144,595.391990295157,0.0,0.09248130898419822,0.09248130899635558,0.09248130899635558,0.37204323161032465,0.37204323161032465,0.5,9.846764645083807,0.026168407298769125,0.026168407298769125,-4.149569576838985e-12,2.853193853979974e-05,0.024603262056757558,-4.149569576838985e-12,27316.43601363909,20740.71412538195,0.7592759946804962,0.9953427566817353,0.6127187303157948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449752440205673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88582976823034,260.88582976823034,-12.26417023176964,245.18869821219755,276.5829613242791,123542.31589277799,123627.87616551836,-85.56027274038394,0.0,nan,276.5829613242791,3.4329613242791197,270.3041087018117,-2.845891298188292,264.0252560793988,-9.12474392060119,257.74640345705916,-15.403596542940818,251.46755083463574,-21.682449165364233,245.18869821219755,-27.961301787802427,1.0,1.0,26022.012520719443,26022.012520719443,275.80397323122884,2.6539732312288606,275.80397323122884,275.80397323122884,77092.88014991612,77102.38230895516,-9.502159039038816,0.0,8546.071908451686,8546.071908451686,0.885939933458402,3936.41342286522,275.80397323122884,2.6539732312288606,1.0,0.002,0.1344633828033728,0.004914695363214016,0.00020775926869485463,0.0017922407307131647,0.10387963434742731,0.10387963434742731,0.0,-5.919804577092513e-13,1.0,1.0000498894500587,0.024603262060907127,0.09248130899635558,0.0,4.608475568622427e-06,5.916958309437876,0.0,1600292.2743119057,266.78203434528217,2.8531942689369316e-05,1.0,1283929.6251724695,2600.4700036143367,,,,,,,,,,,,,,,,,,,3.0,15265.595445348648,1539.8408550056831,0.37204323161032465,6.173730061729009,3.03801095803629
1034.0,-29.708984008432317,4.836904209963408,35.04267254972656,24.75965229040014,5.175170623987135,-26.220568545128884,-39.74015076002104,1.6867551596243964,-6.368311758836626,-6.3683402420845105,40.08575181137581,41187.74004828327,25720.577209614225,25720.577209614225,66908.31725789749,77102.4927710523,77102.40844089654,25720.577209614225,102822.98565051076,102822.98565051076,102822.98565051076,130139.74532415948,125699.37964194559,4440.365682213891,0.0,90836.09738982271,54921.34466288328,39905.28080771047,27316.759673648718,67222.04048135919,20740.929961120386,1539.8641444074365,0.0,0.8794438032483443,2.742171435247792,0.001494314320929203,1.0,1.0,-6.343781108042776,336132.7133013841,1558233.922427315,4.6357699229059195,1558233.922427315,4.6357699229059195,0.7592748996920105,0.09248131672129492,3.916837321213584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916837321213584,1.2838483061992478,1.2841480135484882,3.0508567891553593,6464.399443440738,15265.59236446301,6458.500589007587,0.00032898066741705303,23191.184606482013,2364.8426941393864,19304.890463403095,1968.5509795295127,0.8324236467854822,0.8324236467854822,35426.85148680619,35405.22815468563,1.0007634812628865,0.8,4275.645661334567,4273.035954225843,1.0007634812628865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4255.059870857114,4632.441516551485,6.0447039501780795,4.836904209963408,-3.5877817515250583,8.424685961488466,3.037812240825407,3.5,0.8679463545215448,0.6,0.0002334323654385558,0.9701999718712687,0.0002406023213836259,198.68441394936127,0.0,0.0,0.0,0.0,8.120626877157513e-05,0.00015222609666698067,0.0005962448566878966,0.09248131674377866,0.09248131674377866,0.09248131674377866,0.09248596033741728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488531.3216585225,595.3921673313007,0.0,0.09248131674377866,0.09248131672129492,0.09248131672129492,0.37204233029964034,0.37204233029964034,0.5,9.846903952839218,0.025971043537140304,0.025971043537140304,1.5631940186722204e-11,2.8483247888289043e-05,0.024559134041737707,1.5631940186722204e-11,27316.759673648718,20740.929961120386,0.7592748996920105,0.9953330303392279,0.6127118390538102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497562524464316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88533222999956,260.88533222999956,-12.264667770000415,245.18806648692853,276.58259797308136,123545.2711171971,123628.4547216952,-83.18360449813764,0.0,nan,276.58259797308136,3.4325979730813856,270.30369167581364,-2.8463083241863387,264.0247853785834,-9.125214621416603,257.745879081414,-15.404120918585988,251.46697278417656,-21.683027215823415,245.18806648692853,-27.961933513071443,1.0,1.0,26022.012520719443,26022.012520719443,275.8036302335729,2.653630233572926,275.8036302335729,275.8036302335729,77093.2267543972,77102.40844089654,-9.181686499345233,0.0,8546.071908451686,8546.071908451686,0.885939424858341,3936.4215078196517,275.8036302335729,2.653630233572926,1.0,0.002,0.1344587826064627,0.004914651946275379,0.0002077520130523222,0.0017922479872496326,0.1038760065261611,0.1038760065261611,0.0,3.0195464184590293e-13,1.0,1.000049799836805,0.024559134026105767,0.09248131672129492,0.0,4.600197551967684e-06,5.906335357091955,0.0,1600291.8691970808,266.78168824116335,2.8483232256348856e-05,1.0,1283930.8073988224,2600.465213451114,,,,,,,,,,,,,,,,,,,3.0,15265.59236446301,1539.8641444074365,0.37204233029964034,6.173730061729009,3.037812240825407
1035.0,-29.709629397467143,4.8371488744586975,35.04268842574415,24.759281461033993,5.174851423412142,-26.22118131537604,-39.74072017064316,1.6864033395347868,-6.368690199510297,-6.368719848920183,40.08580327737112,41187.611424660536,25720.640250301913,25720.640250301913,66908.25167496245,77102.49951871502,77102.67124483071,25720.640250301913,102823.31149513263,102823.31149513263,102823.31149513263,130140.52200897533,125700.08798083046,4440.43402814487,0.0,90836.26996217215,54921.381861085334,39905.4312234298,27317.210513842696,67222.6417372725,20741.235974992498,1539.8942701020344,0.0,0.8794415663391599,2.742132667346766,0.001494314320929203,1.0,1.0,-6.343097479552625,336127.68228430883,1558236.1454850421,4.635845922880669,1558236.1454850421,4.635845922880669,0.7592735709410046,0.09248137888835756,3.916847988868327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916847988868327,1.2838499496628524,1.2841496573957503,3.0508611928496143,6464.408774340436,15265.589122783806,6458.492623103849,0.0003289781547902314,23191.165503570377,2364.8407461845154,19304.86665278374,1968.5485515220532,0.8324233057545847,0.8324233057545847,35426.92867588224,35405.22815468563,1.0007662068801184,0.8,4275.654977238304,4273.035954225843,1.0007662068801184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.893239293202,4632.441516551485,6.044955490957153,4.8371488744586975,-3.588107628302414,8.425256502761112,3.037613971466015,3.5,0.8678897061331472,0.6,0.0002334323654385558,0.9702649899096091,0.0002405861984779051,198.6849406850947,0.0,0.0,0.0,0.0,8.120104782638887e-05,0.00015223131761216694,0.0005962669302319916,0.09248137891815808,0.09248137891815808,0.09248137891815808,0.09248622691524948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488530.8692390827,595.3923170535517,0.0,0.09248137891815808,0.09248137888835756,0.09248137888835756,0.37204142947307,0.37204142947307,0.5,9.84704939238952,0.026037871111213917,0.026037871111213917,-5.343281372915953e-12,2.9649409896137513e-05,0.0256223693675679,-5.343281372915953e-12,27317.210513842696,20741.235974992498,0.7592735709410046,0.9953231522269121,0.6127044454104443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497601061629184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88483746328535,260.88483746328535,-12.265162536714627,245.1874352426673,276.5822396839167,123546.99501459187,123629.71524507998,-82.7202304881012,0.0,nan,276.5822396839167,3.432239683916748,270.3032787955967,-2.846721204403252,264.02431790738274,-9.12568209261724,257.7453570192175,-15.404642980782455,251.46639613093117,-21.683603869068804,245.1874352426673,-27.96256475733267,1.0,1.0,26022.012520719443,26022.012520719443,275.80328137816747,2.6532813781674918,275.80328137816747,275.80328137816747,77093.3014001548,77102.67124483071,-9.369844675908098,0.0,8546.071908451686,8546.071908451686,0.8859387504327796,3936.4322288126687,275.80328137816747,2.6532813781674918,1.0,0.002,0.1344539832656713,0.004914603271491064,0.00020774443538650598,0.0017922555649506693,0.10387221769325299,0.10387221769325299,0.0,3.3717516625952904e-13,1.0,1.0000519555142506,0.02562236937291118,0.09248137888835756,0.0,4.7993419780833865e-06,6.162029244907507,0.0,1600291.4279782358,266.7813098004897,2.9649415239418886e-05,1.0,1283932.1042440715,2600.4599588878714,,,,,,,,,,,,,,,,,,,3.0,15265.589122783806,1539.8942701020344,0.37204142947307,6.173730061729009,3.037613971466015
1036.0,-29.71027451481915,4.837393318878365,35.04270448310839,24.75889166761192,5.174517078201731,-26.22179535560369,-39.74128979081286,1.686037916695941,-6.369053035232412,-6.369083038727592,40.08584026301213,41187.500049804425,25720.666658809856,25720.666658809856,66908.16670861428,77102.52003237071,77102.77554229388,25720.666658809856,102823.44220110374,102823.44220110374,102823.44220110374,130141.02705436136,125700.52518272243,4440.501871638928,0.0,90836.45537696074,54921.435385377656,39905.57776842565,27317.584853257627,67223.16262168328,20741.487599927234,1539.9203579509042,0.0,0.8794394724887219,2.742095586617035,0.001494314320929203,1.0,1.0,-6.343136709121268,336122.8689016312,1558237.7430702283,4.6359170625973025,1558237.7430702283,4.6359170625973025,0.7592723775306149,0.09248141751392538,3.9168601241572345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168601241572345,1.2838516566736824,1.2841513648050726,3.0508665886722346,6464.420207441087,15265.585894023194,6458.483218430204,0.0003289751013074131,23191.140989877815,2364.838246483541,19304.838541584857,1968.5456849775262,0.8324229734971124,0.8324229734971124,35427.016484422704,35405.22815468563,1.0007693074822057,0.8,4275.665574798892,4273.035954225843,1.0007693074822057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.726813633525,4632.441516551485,6.045198149124991,4.837393318878365,-3.5884211053695396,8.425814424247905,3.0374159522720334,3.5,0.867833129220581,0.6,0.0002334323654385558,0.970329985275526,0.00024057008335393498,198.6854672018847,0.0,0.0,0.0,0.0,8.119582527031703e-05,0.00015223654016823876,0.0005962892336246355,0.09248141755573554,0.09248141755573554,0.09248141755573554,0.09248632288019161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488530.33847363305,595.3924915541716,0.0,0.09248141755573554,0.09248141751392538,0.09248141751392538,0.3720405545588178,0.3720405545588178,0.5,9.847196554547224,0.02615022031756098,0.02615022031756098,-5.115907697472721e-13,3.0003495169239613e-05,0.025946329606313157,-5.115907697472721e-13,27317.584853257627,20741.487599927234,0.7592723775306149,0.9953141759360279,0.6126980410249119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497639496473549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.884343612065,260.884343612065,-12.265656387934996,245.1868043012352,276.5818829229185,123548.55545796208,123631.12261864044,-82.56716067836109,0.0,nan,276.5818829229185,3.4318829229185326,270.30286719848755,-2.84713280151243,264.02385147423246,-9.126148525767519,257.74483574993826,-15.405164250061716,251.4658200255775,-21.684179974422477,245.1868043012352,-27.963195698764764,1.0,1.0,26022.012520719443,26022.012520719443,275.8029303925007,2.652930392500707,275.8029303925007,275.8029303925007,77093.33815080333,77102.77554229388,-9.437391490544542,0.0,8546.071908451686,8546.071908451686,0.8859379832207442,3936.4444247780207,275.8029303925007,2.652930392500707,1.0,0.002,0.1344491232574336,0.004914557842104888,0.00020773677101075836,0.00179226323073315,0.10386838550537918,0.10386838550537918,0.0,1.7439084031012353e-12,1.0,1.0000526122247089,0.025946329606824747,0.09248141751392538,0.0,4.860011109115829e-06,6.239930320070955,0.0,1600291.0038559728,266.78094696476757,3.0003495680830383e-05,1.0,1283933.3450013804,2600.454931596302,,,,,,,,,,,,,,,,,,,3.0,15265.585894023194,1539.9203579509042,0.3720405545588178,6.173730061729009,3.0374159522720334
1037.0,-29.710919168157123,4.837637578432955,35.04272061446475,24.75850285207855,5.174178557355843,-26.222409395689308,-39.74186318283898,1.6856687829559538,-6.369413429940494,-6.3694436193171455,40.08587451311889,41187.394674907046,25720.688842230942,25720.688842230942,66908.08351713799,77102.54007089313,77102.8453678568,25720.688842230942,102823.53421008775,102823.53421008775,102823.53421008775,130141.48034600506,125700.9103955312,4440.569950473865,0.0,90836.6347916287,54921.48938803599,39905.71711510302,27317.946135917307,67223.66325102033,20741.72990677588,1539.9457657154217,0.0,0.8794374029917736,2.7420587748849745,0.001494314320929203,1.0,1.0,-6.343326974423633,336118.09015315375,1558239.2224945277,4.635987375105305,1558239.2224945277,4.635987375105305,0.7592712059529578,0.09248145287441871,3.9168712053409043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168712053409043,1.2838533810239672,1.2841530895578976,3.050871122228079,6464.42981350191,15265.582649192327,6458.475061612816,0.00032897251766962767,23191.121185646123,2364.836227013927,19304.81416031183,1968.5431987795864,0.8324226330316589,0.8324226330316589,35427.09666561949,35405.22815468563,1.0007721387572974,0.8,4275.675251819901,4273.035954225843,1.0007721387572974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.560670562565,4632.441516551485,6.0454394316652165,4.837637578432955,-3.5887325087407813,8.426370087173737,3.037218274462731,3.5,0.8677766498464946,0.6,0.0002334323654385558,0.9703949385840286,0.0002405539808144232,198.6859933427541,0.0,0.0,0.0,0.0,8.119056844561813e-05,0.00015224179699293766,0.000596311510890993,0.09248145290978567,0.09248145290978567,0.09248145290978567,0.09248638959072446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488529.78995069227,595.392671697708,0.0,0.09248145290978567,0.09248145287441871,0.09248145287441871,0.3720396879365395,0.3720396879365395,0.5,9.847344655320002,0.026273225164686664,0.026273225164686664,3.7971403799019754e-11,3.0189376673206425e-05,0.026116644893534158,3.7971403799019754e-11,27317.946135917307,20741.72990677588,0.7592712059529578,0.9953055260808394,0.6126919106016123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497677915342055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8838501725218,260.8838501725218,-12.26614982747816,245.18617364971928,276.5815266953356,123550.02408750748,123632.52242329907,-82.4983357915807,0.0,nan,276.5815266953356,3.431526695335606,270.3024560861732,-2.847543913826769,264.02338547708786,-9.12661452291212,257.74431486797494,-15.405685132025042,251.4652442588398,-21.68475574116019,245.18617364971928,-27.963826350280698,1.0,1.0,26022.012520719443,26022.012520719443,275.80257798239734,2.6525779823973608,275.80257798239734,275.80257798239734,77093.36833023281,77102.8453678568,-9.477037623990327,0.0,8546.071908451686,8546.071908451686,0.8859372826505435,3936.455561367609,275.80257798239734,2.6525779823973608,1.0,0.002,0.13444423135801686,0.004914513015632465,0.00020772905848665568,0.0017922709422418274,0.10386452924332784,0.10386452924332784,0.0,7.284832459486523e-13,1.0,1.0000529574024828,0.026116644855562754,0.09248145287441871,0.0,4.891900673115148e-06,6.280880420690411,0.0,1600290.582347449,266.7805865700595,3.0189338701802626e-05,1.0,1283934.5768422491,2600.449940446162,,,,,,,,,,,,,,,,,,,3.0,15265.582649192327,1539.9457657154217,0.3720396879365395,6.173730061729009,3.037218274462731
1038.0,-29.7115634254066,4.837881652023264,35.04273678080697,24.758114281017356,5.173838855586387,-26.223023197199726,-39.742432768084086,1.6852986256995799,-6.36977314740227,-6.369803458506784,40.08590778545383,41187.27236129115,25720.711156920537,25720.711156920537,66907.9835182117,77102.56012759708,77102.90118266485,25720.711156920537,102823.61233958538,102823.61233958538,102823.61233958538,130141.91503062652,125701.27675850282,4440.6382721237,0.0,90836.81257432014,54921.52480140053,39905.875303244015,27318.30269104114,67224.17799428516,20741.968831165497,1539.9709312276652,0.0,0.879435341150717,2.742022040073643,0.001494314320929203,1.0,1.0,-6.343575091838943,336113.32128272194,1558240.6596855444,4.636057427711499,1558240.6596855444,4.636057427711499,0.7592700419842588,0.09248148772511064,3.91688199245485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91688199245485,1.2838551101600986,1.2841548190976864,3.050875415346837,6464.438910105398,15265.579392153295,6458.467248970906,0.00032897006476655463,23191.102706004545,2364.834342614914,19304.79080780234,1968.5408174863323,0.8324222893810057,0.8324222893810057,35427.174718943825,35405.22815468563,1.0007748948967077,0.8,4275.68467202925,4273.035954225843,1.0007748948967077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.39481872178,4632.441516551485,6.045680350054639,4.837881652023264,-3.589043237712784,8.426924889736048,3.037020948293163,3.5,0.8677202709409038,0.6,0.0002334323654385558,0.9704598566700713,0.0002405378891606396,198.68651916313559,0.0,0.0,0.0,0.0,8.118534683275277e-05,0.00015224701860580304,0.0005963336055820084,0.0924814877657057,0.0924814877657057,0.0924814877657057,0.09248644510955757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488529.2337062264,595.3928543053196,0.0,0.0924814877657057,0.09248148772511064,0.09248148772511064,0.3720388264792051,0.3720388264792051,0.5,9.847493376614294,0.02639370772840266,0.02639370772840266,8.58335624798201e-12,3.0311104524116672e-05,0.026228366667851333,8.58335624798201e-12,27318.30269104114,20741.968831165497,0.7592700419842588,0.9952964173678651,0.6126853996607077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497716306780393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88335699845,260.88335699845,-12.266643001549994,245.18554329315293,276.58117070375323,123551.46563567889,123633.91958940332,-82.453953724407,0.0,nan,276.58117070375323,3.431170703753253,270.3020452216053,-2.847954778394694,264.022919739464,-9.12708026053599,257.7437942574363,-15.406205742563657,251.4646687752884,-21.685331224711575,245.18554329315293,-27.964456706847045,1.0,1.0,26022.012520719443,26022.012520719443,275.80222467425597,2.65222467425599,275.80222467425597,275.80222467425597,77093.39832307046,77102.90118266485,-9.5028595943877,0.0,8546.071908451686,8546.071908451686,0.8859366006715766,3936.4664024171243,275.80222467425597,2.65222467425599,1.0,0.002,0.13443931854480765,0.0049144684161914545,0.00020772131397716185,0.001792278687034874,0.10386065698858092,0.10386065698858092,0.0,1.0120359411613933e-12,1.0,1.0000531837752282,0.026228366659267977,0.09248148772511064,0.0,4.912814987226114e-06,6.307739071080259,0.0,1600290.1615378112,266.7802268525977,3.0311095940760424e-05,1.0,1283935.8061480247,2600.444959581396,,,,,,,,,,,,,,,,,,,3.0,15265.579392153295,1539.9709312276652,0.3720388264792051,6.173730061729009,3.037020948293163
1039.0,-29.712205104372977,4.838124926770817,35.04275260954131,24.75756606962534,5.173339582426752,-26.223650635729474,-39.74301569452507,1.6847851132382088,-6.370165535413548,-6.370195166161725,40.085930375284555,41187.276310115725,25720.807025861177,25720.807025861177,66908.0833359769,77102.69637051613,77102.70698711986,25720.807025861177,102823.51401298103,102823.51401298103,102823.51401298103,130142.15469876608,125701.4496655958,4440.705033170275,0.0,90837.06346848755,54921.64340594121,39906.02229171816,27318.640685785056,67224.66297750322,20742.19244358852,1539.995974013684,0.0,0.8794331482248338,2.741982063199836,0.001494314320929203,1.0,1.0,-6.344589148752277,336108.13012819906,1558241.6354503958,4.6361319342559435,1558241.6354503958,4.6361319342559435,0.7592688334006854,0.0924815229563859,3.916898702184169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916898702184169,1.283857508967067,1.284157218464643,3.0508827302303403,6464.4544094657795,15265.57612156079,6458.455028872353,0.00032896596276419846,23191.06782563316,2364.8307858068924,19304.754281109996,1968.5370928002933,0.8324219663474224,0.8324219663474224,35427.29562700257,35405.22815468563,1.000779164281804,0.8,4275.699264351037,4273.035954225843,1.000779164281804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.229257596134,4632.441516551485,6.045938163754439,4.838124926770817,-3.589377963848748,8.427502890619564,3.036823973123628,3.5,0.8676639923210365,0.6,0.0002334323654385558,0.9705245196144493,0.00024052186289048026,198.6870428819784,0.0,0.0,0.0,0.0,8.118000323730012e-05,0.00015225236220125566,0.0005963570799105722,0.0924815229697757,0.0924815229697757,0.0924815229697757,0.09248637007650619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488528.6417450498,595.3930480084503,0.0,0.0924815229697757,0.0924815229563859,0.0924815229563859,0.37203796892035,0.37203796892035,0.5,9.847638789791493,0.02637708972196151,0.02637708972196151,7.457856554538012e-11,2.963074820172551e-05,0.02560601740947277,7.457856554538012e-11,27318.640685785056,20742.19244358852,0.7592688334006854,0.9952907217752469,0.6126810382656597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497754674833374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8828497694836,260.8828497694836,-12.267150230516393,245.18491217259333,276.5807873663643,123551.32248938389,123636.12628867917,-84.80379929526454,0.0,nan,276.5807873663643,3.4307873663643136,270.3016123276206,-2.848387672379374,264.0224372887984,-9.127562711201563,257.7432622501558,-15.406737749844183,251.46408721136916,-21.685912788630816,245.18491217259333,-27.96508782740665,1.0,1.0,26022.012520719443,26022.012520719443,275.80181024323207,2.6518102432320916,275.80181024323207,275.80181024323207,77093.16872571058,77102.70698711986,-9.538261409281404,0.0,8546.071908451686,8546.071908451686,0.885935544254556,3936.4831956950898,275.80181024323207,2.6518102432320916,1.0,0.002,0.1344345223150944,0.004914417526739738,0.00020771373599574828,0.0017922862642204339,0.10385686799787414,0.10385686799787414,0.0,2.161821069379677e-13,1.0,1.0000519217454624,0.025606017334894204,0.0924815229563859,0.0,4.7962300467479045e-06,6.1580579097315935,0.0,1600289.7013413517,266.77983446458643,2.9630673623159964e-05,1.0,1283937.1443217325,2600.4395376243897,,,,,,,,,,,,,,,,,,,3.0,15265.57612156079,1539.995974013684,0.37203796892035,6.173730061729009,3.036823973123628
