time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1040.0,-29.712847032623664,4.83836866439055,35.04276771566735,24.757249128911667,5.173078499407214,-26.224254479487485,-39.74357623429967,1.684485944825266,-6.370491313108005,-6.370520001730758,40.08594117806886,41187.11451496612,25720.751476003097,25720.751476003097,66907.8659909692,77102.6659005424,77102.55628491237,25720.751476003097,102823.30776091546,102823.30776091546,102823.30776091546,130142.18323384199,125701.4165022655,4440.766731576478,0.0,90837.21668308941,54921.66529182121,39906.16821252022,27318.87547292654,67225.04368544676,20742.345205792037,1540.0145229945044,0.0,0.8794313596444576,2.741948916524182,0.001494314320929203,1.0,1.0,-6.345772916634132,336103.8252505203,1558242.102073843,4.636192702991055,1558242.102073843,4.636192702991055,0.7592678998206953,0.09248150316780523,3.9169083252792913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169083252792913,1.2838589064977008,1.2841586163215228,3.050886904671176,6464.463254604991,15265.572881144652,6458.447396715525,0.000328963575112515,23191.049965820264,2364.8289646128155,19304.731468082493,1968.5347665188922,0.8324216237097692,0.8324216237097692,35427.36525763189,35405.22815468563,1.000781623010974,0.8,4275.707668030326,4273.035954225843,1.000781623010974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.063831542506,4632.441516551485,6.046160211629186,4.83836866439055,-3.5896622258518565,8.428030890242406,3.0366271637591784,3.5,0.867607761074051,0.6,0.0002334323654385558,0.9705892123303466,0.0002405058313785436,198.68756680704212,0.0,0.0,0.0,0.0,8.117486516355175e-05,0.00015225750027500403,0.0005963786704133773,0.09248150319557426,0.09248150319557426,0.09248150319557426,0.09248617791838118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488528.0177114564,595.3932515671569,0.0,0.09248150319557426,0.09248150316780523,0.09248150316780523,0.37203709951391395,0.37203709951391395,0.5,9.847779031262949,0.026167950754370395,0.026167950754370395,8.412825991399586e-12,2.868862276272921e-05,0.024747085096635146,8.412825991399586e-12,27318.87547292654,20742.345205792037,0.7592678998206953,0.9952818521626902,0.6126751617698469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497792889541317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8823526719721,260.8823526719721,-12.267647328027863,245.18428254918928,276.58042279475666,123553.82235830248,123636.93226373412,-83.10990543166565,0.0,nan,276.58042279475666,3.43042279475668,270.30119474562593,-2.8488052543740423,264.02196669649476,-9.12803330350522,257.74273864745066,-15.407261352549313,251.46351059831545,-21.686489401684526,245.18428254918928,-27.9657174508107,1.0,1.0,26022.012520719443,26022.012520719443,275.8014677735723,2.6514677735723353,275.8014677735723,275.8014677735723,77093.39421950653,77102.55628491237,-9.162065405835165,0.0,8546.071908451686,8546.071908451686,0.885934935866046,3936.4928669056876,275.8014677735723,2.6514677735723353,1.0,0.002,0.13442988698417083,0.004914378114134584,0.0002077064352001619,0.001792293564951922,0.10385321760008094,0.10385321760008094,0.0,1.5208364081975567e-13,1.0,1.000050180054888,0.02474708508822232,0.09248150316780523,0.0,4.635331543632476e-06,5.951479489034662,0.0,1600289.3187239093,266.779508686892,2.868861434990322e-05,1.0,1283938.2540414329,2600.4350413202565,,,,,,,,,,,,,,,,,,,3.0,15265.572881144652,1540.0145229945044,0.37203709951391395,6.173730061729009,3.0366271637591784
1041.0,-29.713489250627315,4.838612026691471,35.042783308549936,24.756883223913633,5.172762281964481,-26.22486409731735,-39.74414522582663,1.6841371272111785,-6.3708579921421915,-6.370887478268224,40.0859854380261,41186.99134908423,25720.79651377883,25720.79651377883,66907.78786286306,77102.67063464096,77102.74462700506,25720.79651377883,102823.54114078388,102823.54114078388,102823.54114078388,130142.82901080012,125701.99508107024,4440.8339297298835,0.0,90837.3854549202,54921.70616368091,39906.3103235992,27319.287870016236,67225.59819361544,20742.62403327395,1540.04254156248,0.0,0.8794292150588506,2.7419113942652578,0.001494314320929203,1.0,1.0,-6.3454131441046115,336098.95532743743,1558244.0138760183,4.636265567555637,1558244.0138760183,4.636265567555637,0.7592666445760331,0.09248155120745068,3.9169185038360874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169185038360874,1.283860535962677,1.2841602461668886,3.0508909605972625,6464.471848625671,15265.569614345217,6458.4399244100205,0.00032896125120120855,23191.032789157438,2364.8272130806586,19304.70913286129,1968.5324889601743,0.8324212771535933,0.8324212771535933,35427.43890742418,35405.22815468563,1.0007842236622388,0.8,4275.7165567800075,4273.035954225843,1.0007842236622388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4253.898859388554,4632.441516551485,6.0464052775988835,4.838612026691471,-3.5899783806690735,8.428590407360545,3.036430899485749,3.5,0.867551685567357,0.6,0.0002334323654385558,0.9706539389023714,0.0002404897936153479,198.68809097135957,0.0,0.0,0.0,0.0,8.116964992598795e-05,0.00015226271551256783,0.000596400647835507,0.09248155123091882,0.09248155123091882,0.09248155123091882,0.0924863693941222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488527.5347619807,595.3934108679142,0.0,0.09248155123091882,0.09248155120745068,0.09248155120745068,0.372036210756288,0.372036210756288,0.5,9.847923574204225,0.02616143129489501,0.02616143129489501,1.1880274541908875e-11,2.9486126038591465e-05,0.02547433416361855,1.1880274541908875e-11,27319.287870016236,20742.62403327395,0.7592666445760331,0.9952724804346543,0.6126682760109057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497831119296778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88185882535635,260.88185882535635,-12.268141174643631,245.18365359949271,276.5800640512224,123555.57026438521,123638.1366565122,-82.56639212697714,0.0,nan,276.5800640512224,3.4300640512224163,270.3007819608602,-2.849218039139771,264.0214998705013,-9.128500129498661,257.7422177802125,-15.407782219787464,251.46293568984876,-21.687064310151214,245.18365359949271,-27.966346400507263,1.0,1.0,26022.012520719443,26022.012520719443,275.8011223354748,2.651122335474838,275.8011223354748,275.8011223354748,77093.46718042518,77102.74462700506,-9.277446579872048,0.0,8546.071908451686,8546.071908451686,0.8859342923600222,3936.5030963552676,275.8011223354748,2.651122335474838,1.0,0.002,0.13442511544448527,0.004914331525682873,0.00020769890574261074,0.0017923010937917442,0.10384945287130537,0.10384945287130537,0.0,-4.656453174434194e-13,1.0,1.0000516544604885,0.025474334151738276,0.09248155120745068,0.0,4.771539724229159e-06,6.126368372755623,0.0,1600288.8907298911,266.7791420078578,2.9486114158316923e-05,1.0,1283939.5094306453,2600.4299548135355,,,,,,,,,,,,,,,,,,,3.0,15265.569614345217,1540.04254156248,0.372036210756288,6.173730061729009,3.036430899485749
1042.0,-29.71412480062061,4.838854952007622,35.0427989509443,24.75634793462234,5.172279814880825,-26.225484339069805,-39.744719525892265,1.683639353313185,-6.37122826126523,-6.3712578133644655,40.08601805331384,41186.98942994632,25720.84896247622,25720.84896247622,66907.83839242253,77102.80050215345,77102.75725400561,25720.84896247622,102823.60621648183,102823.60621648183,102823.60621648183,130143.25742216587,125702.35680295544,4440.900619210423,0.0,90837.635774727,54921.82470245363,39906.4567469704,27319.651205684047,67226.10795265445,20742.867220915847,1540.068284482985,0.0,0.8794270991074684,2.7418735903656035,0.001494314320929203,1.0,1.0,-6.345723035062406,336094.0475778373,1558245.422688879,4.636337459466607,1558245.422688879,4.636337459466607,0.759265448330473,0.09248158771303622,3.916935668797514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916935668797514,1.2838628612685055,1.284162572015547,3.0508988046647225,6464.488469263356,15265.566320343456,6458.426921642201,0.0003289568595472423,23190.995067481883,2364.823366540244,19304.670266718134,1968.5285257165428,0.8324209552261471,0.8324209552261471,35427.56310921295,35405.22815468563,1.0007886093604805,0.8,4275.731546620114,4273.035954225843,1.0007886093604805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4253.734129270154,4632.441516551485,6.046651760741179,4.838854952007622,-3.590296660043991,8.429151612051612,3.036234928220511,3.5,0.8674956937772889,0.6,0.0002334323654385558,0.9707179980167459,0.00024047392333867993,198.68860969611524,0.0,0.0,0.0,0.0,8.116438634573478e-05,0.00015226797909282102,0.0005964238785243848,0.0924815877058404,0.0924815877058404,0.0924815877058404,0.09248641767259376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488526.9937803147,595.3935884772144,0.0,0.0924815877058404,0.09248158771303622,0.09248158771303622,0.3720353405811408,0.3720353405811408,0.5,9.84806847153074,0.026169333845246,0.026169333845246,1.34718902700115e-11,2.9552099249485764e-05,0.025534778302073846,1.34718902700115e-11,27319.651205684047,20742.867220915847,0.759265448330473,0.9952656851642213,0.6126636017505761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497869366510108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8813531311335,260.8813531311335,-12.268646868866483,245.18302484143118,276.5796814208359,123555.6638462927,123640.21104726584,-84.54720097314359,0.0,nan,276.5796814208359,3.429681420835948,270.3003501049448,-2.8496498950551654,264.02101878905006,-9.128981210949917,257.74168747321875,-15.40831252678123,251.46235615732024,-21.687643842679734,245.18302484143118,-27.9669751585688,1.0,1.0,26022.012520719443,26022.012520719443,275.80075347789955,2.6507534778995705,275.80075347789955,275.80075347789955,77093.13016073531,77102.75725400561,-9.627093270304613,0.0,8546.071908451686,8546.071908451686,0.8859332071607261,3936.5203471415016,275.80075347789955,2.6507534778995705,1.0,0.002,0.13442033259393996,0.004914284466465004,0.00020769135759916152,0.0017923086416177607,0.10384567879958076,0.10384567879958076,0.0,-7.830775958228564e-13,1.0,1.0000517768618595,0.025534778288601956,0.09248158771303622,0.0,4.782849125309954e-06,6.140895010662952,0.0,1600288.4574838406,266.77877173873475,2.9552085777595494e-05,1.0,1283940.7745827627,2600.4248287645705,,,,,,,,,,,,,,,,,,,3.0,15265.566320343456,1540.068284482985,0.3720353405811408,6.173730061729009,3.036234928220511
1043.0,-29.714759627482128,4.83909804704609,35.04281380685084,24.75594141231852,5.171918588238219,-26.226091805911917,-39.74528439631683,1.6832507666568353,-6.371567081346768,-6.371595490974095,40.0860266401769,41186.88660550333,25720.82859580282,25720.82859580282,66907.71520130616,77102.83706366073,77102.53034955285,25720.82859580282,102823.35894535566,102823.35894535566,102823.35894535566,130143.24754892835,125702.2856894536,4440.961859474766,0.0,90837.81833966165,54921.867881460275,39906.61162022375,27319.888603572694,67226.50022379645,20743.021083260348,1540.0872702029455,0.0,0.8794252497325628,2.741839136533794,0.001494314320929203,1.0,1.0,-6.347101665071591,336089.5726603247,1558245.793598232,4.636400294314107,1558245.793598232,4.636400294314107,0.7592644825260279,0.09248157134479718,3.91694658738304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91694658738304,1.2838646765218455,1.284164387692648,3.0509029954734417,6464.4973490841485,15265.563138516902,6458.419293277213,0.0003289544648712813,23190.977031001978,2364.8215273311457,19304.647465024696,1968.5262005908946,0.8324206194166813,0.8324206194166813,35427.64211357812,35405.22815468563,1.0007913990912671,0.8,4275.741081610016,4273.035954225843,1.0007913990912671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4253.569625042561,4632.441516551485,6.046880823196932,4.83909804704609,-3.5905902176314837,8.429688264677573,3.036039230735369,3.5,0.8674397802101055,0.6,0.0002334323654385558,0.9707819887973265,0.00024045807208243362,198.68912783336737,0.0,0.0,0.0,0.0,8.11592094979114e-05,0.0001522731559406444,0.0005964458185117525,0.09248157134208551,0.09248157134208551,0.09248157134208551,0.09248620115803556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488526.36552620766,595.3937932999421,0.0,0.09248157134208551,0.09248157134479718,0.09248157134479718,0.3720344732035091,0.3720344732035091,0.5,9.848207365700047,0.025955716092994408,0.025955716092994408,7.958078640513122e-12,2.8409627304881724e-05,0.024493825902482058,7.958078640513122e-12,27319.888603572694,20743.021083260348,0.7592644825260279,0.9952580452436307,0.6126584972948544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449790721680958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88084883099594,260.88084883099594,-12.269151169004033,245.18239746722608,276.5793001947666,123557.09425065374,123641.40837393892,-84.31412328517393,0.0,nan,276.5793001947666,3.429300194766597,270.29991964924886,-2.8500803507511137,264.02053910373115,-9.129460896268824,257.7411585582623,-15.40884144173765,251.4617780127404,-21.688221987259567,245.18239746722608,-27.967602532773896,1.0,1.0,26022.012520719443,26022.012520719443,275.8003892495594,2.650389249559396,275.8003892495594,275.8003892495594,77093.13749125981,77102.53034955285,-9.392858293038444,0.0,8546.071908451686,8546.071908451686,0.8859325168679668,3936.531320319955,275.8003892495594,2.650389249559396,1.0,0.002,0.1344157447355722,0.0049142425204345965,0.0002076841246983014,0.0017923158751430095,0.10384206234915071,0.10384206234915071,0.0,-1.5868903413540636e-13,1.0,1.000049666122062,0.02449382589452398,0.09248157134479718,0.0,4.58785801370338e-06,5.89054326427036,0.0,1600288.0593101413,266.7784329186532,2.8409619346803083e-05,1.0,1283941.928166917,2600.4201547710486,,,,,,,,,,,,,,,,,,,3.0,15265.563138516902,1540.0872702029455,0.3720344732035091,6.173730061729009,3.036039230735369
1044.0,-29.715398767830994,4.839341124625098,35.04282864750857,24.755655659269564,5.17169162163691,-26.226689728890335,-39.745840326044686,1.6829825818029616,-6.371913190534656,-6.37194167032566,40.086055911504445,41186.71163433,25720.830683978933,25720.830683978933,66907.54231830893,77102.78504175492,77102.57036430715,25720.830683978933,102823.40104828608,102823.40104828608,102823.40104828608,130143.62290729769,125702.59798670345,4441.024920594244,0.0,90837.96054545109,54921.887134509234,39906.74823437984,27320.22185901161,67226.97009339146,20743.243812058627,1540.111025267961,0.0,0.8794232763436387,2.7418037990693858,0.001494314320929203,1.0,1.0,-6.347383879273195,336084.9851261961,1558247.0579706891,4.636467342882292,1558247.0579706891,4.636467342882292,0.7592633734493792,0.09248158497435847,3.9169556988726577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169556988726577,1.2838659293302146,1.2841656407934783,3.0509071152905434,6464.506078482223,15265.55994999209,6458.411764986576,0.0003289521086778668,23190.959390119024,2364.8197284617095,19304.624962460188,1968.5239059679084,0.832420282305583,0.832420282305583,35427.70804218062,35405.22815468563,1.0007937271037226,0.8,4275.749038493888,4273.035954225843,1.0007937271037226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4253.405499967143,4632.441516551485,6.047114643590322,4.839341124625098,-3.590889955169473,8.43023107979457,3.0358439893253197,3.5,0.8673839969500914,0.6,0.0002334323654385558,0.9708464189762288,0.0002404421140933017,198.68964949396056,0.0,0.0,0.0,0.0,8.115411488659514e-05,0.00015227825055196066,0.0005964671613138608,0.09248158500209383,0.09248158500209383,0.09248158500209383,0.09248622817337625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488525.83537548827,595.3939672209963,0.0,0.09248158500209383,0.09248158497435847,0.09248158497435847,0.3720335831360501,0.3720335831360501,0.5,9.848346663015903,0.02580067423775745,0.02580067423775745,1.779199010343291e-11,2.847979101261444e-05,0.02455779105247302,1.779199010343291e-11,27320.22185901161,20743.243812058627,0.7592633734493792,0.9952485174530582,0.6126516125464762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497945024240102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8803574848187,260.8803574848187,-12.26964251518126,245.18177170076757,276.5789432688633,123559.92493494018,123642.07328532428,-82.14835038410651,0.0,nan,276.5789432688633,3.4289432688633497,270.29950895525417,-2.8504910447458087,264.0200746415991,-9.129925358400897,257.7406403280315,-15.409359671968502,251.46120601439682,-21.688793985603155,245.18177170076757,-27.968228299232408,1.0,1.0,26022.012520719443,26022.012520719443,275.80004775244714,2.650047752447165,275.80004775244714,275.80004775244714,77093.46110382648,77102.57036430715,-9.10926048066176,0.0,8546.071908451686,8546.071908451686,0.885931940822833,3936.540477367021,275.80004775244714,2.650047752447165,1.0,0.002,0.13441114491074874,0.0049141990821590514,0.00020767686968673632,0.001792323131663055,0.10383843484336816,0.10383843484336816,0.0,1.3497913724236366e-12,1.0,1.0000497956779137,0.02455779103468103,0.09248158497435847,0.0,4.599827079028143e-06,5.905916288955608,0.0,1600287.654341982,266.7780868094653,2.8479773220624338e-05,1.0,1283943.1107926383,2600.4153631219656,,,,,,,,,,,,,,,,,,,3.0,15265.55994999209,1540.111025267961,0.3720335831360501,6.173730061729009,3.0358439893253197
1045.0,-29.716011221528397,4.839583221805565,35.04284387501204,24.754866782482736,5.170942389133125,-26.227315860417125,-39.74642304293809,1.6822474664709652,-6.372315709731822,-6.37234351619818,40.08609971794812,41186.910699337735,25720.960826441693,25720.960826441693,66907.87152577942,77103.10930494555,77102.54192605398,25720.960826441693,102823.50275249567,102823.50275249567,102823.50275249567,130144.14384543395,125703.04501854804,4441.098826885914,0.0,90838.3147849619,54922.11790555513,39906.88542156307,27320.64109293829,67227.52651450137,20743.526010465735,1540.1401002976056,0.0,0.8794209484154702,2.7417627897629764,0.001494314320929203,1.0,1.0,-6.348397094647055,336079.65996706113,1558248.9501875776,4.636546437652014,1558248.9501875776,4.636546437652014,0.7592620517176452,0.09248180918460393,3.9169800976129876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169800976129876,1.283869363386944,1.2841690756518693,3.0509179588799435,6464.529054746967,15265.556653892852,6458.394391386178,0.00032894608021820745,23190.905371288172,2364.814220073947,19304.573031605956,1968.5186104945071,0.8324199819945907,0.8324199819945907,35427.88458559383,35405.22815468563,1.0007999610537972,0.8,4275.770345413556,4273.035954225843,1.0007999610537972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4253.241706841847,4632.441516551485,6.047378117511274,4.839583221805565,-3.5912316059543268,8.430814827759892,3.0356491478067307,3.5,0.8673283279447802,0.6,0.0002334323654385558,0.9709081632671338,0.00024042682332904607,198.69014937571933,0.0,0.0,0.0,0.0,8.114877511159729e-05,0.0001522835903269585,0.0005964917925037461,0.09248164949448537,0.09248164949448537,0.09248164949448537,0.09248634600769716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488525.3691292106,595.3941210648663,0.0,0.09248164949448537,0.09248180918460393,0.09248180918460393,0.37203269600781846,0.37203269600781846,0.5,9.848487287420664,0.025574393800695816,0.025574393800695816,6.298250809777528e-11,2.78064663348232e-05,0.02394642155110205,6.298250809777528e-11,27320.64109293829,20743.526010465735,0.7592620517176452,0.9952451770086619,0.6126495028855997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449798308876172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87983168581854,260.87983168581854,-12.270168314181433,245.18114711324841,276.5785162584752,123557.3300426686,123645.23881072081,-87.90876805224632,0.0,nan,276.5785162584752,3.428516258475213,270.2990424294502,-2.850957570549781,264.0195686002213,-9.130431399778672,257.74009477127595,-15.409905228724028,251.4606209422403,-21.68937905775968,245.18114711324841,-27.968852886751563,1.0,1.0,26022.012520719443,26022.012520719443,275.79964257893437,2.6496425789343903,275.79964257893437,275.79964257893437,77092.46891402379,77102.54192605398,-10.073012030188693,0.0,8546.071908451686,8546.071908451686,0.885930398288461,3936.5649981010524,275.79964257893437,2.6496425789343903,1.0,0.002,0.13440665962786938,0.004914148347311231,0.00020766976788445454,0.0017923314413427194,0.10383488394222727,0.10383488394222727,0.0,1.2092271741218075e-09,1.0,1.0000485559283192,0.02394642148811954,0.09248180918460393,0.0,4.485310243088708e-06,5.758889343779123,0.0,1600287.18228661,266.77768429026816,2.78064033523151e-05,1.0,1283944.483584572,2600.4098009916524,,,,,,,,,,,,,,,,,,,3.0,15265.556653892852,1540.1401002976056,0.37203269600781846,6.173730061729009,3.0356491478067307
1046.0,-29.716641070610745,4.8398263881218195,35.04285694100456,24.75465297410267,5.170786632286871,-26.227898300332736,-39.746965386997886,1.6820438622872038,-6.372600181309849,-6.37262593688037,40.0860648318308,41186.687849157286,25720.820044875654,25720.820044875654,66907.50789403294,77103.00483668443,77101.97235489642,25720.820044875654,102822.79239977208,102822.79239977208,102822.79239977208,130143.46571360678,125702.32454652683,4441.141167079954,0.0,90838.42079947818,54922.103813046975,39907.01887381244,27320.673313834704,67227.69218764715,20743.534010673546,1540.1481181950394,0.0,0.8794195607356112,2.7417339893753514,0.001494314320929203,1.0,1.0,-6.350531846569993,336075.9174384473,1558247.443283627,4.636593586236425,1558247.443283627,4.636593586236425,0.7592614491008678,0.09248153460417516,3.9169864013548468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169864013548468,1.2838703145175694,1.284170027004531,3.05092060861825,6464.534669224478,15265.553871111519,6458.389198442355,0.000328944539851795,23190.895114687675,2364.8131741917655,19304.55750954936,1968.51702768523,0.8324196808308209,0.832419680830821,35427.9301979171,35405.22815468563,1.0008015716784238,0.8,4275.775850337757,4273.035954225843,1.0008015716784238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4253.078001461339,4632.441516551485,6.047577786261642,4.8398263881218195,-3.5914831495798207,8.43130953770164,3.03545441566388,3.5,0.86727269018968,0.6,0.0002334323654385558,0.9709716656857207,0.00024041109919896678,198.6906634581311,0.0,0.0,0.0,0.0,8.114380558825126e-05,0.00015228855985030453,0.0005965122180155566,0.09248153459892254,0.09248153459892254,0.09248153459892254,0.09248571003711807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488524.5963328023,595.394370778193,0.0,0.09248153459892254,0.09248153460417516,0.09248153460417516,0.3720318155272225,0.3720318155272225,0.5,9.84861255138198,0.024979934367820533,0.024979934367820533,-7.617018127348274e-12,2.575557050477073e-05,0.022094090310361025,-7.617018127348274e-12,27320.673313834704,20743.534010673546,0.7592614491008678,0.9952373154098388,0.6126446782405718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498019564125704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87933006670556,260.87933006670556,-12.270669933294414,245.18052587710247,276.57813425637954,123561.23007264872,123645.09594926646,-83.86587661775874,0.0,nan,276.57813425637954,3.4281342563795647,270.2986125805411,-2.851387419458888,264.01909090453535,-9.13090909546463,257.739569228761,-15.410430771238964,251.46004755291403,-21.689952447085943,245.18052587710247,-27.96947412289751,1.0,1.0,26022.012520719443,26022.012520719443,275.7992935111231,2.649293511123119,275.7992935111231,275.7992935111231,77093.03002266359,77101.97235489642,-8.942332232836634,0.0,8546.071908451686,8546.071908451686,0.8859299997537469,3936.571333361621,275.7992935111231,2.649293511123119,1.0,0.002,0.13440252129258035,0.004914111225590765,0.00020766325316889242,0.0017923367471471053,0.10383162658444621,0.10383162658444621,0.0,3.1599766206480417e-13,1.0,1.0000448000888864,0.022094090317978043,0.09248153460417516,0.0,4.138335742565383e-06,5.313397340588299,0.0,1600286.8464132599,266.7773998186901,2.5755578121788858e-05,1.0,1283945.4483928573,2600.405891895749,,,,,,,,,,,,,,,,,,,3.0,15265.553871111519,1540.1481181950394,0.3720318155272225,6.173730061729009,3.03545441566388
1047.0,-29.717273847206823,4.8400687535935205,35.0428710466245,24.754336522333347,5.170521175376385,-26.228494344951258,-39.747521037328966,1.6817416731123893,-6.37298297039564,-6.37301030292913,40.086120967134924,41186.53361697456,25720.916143602495,25720.916143602495,66907.44976057706,77102.97734863567,77102.27877351013,25720.916143602495,102823.19491711262,102823.19491711262,102823.19491711262,130144.3495448689,125703.14532178342,4441.204223085488,0.0,90838.56881410569,54922.12508241148,39907.15970188245,27321.154627756292,67228.31432963874,20743.861617488805,1540.1798405061418,0.0,0.8794172801630422,2.741694735109185,0.001494314320929203,1.0,1.0,-6.34949297176604,336070.824023975,1558249.8680462486,4.636671072449551,1558249.8680462486,4.636671072449551,0.7592600642292973,0.09248159483730509,3.9169952089446523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169952089446523,1.2838717261875192,1.2841714390040275,3.0509241141840873,6464.542097097831,15265.550719427518,6458.382582070203,0.0003289425199709132,23190.880756420465,2364.811710055979,19304.53773277023,1968.515011014998,0.8324193434277269,0.8324193434277268,35427.99392744275,35405.22815468563,1.0008038220435813,0.8,4275.78354181635,4273.035954225843,1.0008038220435813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4252.914902244553,4632.441516551485,6.047832306738095,4.8400687535935205,-3.591811195236501,8.431879948830021,3.0352604095389593,3.5,0.867217259868274,0.6,0.0002334323654385558,0.9710354677729817,0.0002403953029377192,198.69117993265647,0.0,0.0,0.0,0.0,8.113871443069986e-05,0.00015229365100785593,0.0005965335013504606,0.09248159483884322,0.09248159483884322,0.09248159483884322,0.09248605094194005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488524.22319059586,595.3944949364341,0.0,0.09248159483884322,0.09248159483730509,0.09248159483730509,0.3720308747978428,0.3720308747978428,0.5,9.84874623483544,0.024825695419735894,0.024825695419735894,2.580691216280684e-11,2.733253347741993e-05,0.023517331163077415,2.580691216280684e-11,27321.154627756292,20743.861617488805,0.7592600642292973,0.9952272406015061,0.6126367145697832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498057075682702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8788379935016,260.8788379935016,-12.2711620064984,245.17990588197776,276.5777701050829,123563.60737657691,123645.87727439281,-82.26989781592616,0.0,nan,276.5777701050829,3.4277701050829137,270.29819726047606,-2.8518027395239187,264.01862441573223,-9.131375584267744,257.73905157117787,-15.41094842882211,251.4594787265628,-21.690521273437184,245.17990588197776,-27.970094118022217,1.0,1.0,26022.012520719443,26022.012520719443,275.79894499998136,2.6489449999813814,275.79894499998136,275.79894499998136,77093.26672393782,77102.27877351013,-9.01204957230948,0.0,8546.071908451686,8546.071908451686,0.8859294429207543,3936.5801849893755,275.79894499998136,2.6489449999813814,1.0,0.002,0.1343981163876399,0.00491406001597467,0.000207656283044965,0.0017923437171405673,0.1038281415224825,0.1038281415224825,0.0,1.8553214520267147e-13,1.0,1.0000476856644394,0.023517331137270503,0.09248159483730509,0.0,4.40490535519738e-06,5.655663965365444,0.0,1600286.4006706155,266.77701702960434,2.7332507670507766e-05,1.0,1283946.7614649846,2600.4005717592686,,,,,,,,,,,,,,,,,,,3.0,15265.550719427518,1540.1798405061418,0.3720308747978428,6.173730061729009,3.0352604095389593
1048.0,-29.71791099238847,4.840310821942004,35.042885683934315,24.754066101182275,5.170301051431305,-26.229089787968274,-39.74807281102983,1.6814798461087832,-6.373339956342875,-6.373368192822172,40.08616452247315,41186.32663283085,25720.951791820477,25720.951791820477,66907.27842465133,77102.91533015737,77102.48517999142,25720.951791820477,102823.4369718119,102823.4369718119,102823.4369718119,130144.9931355938,125703.7251074244,4441.268028169404,0.0,90838.69522193691,54922.10652105806,39907.320778754285,27321.5561637819,67228.87694253618,20744.133123037936,1540.2071158242504,0.0,0.8794151896099154,2.741658192691263,0.001494314320929203,1.0,1.0,-6.349030827615252,336066.08151090145,1558251.7494196985,4.636742102666351,1558251.7494196985,4.636742102666351,0.7592588430426539,0.09248163194608237,3.917002120893601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917002120893601,1.2838729493090018,1.284172662411041,3.050926591296893,6464.54734580262,15265.54748810069,6458.377425541216,0.0003289410585166893,23190.872105326693,2364.810827889921,19304.522319560012,1968.5134393049627,0.8324189893283906,0.8324189893283906,35428.04394056335,35405.22815468563,1.0008055880669122,0.8,4275.789577870166,4273.035954225843,1.0008055880669122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4252.751936474988,4632.441516551485,6.048072442508841,4.840310821942004,-3.5921193378882332,8.432430159830236,3.0350665671031254,3.5,0.8671618763151787,0.6,0.0002334323654385558,0.9710997149090507,0.0002403793985877322,198.6916999755499,0.0,0.0,0.0,0.0,8.113365908505477e-05,0.000152298706353501,0.0005965543557960152,0.09248163196065318,0.09248163196065318,0.09248163196065318,0.09248623622139851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488523.7677753346,595.3946452439412,0.0,0.09248163196065318,0.09248163194608237,0.09248163194608237,0.37202996901960744,0.37202996901960744,0.5,9.848884361410601,0.024856787125031587,0.024856787125031587,-2.4385826691286638e-11,2.8236479295173922e-05,0.024337365206918093,-2.4385826691286638e-11,27321.5561637819,20744.133123037936,0.7592588430426539,0.9952163633767118,0.6126285088479885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498094761787408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8783574545695,260.8783574545695,-12.271642545430495,245.1792865597562,276.57742834944173,123566.26717875498,123646.60865206331,-80.34147330833234,0.0,nan,276.57742834944173,3.4274283494417546,270.29779999151157,-2.85220000848841,264.01817163348596,-9.131828366514014,257.73854327556245,-15.411456724437528,251.45891491765877,-21.691085082341203,245.1792865597562,-27.97071344024377,1.0,1.0,26022.012520719443,26022.012520719443,275.7986112622934,2.6486112622934,275.7986112622934,275.7986112622934,77093.58555531778,77102.48517999142,-8.899624673635117,0.0,8546.071908451686,8546.071908451686,0.8859290059337213,3936.587131498069,275.7986112622934,2.6486112622934,1.0,0.002,0.13439355789700932,0.0049140142688009845,0.00020764908693801873,0.0017923509127192293,0.10382454346900936,0.10382454346900936,0.0,-3.427518685539255e-13,1.0,1.0000493481864208,0.02433736523130392,0.09248163194608237,0.0,4.558490354513958e-06,5.852864501157912,0.0,1600285.9841606847,266.7766600436571,2.8236503681000613e-05,1.0,1283947.9840869303,2600.395618111277,,,,,,,,,,,,,,,,,,,3.0,15265.54748810069,1540.2071158242504,0.37202996901960744,6.173730061729009,3.0350665671031254
1049.0,-29.718543003740116,4.840552206873454,35.0429009088859,24.753577017132216,5.169861735168088,-26.22970252985749,-39.748642256576545,1.6810212612490247,-6.373716990101741,-6.373746107660769,40.08621075683489,41186.295653815985,25721.03380968429,25721.03380968429,66907.32946350027,77103.01372502685,77102.66121313475,25721.03380968429,102823.69502281904,102823.69502281904,102823.69502281904,130145.67984939454,125704.34500547517,4441.334843919366,0.0,90838.92190957704,54922.203838222835,39907.46452372689,27321.984826575503,67229.4493503024,20744.423107790968,1540.2361555445432,0.0,0.8794129811354642,2.741619607029192,0.001494314320929203,1.0,1.0,-6.348606617054941,336061.0736992009,1558253.7465157113,4.636817139703784,1558253.7465157113,4.636817139703784,0.7592575444084617,0.09248168850514557,3.917017072358349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917017072358349,1.2838750915878963,1.2841748051900388,3.0509331460849385,6464.561234611936,15265.54414816398,6458.366277103308,0.0003289373684487558,23190.841457038874,2364.807702634322,19304.488996133052,1968.5100412610884,0.8324186525053303,0.8324186525053303,35428.1521255337,35405.22815468563,1.000809408210228,0.8,4275.802634649973,4273.035954225843,1.000809408210228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4252.589230796797,4632.441516551485,6.048323130627172,4.840552206873454,-3.592442563797304,8.432994770670758,3.0348730389775738,3.5,0.867106582565021,0.6,0.0002334323654385558,0.9711634489009954,0.00024036362334550022,198.69221583086056,0.0,0.0,0.0,0.0,8.112844213541807e-05,0.00015230392330313773,0.0005965770677655471,0.09248168848432785,0.09248168848432785,0.09248168848432785,0.09248644607340355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488523.3031455101,595.394798680927,0.0,0.09248168848432785,0.09248168850514557,0.09248168850514557,0.3720290823293501,0.3720290823293501,0.5,9.849027085944527,0.02504929109392151,0.02504929109392151,1.460875864722766e-11,2.911755905188329e-05,0.02513949060585219,1.460875864722766e-11,27321.984826575503,20744.423107790968,0.7592575444084617,0.9952086490382555,0.612622831985619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498132708268734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87786689295575,260.87786689295575,-12.272133107044226,245.17866668219915,276.577067103761,123566.58385024457,123648.60102403468,-82.01717379006811,0.0,nan,276.577067103761,3.4270671037610327,270.2973870194531,-2.852612980546894,264.01770693506677,-9.132293064933208,257.7380268507693,-15.411973149230676,251.4583467664851,-21.69165323351487,245.17866668219915,-27.971333317800827,1.0,1.0,26022.012520719443,26022.012520719443,275.7982539455898,2.648253945589829,275.7982539455898,275.7982539455898,77093.33802506069,77102.66121313475,-9.323188074064092,0.0,8546.071908451686,8546.071908451686,0.885928060672206,3936.602157720141,275.7982539455898,2.648253945589829,1.0,0.002,0.13438884917443888,0.004913965516119132,0.00020764165016879914,0.0017923583482261668,0.10382082508439956,0.10382082508439956,0.0,-1.605034247870174e-12,1.0,1.0000509743735293,0.02513949059124343,0.09248168850514557,0.0,4.7087204643979725e-06,6.045758226983017,0.0,1600285.544152511,266.77628300989824,2.9117544443124643e-05,1.0,1283949.2751150157,2600.390387319641,,,,,,,,,,,,,,,,,,,3.0,15265.54414816398,1540.2361555445432,0.3720290823293501,6.173730061729009,3.0348730389775738
1050.0,-29.719177790091134,4.840793434771601,35.042915444218785,24.753188341297232,5.169521590537732,-26.230307852042568,-39.749206812679745,1.6806516524089865,-6.374068072962984,-6.374096112040488,40.08622130420233,41186.19192420548,25721.052649947847,25721.052649947847,66907.24457415333,77103.03802236854,77102.41650571288,25721.052649947847,102823.46915566073,102823.46915566073,102823.46915566073,130145.71013800846,125704.31441117031,4441.395726838155,0.0,90839.10057478263,54922.25447630392,39907.60677608745,27322.240982347743,67229.8477584352,20744.589804787647,1540.256329946274,0.0,0.8794110578203884,2.7415838966819592,0.001494314320929203,1.0,1.0,-6.349937671519456,336056.43578486174,1558254.2021100344,4.6368824881175765,1558254.2021100344,4.6368824881175765,0.7592565272442418,0.09248168113159809,3.917028012488921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917028012488921,1.2838768182205718,1.2841765322257872,3.0509375641799075,6464.570596025019,15265.54088983682,6458.358280046717,0.0003289348469701211,23190.82229822056,2364.8057489785565,19304.465092395738,1968.5076037582394,0.8324183094567102,0.8324183094567102,35428.2312854648,35405.22815468563,1.0008122034458373,0.8,4275.812188415033,4273.035954225843,1.0008122034458373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4252.426686837344,4632.441516551485,6.048558751068641,4.840793434771601,-3.5927447555258842,8.433538190297485,3.034679708135131,3.5,0.867051345181466,0.6,0.0002334323654385558,0.9712274672747687,0.00024034777979823726,198.69273395385548,0.0,0.0,0.0,0.0,8.112327028631205e-05,0.00015230909515224374,0.0005965989922681793,0.09248168113752157,0.09248168113752157,0.09248168113752157,0.09248625053514234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488522.6931143368,595.3949976706069,0.0,0.09248168113752157,0.09248168113159809,0.09248168113159809,0.3720282153902091,0.3720282153902091,0.5,9.849164167839515,0.024997043580015088,0.024997043580015088,-2.6943780540023e-11,2.8039077506036847e-05,0.024158440521034663,-2.6943780540023e-11,27322.240982347743,20744.589804787647,0.7592565272442418,0.9952014886982785,0.6126176586356754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449817034919059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.877376894295,260.877376894295,-12.272623105704952,245.17804677252238,276.5767070161117,123568.02004253701,123649.94310041254,-81.92305787551139,0.0,nan,276.5767070161117,3.4267070161117203,270.2969749673796,-2.853025032620394,264.01724291861336,-9.132757081386615,257.73751086992104,-15.412489130078939,251.4577788212223,-21.692221178777686,245.17804677252238,-27.9719532274776,1.0,1.0,26022.012520719443,26022.012520719443,275.79787530730385,2.6478753073038774,275.79787530730385,275.79787530730385,77093.45815024099,77102.41650571288,-8.958355471899267,0.0,8546.071908451686,8546.071908451686,0.8859273690148723,3936.6131525513656,275.79787530730385,2.6478753073038774,1.0,0.002,0.1343843242214791,0.0049139210666699525,0.00020763450927001776,0.0017923654908314614,0.10381725463500888,0.10381725463500888,0.0,1.0147915494029824e-13,1.0,1.0000489851231082,0.024158440547978444,0.09248168113159809,0.0,4.524953123301399e-06,5.809815692981541,0.0,1600285.1317064934,266.775931927037,2.8039104449817387e-05,1.0,1283950.4707935422,2600.3855428643983,,,,,,,,,,,,,,,,,,,3.0,15265.54088983682,1540.256329946274,0.3720282153902091,6.173730061729009,3.034679708135131
1051.0,-29.719813879449905,4.841034663896196,35.042930097817525,24.75288949152457,5.169280298431479,-26.230904461604,-39.74975876100359,1.6803708792615244,-6.3744084912659105,-6.374436834255287,40.08625378772252,41186.01669596732,25721.05249767678,25721.05249767678,66907.0691936441,77102.99777886878,77102.51148015048,25721.05249767678,102823.56397782726,102823.56397782726,102823.56397782726,130146.14743130647,125704.68881337499,4441.45861793148,0.0,90839.24898963002,54922.267901515734,39907.75676457144,27322.58345347921,67230.34021805064,20744.819503815943,1540.2803956256237,0.0,0.8794091014424527,2.741549115701049,0.001494314320929203,1.0,1.0,-6.350002165401122,336051.92091787595,1558255.6052384265,4.6369489600960545,1558255.6052384265,4.6369489600960545,0.7592554173779762,0.0924816972661446,3.9170374847165603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170374847165603,1.2838781298592163,1.2841778441706266,3.0509418250983704,6464.579624399946,15265.53755485013,6458.350475091306,0.00032893240862107273,23190.804107457556,2364.80389403696,19304.44176286171,1968.5052248078302,0.8324179564197994,0.8324179564197994,35428.29982399745,35405.22815468563,1.0008146236279205,0.8,4275.820460289826,4273.035954225843,1.0008146236279205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4252.264437161956,4632.441516551485,6.04878950445601,4.841034663896196,-3.593039801001452,8.434074464897648,3.0344867322291944,3.5,0.8669962092083413,0.6,0.0002334323654385558,0.9712916216238046,0.0002403319046943942,198.69325314309714,0.0,0.0,0.0,0.0,8.111821423061398e-05,0.0001523141512079418,0.0005966202397342942,0.09248169728163191,0.09248169728163191,0.09248169728163191,0.09248631649249231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488522.1819781503,595.39516556265,0.0,0.09248169728163191,0.0924816972661446,0.0924816972661446,0.3720273271860542,0.3720273271860542,0.5,9.849302744158633,0.025007152628120366,0.025007152628120366,3.979039320256561e-13,2.8342989367047267e-05,0.02443466885415546,3.979039320256561e-13,27322.58345347921,20744.819503815943,0.7592554173779762,0.9951915902350329,0.6126105648489536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498208155580794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87689622430554,260.87689622430554,-12.273103775694437,245.1774275101495,276.5763649385071,123570.49754339435,123650.86092855067,-80.36338515633473,0.0,nan,276.5763649385071,3.426364938507106,270.29657745279275,-2.8534225472072308,264.0167899671027,-9.133210032897296,257.7370024814705,-15.412997518529494,251.45721499581086,-21.69278500418912,245.1774275101495,-27.972572489850478,1.0,1.0,26022.012520719443,26022.012520719443,275.7975456983161,2.6475456983161507,275.7975456983161,275.7975456983161,77093.6997411968,77102.51148015048,-8.811738953678287,0.0,8546.071908451686,8546.071908451686,0.8859267701610846,3936.622672140143,275.7975456983161,2.6475456983161507,1.0,0.002,0.13437974754269763,0.004913878519782804,0.00020762729242533953,0.00179237270795265,0.10381364621266977,0.10381364621266977,0.0,3.7798930652144236e-13,1.0,1.0000495450498756,0.024434668853757557,0.0924816972661446,0.0,4.576679917136371e-06,5.876235661380534,0.0,1600284.733721511,266.77559150873407,2.8342988969143335e-05,1.0,1283951.6347600063,2600.3808269074016,,,,,,,,,,,,,,,,,,,3.0,15265.53755485013,1540.2803956256237,0.3720273271860542,6.173730061729009,3.0344867322291944
1052.0,-29.72045030565038,4.8412755084711705,35.042945336033846,24.752537835761927,5.168976224831444,-26.23150765262492,-39.75031926585359,1.6800335704131546,-6.374767676643614,-6.37479698516754,40.08629996672876,41185.873799684945,25721.09864123623,25721.09864123623,66906.97244092118,77102.9955382105,77102.73600775408,25721.09864123623,102823.8346489903,102823.8346489903,102823.8346489903,130146.83297279273,125705.30750901277,4441.52546377996,0.0,90839.41056787614,54922.28882386692,39907.913048899136,27322.99832380242,67230.91137270155,20745.100510468357,1540.3083617854693,0.0,0.8794069886735125,2.74151234322874,0.001494314320929203,1.0,1.0,-6.349482756766804,336047.1486553529,1558257.5999475906,4.637020745995755,1558257.5999475906,4.637020745995755,0.7592541735215154,0.09248174630578126,3.9170468857385834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170468857385834,1.2838797056093183,1.2841794202885788,3.050945402925881,6464.587205387113,15265.534172600308,6458.343642460916,0.00032893034136700054,23190.78969889527,2364.8024247725034,19304.42133967223,1968.5031422220873,0.8324175929460403,0.8324175929460403,35428.367847272326,35405.22815468563,1.0008170256167588,0.8,4275.828669978463,4273.035954225843,1.0008170256167588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4252.102521714616,4632.441516551485,6.049030687732446,4.8412755084711705,-3.593349362238245,8.434624870709415,3.0342941587397334,3.5,0.8669411882113524,0.6,0.0002334323654385558,0.9713558145210868,0.00024031602215059198,198.69377260999147,0.0,0.0,0.0,0.0,8.11130800920054e-05,0.00015231928534655041,0.000596641782304632,0.09248174634910451,0.09248174634910451,0.09248174634910451,0.09248653298161949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488521.7128462443,595.3953204614626,0.0,0.09248174634910451,0.09248174630578126,0.09248174630578126,0.37202644627937026,0.37202644627937026,0.5,9.849446346840711,0.025198142799524703,0.025198142799524703,1.8417267710901797e-11,2.9308523949111986e-05,0.025314228400759475,1.8417267710901797e-11,27322.99832380242,20745.100510468357,0.7592541735215154,0.9951816965564458,0.6126032350114484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449824603977287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87641744892017,260.87641744892017,-12.273582551079812,245.176808148461,276.57602674939216,123572.13010356137,123652.17673783869,-80.04663427732899,0.0,nan,276.57602674939216,3.4260267493921788,270.2961830291871,-2.853816970812886,264.0163393089984,-9.13366069100158,257.73649558885353,-15.413504411146448,251.4566518686289,-21.693348131371067,245.176808148461,-27.973191851538985,1.0,1.0,26022.012520719443,26022.012520719443,275.7972118200126,2.6472118200126147,275.7972118200126,275.7972118200126,77093.77104772876,77102.73600775408,-8.96496002531785,0.0,8546.071908451686,8546.071908451686,0.8859261758088182,3936.6321201672763,275.7972118200126,2.6472118200126147,1.0,0.002,0.1343750061339357,0.004913833143570887,0.00020761981277332724,0.0017923801894850595,0.10380990638666363,0.10380990638666363,0.0,2.258386620074271e-12,1.0,1.000051328227654,0.025314228382342208,0.09248174630578126,0.0,4.741412690088585e-06,6.0877504080412645,0.0,1600284.3147182513,266.77523232335636,2.9308505531844276e-05,1.0,1283952.865095893,2600.375842059705,,,,,,,,,,,,,,,,,,,3.0,15265.534172600308,1540.3083617854693,0.37202644627937026,6.173730061729009,3.0342941587397334
