time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1053.0,-29.721053974397904,4.8415161788755965,35.04296081150823,24.75218956768515,5.168678755743562,-26.23208070166457,-39.75085263429207,1.6797054808204612,-6.375115740653314,-6.375145509916879,40.086337290273946,41185.763790482495,25721.119539316584,25721.119539316584,66906.88332979908,77103.00549993584,77102.86651738749,25721.119539316584,102823.98605670407,102823.98605670407,102823.98605670407,130147.3509784711,125705.75838532325,4441.592593147856,0.0,90839.57848761628,54922.33676954158,39908.046353416335,27323.36492176704,67231.41127518337,20745.347276690405,1540.3337491136526,0.0,0.8794049719389678,2.7414767644999474,0.001494314320929203,1.0,1.0,-6.349410231178126,336042.5304982974,1558259.2121436866,4.637089269126253,1558259.2121436866,4.637089269126253,0.7592530179240008,0.0924817817479546,3.9170575508794423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170575508794423,1.2838812382950553,1.284180953332113,3.0509500676878365,6464.5970894579405,15265.530762399443,6458.335212926342,0.0003289276800562833,23190.76942518277,2364.80035742917,19304.396143229285,1968.5005728999492,0.8324172341719164,0.8324172341719164,35428.44501733266,35405.22815468563,1.000819750591686,0.8,4275.837983587203,4273.035954225843,1.000819750591686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.940842670175,4632.441516551485,6.049265615643887,4.8415161788755965,-3.5936500930984883,8.435166271974085,3.034101871293011,3.5,0.8668862489408602,0.6,0.0002334323654385558,0.9714167075792749,0.00024030095798975741,198.69426534194798,0.0,0.0,0.0,0.0,8.110819479769674e-05,0.00015232417064085904,0.0005966625427902256,0.0924817817782534,0.0924817817782534,0.0924817817782534,0.09248664495434468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488521.1898271435,595.3954924571962,0.0,0.0924817817782534,0.0924817817479546,0.0924817817479546,0.3720255868457828,0.3720255868457828,0.5,9.849592242007626,0.02543096325860006,0.02543096325860006,6.30961949354969e-12,2.97692635626845e-05,0.025735278738750367,6.30961949354969e-12,27323.36492176704,20745.347276690405,0.7592530179240008,0.9951729713949335,0.6125970436929544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498283944224706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87594380197487,260.87594380197487,-12.274056198025107,245.17619442364264,276.5756931803068,123573.98024118438,123653.16944794354,-79.18920675911622,0.0,nan,276.5756931803068,3.425693180306837,270.29579342899643,-2.8542065710035445,264.0158936776339,-9.134106322366051,257.735993926314,-15.414006073685982,251.45609417495513,-21.69390582504485,245.17619442364264,-27.973805576357336,1.0,1.0,26022.012520719443,26022.012520719443,275.7968785665639,2.6468785665639416,275.7968785665639,275.7968785665639,77093.86991448137,77102.86651738749,-8.996602906117914,0.0,8546.071908451686,8546.071908451686,0.8859255015360209,3936.6428386338393,275.7968785665639,2.6468785665639416,1.0,0.002,0.13437018587007477,0.0049137902049884,0.00020761221626015389,0.0017923877843077755,0.10380610813007694,0.10380610813007694,0.0,5.679293840765709e-13,1.0,1.0000521817654742,0.025735278732440747,0.0924817817479546,0.0,4.820264816047695e-06,6.188998560173089,0.0,1600283.9080061528,266.77488425934666,2.9769257253065007e-05,1.0,1283954.0557125795,2600.3710181520396,,,,,,,,,,,,,,,,,,,3.0,15265.530762399443,1540.3337491136526,0.3720255868457828,6.173730061729009,3.034101871293011
1054.0,-29.721690046435445,4.84175659157459,35.04297650354918,24.751798796374374,5.168341025309902,-26.232686939338564,-39.751417365018256,1.6793379166937443,-6.375467511948727,-6.375497683408062,40.086374491350035,41185.6637324061,25721.150464966588,25721.150464966588,66906.81419737269,77103.02746089749,77102.97988205253,25721.150464966588,102824.13034701912,102824.13034701912,102824.13034701912,130147.86421299717,125706.203347737,4441.660865260166,0.0,90839.75901098998,54922.39527651671,39908.18192719251,27323.733865978047,67231.91579317056,20745.595528304493,1540.3593345180802,0.0,0.879402936002647,2.7414408145064377,0.001494314320929203,1.0,1.0,-6.349394157967481,336037.8640437053,1558260.8190517453,4.637158444886071,1558260.8190517453,4.637158444886071,0.759251851524426,0.09248182169482326,3.917069271524171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917069271524171,1.2838829553922537,1.2841826708301582,3.050955116331007,6464.607786926998,15265.527987225347,6458.32652829869,0.00032892483084932887,23190.746120158172,2364.7979809780277,19304.370184296058,1968.497925825441,0.8324169513250828,0.8324169513250829,35428.52982468363,35405.22815468563,1.0008227452509633,0.8,4275.848218936013,4273.035954225843,1.0008227452509633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.779452871741,4632.441516551485,6.0495025083189535,4.84175659157459,-3.5939534689985475,8.435710060573138,3.0339099327124646,3.5,0.8668314093464184,0.6,0.0002334323654385558,0.9714808736661509,0.000240285086167095,198.69478452505462,0.0,0.0,0.0,0.0,8.110302254248662e-05,0.00015232934289606916,0.0005966845882096613,0.09248182172579919,0.09248182172579919,0.09248182172579919,0.0924867542343375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488520.65618634043,595.3956679025731,0.0,0.09248182172579919,0.09248182169482326,0.09248182169482326,0.37202473797161245,0.37202473797161245,0.5,9.849740216995988,0.025692182941611463,0.025692182941611463,-2.319211489520967e-11,3.0171459343364404e-05,0.026103525440589692,-2.319211489520967e-11,27323.733865978047,20745.595528304493,0.759251851524426,0.995164475205526,0.6125909584237931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498319897882035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87546774521593,260.87546774521593,-12.274532254784049,245.1755793479099,276.5753561425038,123575.20568491679,123654.79780100928,-79.59211609250053,0.0,nan,276.5753561425038,3.4253561425038015,270.2954007836441,-2.8545992163558935,264.0154454246498,-9.134554575350194,257.73549006576786,-15.414509934232115,251.4555347068202,-21.694465293179775,245.1755793479099,-27.97442065209009,1.0,1.0,26022.012520719443,26022.012520719443,275.7965396581922,2.646539658192239,275.7965396581922,275.7965396581922,77093.85523619392,77102.97988205253,-9.124645858610165,0.0,8546.071908451686,8546.071908451686,0.8859247605316714,3936.6546178817916,275.7965396581922,2.646539658192239,1.0,0.002,0.13436529664462504,0.0049137468996527265,0.0002076045116491139,0.0017923954887948369,0.10380225582455695,0.10380225582455695,0.0,4.4395086565285347e-13,1.0,1.0000529282363235,0.026103525463781807,0.09248182169482326,0.0,4.88922646866693e-06,6.277548035868172,0.0,1600283.4968694253,266.77453248805125,3.01714825354793e-05,1.0,1283955.2587916376,2600.3661437648634,,,,,,,,,,,,,,,,,,,3.0,15265.527987225347,1540.3593345180802,0.37202473797161245,6.173730061729009,3.0339099327124646
1055.0,-29.722325410922284,4.841996862223579,35.04299218105961,24.751414451189362,5.168009420592575,-26.2332919276724,-39.75198188619686,1.6789759355082032,-6.375812811361925,-6.375843040223305,40.08640545603332,41185.56537587942,25721.16751034135,25721.16751034135,66906.73288622077,77103.04976456478,77103.02321422065,25721.16751034135,102824.19072456201,102824.19072456201,102824.19072456201,130148.26151771781,125706.53282724024,4441.728690477562,0.0,90839.94190044464,54922.457504536644,39908.315995453326,27324.0707931558,67232.38678860912,20745.820998648363,1540.3832344174693,0.0,0.8794009603144629,2.7414055652152993,0.001494314320929203,1.0,1.0,-6.349686743464076,336033.2879627813,1558262.1565790374,4.637225573770027,1558262.1565790374,4.637225573770027,0.7592507410661822,0.0924818512045096,3.917080959570192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917080959570192,1.2838846464129063,1.2841843622455704,3.0509602015370088,6464.618561868308,15265.524542783047,6458.317469541978,0.0003289219388957303,23190.723612312624,2364.795685816525,19304.343107066034,1968.495164716395,0.8324165916417029,0.8324165916417029,35428.6143961088,35405.22815468563,1.0008257315811746,0.8,4275.8584258110795,4273.035954225843,1.0008257315811746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.618330907398,4632.441516551485,6.049735773166599,4.841996862223579,-3.5942516039324124,8.436248466155991,3.03371831750812,3.5,0.8667766621451772,0.6,0.0002334323654385558,0.9715449729410287,0.00024026923296398424,198.69530313334357,0.0,0.0,0.0,0.0,8.109785251121147e-05,0.00015233451292734432,0.0005967066200730998,0.0924818512491606,0.0924818512491606,0.0924818512491606,0.09248679224836671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488520.0911397728,595.39585325926,0.0,0.0924818512491606,0.0924818512045096,0.0924818512045096,0.3720238988260135,0.3720238988260135,0.5,9.849888449450564,0.02590926177657593,0.02590926177657593,-3.439026841078885e-11,3.0228861362502357e-05,0.026156296759211273,-3.439026841078885e-11,27324.0707931558,20745.820998648363,0.7592507410661822,0.9951562941917819,0.61258520399364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498357781626454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87499033784314,260.87499033784314,-12.275009662156833,245.1749633447814,276.57501733087685,123576.53786253174,123656.35576844223,-79.81790591046888,0.0,nan,276.57501733087685,3.4250173308768694,270.2950065337403,-2.854993466259657,264.01499573641246,-9.135004263587518,257.73498493924836,-15.415015060751614,251.45497414199963,-21.69502585800035,245.1749633447814,-27.975036655218588,1.0,1.0,26022.012520719443,26022.012520719443,275.7961993717963,2.6461993717963423,275.7961993717963,275.7961993717963,77093.86731211885,77103.02321422065,-9.155902101803804,0.0,8546.071908451686,8546.071908451686,0.8859240215879047,3936.666364368043,275.7961993717963,2.6461993717963423,1.0,0.002,0.1343603975486206,0.004913704879067168,0.00020759679470939188,0.0017924032069964332,0.10379839735469594,0.10379839735469594,0.0,1.7058251512713785e-12,1.0,1.0000530350831245,0.02615629679360154,0.0924818512045096,0.0,4.899098667828211e-06,6.290229277804063,0.0,1600283.0928115062,266.77418718863805,3.0228895752770768e-05,1.0,1283956.4385814965,2600.361363748845,,,,,,,,,,,,,,,,,,,3.0,15265.524542783047,1540.3832344174693,0.3720238988260135,6.173730061729009,3.03371831750812
1056.0,-29.722953716249407,4.842236738299501,35.043007733439815,24.750885448325448,5.167525225263154,-26.233905822094894,-39.75255147144196,1.6784773311036962,-6.376170979007611,-6.376201003913718,40.08643320054037,41185.55580051068,25721.214871429373,25721.214871429373,66906.77067194006,77103.17920750745,77102.98046215184,25721.214871429373,102824.19533358121,102824.19533358121,102824.19533358121,130148.60029732103,125706.80415157603,4441.796145744994,0.0,90840.18256182081,54922.559154804585,39908.470452240246,27324.40496373981,67232.87541598006,20746.043721559916,1540.4073056555746,0.0,0.8793989289354098,2.741369033078309,0.001494314320929203,1.0,1.0,-6.350231287820179,336028.5448890808,1558263.3550105628,4.637294595091402,1558263.3550105628,4.637294595091402,0.7592496066827604,0.0924818827058278,3.917096496658779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917096496658779,1.2838869756858617,1.2841866920622818,3.050966767979119,6464.632475371188,15265.521091312947,6458.3062492805,0.0003289182384064065,23190.6930654647,2364.792570904917,19304.309568953617,1968.4917447806965,0.8324162419147947,0.8324162419147947,35428.72681804906,35405.22815468563,1.0008297013531073,0.8,4275.871993948267,4273.035954225843,1.0008297013531073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.457505774496,4632.441516551485,6.049975763957139,4.842236738299501,-3.5945591500839686,8.43679588838347,3.033527060139856,3.5,0.866722017182816,0.6,0.0002334323654385558,0.9716083645335325,0.00024025355684399266,198.69581598234427,0.0,0.0,0.0,0.0,8.109263641067457e-05,0.00015233972902788123,0.0005967294188770612,0.09248188269593977,0.09248188269593977,0.09248188269593977,0.09248679137467256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488519.51521510346,595.3960419968229,0.0,0.09248188269593977,0.0924818827058278,0.0924818827058278,0.372023062122017,0.372023062122017,0.5,9.850035707847733,0.02605014586077914,0.02605014586077914,-1.574562702444382e-11,3.002490609560482e-05,0.025969716093527495,-1.574562702444382e-11,27324.40496373981,20746.043721559916,0.7592496066827604,0.9951496237216936,0.6125806094963121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498395623427587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87449859541607,260.87449859541607,-12.275501404583906,245.17434641497317,276.5746507758376,123576.34042608105,123658.55502075831,-82.21459467726791,0.0,nan,276.5746507758376,3.4246507758376197,270.2945899037261,-2.8554100962738858,264.01452903147083,-9.135470968529148,257.73446815934415,-15.41553184065583,251.4544072871446,-21.695592712855387,245.17434641497317,-27.975653585026805,1.0,1.0,26022.012520719443,26022.012520719443,275.79583640556564,2.6458364055656602,275.79583640556564,275.79583640556564,77093.50855579105,77102.98046215184,-9.471906360791763,0.0,8546.071908451686,8546.071908451686,0.8859230392986872,3936.6819791420726,275.79583640556564,2.6458364055656602,1.0,0.002,0.13435553340778444,0.004913660408240743,0.00020758912640619686,0.0017924108726449243,0.10379456320309843,0.10379456320309843,0.0,-9.488789962097677e-13,1.0,1.0000526566423518,0.025969716109273122,0.0924818827058278,0.0,4.864139688947002e-06,6.245349419917309,0.0,1600282.673316146,266.77382902099237,3.0024921841231844e-05,1.0,1283957.6614357706,2600.356409267132,,,,,,,,,,,,,,,,,,,3.0,15265.521091312947,1540.4073056555746,0.372023062122017,6.173730061729009,3.033527060139856
1057.0,-29.723581297174185,4.842476788925194,35.043022413011705,24.750483396369987,5.167170415629084,-26.234506125896907,-39.75310775041578,1.67809524432001,-6.376499471933187,-6.37652822075763,40.086439116213576,41185.451374528675,25721.19392573645,25721.19392573645,66906.64530026513,77103.21679324348,77102.72503275267,25721.19392573645,102823.91895848911,102823.91895848911,102823.91895848911,130148.54271338996,125706.68470697064,4441.858006419326,0.0,90840.36739233325,54922.601973493205,39908.62824315561,27324.623754900844,67233.25199805645,20746.184664201377,1540.425165670234,0.0,0.8793971455824042,2.7413356536809474,0.001494314320929203,1.0,1.0,-6.351723317366464,336024.20926226064,1558263.6105393567,4.637355189260072,1558263.6105393567,4.637355189260072,0.759248685372307,0.0924818642108825,3.91710785970486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91710785970486,1.2838887606425444,1.284188477435653,3.050971376791612,6464.642240891818,15265.51776008253,6458.297938452027,0.0003289156101862495,23190.67297758243,2364.7905225109935,19304.28472733115,1968.489211640178,0.8324158917678625,0.8324158917678625,35428.80903775215,35405.22815468563,1.000832604644876,0.8,4275.881916995392,4273.035954225843,1.000832604644876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.296913237299,4632.441516551485,6.050199374606876,4.842476788925194,-3.594843401267394,8.437320190192588,3.033336084193132,3.5,0.866667452626609,0.6,0.0002334323654385558,0.9716716874932892,0.00024023789973829816,198.69632824270047,0.0,0.0,0.0,0.0,8.108754246455448e-05,0.00015234482297400131,0.000596751103456806,0.09248186420342497,0.09248186420342497,0.09248186420342497,0.09248654999385199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488518.865948348,595.3962535235136,0.0,0.09248186420342497,0.0924818642108825,0.0924818642108825,0.37202222292425186,0.37202222292425186,0.5,9.850176280617202,0.025918828283352013,0.025918828283352013,3.359446054673754e-11,2.8748824433932896e-05,0.02480490339115704,3.359446054673754e-11,27324.623754900844,20746.184664201377,0.759248685372307,0.995142185033668,0.612575625164156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498433044985066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87400695247146,260.87400695247146,-12.275993047528516,245.17373002833602,276.5742838765901,123577.67377745913,123659.87173984632,-82.19796238720049,0.0,nan,276.5742838765901,3.4242838765900956,270.2941731069876,-2.855826893012363,264.01406233727056,-9.135937662729418,257.7339515676588,-15.4160484323412,251.4538407979858,-21.696159202014172,245.17373002833602,-27.976269971663953,1.0,1.0,26022.012520719443,26022.012520719443,275.79547930020664,2.6454793002066594,275.79547930020664,275.79547930020664,77093.51292371364,77102.72503275267,-9.212109039028292,0.0,8546.071908451686,8546.071908451686,0.8859223209012776,3936.693399003384,275.79547930020664,2.6454793002066594,1.0,0.002,0.13435088745054904,0.0049136206106306715,0.00020758180835172882,0.0017924181911449745,0.10379090417586441,0.10379090417586441,0.0,-5.03296623127758e-13,1.0,1.0000502948670886,0.02480490335756258,0.0924818642108825,0.0,4.645956662985204e-06,5.965216845465235,0.0,1600282.2870142579,266.7735005280668,2.874879083947235e-05,1.0,1283958.7792522274,2600.351880365567,,,,,,,,,,,,,,,,,,,3.0,15265.51776008253,1540.425165670234,0.37202222292425186,6.173730061729009,3.033336084193132
1058.0,-29.724208529083874,4.8427166442925556,35.04303694648488,24.75009838761764,5.166839061202454,-26.23510377004719,-39.753663645219035,1.6777343021532372,-6.376845140060425,-6.376873691833061,40.08646425896122,41185.35371732358,25721.21735656751,25721.21735656751,66906.5710738911,77103.24237880445,77102.68697514424,25721.21735656751,102823.90433171176,102823.90433171176,102823.90433171176,130148.84471827712,125706.92353695232,4441.921181324792,0.0,90840.5516450094,54922.662983479204,39908.765179477996,27324.94038656536,67233.70556604335,20746.395331840253,1540.448122266122,0.0,0.8793951912224676,2.7413003971844927,0.001494314320929203,1.0,1.0,-6.3522479423822915,336019.63181335,1558264.6965880925,4.637421594026587,1558264.6965880925,4.637421594026587,0.7592475971892869,0.09248187758364203,3.917119885557179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917119885557179,1.2838904468245897,1.284190164011328,3.050976736562907,6464.653597604038,15265.514422420794,6458.288530306864,0.00032891257193707046,23190.648818267673,2364.788058946498,19304.256605755665,1968.4863440375323,0.8324155463278531,0.8324155463278531,35428.896053276825,35405.22815468563,1.0008356772855922,0.8,4275.892418847375,4273.035954225843,1.0008356772855922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.1366971367825,4632.441516551485,6.0504329051312835,4.8427166442925556,-3.5951412128133393,8.437857857105895,3.033145560695715,3.5,0.8666130173416329,0.6,0.0002334323654385558,0.9717349796858272,0.00024022225227914208,198.6968402208136,0.0,0.0,0.0,0.0,8.108245233184274e-05,0.00015234991310671304,0.000596772874193214,0.09248187757774375,0.09248187757774375,0.09248187757774375,0.0924865332647621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488518.3140353911,595.396434320991,0.0,0.09248187757774375,0.09248187758364203,0.09248187758364203,0.3720213583227642,0.3720213583227642,0.5,9.850315950128888,0.025784511623555773,0.025784511623555773,7.44648787076585e-12,2.8551772629725747e-05,0.024625749450763124,7.44648787076585e-12,27324.94038656536,20746.395331840253,0.7592475971892869,0.9951343676598204,0.6125700401395755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498470423590342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8735175549421,260.8735175549421,-12.276482445057866,245.1731143596267,276.57392075024535,123579.28930756034,123661.11185843256,-81.82255087221392,0.0,nan,276.57392075024535,3.4239207502453723,270.29375947215823,-2.8562405278417486,264.0135981939837,-9.136401806016295,257.73343691588923,-15.416563084110749,251.45327563774953,-21.69672436225045,245.1731143596267,-27.97688564037327,1.0,1.0,26022.012520719443,26022.012520719443,275.795129375903,2.645129375903025,275.795129375903,275.795129375903,77093.56108421386,77102.68697514424,-9.125890930386959,0.0,8546.071908451686,8546.071908451686,0.8859215605993744,3936.705484984965,275.795129375903,2.645129375903025,1.0,0.002,0.13434627506077762,0.004913577351780709,0.0002075745343776931,0.0017924254651553021,0.10378726718884655,0.10378726718884655,0.0,-4.670049069677162e-13,1.0,1.0000499314963922,0.024625749443316636,0.09248187758364203,0.0,4.612389093479449e-06,5.922122913318977,0.0,1600281.8821550834,266.77315485993955,2.8551765183237876e-05,1.0,1283959.9594256051,2600.3470988334734,,,,,,,,,,,,,,,,,,,3.0,15265.514422420794,1540.448122266122,0.3720213583227642,6.173730061729009,3.033145560695715
1059.0,-29.724839933508285,4.842956382399402,35.04305155477489,24.749818466976308,5.166612607595824,-26.23569467940258,-39.754214755352564,1.6774673526486876,-6.377185484466452,-6.377214233707032,40.08649548469599,41185.17874407886,25721.231420976357,25721.231420976357,66906.41016505522,77103.19059027672,77102.74995955374,25721.231420976357,102823.9813805301,102823.9813805301,102823.9813805301,130149.25912154734,125707.27396811474,4441.985153432603,0.0,90840.68758120223,54922.675731691605,39908.90205501181,27325.277741017242,67234.17979602906,20746.62130915258,1540.4719434359909,0.0,0.8793932403488545,2.7412656388647676,0.001494314320929203,1.0,1.0,-6.352408580840006,336015.1197240511,1558266.045393551,4.637487880525319,1558266.045393551,4.637487880525319,0.7592464935136005,0.0924818972376763,3.9171279505515963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171279505515963,1.2838916939121605,1.2841914113900246,3.0509800547238317,6464.660628388869,15265.51107083163,6458.282089841921,0.0003289106472531778,23190.63577395024,2364.7867287963004,19304.237354774956,1968.4843809838178,0.8324151844279825,0.8324151844279825,35428.95440917063,35405.22815468563,1.0008377379154392,0.8,4275.899461785533,4273.035954225843,1.0008377379154392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.976763929743,4632.441516551485,6.050663847242204,4.842956382399402,-3.595435187070776,8.438391569470177,3.0329553783797443,3.5,0.8665586795370698,0.6,0.0002334323654385558,0.9717986974069899,0.00024020650167716183,198.69735560740716,0.0,0.0,0.0,0.0,8.107740630223372e-05,0.00015235495913632207,0.0005967938688380335,0.09248189725014117,0.09248189725014117,0.09248189725014117,0.09248658558097937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488517.7868250302,595.3966073803347,0.0,0.09248189725014117,0.0924818972376763,0.0924818972376763,0.3720204914384312,0.3720204914384312,0.5,9.850456598399255,0.025711266249061282,0.025711266249061282,8.01492205937393e-12,2.8749240584602376e-05,0.024805652867030403,8.01492205937393e-12,27325.277741017242,20746.62130915258,0.7592464935136005,0.9951249553133807,0.6125631169893637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498507781600913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87303915169997,260.87303915169997,-12.276960848300007,245.1724995112598,276.5735787921218,123581.89765640104,123661.88207084211,-79.98441444108582,0.0,nan,276.5735787921218,3.423578792121816,270.2933629360204,-2.8566370639795764,264.0131470797583,-9.136852920241665,257.7329312236031,-15.417068776396889,251.45271536743638,-21.697284632563594,245.1724995112598,-27.97750048874019,1.0,1.0,26022.012520719443,26022.012520719443,275.7947962040126,2.644796204012607,275.7947962040126,275.7947962040126,77093.86116194958,77102.74995955374,-8.888797604158754,0.0,8546.071908451686,8546.071908451686,0.8859210507117483,3936.7135903043545,275.7947962040126,2.644796204012607,1.0,0.002,0.13434162898719365,0.00491353513137901,0.00020756721047477774,0.0017924327889938456,0.10378360523738887,0.10378360523738887,0.0,-5.313765920333946e-13,1.0,1.0000502961104656,0.02480565285901548,0.0924818972376763,0.0,4.64607325907657e-06,5.965377438139224,0.0,1600281.4840905834,266.7728145155335,2.8749232569680316e-05,1.0,1283961.1227578602,2600.3423855464257,,,,,,,,,,,,,,,,,,,3.0,15265.51107083163,1540.4719434359909,0.3720204914384312,6.173730061729009,3.0329553783797443
1060.0,-29.725472034491997,4.843195619502031,35.043066749680115,24.749471176788234,5.16631461885551,-26.23629336913859,-39.7547708247788,1.677135952069819,-6.377544651597589,-6.377574335310553,40.08654163072135,41185.038189318446,25721.29153797215,25721.29153797215,66906.32972729059,77103.18764099487,77102.96041361,25721.29153797215,102824.25195158215,102824.25195158215,102824.25195158215,130149.94454939546,125707.89145536705,4442.05309402841,0.0,90840.850238827,54922.70078151136,39909.05495257293,27325.692597813304,67234.74755038624,20746.902283006028,1540.4999103156358,0.0,0.8793911277283636,2.741228874838363,0.001494314320929203,1.0,1.0,-6.351915977769522,336010.34852513834,1558268.0386874026,4.637559663049551,1558268.0386874026,4.637559663049551,0.7592452490908232,0.09248195121701132,3.9171376616553455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171376616553455,1.2838932420942537,1.2841929599335324,3.0509839394946976,6464.668859752173,15265.507614745358,6458.274773685088,0.00032890840980559586,23190.619805901464,2364.785100508478,19304.21548629258,1968.4821510192148,0.8324148146044857,0.8324148146044857,35429.02467578863,35405.22815468563,1.0008402191310726,0.8,4275.907942221919,4273.035954225843,1.0008402191310726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.817133151409,4632.441516551485,6.050905210053878,4.843195619502031,-3.595743824803362,8.438939444305394,3.0327655604491306,3.5,0.8665044458426088,0.6,0.0002334323654385558,0.9718624899356234,0.00024019073465220215,198.69787156524836,0.0,0.0,0.0,0.0,8.107231515897776e-05,0.00015236005027957804,0.0005968152910818372,0.09248195124022797,0.09248195124022797,0.09248195124022797,0.09248680207342891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488517.30826281384,595.3967653451035,0.0,0.09248195124022797,0.09248195121701132,0.09248195121701132,0.3720196298086403,0.3720196298086403,0.5,9.850602123772255,0.02583024959295699,0.02583024959295699,-5.5138116294983774e-12,2.968371296674377e-05,0.025658357541033183,-5.5138116294983774e-12,27325.692597813304,20746.902283006028,0.7592452490908232,0.9951153557489075,0.6125558537786442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498545388321429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8725631772389,260.8725631772389,-12.277436822761103,245.17188456341324,276.57324179102824,123583.59094490312,123663.16928742465,-79.57834252153717,0.0,nan,276.57324179102824,3.4232417910282606,270.2929703456121,-2.8570296543878726,264.01269889994455,-9.137301100055424,257.73242745448306,-15.417572545516919,251.45215600895224,-21.697843991047733,245.17188456341324,-27.978115436586734,1.0,1.0,26022.012520719443,26022.012520719443,275.7944607282323,2.644460728232332,275.7944607282323,275.7944607282323,77093.95765660098,77102.96041361,-9.002757009016932,0.0,8546.071908451686,8546.071908451686,0.8859204367530398,3936.7233499636222,275.7944607282323,2.644460728232332,1.0,0.002,0.13433682321556734,0.004913490035740286,0.00020755963148740415,0.001792440369207316,0.10377981574370207,0.10377981574370207,0.0,6.947198892548467e-13,1.0,1.0000520247960327,0.025658357546546995,0.09248195121701132,0.0,4.805772959324214e-06,6.170431556386606,0.0,1600281.0650499132,266.7724553484024,2.96837184805554e-05,1.0,1283962.3529061368,2600.3374015649783,,,,,,,,,,,,,,,,,,,3.0,15265.507614745358,1540.4999103156358,0.3720196298086403,6.173730061729009,3.0327655604491306
1061.0,-29.72609753540703,4.843434318926923,35.04308197607674,24.74894681889566,5.165834962883696,-26.23690428557876,-39.75533995600415,1.676641713027877,-6.377906525608012,-6.377936220906124,40.08657292994454,41185.03671433042,25721.35606954152,25721.35606954152,66906.39278387194,77103.3152478728,77102.95202107429,25721.35606954152,102824.30809061581,102824.30809061581,102824.30809061581,130150.3532111732,125708.23307601147,4442.120135161731,0.0,90841.089363944,54922.81083029318,39909.198370723134,27326.045120557395,67235.24349128053,20747.138046883636,1540.5249495702135,0.0,0.8793890616472153,2.741191941430706,0.001494314320929203,1.0,1.0,-6.3522671017909715,336005.5537431532,1558269.390669386,4.63762986447702,1558269.390669386,4.63762986447702,0.7592440821696351,0.09248198881370542,3.9171530880130287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171530880130287,1.2838955510049255,1.2841952693832068,3.050990467991739,6464.682692854006,15265.504123657867,6458.263588726928,0.00032890472848277755,23190.589523276212,2364.782012540084,19304.182053704146,1968.4787418439678,0.8324144599398257,0.8324144599398255,35429.13629618882,35405.22815468563,1.000844160610933,0.8,4275.921413621712,4273.035954225843,1.000844160610933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.657707303732,4632.441516551485,6.051147337821525,4.843434318926923,-3.596053825915975,8.439488144842898,3.032575990945756,3.5,0.866450283127359,0.6,0.0002334323654385558,0.9719256208229656,0.000240175133196818,198.69838213836474,0.0,0.0,0.0,0.0,8.106710473327457e-05,0.0001523652607052812,0.0005968380514776025,0.09248198881902027,0.09248198881902027,0.09248198881902027,0.09248684193580899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488516.75755021634,595.3969460542577,0.0,0.09248198881902027,0.09248198881370542,0.09248198881370542,0.37201878907321584,0.37201878907321584,0.5,9.850747719495429,0.02592823154202506,0.02592823154202506,1.404032445861958e-11,2.9695298110254953e-05,0.02566911911515035,1.404032445861958e-11,27326.045120557395,20747.138046883636,0.7592440821696351,0.9951089534248323,0.6125513135037808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449858303672473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.872073274785,260.872073274785,-12.277926725214968,245.17126902270402,276.5728775268364,123583.43021951792,123665.337189033,-81.90696951507952,0.0,nan,276.5728775268364,3.42287752683643,270.2925558260954,-2.8574441739045824,264.01223412515526,-9.137765874844717,257.73191242437633,-15.418087575623645,251.45159072354252,-21.698409276457454,245.17126902270402,-27.978730977295953,1.0,1.0,26022.012520719443,26022.012520719443,275.79409786060245,2.6440978606024714,275.79409786060245,275.79409786060245,77093.61317549017,77102.95202107429,-9.338845584119554,0.0,8546.071908451686,8546.071908451686,0.8859194614620657,3936.7388534530937,275.79409786060245,2.6440978606024714,1.0,0.002,0.13433201543982284,0.004913444622246353,0.00020755204865336772,0.001792447952466212,0.10377602432668386,0.10377602432668386,0.0,1.1195796893737064e-12,1.0,1.0000520464638978,0.025669119101110027,0.09248198881370542,0.0,4.8077766476924e-06,6.173010160383938,0.0,1600280.641516542,266.77209347439197,2.9695284069930494e-05,1.0,1283963.5891460998,2600.332392916761,,,,,,,,,,,,,,,,,,,3.0,15265.504123657867,1540.5249495702135,0.37201878907321584,6.173730061729009,3.032575990945756
1062.0,-29.72672724218172,4.843673402792198,35.04309647191616,24.748671298753493,5.16561406992887,-26.23749311096005,-39.75588701488448,1.6763799375249795,-6.378220076506693,-6.378248793715564,40.08658229857042,41184.85321085663,25721.30992994712,25721.30992994712,66906.16314080375,77103.26125602948,77102.78501625621,25721.30992994712,102824.09494620333,102824.09494620333,102824.09494620333,130150.3620291144,125708.18020845497,4442.181820659437,0.0,90841.22505108442,54922.817001256735,39909.342277586315,27326.267082911076,67235.60936049739,20747.282118190295,1540.5426155453151,0.0,0.8793873439158851,2.7411600542693773,0.001494314320929203,1.0,1.0,-6.35347172906927,336001.4123702279,1558269.795350813,4.637688229815568,1558269.795350813,4.637688229815568,0.7592431873420773,0.09248196818584538,3.917161275574762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917161275574762,1.2838967739312093,1.284196492594976,3.0509939390070016,6464.690047518837,15265.500743721721,6458.256911646118,0.0003289027193580692,23190.575689982375,2364.7806019366835,19304.162095462772,1968.4767066697368,0.8324140958605691,0.8324140958605691,35429.19553884254,35405.22815468563,1.0008462525570903,0.8,4275.928563582398,4273.035954225843,1.0008462525570903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.498476395422,4632.441516551485,6.051363168999354,4.843673402792198,-3.596326538046092,8.43999994083829,3.0323866579714354,3.5,0.8663961879918387,0.6,0.0002334323654385558,0.9719891806702724,0.0002401594277804446,198.6988961472182,0.0,0.0,0.0,0.0,8.106209667280824e-05,0.00015237026876574754,0.0005968589163581049,0.09248196820818448,0.09248196820818448,0.09248196820818448,0.09248664599846199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488516.1261333908,595.3971519427357,0.0,0.09248196820818448,0.09248196818584538,0.09248196818584538,0.372017950005818,0.372017950005818,0.5,9.850888054233431,0.02581046342186255,0.02581046342186255,-5.132960723130964e-11,2.871720886332696e-05,0.024777064646286817,-5.132960723130964e-11,27326.267082911076,20747.282118190295,0.7592431873420773,0.995100122943376,0.61254525098502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449862029221552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87159511824024,260.87159511824024,-12.27840488175974,245.17065462282423,276.57253561363257,123586.11897695517,123666.06214034917,-79.94316339398236,0.0,nan,276.57253561363257,3.42253561363259,270.2921594155341,-2.857840584465862,264.01178321728827,-9.138216782711709,257.73140701916566,-15.418592980834319,251.4510308209966,-21.69896917900337,245.17065462282423,-27.979345377175747,1.0,1.0,26022.012520719443,26022.012520719443,275.7937657460878,2.6437657460878086,275.7937657460878,275.7937657460878,77093.92665045595,77102.78501625621,-8.858365800260799,0.0,8546.071908451686,8546.071908451686,0.8859189438246989,3936.7470819526357,275.7937657460878,2.6437657460878086,1.0,0.002,0.13432737475701417,0.004913407462142703,0.00020754474505140367,0.001792455255700272,0.10377237252570183,0.10377237252570183,0.0,7.516756314607242e-13,1.0,1.0000502377325347,0.024777064697616424,0.09248196818584538,0.0,4.640683958226938e-06,5.958474186329412,0.0,1600280.273122572,266.7717799234933,2.871726019293419e-05,1.0,1283964.656926554,2600.3280667964395,,,,,,,,,,,,,,,,,,,3.0,15265.500743721721,1540.5426155453151,0.372017950005818,6.173730061729009,3.0323866579714354
1063.0,-29.727357697940395,4.843911970616276,35.04311156198285,24.748323659319453,5.16531782562597,-26.23809014554325,-39.756442804913945,1.6760502713713192,-6.378577889990709,-6.378607544087081,40.08662843935728,41184.72315811204,25721.371850747382,25721.371850747382,66906.09500885943,77103.25950192359,77102.99426050275,25721.371850747382,102824.36611125013,102824.36611125013,102824.36611125013,130151.04856839622,125708.7988762857,4442.249692110513,0.0,90841.39061723702,54922.85426611201,39909.484834583345,27326.682457146086,67236.16729172943,20747.563500115124,1540.570582953773,0.0,0.8793852384980944,2.741123429232186,0.001494314320929203,1.0,1.0,-6.352975679887379,335996.65922716697,1558271.7884215945,4.637759768224507,1558271.7884215945,4.637759768224507,0.7592419435711456,0.092482022176154,3.917171463402318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917171463402318,1.283898314022881,1.2841980330461737,3.0509982142810945,6464.699106311621,15265.497258678153,6458.249012258092,0.00032890026775308823,23190.557642410517,2364.7787615965203,19304.138483663337,1968.4742989362665,0.8324137255052565,0.8324137255052565,35429.26925476391,35405.22815468563,1.0008488555770616,0.8,4275.937460313158,4273.035954225843,1.0008488555770616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.339673641765,4632.441516551485,6.051603830690751,4.843911970616276,-3.5966338602333465,8.440545830849622,3.0321978388023383,3.5,0.866342239657811,0.6,0.0002334323654385558,0.9720528206087968,0.00024014370463156217,198.69941077010677,0.0,0.0,0.0,0.0,8.105700897575766e-05,0.00015237535646279814,0.0005968803980618289,0.09248202219292899,0.09248202219292899,0.09248202219292899,0.0924868678435954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488515.6483004515,595.3973096697774,0.0,0.09248202219292899,0.092482022176154,0.092482022176154,0.3720170912310008,0.3720170912310008,0.5,9.851033423195636,0.025903825021487137,0.025903825021487137,-4.285993782104924e-11,2.9654096351805492e-05,0.02563186419968133,-4.285993782104924e-11,27326.682457146086,20747.563500115124,0.7592419435711456,0.9950908521980757,0.6125382337666068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498657798405117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8711196537909,260.8711196537909,-12.278880346209064,245.1700403420084,276.57219896557257,123587.84969050185,123667.3427618892,-79.49307138733779,0.0,nan,276.57219896557257,3.4221989655725906,270.29176724087637,-2.8582327591236094,264.0113355160901,-9.13866448390985,257.7309037914522,-15.419096208547785,251.45047206674607,-21.699527933253904,245.1700403420084,-27.97995965799157,1.0,1.0,26022.012520719443,26022.012520719443,275.7934314799763,2.6434314799763,275.7934314799763,275.7934314799763,77094.02446582227,77102.99426050275,-8.969794680480845,0.0,8546.071908451686,8546.071908451686,0.8859182997254526,3936.7573207193295,275.7934314799763,2.6434314799763,1.0,0.002,0.1343225739823843,0.004913362586518525,0.00020753717439482116,0.0017924628258635961,0.10376858719741058,0.10376858719741058,0.0,2.58417419407575e-13,1.0,1.0000519706519686,0.02563186424254127,0.092482022176154,0.0,4.800774887559596e-06,6.164031164957153,0.0,1600279.8556643808,266.77142211000927,2.9654139211743313e-05,1.0,1283965.882451645,2600.3231015853203,,,,,,,,,,,,,,,,,,,3.0,15265.497258678153,1540.570582953773,0.3720170912310008,6.173730061729009,3.0321978388023383
1064.0,-29.727987937177904,4.844150252474954,35.04312683085576,24.74795834803956,5.1650012256764395,-26.238689020858242,-39.756998874340184,1.675702307893673,-6.378923885784559,-6.378953871506157,40.08666377974082,41184.59632710178,25721.406165533153,25721.406165533153,66906.00249263493,77103.27076383126,77103.08630645565,25721.406165533153,102824.49247198881,102824.49247198881,102824.49247198881,130151.53200898797,125709.21464280237,4442.317366185591,0.0,90841.56152476059,54922.88708227053,39909.6382694334,27327.03953699916,67236.67780643256,20747.80346073053,1540.5954704762405,0.0,0.8793832407766675,2.7410880804637188,0.001494314320929203,1.0,1.0,-6.35301857631265,335992.070728525,1558273.3149667669,4.637827647503685,1558273.3149667669,4.637827647503685,0.7592408036969851,0.09248205910789432,3.917181773502211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917181773502211,1.2838999395976307,1.284199659000405,3.0510023816418594,6464.707936449013,15265.493737639716,6458.241252734067,0.0003288978737874429,23190.540234629556,2364.7769864968727,19304.115289926758,1968.4719338333437,0.8324133502116804,0.8324133502116804,35429.34385537048,35405.22815468563,1.0008514898379754,0.8,4275.946463816051,4273.035954225843,1.0008514898379754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.181071143011,4632.441516551485,6.051837729966606,4.844150252474954,-3.5969318008611295,8.441082053336084,3.032009262433922,3.5,0.8662883606954063,0.6,0.0002334323654385558,0.9721164431838156,0.00024012798783038024,198.6999252189197,0.0,0.0,0.0,0.0,8.10519190165155e-05,0.0001523804464220403,0.0005969019073625465,0.09248205912499242,0.09248205912499242,0.09248205912499242,0.09248695913550291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488515.11037016055,595.3974864185594,0.0,0.09248205912499242,0.09248205910789432,0.09248205910789432,0.37201625397754673,0.37201625397754673,0.5,9.851180421671126,0.02603473162980663,0.02603473162980663,5.4569682106375694e-12,2.998572159640389e-05,0.02593529519350568,5.4569682106375694e-12,27327.03953699916,20747.80346073053,0.7592408036969851,0.9950819206929049,0.6125316965491361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449869534939962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87064456113154,260.87064456113154,-12.279355438868436,245.16942601089733,276.5718631113688,123589.31741420348,123668.74832548022,-79.43091127674448,0.0,nan,276.5718631113688,3.4218631113688502,270.2913756913243,-2.858624308675701,264.01088827115535,-9.139111728844625,257.7304008510446,-15.419599148955399,251.44991343099883,-21.700086569001144,245.16942601089733,-27.980573989102652,1.0,1.0,26022.012520719443,26022.012520719443,275.793095923114,2.6430959231140037,275.793095923114,275.793095923114,77094.06688287346,77103.08630645565,-9.019423582183663,0.0,8546.071908451686,8546.071908451686,0.88591764789556,3936.767682369722,275.793095923114,2.6430959231140037,1.0,0.002,0.1343177163872411,0.004913320209392357,0.00020752952126103704,0.001792470478414729,0.10376476063051852,0.10376476063051852,0.0,-3.2423412912874205e-13,1.0,1.0000525856956344,0.025935295188048713,0.09248205910789432,0.0,4.857595145832906e-06,6.236992184958293,0.0,1600279.451168961,266.7710761142154,2.998571613943568e-05,1.0,1283967.0655362674,2600.31830833459,,,,,,,,,,,,,,,,,,,3.0,15265.493737639716,1540.5954704762405,0.37201625397754673,6.173730061729009,3.032009262433922
1065.0,-29.728611498867284,4.84438809717311,35.043142027098725,24.747438041400187,5.164528934770191,-26.239297455516596,-39.757563919387735,1.6752148913993639,-6.379277832229377,-6.379307686848202,40.086692222094335,41184.59183764651,25721.458637144442,25721.458637144442,66906.05047479096,77103.39668711046,77103.0549761067,25721.458637144442,102824.51361325114,102824.51361325114,102824.51361325114,130151.88782935534,125709.50336670503,4442.384462650305,0.0,90841.80313719205,54922.998287648756,39909.78316615921,27327.374216104203,67237.15738226342,20748.026749643162,1540.6194734172984,0.0,0.8793812288235601,2.741051974048223,0.001494314320929203,1.0,1.0,-6.353492162091641,335987.38307252584,1558274.543548115,4.6378960105527165,1558274.543548115,4.6378960105527165,0.759239676141889,0.09248209124615991,3.9171977793409307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171977793409307,1.2839022166594638,1.2842019365938055,3.051009437099453,6464.7228861170215,15265.490199923726,6458.229276807252,0.0003288939031579084,23190.507157000433,2364.7736135174023,19304.07949308008,1968.4682835708506,0.8324129939199207,0.8324129939199207,35429.45966845545,35405.22815468563,1.000855579376949,0.8,4275.96044122848,4273.035954225843,1.000855579376949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.022726567054,4632.441516551485,6.05207555158673,4.84438809717311,-3.5972353374170236,8.441623434590134,3.031820997412317,3.5,0.8662345706892334,0.6,0.0002334323654385558,0.9721793960823198,0.00024011243848536548,198.70043421963572,0.0,0.0,0.0,0.0,8.104674720193873e-05,0.00015238561823661706,0.0005969246053599712,0.09248209124276542,0.09248209124276542,0.09248209124276542,0.0924869702231431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488514.5421083816,595.3976726965944,0.0,0.09248209124276542,0.09248209124615991,0.09248209124615991,0.3720154246421313,0.3720154246421313,0.5,9.851326791219483,0.026118198064580156,0.026118198064580156,1.1198153515579179e-11,2.9854618844638026e-05,0.025815524756581,1.1198153515579179e-11,27327.374216104203,20748.026749643162,0.759239676141889,0.9950755367959709,0.6125272608343589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498732887692172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87015622600654,260.87015622600654,-12.279843773993434,245.16881137669773,276.57150107531896,123589.25153038252,123670.89645718214,-81.64492679964295,0.0,nan,276.57150107531896,3.421501075318986,270.2909631356357,-2.8590368643642705,264.01042519585144,-9.139574804148538,257.7298872561082,-15.420112743891764,251.4493493164273,-21.70065068357269,245.16881137669773,-27.981188623302245,1.0,1.0,26022.012520719443,26022.012520719443,275.79273844171934,2.6427384417193593,275.79273844171934,275.79273844171934,77093.72595422079,77103.0549761067,-9.329021885903785,0.0,8546.071908451686,8546.071908451686,0.8859166359664589,3936.7837682376353,275.79273844171934,2.6427384417193593,1.0,0.002,0.13431288123674134,0.004913276378844031,0.00020752189962058227,0.0017924781004056952,0.10376094981029113,0.10376094981029113,0.0,2.6277591214096674e-14,1.0,1.0000523427202086,0.025815524745382845,0.09248209124615991,0.0,4.835150560639628e-06,6.208179920832202,0.0,1600279.036702891,266.7707221677706,2.985460764648451e-05,1.0,1283968.274198051,2600.3134114715026,,,,,,,,,,,,,,,,,,,3.0,15265.490199923726,1540.6194734172984,0.3720154246421313,6.173730061729009,3.031820997412317
