time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1066.0,-29.729237715942237,4.8446258522305605,35.04315624621192,24.7470494004898,5.164190232834383,-26.239894921040538,-39.758119779266394,1.674847437782155,-6.379614332981646,-6.379642654756211,40.08669441457727,41184.49226262488,25721.469390863673,25721.469390863673,66905.96165348856,77103.42589456575,77102.71183893911,25721.469390863673,102824.18122980278,102824.18122980278,102824.18122980278,130151.76621046953,125709.32086571265,4442.445344756879,0.0,90841.98579749385,54923.05216496046,39909.926258370426,27327.584980666747,67237.51123903718,20748.161377178254,1540.637143766553,0.0,0.8793794176068305,2.741017810095353,0.001494314320929203,1.0,1.0,-6.355224643424265,335982.9451704883,1558274.6382538362,4.637957553063054,1558274.6382538362,4.637957553063054,0.7592387469239162,0.09248207287086503,3.917209255465438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917209255465438,1.2839039332965076,1.2842036536315888,3.0510142962236637,6464.733182018145,15265.48677497331,6458.220555018818,0.0003288911348926666,23190.48584671541,2364.7714404730887,19304.05342307079,1968.4656251697359,0.8324126346755656,0.8324126346755655,35429.54270593156,35405.22815468563,1.0008585115605888,0.8,4275.970462972145,4273.035954225843,1.0008585115605888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.864601168987,4632.441516551485,6.052303262505965,4.8446258522305605,-3.5975245997839753,8.442150452014536,3.031632997650386,3.5,0.8661808564715389,0.6,0.0002334323654385558,0.972242621486582,0.00024009682385825893,198.70094539051343,0.0,0.0,0.0,0.0,8.104165975618188e-05,0.00015239070568237391,0.0005969462827459046,0.09248207287808696,0.09248207287808696,0.09248207287808696,0.0924866877714857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488513.8850863463,595.3978865627131,0.0,0.09248207287808696,0.09248207287086503,0.09248207287086503,0.372014594185003,0.372014594185003,0.5,9.851465238084844,0.025898686525351877,0.025898686525351877,-3.922195901395753e-11,2.832177455047713e-05,0.024418011331931666,-3.922195901395753e-11,27327.584980666747,20748.161377178254,0.7592387469239162,0.9950689789161005,0.6125225562886946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498770028448078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86966895917953,260.86966895917953,-12.280331040820442,245.1681972502996,276.5711406680669,123590.72173020549,123672.18804859258,-81.46631838707464,0.0,nan,276.5711406680669,3.4211406680669256,270.29055198454034,-2.859448015459634,264.0099633009658,-9.14003669903417,257.72937461735637,-15.420625382643607,251.44878593384803,-21.701214066151948,245.1681972502996,-27.981802749700364,1.0,1.0,26022.012520719443,26022.012520719443,275.7923633223627,2.642363322362712,275.7923633223627,275.7923633223627,77093.84151667905,77102.71183893911,-8.870322260059766,0.0,8546.071908451686,8546.071908451686,0.8859159104167692,3936.795301742765,275.7923633223627,2.642363322362712,1.0,0.002,0.1343083078485431,0.004913234864837759,0.00020751469047487962,0.0017924853096757797,0.1037573452374398,0.1037573452374398,0.0,1.5065943284597871e-13,1.0,1.000049509212994,0.024418011371153625,0.09248207287086503,0.0,4.573388430608092e-06,5.872090883701052,0.0,1600278.6406459108,266.77038566701833,2.8321813772436144e-05,1.0,1283969.4184734449,2600.308775480508,,,,,,,,,,,,,,,,,,,3.0,15265.48677497331,1540.637143766553,0.372014594185003,6.173730061729009,3.031632997650386
1067.0,-29.72986503492686,4.844863564987377,35.04317049299183,24.74676197106021,5.163949151377617,-26.24048361623855,-39.75866680322213,1.6745677318381589,-6.379945675749468,-6.379974136165315,40.08672365100466,41184.30614313647,25721.474462292015,25721.474462292015,66905.78060542849,77103.38219777783,77102.76511055496,25721.474462292015,102824.23957284697,102824.23957284697,102824.23957284697,130152.14770216601,125709.63938072557,4442.508321440437,0.0,90842.11891498364,54923.0428569912,39910.08450888049,27327.908129319036,67237.99263819953,20748.377544051265,1540.6600824075285,0.0,0.879377522805532,2.740983980031955,0.001494314320929203,1.0,1.0,-6.35542998922449,335978.5535075425,1558275.9011365117,4.638021935830286,1558275.9011365117,4.638021935830286,0.75923767914717,0.09248208626966001,3.917216308930928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917216308930928,1.283905240004873,1.2842049606449981,3.051016684779681,6464.738243081727,15265.48327604128,6458.21539766494,0.00032888971232646573,23190.478071857087,2364.7706476581798,19304.038007394916,1968.4640532082738,0.8324122490092786,0.8324122490092786,35429.59374247222,35405.22815468563,1.000860313741813,0.8,4275.97662254192,4273.035954225843,1.000860313741813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.706782531674,4632.441516551485,6.05252921637313,4.844863564987377,-3.5978110759980413,8.442674640985418,3.031445367254672,3.5,0.8661272477870492,0.6,0.0002334323654385558,0.9723059625916268,0.00024008118269310512,198.7014574634992,0.0,0.0,0.0,0.0,8.103665346843469e-05,0.0001523957119701211,0.0005969669683404986,0.09248208628775802,0.09248208628775802,0.09248208628775802,0.09248672402770114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488513.3555625037,595.3980602764187,0.0,0.09248208628775802,0.09248208626966001,0.09248208626966001,0.3720137333556843,0.3720137333556843,0.5,9.851604371012993,0.025747050692984885,0.025747050692984885,6.389200279954821e-11,2.8460415819608897e-05,0.024544146940797873,6.389200279954821e-11,27327.908129319036,20748.377544051265,0.75923767914717,0.995059161944964,0.6125154027834356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498807327556307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86919134083286,260.86919134083286,-12.280808659167121,245.16758423649034,276.57079844517614,123593.11939792211,123672.97258469553,-79.85318677343487,0.0,nan,276.57079844517614,3.4207984451761604,270.2901556034885,-2.8598443965115052,264.00951276171264,-9.140487238287335,257.72886991991214,-15.421130080087835,251.44822707821766,-21.70177292178232,245.16758423649034,-27.982415763509636,1.0,1.0,26022.012520719443,26022.012520719443,275.79203807441576,2.6420380744157796,275.79203807441576,275.79203807441576,77094.07342690763,77102.76511055496,-8.69168364732468,0.0,8546.071908451686,8546.071908451686,0.8859154644786162,3936.802390475583,275.79203807441576,2.6420380744157796,1.0,0.002,0.13430371084839904,0.004913194085835238,0.00020750744634549163,0.0017924925543688192,0.10375372317274581,0.10375372317274581,0.0,7.143109888307908e-13,1.0,1.0000497648132076,0.02454414687690587,0.09248208626966001,0.0,4.597001569244946e-06,5.902414637057609,0.0,1600278.2530196325,266.7700543242505,2.8460351927606098e-05,1.0,1283970.5508360476,2600.3041877654928,,,,,,,,,,,,,,,,,,,3.0,15265.48327604128,1540.6600824075285,0.3720137333556843,6.173730061729009,3.031445367254672
1068.0,-29.730492806633418,4.845100872120081,35.0431852428988,24.746414261776977,5.163653704574405,-26.241078155574996,-39.7592184721492,1.6742390519270094,-6.380294676723224,-6.380323958843863,40.08676666451354,41184.172572492906,25721.523133862476,25721.523133862476,66905.69570635539,77103.38206549038,77102.95360842139,25721.523133862476,102824.47674228386,102824.47674228386,102824.47674228386,130152.77991866031,125710.20505539843,4442.574863261871,0.0,90842.28625297014,54923.07675371639,39910.23277694861,27328.30317637644,67238.53595332504,20748.644714955946,1540.6868722940085,0.0,0.8793754771249642,2.74094826945276,0.001494314320929203,1.0,1.0,-6.355030967449579,335973.9188953827,1558277.7591297878,4.638091445470243,1558277.7591297878,4.638091445470243,0.7592364802543545,0.09248213128137266,3.917226750456811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917226750456811,1.283906775509389,1.2842064965079691,3.0510211684977318,6464.747743542245,15265.479734160423,6458.207166635399,0.0003288871449026654,23190.458975186077,2364.7687003396754,19304.0134042968,1968.4615443904697,0.8324118735619767,0.8324118735619767,35429.669293862244,35405.22815468563,1.0008629815824546,0.8,4275.985740794302,4273.035954225843,1.0008629815824546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.54928256452,4632.441516551485,6.05276499307711,4.845100872120081,-3.5981112664969452,8.443212138617026,3.0312581203566964,3.5,0.8660737486733419,0.6,0.0002334323654385558,0.9723693538651087,0.0002400655311797687,198.70196990867865,0.0,0.0,0.0,0.0,8.103160496008564e-05,0.00015240076047847015,0.0005969883357362243,0.09248213130370922,0.09248213130370922,0.09248213130370922,0.09248691211595379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488512.8719919775,595.3982197161913,0.0,0.09248213130370922,0.09248213128137266,0.09248213128137266,0.3720128765956922,0.3720128765956922,0.5,9.851747793199396,0.025782111545368025,0.025782111545368025,1.546140993013978e-11,2.9282120635798492e-05,0.02529299139428076,1.546140993013978e-11,27328.30317637644,20748.644714955946,0.7592364802543545,0.9950498588011983,0.612508466886931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449884469248954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86871663318294,260.86871663318294,-12.281283366817036,245.1669715605496,276.5704617058382,123594.86974358484,123674.23628026029,-79.3665366754436,0.0,nan,276.5704617058382,3.4204617058382496,270.289763676767,-2.860236323232982,264.00906564775545,-9.140934352244528,257.7283676185993,-15.421632381400684,251.44766958958775,-21.70233041041223,245.1669715605496,-27.98302843945038,1.0,1.0,26022.012520719443,26022.012520719443,275.7917103084047,2.641710308404697,275.7917103084047,275.7917103084047,77094.15192221718,77102.95360842139,-8.801686204213183,0.0,8546.071908451686,8546.071908451686,0.8859148043383563,3936.812884209095,275.7917103084047,2.641710308404697,1.0,0.002,0.1342989736028678,0.004913150561858057,0.00020749997771066334,0.0017925000216223548,0.10374998885533167,0.10374998885533167,0.0,-6.669820945548466e-13,1.0,1.0000512829002268,0.02529299137881935,0.09248213128137266,0.0,4.737245646726225e-06,6.082489563556333,0.0,1600277.845702413,266.76970532327675,2.9282105174388562e-05,1.0,1283971.7458518893,2600.299346226388,,,,,,,,,,,,,,,,,,,3.0,15265.479734160423,1540.6868722940085,0.3720128765956922,6.173730061729009,3.0312581203566964
1069.0,-29.731120324998834,4.84533793112375,35.043200181045464,24.74604818215596,5.1633411925583745,-26.24167417322795,-39.75977412248028,1.673895039339297,-6.380635386491065,-6.380665023436828,40.0868015969377,41184.066233744394,25721.552909858365,25721.552909858365,66905.61914360276,77103.39553337626,77103.05099746844,25721.552909858365,102824.6039073268,102824.6039073268,102824.6039073268,130153.25953851645,125710.61799147037,4442.641547046077,0.0,90842.46374051471,54923.13443518083,39910.36589481542,27328.65563118964,67239.02152600506,20748.88159083057,1540.7114219117855,0.0,0.8793735091336783,2.740913459219414,0.001494314320929203,1.0,1.0,-6.355047802366471,335969.40036327404,1558279.268056272,4.638158315523228,1558279.268056272,4.638158315523228,0.7592353561347633,0.09248216448345087,3.917238152893393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917238152893393,1.2839083826479976,1.2842081040217557,3.051026230403047,6464.7584691121965,15265.476162299403,6458.198078554685,0.00032888426089587537,23190.436780928336,2364.76643715523,19303.986239415368,1968.458774343468,0.8324114988334692,0.8324114988334692,35429.7517980348,35405.22815468563,1.0008658949386124,0.8,4275.995698173877,4273.035954225843,1.0008658949386124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.392009037783,4632.441516551485,6.05299601805451,4.84533793112375,-3.5984048057869904,8.44374273691074,3.0310711472833742,3.5,0.8660203277952497,0.6,0.0002334323654385558,0.9724327240124963,0.00024004988692210658,198.70248214969928,0.0,0.0,0.0,0.0,8.102652031046536e-05,0.00015240584512809044,0.0005970099912597174,0.09248216449774163,0.09248216449774163,0.09248216449774163,0.09248700423127643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488512.3408185726,595.3983942462391,0.0,0.09248216449774163,0.09248216448345087,0.09248216448345087,0.37201203835865876,0.37201203835865876,0.5,9.851892981435109,0.025871855771413266,0.025871855771413266,7.503331289626658e-12,2.9636945782840485e-05,0.025617221070376672,7.503331289626658e-12,27328.65563118964,20748.88159083057,0.7592353561347633,0.9950415342930986,0.6125024620980873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498882084581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86824277875576,260.86824277875576,-12.28175722124422,245.1663590497018,276.57012650783673,123596.41705706937,123675.64095300375,-79.2238959343836,0.0,nan,276.57012650783673,3.4201265078367555,270.28937301618214,-2.8606269838178378,264.0086195246184,-9.141380475381595,257.72786603288915,-15.422133967110824,251.4471125413062,-21.702887458693766,245.1663590497018,-27.983640950298167,1.0,1.0,26022.012520719443,26022.012520719443,275.791380639579,2.6413806395790402,275.791380639579,275.791380639579,77094.18660808542,77103.05099746844,-8.864389383015805,0.0,8546.071908451686,8546.071908451686,0.8859140834464946,3936.8243436578596,275.791380639579,2.6413806395790402,1.0,0.002,0.13429417564041607,0.004913108888858447,0.00020749241901326672,0.0017925075796423526,0.10374620950663335,0.10374620950663335,0.0,-1.3443807699020649e-12,1.0,1.0000519401081895,0.02561722106287334,0.09248216448345087,0.0,4.797960838134757e-06,6.160451743950401,0.0,1600277.447419009,266.7693646135089,2.9636938279509195e-05,1.0,1283972.9109471687,2600.2946259212654,,,,,,,,,,,,,,,,,,,3.0,15265.476162299403,1540.7114219117855,0.37201203835865876,6.173730061729009,3.0310711472833742
1070.0,-29.731747380590292,4.845574782400397,35.04321519338873,24.745683464594208,5.163022675285598,-26.24227037499132,-39.76032980773596,1.6735456679954077,-6.380973461414214,-6.381003277224819,40.08683361450728,41183.945862163484,25721.57783673866,25721.57783673866,66905.52369890214,77103.4081933059,77103.11253919997,25721.57783673866,102824.69037593863,102824.69037593863,102824.69037593863,130153.68403770383,125710.97560890159,4442.708428802241,0.0,90842.6325509322,54923.17021313083,39910.5137086682,27328.993661765195,67239.50737043339,20749.108182180993,1540.735219473935,0.0,0.8793715672739254,2.7408789385219543,0.001494314320929203,1.0,1.0,-6.355222387945105,335964.9191174157,1558280.6510743075,4.638224297846131,1558280.6510743075,4.638224297846131,0.7592342564450212,0.09248219404178132,3.9172480372663783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172480372663783,1.2839100148254587,1.2842097365802396,3.051030050419,6464.766563267611,15265.472574587928,6458.190792450618,0.0003288820540621206,23190.421358747055,2364.764864530401,19303.964460762727,1968.4565535389484,0.8324111132841311,0.8324111132841311,35429.823317974,35405.22815468563,1.0008684204250464,0.8,4276.004329872854,4273.035954225843,1.0008684204250464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.2350013651585,4632.441516551485,6.053225540238431,4.845574782400397,-3.5986961329450944,8.444270915345491,3.0308844948696816,3.5,0.8659669985341948,0.6,0.0002334323654385558,0.9724960518768517,0.00024003425513969653,198.70299401559726,0.0,0.0,0.0,0.0,8.102143563622411e-05,0.00015241092980233169,0.0005970314156261275,0.09248219407106394,0.09248219407106394,0.09248219407106394,0.0924870636818675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488511.791208005,595.3985746314456,0.0,0.09248219407106394,0.09248219404178132,0.09248219404178132,0.3720112085685677,0.3720112085685677,0.5,9.85203906939647,0.02597537435013919,0.02597537435013919,4.843059286940843e-11,2.9815810592026537e-05,0.02578088927970157,4.843059286940843e-11,27328.993661765195,20749.108182180993,0.7592342564450212,0.9950329250675308,0.6124962462213535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498919461775401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86776911848006,260.86776911848006,-12.282230881519922,245.16574669926422,276.5697915377171,123597.83845899066,123677.0298886542,-79.19142966356527,0.0,nan,276.5697915377171,3.419791537717117,270.288982570006,-2.8610174299939786,264.008173602366,-9.141826397633963,257.72736463459114,-15.422635365408837,251.44655566693598,-21.703444333064,245.16574669926422,-27.98425330073576,1.0,1.0,26022.012520719443,26022.012520719443,275.7910495869628,2.641049586962822,275.7910495869628,275.7910495869628,77094.20934520372,77103.11253919997,-8.903193996244227,0.0,8546.071908451686,8546.071908451686,0.8859134585302936,3936.83427745271,275.7910495869628,2.641049586962822,1.0,0.002,0.13428934703750942,0.0049130678629787095,0.00020748481418491395,0.0017925151861326511,0.10374240709245698,0.10374240709245698,0.0,3.175649847253492e-13,1.0,1.0000522717894775,0.025780889231270976,0.09248219404178132,0.0,4.828603466562928e-06,6.199801628180404,0.0,1600277.0519657617,266.76902653858576,2.9815762161433668e-05,1.0,1283974.0664382023,2600.289944539276,,,,,,,,,,,,,,,,,,,3.0,15265.472574587928,1540.735219473935,0.3720112085685677,6.173730061729009,3.0308844948696816
1071.0,-29.732373872287827,4.8458114311148055,35.04323023113668,24.745308339502685,5.162700962657817,-26.242866388780328,-39.76088168621061,1.6731934776212403,-6.381310608625199,-6.381340524399239,40.08686437227894,41183.83177176794,25721.60214281399,25721.60214281399,66905.43391458192,77103.42880471109,77103.15701978924,25721.60214281399,102824.75916260324,102824.75916260324,102824.75916260324,130154.0848079902,125711.30933678377,4442.7754712064325,0.0,90842.81431630011,54923.217277336415,39910.663376626326,27329.32564538696,67239.9890220133,20749.33045016773,1540.7587060441988,0.0,0.8793696355721339,2.7408445219395143,0.001494314320929203,1.0,1.0,-6.355468038919128,335960.45125396684,1558281.9796760555,4.638289935198603,1558281.9796760555,4.638289935198603,0.7592331665772405,0.0924822224944809,3.9172597704691703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172597704691703,1.2839116601769403,1.2842113823158194,3.0510352791167263,6464.777642250667,15265.468975230078,6458.181447827822,0.0003288790780342691,23190.39829860961,2364.762513050798,19303.936529059847,1968.4537052979201,0.832410736568385,0.832410736568385,35429.908215365926,35405.22815468563,1.000871418292946,0.8,4276.014576088654,4273.035954225843,1.000871418292946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.078269470953,4632.441516551485,6.053454540392958,4.8458114311148055,-3.5989865976028157,8.44479802871762,3.0306981748900097,3.5,0.8659137642542885,0.6,0.0002334323654385558,0.9725593272352372,0.00024001863835098925,198.70350542382195,0.0,0.0,0.0,0.0,8.101638608702266e-05,0.00015241597935153312,0.0005970529842904205,0.09248222252946074,0.09248222252946074,0.09248222252946074,0.0924871090090201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488511.2330609765,595.3987577319713,0.0,0.09248222252946074,0.0924822224944809,0.0924822224944809,0.3720103837686931,0.3720103837686931,0.5,9.852185664009003,0.026076147169817432,0.026076147169817432,7.764811016386375e-11,2.99157740641931e-05,0.025872485480135765,7.764811016386375e-11,27329.32564538696,20749.33045016773,0.7592331665772405,0.9950244621943374,0.6124901620415942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498956811597858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86729537789364,260.86729537789364,-12.282704622106337,245.16513454836075,276.5694562074403,123599.2819506449,123678.48681409974,-79.20486345485233,0.0,nan,276.5694562074403,3.419456207440305,270.28859187563,-2.861408124369973,264.007727543859,-9.142272456140972,257.7268632119232,-15.42313678807676,251.4459988801486,-21.70400111985137,245.16513454836075,-27.984865451639223,1.0,1.0,26022.012520719443,26022.012520719443,275.79071754458766,2.6407175445876874,275.79071754458766,275.79071754458766,77094.22544954039,77103.15701978924,-8.93157024885295,0.0,8546.071908451686,8546.071908451686,0.885912716725833,3936.846069321516,275.79071754458766,2.6407175445876874,1.0,0.002,0.13428450129092992,0.0049130270887954896,0.00020747718330891405,0.0017925228172419308,0.10373859165445702,0.10373859165445702,0.0,5.508449599234133e-13,1.0,1.0000524573504246,0.025872485402487655,0.0924822224944809,0.0,4.845747316315917e-06,6.221819469206506,0.0,1600276.6574837079,266.7686893913748,2.9915696416082938e-05,1.0,1283975.2184884408,2600.2852771094954,,,,,,,,,,,,,,,,,,,3.0,15265.468975230078,1540.7587060441988,0.3720103837686931,6.173730061729009,3.0306981748900097
1072.0,-29.732999721117295,4.846047875216623,35.043245264333144,24.744939046818786,5.162378154226432,-26.243461933604788,-39.7614372666925,1.672840364693794,-6.381647175927867,-6.381677141543121,40.08689431635665,41183.7184914173,25721.62669537322,25721.62669537322,66905.34518679051,77103.44544103631,77103.1900430577,25721.62669537322,102824.8167384309,102824.8167384309,102824.8167384309,130154.47048262745,125711.6278962761,4442.842586351362,0.0,90842.98585281424,54923.25889524137,39910.807730636516,27329.65374419655,67240.46147483306,20749.54993872803,1540.781993308567,0.0,0.8793677103130404,2.740810170646613,0.001494314320929203,1.0,1.0,-6.355758804708842,335955.9917824249,1558283.2731316814,4.6383553538192945,1558283.2731316814,4.6383553538192945,0.7592320829580286,0.092482250279115,3.9172699149450354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172699149450354,1.2839133098426094,1.284213032366594,3.051039260139176,6464.786077559527,15265.465366267052,6458.1739166636835,0.00032887678256004885,23190.38203270935,2364.7608543905767,19303.914017906252,1968.4514097990907,0.8324103497164752,0.8324103497164752,35429.98161723903,35405.22815468563,1.0008740102364324,0.8,4276.023434917116,4273.035954225843,1.0008740102364324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4248.921814394893,4632.441516551485,6.053683221054128,4.846047875216623,-3.5992764828252697,8.445324358041892,3.03051218855619,3.5,0.8658606253017685,0.6,0.0002334323654385558,0.9726225420988067,0.0002400030385218461,198.70401630989866,0.0,0.0,0.0,0.0,8.101130295923875e-05,0.00015242106247931705,0.0005970744424541862,0.09248225031732922,0.09248225031732922,0.09248225031732922,0.09248714521688624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488510.6697597978,595.3989424693191,0.0,0.09248225031732922,0.092482250279115,0.092482250279115,0.37200956239156235,0.37200956239156235,0.5,9.85233251132828,0.026165709857650654,0.026165709857650654,6.650680006714538e-12,2.996561522650154e-05,0.02591833683425193,6.650680006714538e-12,27329.65374419655,20749.54993872803,0.7592320829580286,0.9950161512771892,0.6124841737862202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498994128024818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86682153036816,260.86682153036816,-12.283178469631821,245.16452266185047,276.5691203988776,123600.66692312529,123679.88966127079,-79.22273814551096,0.0,nan,276.5691203988776,3.4191203988776238,270.2882008515268,-2.8617991484731533,264.0072813040798,-9.142718695920166,257.7263617566292,-15.42363824337076,251.44544220924502,-21.70455779075496,245.16452266185047,-27.985477338149508,1.0,1.0,26022.012520719443,26022.012520719443,275.7903847915897,2.6403847915897245,275.7903847915897,275.7903847915897,77094.24184674681,77103.1900430577,-8.948196310884668,0.0,8546.071908451686,8546.071908451686,0.8859120753646319,3936.8562645197608,275.7903847915897,2.6403847915897245,1.0,0.002,0.13427964696822722,0.004912986464783139,0.0002074695394618788,0.0017925304610689956,0.1037347697309394,0.1037347697309394,0.0,5.308743895870993e-13,1.0,1.0000525501679596,0.02591833682760125,0.092482250279115,0.0,4.854323402304327e-06,6.232836533055201,0.0,1600276.2636071297,266.7683528240721,2.9965608575821534e-05,1.0,1283976.3683846237,2600.2806184187084,,,,,,,,,,,,,,,,,,,3.0,15265.465366267052,1540.781993308567,0.37200956239156235,6.173730061729009,3.03051218855619
1073.0,-29.73362013584253,4.84628411225097,35.04326027931356,24.74456912549215,5.162057616023767,-26.244052360723646,-39.761984570045,1.6724898392460703,-6.381983163872121,-6.382013156033468,40.086923857186946,41183.60069159586,25721.65154563174,25721.65154563174,66905.2522372276,77103.4650136931,77103.21759103255,25721.65154563174,102824.86913666429,102824.86913666429,102824.86913666429,130154.84884224212,125711.93909963539,4442.909742606727,0.0,90843.16162432764,54923.29729569885,39910.960365143095,27329.97970557783,67240.94007072093,20749.767911483537,1540.8051650055843,0.0,0.879365789797521,2.740775881510835,0.001494314320929203,1.0,1.0,-6.356070351918163,335951.5403422074,1558284.5491687588,4.638420611441331,1558284.5491687588,4.638420611441331,0.7592310032798406,0.09248227776296415,3.9172807856396683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172807856396683,1.2839149474243374,1.2842146703306065,3.051043835495589,6464.79577219074,15265.461749299759,6458.1655154136815,0.00032887416243211566,23190.36254877336,2364.758867582035,19303.888906007785,1968.4488490980902,0.8324099662266321,0.8324099662266321,35430.060273734496,35405.22815468563,1.0008767877309548,0.8,4276.03292792283,4273.035954225843,1.0008767877309548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4248.765635352977,4632.441516551485,6.053911595313222,4.84628411225097,-3.599565810230816,8.445849922481786,3.0303265349120965,3.5,0.8658075814034562,0.6,0.0002334323654385558,0.9726852124569985,0.0002399875750644,198.70452276265976,0.0,0.0,0.0,0.0,8.100629584899106e-05,0.00015242606958956474,0.0005970957136337769,0.092482277803903,0.092482277803903,0.092482277803903,0.09248717704810203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488510.10386556224,595.3991280304083,0.0,0.092482277803903,0.09248227776296415,0.09248227776296415,0.37200874342380447,0.37200874342380447,0.5,9.85247949193975,0.026242037522308692,0.026242037522308692,1.3869794202037156e-11,2.9992161330483214e-05,0.02594280411528871,1.3869794202037156e-11,27329.97970557783,20749.767911483537,0.7592310032798406,0.9950076867881343,0.6124780624464923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499031406351692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86634829580595,260.86634829580595,-12.283651704194028,245.1639119509204,276.5687846406856,123602.12378646056,123681.24405184005,-79.12026537949401,0.0,nan,276.5687846406856,3.418784640685601,270.28781010276055,-2.862189897239432,264.0068355647671,-9.143164435232904,257.72586102682516,-15.42413897317482,251.44488648887707,-21.705113511122903,245.1639119509204,-27.98608804907957,1.0,1.0,26022.012520719443,26022.012520719443,275.79005200056565,2.6400520005656745,275.79005200056565,275.79005200056565,77094.26648013796,77103.21759103255,-8.951110894588055,0.0,8546.071908451686,8546.071908451686,0.8859113880896013,3936.8671895678667,275.79005200056565,2.6400520005656745,1.0,0.002,0.1342747880768298,0.0049129459741784854,0.00020746188882389563,0.0017925381133140727,0.10373094441194781,0.10373094441194781,0.0,2.1379681879041268e-12,1.0,1.0000525996312617,0.025942804101418915,0.09248227776296415,0.0,4.858894362365832e-06,6.238711114964285,0.0,1600275.8703735808,266.76801683612786,2.999214746068901e-05,1.0,1283977.5162196797,2600.275968090378,,,,,,,,,,,,,,,,,,,3.0,15265.461749299759,1540.8051650055843,0.37200874342380447,6.173730061729009,3.0303265349120965
1074.0,-29.734245010846436,4.846520127559895,35.04327527909258,24.744199134316318,5.161736562318782,-26.244646853571382,-39.76253620404748,1.6721384031059434,-6.3823192029615825,-6.382349221881973,40.08695344837932,41183.480679853055,25721.678151383934,25721.678151383934,66905.15883123699,77103.48204964974,77103.24414585234,25721.678151383934,102824.92229723628,102824.92229723628,102824.92229723628,130155.22833494173,125712.25134464735,4442.976990294386,0.0,90843.33564503661,54923.33426761012,39911.112641584994,27330.306037705443,67241.41867929044,20749.98614460155,1540.8283562810384,0.0,0.8793638687881808,2.740741587467397,0.001494314320929203,1.0,1.0,-6.356381730639157,335947.08826764626,1558285.8273812446,4.638485886026705,1558285.8273812446,4.638485886026705,0.7592299228546673,0.0924823058547818,3.9172914365842915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172914365842915,1.2839165892648239,1.2842163125543715,3.051048229564001,6464.80508269443,15265.458220334058,6458.157420400123,0.0003288716442111517,23190.34391892171,2364.7569678658574,19303.86470947054,1968.4463817379576,0.8324095915507285,0.8324095915507285,35430.13734015438,35405.22815468563,1.0008795090787017,0.8,4276.042229023266,4273.035954225843,1.0008795090787017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4248.6097314555545,4632.441516551485,6.054140007482354,4.846520127559895,-3.599855075882864,8.44637520344276,3.0301412128761522,3.5,0.8657546322503292,0.6,0.0002334323654385558,0.9727483377676189,0.0002399720013649828,198.70503285901506,0.0,0.0,0.0,0.0,8.10012494084464e-05,0.0001524311160301094,0.0005971171054937341,0.09248230588674297,0.09248230588674297,0.09248230588674297,0.09248720980112912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488509.5375478052,595.39931373168,0.0,0.09248230588674297,0.0924823058547818,0.0924823058547818,0.37200792638903074,0.37200792638903074,0.5,9.852626610921659,0.026308056399102497,0.026308056399102497,-3.296918293926865e-12,3.001892036991194e-05,0.025967491242795404,-3.296918293926865e-12,27330.306037705443,20749.98614460155,0.7592299228546673,0.9949992154440219,0.6124719181830273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499068361188467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86587511033645,260.86587511033645,-12.28412488966353,245.16330142673078,276.56844879392406,123603.54056793186,123682.65261813198,-79.11205020015022,0.0,nan,276.56844879392406,3.4184487939240853,270.28741932052515,-2.8625806794748314,264.00638984700066,-9.143610152999315,257.7253603736461,-15.424639626353894,251.44433090019191,-21.705669099808063,245.16330142673078,-27.986698573269194,1.0,1.0,26022.012520719443,26022.012520719443,275.7897190419716,2.6397190419716026,275.7897190419716,275.7897190419716,77094.28833770548,77103.24414585234,-8.955808146856725,0.0,8546.071908451686,8546.071908451686,0.8859107147074512,3936.8778937672128,275.7897190419716,2.6397190419716026,1.0,0.002,0.13426992457225737,0.004912905487251034,0.00020745423104711981,0.0017925457703000375,0.1037271155235599,0.1037271155235599,0.0,1.3471571948253658e-12,1.0,1.000052649540032,0.025967491246092322,0.0924823058547818,0.0,4.8635065106854955e-06,6.2446385930545505,0.0,1600275.4770788962,266.7676807970384,3.0018923666830233e-05,1.0,1283978.6642280836,2600.2713170717243,,,,,,,,,,,,,,,,,,,3.0,15265.458220334058,1540.8283562810384,0.37200792638903074,6.173730061729009,3.0301412128761522
1075.0,-29.734871895837614,4.846755937527757,35.04329026528927,24.74383780444043,5.161428661854041,-26.245241840005637,-39.76309171468017,1.6717986044970798,-6.382653659636787,-6.382683712945206,40.08698305596389,41183.37447034388,25721.702792867778,25721.702792867778,66905.07726321166,77103.49282671975,77103.27428231669,25721.702792867778,102824.97707518446,102824.97707518446,102824.97707518446,130155.60828954098,125712.56398927857,4443.044300262412,0.0,90843.51143256547,54923.39307018533,39911.24262486682,27330.631214356516,67241.87383922334,20750.20362964206,1540.851455591132,0.0,0.879361956167301,2.7407074543599395,0.001494314320929203,1.0,1.0,-6.356684570175446,335942.6571016166,1558287.1063039936,4.638550875760442,1558287.1063039936,4.638550875760442,0.7592288471823577,0.0924823336792943,3.9173026740191768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173026740191768,1.283918176741047,1.2842179004011824,3.0510532096074967,6464.815634809009,15265.454581333617,6458.148418528174,0.00032886880241514096,23190.322268194675,2364.7547601061196,19303.83780227288,1968.4436379673875,0.8324092084200109,0.8324092084200108,35430.2186501623,35405.22815468563,1.0008823802764397,0.8,4276.052042279822,4273.035954225843,1.0008823802764397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4248.454098712403,4632.441516551485,6.054367587651085,4.846755937527757,-3.600143054907595,8.44689899243535,3.0299562176814296,3.5,0.8657017764804085,0.6,0.0002334323654385558,0.9728116705693769,0.00023995637850636616,198.70554459878954,0.0,0.0,0.0,0.0,8.09961677975233e-05,0.0001524361976410325,0.0005971387246365323,0.09248233370847346,0.09248233370847346,0.09248233370847346,0.09248724331138071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488508.97049920936,595.3994996714508,0.0,0.09248233370847346,0.0924823336792943,0.0924823336792943,0.37200711130887193,0.37200711130887193,0.5,9.852773897930499,0.02636663598167388,0.02636663598167388,4.092726157978177e-12,3.0053308421429392e-05,0.025999142769762784,4.092726157978177e-12,27330.631214356516,20750.20362964206,0.7592288471823577,0.9949912672449169,0.6124661928490296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449910558189096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8654029781166,260.8654029781166,-12.284597021883371,245.16269082773658,276.5681151284921,123605.11352996905,123684.04949186326,-78.93596189420136,0.0,nan,276.5681151284921,3.4181151284921043,270.28703026833256,-2.8629697316674196,264.0059454081441,-9.144054591855877,257.72486054808167,-15.425139451918312,251.44377568791234,-21.70622431208764,245.16269082773658,-27.987309172263394,1.0,1.0,26022.012520719443,26022.012520719443,275.7893880772611,2.639388077261117,275.7893880772611,275.7893880772611,77094.34176419974,77103.27428231669,-8.93251811695518,0.0,8546.071908451686,8546.071908451686,0.8859100042454271,3936.8891873892726,275.7893880772611,2.639388077261117,1.0,0.002,0.134265055149996,0.0049128653102247155,0.00020744656480988028,0.001792553435224959,0.10372328240494014,0.10372328240494014,0.0,3.4839318929780205e-14,1.0,1.000052713568602,0.025999142765670058,0.0924823336792943,0.0,4.8694230536530565e-06,6.252240871923481,0.0,1600275.0856457225,266.7673463403632,3.0053304328703234e-05,1.0,1283979.8068547423,2600.2666878684668,,,,,,,,,,,,,,,,,,,3.0,15265.454581333617,1540.851455591132,0.37200711130887193,6.173730061729009,3.0299562176814296
1076.0,-29.735489350349745,4.846991251548696,35.04330515683983,24.74330960484224,5.160943353648394,-26.24584607994624,-39.76365235922856,1.6713000832279934,-6.383003128526582,-6.38303299372441,40.087010297654366,41183.370434241915,25721.76231921517,25721.76231921517,66905.13275345709,77103.62811917174,77103.22432388247,25721.76231921517,102824.98664309764,102824.98664309764,102824.98664309764,130155.94524321271,125712.833843721,4443.1113994917105,0.0,90843.75295148497,54923.495266488666,39911.39742777368,27330.958600115075,67242.35602788875,20750.42184282536,1540.87501260851,0.0,0.8793599728571898,2.740671815377661,0.001494314320929203,1.0,1.0,-6.357205810699554,335938.03005783114,1558288.2830296685,4.6386182676650565,1558288.2830296685,4.6386182676650565,0.7592277368104459,0.09248236577044933,3.9173181269129422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173181269129422,1.283920505747273,1.284220229951102,3.0510597107668813,6464.8294099856275,15265.450881237266,6458.137170310934,0.0003288651283305476,23190.29244200668,2364.7517186813725,19303.804180598818,1968.4402095107728,0.8324088292061417,0.8324088292061417,35430.330461627374,35405.22815468563,1.0008863285363474,0.8,4276.065536739122,4273.035954225843,1.0008863285363474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4248.298740990716,4632.441516551485,6.0546030040290395,4.846991251548696,-3.600442126555161,8.447433378103856,3.0297715539010013,3.5,0.865649015400286,0.6,0.0002334323654385558,0.9728740549791581,0.00023994099158452386,198.70604864283675,0.0,0.0,0.0,0.0,8.099103952218596e-05,0.00015244132591636983,0.0005971611693028392,0.09248236576127583,0.09248236576127583,0.09248236576127583,0.09248724600651681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488508.39625463606,595.3996878360781,0.0,0.09248236576127583,0.09248236577044933,0.09248236577044933,0.37200629830355425,0.37200629830355425,0.5,9.85292030418202,0.02638443035993987,0.02638443035993987,-4.263256414560601e-12,2.9865197802791954e-05,0.025827183024830447,-4.263256414560601e-12,27330.958600115075,20750.42184282536,0.7592277368104459,0.994984957482873,0.6124617408878583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499142922510442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86491643694046,260.86491643694046,-12.285083563059516,245.1620801835759,276.56775269030294,123604.86498612558,123686.2099821834,-81.34499605781878,0.0,nan,276.56775269030294,3.4177526903029616,270.28661818894886,-2.863381811051113,264.0054836875778,-9.144516312422184,257.724349186298,-15.425650813701964,251.44321468493956,-21.706785315060415,245.1620801835759,-27.987919816424068,1.0,1.0,26022.012520719443,26022.012520719443,275.7890329507045,2.639032950704518,275.7890329507045,275.7890329507045,77093.95723121334,77103.22432388247,-9.267092669135309,0.0,8546.071908451686,8546.071908451686,0.8859090272697487,3936.904717547507,275.7890329507045,2.639032950704518,1.0,0.002,0.1342602179451773,0.004912822311340228,0.00020743894205080436,0.0017925610575873618,0.10371947102540217,0.10371947102540217,0.0,-3.6183382678967035e-13,1.0,1.0000523647949247,0.025827183029093703,0.09248236577044933,0.0,4.837204617353378e-06,6.210878821799094,0.0,1600274.676320206,266.7669968714734,2.986520206604837e-05,1.0,1283981.0000010515,2600.261854004087,,,,,,,,,,,,,,,,,,,3.0,15265.450881237266,1540.87501260851,0.37200629830355425,6.173730061729009,3.0297715539010013
1077.0,-29.73611080680222,4.8472269331601625,35.043319200530874,24.743035376910143,5.160717896463375,-26.24642793635655,-39.764194598514564,1.6710350253841495,-6.383307298757472,-6.38333598424672,40.08701561117369,41183.189568595226,25721.71820052104,25721.71820052104,66904.90776911627,77103.57774186245,77103.00801371278,25721.71820052104,102824.72621423381,102824.72621423381,102824.72621423381,130155.88373181313,125712.71102182416,4443.172709988962,0.0,90843.88374051744,54923.49556475556,39911.5424175132,27331.157517579315,67242.69993509252,20750.54971758085,1540.8913654699836,0.0,0.8793583216899143,2.7406409134747256,0.001494314320929203,1.0,1.0,-6.358585278276678,335934.016277907,1558288.512551841,4.638674373668432,1558288.512551841,4.638674373668432,0.7592268898320227,0.09248234006170722,3.917325323531836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917325323531836,1.2839217440556903,1.2842214685485958,3.0510623732858297,6464.835051543786,15265.447349168679,6458.1315969754005,0.0003288635549443188,23190.283225855026,2364.7507788954463,19303.78752152594,1968.4385107581022,0.8324084416530109,0.8324084416530109,35430.38253368903,35405.22815468563,1.0008881672936882,0.8,4276.071821285311,4273.035954225843,1.0008881672936882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4248.143584266406,4632.441516551485,6.054813753420441,4.8472269331601625,-3.600706176280685,8.447933109440847,3.029587133526531,3.5,0.8655963238647232,0.6,0.0002334323654385558,0.9729368480821065,0.0002399255058524172,198.7065559563532,0.0,0.0,0.0,0.0,8.098607988727843e-05,0.00015244628555127738,0.0005971816948683843,0.09248234008307267,0.09248234008307267,0.09248234008307267,0.09248701105177524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488507.74621451856,595.399899582977,0.0,0.09248234008307267,0.09248234006170722,0.09248234006170722,0.37200548316955256,0.37200548316955256,0.5,9.85306043401367,0.02616671297613493,0.02616671297613493,2.2737367544323206e-12,2.8685489269264508e-05,0.02475070597006379,2.2737367544323206e-12,27331.157517579315,20750.54971758085,0.7592268898320227,0.9949765228596961,0.6124559187591843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499179701588218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86444136567525,260.86444136567525,-12.28555863432473,245.16147117355933,276.5674115577905,123607.45407820879,123686.88142136254,-79.42734315376623,0.0,nan,276.5674115577905,3.4174115577905013,270.28622348093336,-2.8637765190666187,264.0050354041049,-9.14496459589509,257.7238473272624,-15.4261526727376,251.4426592504011,-21.70734074959887,245.16147117355933,-27.988528826440643,1.0,1.0,26022.012520719443,26022.012520719443,275.78870464911853,2.6387046491185515,275.78870464911853,275.78870464911853,77094.24786334373,77103.00801371278,-8.760150369053008,0.0,8546.071908451686,8546.071908451686,0.88590857227891,3936.911950149495,275.78870464911853,2.6387046491185515,1.0,0.002,0.1342555823684178,0.004912786875652609,0.0002074316505777149,0.0017925683500539557,0.10371582528885745,0.10371582528885745,0.0,6.316704971587317e-13,1.0,1.0000501822475192,0.024750705967790054,0.09248234006170722,0.0,4.635577414527748e-06,5.951998122186375,0.0,1600274.318594798,266.7666927012425,2.8685486995527754e-05,1.0,1283982.0350174734,2600.2576607911883,,,,,,,,,,,,,,,,,,,3.0,15265.447349168679,1540.8913654699836,0.37200548316955256,6.173730061729009,3.029587133526531
1078.0,-29.736732914368343,4.8474620922965075,35.0433337402315,24.742692906316393,5.160424987545214,-26.247017124077466,-39.76474169231949,1.670709196034508,-6.383655222172479,-6.383684676244745,40.08705801316936,41183.05395702449,25721.78089500986,25721.78089500986,66904.83485203434,77103.5769459709,77103.17510277574,25721.78089500986,102824.9559977856,102824.9559977856,102824.9559977856,130156.50694846934,125713.26716598387,4443.239782485473,0.0,90844.04722695381,54923.52423320432,39911.69221527722,27331.550950683737,67243.24316596096,20750.815717443853,1540.9180622706858,0.0,0.8793562841272028,2.7406053225134968,0.001494314320929203,1.0,1.0,-6.35823294727021,335929.39712731703,1558290.3441410596,4.638743609421204,1558290.3441410596,4.638743609421204,0.7592256932248751,0.0924823880806771,3.9173352052420793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173352052420793,1.2839232662822648,1.2842229911305256,3.0510664524252578,6464.84369475075,15265.44371634607,6458.12391062786,0.00032886120495821686,23190.26646108523,2364.7490693646896,19303.76454651877,1968.4361679593717,0.8324080527022722,0.8324080527022722,35430.45403404333,35405.22815468563,1.0008906920997838,0.8,4276.080450620598,4273.035954225843,1.0008906920997838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.988847031158,4632.441516551485,6.0550490646853605,4.8474620922965075,-3.6010044897339073,8.448466582030415,3.0294032162319047,3.5,0.8655437760662584,0.6,0.0002334323654385558,0.9729997113538952,0.00023991000481772272,198.70706380398772,0.0,0.0,0.0,0.0,8.09810761346632e-05,0.0001524512893038926,0.0005972028026746837,0.09248238811731486,0.09248238811731486,0.09248238811731486,0.09248719804715777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488507.2554516982,595.4000613319761,0.0,0.09248238811731486,0.0924823880806771,0.0924823880806771,0.3720046442644412,0.3720046442644412,0.5,9.853204734579037,0.026149190185151383,0.026149190185151383,-2.8421709430404007e-13,2.945407226206953e-05,0.02545172897453085,-2.8421709430404007e-13,27331.550950683737,20750.815717443853,0.7592256932248751,0.9949674004703878,0.6124489542448432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499216719232575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8639694876516,260.8639694876516,-12.286030512348361,245.1608627748573,276.5670762004636,123609.19935595283,123688.09281265984,-78.893456707008,0.0,nan,276.5670762004636,3.4170762004636117,270.28583351528476,-2.864166484715213,264.00459083025197,-9.145409169748007,257.72334814508736,-15.42665185491262,251.44210545996447,-21.70789454003551,245.1608627748573,-27.989137225142684,1.0,1.0,26022.012520719443,26022.012520719443,275.7883755086835,2.6383755086835095,275.7883755086835,275.7883755086835,77094.34147872413,77103.17510277574,-8.83362405160733,0.0,8546.071908451686,8546.071908451686,0.8859079475286803,3936.92188126829,275.7883755086835,2.6383755086835095,1.0,0.002,0.13425081550921378,0.004912743690175028,0.0002074241367785407,0.0017925758649666522,0.10371206838927034,0.10371206838927034,0.0,1.7451929658351961e-12,1.0,1.00005160333981,0.02545172897481507,0.0924823880806771,0.0,4.766861721008087e-06,6.120570491141857,0.0,1600273.9124458963,266.7663447778275,2.9454072546286625e-05,1.0,1283983.226148102,2600.252835117182,,,,,,,,,,,,,,,,,,,3.0,15265.44371634607,1540.9180622706858,0.3720046442644412,6.173730061729009,3.0294032162319047
