time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1079.0,-29.737348666655564,4.8476967367382855,35.043348290303,24.742186220269673,5.15996744359672,-26.247617055626037,-39.76529793636871,1.6702358325454822,-6.384003403231759,-6.384032835306805,40.087087392418304,41183.04391895078,25721.84266756808,25721.84266756808,66904.88658651886,77103.69733936594,77103.15817317613,25721.84266756808,102825.00084074421,102825.00084074421,102825.00084074421,130156.8876115974,125713.58167736995,4443.305934227454,0.0,90844.28581743834,54923.63239693772,39911.83713388958,27331.886770853198,67243.72390474277,20751.040087648293,1540.9419959111915,0.0,0.879354298684919,2.740569796828068,0.001494314320929203,1.0,1.0,-6.358601019568084,335924.7850864741,1558291.6132033218,4.638811074336729,1558291.6132033218,4.638811074336729,0.7592245739060086,0.09248242061779399,3.9173511445131237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173511445131237,1.2839254777729696,1.2842252031374908,3.0510736116148713,6464.858864214462,15265.44004976427,6458.111718830564,0.00032885717276302166,23190.233008516556,2364.745658152025,19303.72810442078,1968.432451899556,0.8324076820328427,0.8324076820328427,35430.56936456282,35405.22815468563,1.00089476463052,0.8,4276.094369792485,4273.035954225843,1.00089476463052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.83430391993,4632.441516551485,6.055283899334725,4.8476967367382855,-3.601302423846429,8.448999160584714,3.0292195341266357,3.5,0.865491295464753,0.6,0.0002334323654385558,0.9730619367466734,0.00023989466304581955,198.70756646614748,0.0,0.0,0.0,0.0,8.097598898636767e-05,0.00015245637645218814,0.0005972251607833029,0.09248242061806357,0.09248242061806357,0.09248242061806357,0.09248722683912634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488506.7022482015,595.4002427558015,0.0,0.09248242061806357,0.09248242061779399,0.09248242061779399,0.3720038234165558,0.3720038234165558,0.5,9.853348921592172,0.02613099826095322,0.02613099826095322,4.888534022029489e-12,2.9432075052682194e-05,0.025431815738727437,4.888534022029489e-12,27331.886770853198,20751.040087648293,0.7592245739060086,0.9949610566079905,0.612444426446259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449925377585045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86348583325594,260.86348583325594,-12.286514166744041,245.16025447740154,276.5667171891251,123609.27859265478,123690.14094706913,-80.86235441432228,0.0,nan,276.5667171891251,3.4167171891251087,270.28542464673245,-2.8645753532675258,264.0041321044609,-9.145867895539084,257.7228395620808,-15.427160437919156,251.44154701973477,-21.708452980265207,245.16025447740154,-27.98974552259844,1.0,1.0,26022.012520719443,26022.012520719443,275.7880253686412,2.6380253686411947,275.7880253686412,275.7880253686412,77094.02147763375,77103.15817317613,-9.136695542372763,0.0,8546.071908451686,8546.071908451686,0.8859069398014142,3936.9379002356895,275.7880253686412,2.6380253686411947,1.0,0.002,0.1342460523885967,0.004912700578606783,0.00020741662899397185,0.0017925833712342787,0.10370831449698592,0.10370831449698592,0.0,2.2825057816033834e-13,1.0,1.000051562824678,0.025431815733838903,0.09248242061779399,0.0,4.7631206020690046e-06,6.115772621993327,0.0,1600273.5048608426,266.7659965967682,2.9432070164148172e-05,1.0,1283984.4154558582,2600.2480168411134,,,,,,,,,,,,,,,,,,,3.0,15265.44004976427,1540.9419959111915,0.3720038234165558,6.173730061729009,3.0292195341266357
1080.0,-29.737938970985898,4.847931700306008,35.04336215950402,24.741934693325334,5.159762247332182,-26.248168849246994,-39.76581310909239,1.6699921244989264,-6.384307813842497,-6.384336324596226,40.08709684233863,41182.86992734316,25721.804365548556,25721.804365548556,66904.67429289172,77103.64446053168,77102.99657984482,25721.804365548556,102824.80094539338,102824.80094539338,102824.80094539338,130156.90510314488,125713.53796178098,4443.3671413638895,0.0,90844.40766898461,54923.63313148719,39911.971708330464,27332.104157751495,67244.07586608196,20751.18128439231,1540.9592424740508,0.0,0.8793526291105797,2.740538841497896,0.001494314320929203,1.0,1.0,-6.3597441468346005,335920.76482377044,1558292.0214009816,4.638867806277136,1558292.0214009816,4.638867806277136,0.7592237013522134,0.09248240013920912,3.917357728038091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917357728038091,1.283926616347233,1.2842263419775481,3.0510760335999274,6464.863996110165,15265.43648976297,6458.106482416592,0.00032885572964941475,23190.22514047542,2364.7448558351143,19303.712452428997,1968.4308558405774,0.8324072895151398,0.8324072895151399,35430.61700042496,35405.22815468563,1.0008964467405554,0.8,4276.100118936389,4273.035954225843,1.0008964467405554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.679956188984,4632.441516551485,6.055494912716105,4.847931700306008,-3.601566569189416,8.449498269495423,3.029036088687066,3.5,0.865438882482019,0.6,0.0002334323654385558,0.9731215945041379,0.0002398799561708454,198.70804835655358,0.0,0.0,0.0,0.0,8.097127772073517e-05,0.00015246108771782064,0.000597244620196498,0.09248240015101765,0.09248240015101765,0.09248240015101765,0.09248704170197788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488506.07648352656,595.4004468077857,0.0,0.09248240015101765,0.09248240013920912,0.09248240013920912,0.3720030034876711,0.3720030034876711,0.5,9.85348816635058,0.025932442705084213,0.025932442705084213,3.410605131648481e-12,2.851075373655476e-05,0.02459217776163314,3.410605131648481e-12,27332.104157751495,20751.18128439231,0.7592237013522134,0.9949526918346508,0.6124386333951521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499290454094687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86301779779245,260.86301779779245,-12.286982202207525,245.15965295242407,276.5663826431736,123612.15660025329,123690.40762078873,-78.25102053546196,0.0,nan,276.5663826431736,3.4163826431736197,270.2850367050115,-2.8649632949884563,264.0036907668917,-9.146309233108298,257.7223448286894,-15.427655171310562,251.44099889056454,-21.709001109435434,245.15965295242407,-27.99034704757591,1.0,1.0,26022.012520719443,26022.012520719443,275.78770297085987,2.637702970859891,275.78770297085987,275.78770297085987,77094.36200163116,77102.99657984482,-8.63457821366319,0.0,8546.071908451686,8546.071908451686,0.8859065235715342,3936.9445166782816,275.78770297085987,2.637702970859891,1.0,0.002,0.13424144653544615,0.00491266492170066,0.0002074093832618181,0.0017925906161986086,0.10370469163090905,0.10370469163090905,0.0,-5.39573594138254e-13,1.0,1.0000498604514712,0.024592177758222533,0.09248240013920912,0.0,4.605852764799985e-06,5.9138479448413115,0.0,1600273.147220017,266.7656921861575,2.851075032594963e-05,1.0,1283985.4521702514,2600.243816781351,,,,,,,,,,,,,,,,,,,3.0,15265.43648976297,1540.9592424740508,0.3720030034876711,6.173730061729009,3.029036088687066
1081.0,-29.738559614074763,4.848166084383947,35.04337662600251,24.74158111670988,5.159460584912244,-26.248757594078295,-39.766360133048124,1.6696585637603585,-6.3846566436460535,-6.384686073635113,40.08714181849618,41182.747227273154,25721.87390172231,25721.87390172231,66904.62112899547,77103.6484266612,77103.19360017579,25721.87390172231,102825.0675018981,102825.0675018981,102825.0675018981,130157.5770967693,125714.14268947297,4443.434407296327,0.0,90844.57436950452,54923.67316556717,39912.11244881928,27332.509594871197,67244.62204369047,20751.455898578082,1540.986537345099,0.0,0.8793505760316596,2.740503141709874,0.001494314320929203,1.0,1.0,-6.359255740024935,335916.1318130313,1558293.964185651,4.638937569848498,1558293.964185651,4.638937569848498,0.7592224865612773,0.09248245272508245,3.9173683152383414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173683152383414,1.2839281747055857,1.284227900699691,3.0510805763232223,6464.873621595716,15265.433419043995,6458.098389417904,0.00032885314570926203,23190.205020070305,2364.7428041247836,19303.688261914336,1968.4283890945774,0.8324069685976331,0.8324069685976331,35430.693605312605,35405.22815468563,1.0008991518014274,0.8,4276.109364334774,4273.035954225843,1.0008991518014274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.526014776166,4632.441516551485,6.0557307506162,4.848166084383947,-3.601865421378537,8.450031505762484,3.0288531305912265,3.5,0.8653866087403504,0.6,0.0002334323654385558,0.973184322634017,0.0002398644943300655,198.70855501629288,0.0,0.0,0.0,0.0,8.096627545227175e-05,0.00015246608998628405,0.0005972658300605469,0.09248245272510006,0.09248245272510006,0.09248245272510006,0.09248725917117263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488505.59872401156,595.4006044525006,0.0,0.09248245272510006,0.09248245272508245,0.09248245272508245,0.3720021651159081,0.3720021651159081,0.5,9.853632352395158,0.02595787706502506,0.02595787706502506,-8.640199666842818e-11,2.942998906974026e-05,0.025430333610188427,-8.640199666842818e-11,27332.509594871197,20751.455898578082,0.7592224865612773,0.9949438199760555,0.6124318343333943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499325616665943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8625510137565,260.8625510137565,-12.287448986243476,245.159050851272,276.5660511762386,123613.7256269188,123691.76742611693,-78.04179919814821,0.0,nan,276.5660511762386,3.416051176238625,270.28465111124865,-2.8653488887513276,264.00325104623533,-9.146748953764643,257.7218509812678,-15.4281490187322,251.44045091627655,-21.70954908372343,245.159050851272,-27.990949148727964,1.0,1.0,26022.012520719443,26022.012520719443,275.7873762757261,2.637376275726126,275.7873762757261,275.7873762757261,77094.41835385624,77103.19360017579,-8.775246319550206,0.0,8546.071908451686,8546.071908451686,0.8859058542172354,3936.955156814533,275.7873762757261,2.637376275726126,1.0,0.002,0.13423668371183264,0.004912621517092654,0.00020740187527879342,0.0017925981215924209,0.10370093763939671,0.10370093763939671,0.0,-3.1287858588691098e-12,1.0,1.000051559550434,0.025430333696590424,0.09248245272508245,0.0,4.762819848714623e-06,6.115397087365,0.0,1600272.740221167,266.7653433563539,2.9430075471736927e-05,1.0,1283986.6469052797,2600.238976541847,,,,,,,,,,,,,,,,,,,3.0,15265.433419043995,1540.986537345099,0.3720021651159081,6.173730061729009,3.0288531305912265
1082.0,-29.73917511944249,4.8484001997726365,35.04339117193899,24.741220694873505,5.159148181558513,-26.249342789262467,-39.76690289620308,1.66931584973352,-6.384989614509834,-6.385019213015603,40.08717304391842,41182.62531790573,25721.90614130797,25721.90614130797,66904.5314592137,77103.66384821516,77103.2449942528,25721.90614130797,102825.15113556077,102825.15113556077,102825.15113556077,130157.99217642167,125714.49143873417,4443.5007376874955,0.0,90844.74558199474,54923.70704520811,39912.26504087403,27332.8410408609,67245.10608173494,20751.677972600417,1541.0099065338375,0.0,0.8793486643814786,2.740469147095017,0.001494314320929203,1.0,1.0,-6.359434869879806,335911.71887443215,1558295.312997436,4.639002527863416,1558295.312997436,4.639002527863416,0.7592214048140091,0.09248248146424,3.917378704920435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917378704920435,1.2839297758310146,1.2842295021988939,3.0510848635665755,6464.882705749926,15265.429720861748,6458.090367906909,0.0003288506798132858,23190.187220829306,2364.7409891073207,19303.66428508117,1968.425944138026,0.8324065735762028,0.8324065735762028,35430.768780994986,35405.22815468563,1.0009018063958282,0.8,4276.118437243224,4273.035954225843,1.0009018063958282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.372252060727,4632.441516551485,6.055957569725209,4.8484001997726365,-3.602151748544454,8.450551948317091,3.0286703892885813,3.5,0.8653343969395947,0.6,0.0002334323654385558,0.9732465358046828,0.00023984916139008222,198.70905748442377,0.0,0.0,0.0,0.0,8.096131242910776e-05,0.00015247105300944804,0.0005972868561760065,0.09248248148018522,0.09248248148018522,0.09248248148018522,0.09248731340929778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488505.0507401602,595.400784268612,0.0,0.09248248148018522,0.09248248146424,0.09248248146424,0.3720013478824902,0.3720013478824902,0.5,9.853777308826812,0.026003050427107155,0.026003050427107155,3.575451046344824e-11,2.9598505761896376e-05,0.025584343135790277,3.575451046344824e-11,27332.8410408609,20751.677972600417,0.7592214048140091,0.9949353247787687,0.6124256130676508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499362586605498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8620847441747,260.8620847441747,-12.287915255825283,245.15844906844973,276.56572041989955,123615.17056109257,123693.12634192435,-77.95578083176477,0.0,nan,276.56572041989955,3.4157204198995714,270.2842661495941,-2.8657338504058885,264.00281187932706,-9.147188120672922,257.7213576090417,-15.42864239095826,251.43990333873595,-21.710096661264032,245.15844906844973,-27.99155093155025,1.0,1.0,26022.012520719443,26022.012520719443,275.78704915011167,2.637049150111693,275.78704915011167,275.78704915011167,77094.44953172356,77103.2449942528,-8.795462529247743,0.0,8546.071908451686,8546.071908451686,0.8859051973503219,3936.9655984450374,275.78704915011167,2.637049150111693,1.0,0.002,0.1342318920585028,0.00491258126872541,0.00020739432984865912,0.0017926056700451147,0.10369716492432955,0.10369716492432955,0.0,-1.0622622573230878e-13,1.0,1.0000518716428797,0.025584343100035767,0.09248248146424,0.0,4.791652850588816e-06,6.152423729633377,0.0,1600272.3507080781,266.76501038549014,2.9598470007385913e-05,1.0,1283987.7848991803,2600.234366190194,,,,,,,,,,,,,,,,,,,3.0,15265.429720861748,1541.0099065338375,0.3720013478824902,6.173730061729009,3.0286703892885813
1083.0,-29.7397887006771,4.848633873892399,35.043405603539746,24.740715021640085,5.158685345547836,-26.24994129604805,-39.76746270256115,1.668837940907452,-6.385331582107483,-6.385360972631466,40.08719883678024,41182.624981235735,25721.959106138333,25721.959106138333,66904.58408737407,77103.78404445718,77103.19072695433,25721.959106138333,102825.14983309267,102825.14983309267,102825.14983309267,130158.30741960277,125714.74099547364,4443.566424129145,0.0,90844.97661527191,54923.8175520058,39912.39895918457,27333.157586510108,67245.55654569468,20751.88872973972,1541.0327766622568,0.0,0.8793467268545055,2.740434278244423,0.001494314320929203,1.0,1.0,-6.359966413283132,335907.19179300894,1558296.4271436194,4.639068365359278,1558296.4271436194,4.639068365359278,0.7592203229377904,0.09248250731120734,3.917393383436454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917393383436454,1.283932008579601,1.2842317354687034,3.051090990223244,6464.895687400229,15265.42610491708,6458.079704559668,0.0003288472127383389,23190.15930322014,2364.7381423034517,19303.63241162268,1968.4226939497871,0.8324062012347717,0.8324062012347717,35430.874988936856,35405.22815468563,1.0009055567999388,0.8,4276.131255416638,4273.035954225843,1.0009055567999388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.218746135988,4632.441516551485,6.056188918816465,4.848633873892399,-3.602444525263692,8.45107839915609,3.028487957571476,3.5,0.8652822735918503,0.6,0.0002334323654385558,0.9733085587609639,0.0002398338772811354,198.7095583843169,0.0,0.0,0.0,0.0,8.095619385760166e-05,0.00015247617158095414,0.0005973091456829512,0.09248250730352733,0.09248250730352733,0.09248250730352733,0.09248730543332326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488504.4813709931,595.4009707753236,0.0,0.09248250730352733,0.09248250731120734,0.09248250731120734,0.372000535111158,0.372000535111158,0.5,9.853921251059205,0.026004334989011113,0.026004334989011113,8.697043085703626e-12,2.9390523991423834e-05,0.025394559348342227,8.697043085703626e-12,27333.157586510108,20751.88872973972,0.7592203229377904,0.9949294425411006,0.6124215055496095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449939925069184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8616053947664,260.8616053947664,-12.288394605233577,245.15784651084738,276.5653642786859,123615.07461878484,123695.21722038017,-80.14260159533768,0.0,nan,276.5653642786859,3.4153642786858995,270.2838607251062,-2.866139274893783,264.00235717155414,-9.14764282844584,257.7208536179916,-15.429146382008355,251.43935006441296,-21.710649935587014,245.15784651084738,-27.9921534891526,1.0,1.0,26022.012520719443,26022.012520719443,275.786701040526,2.6367010405260203,275.786701040526,275.786701040526,77094.10809824463,77103.19072695433,-9.082628709700657,0.0,8546.071908451686,8546.071908451686,0.8859042693299367,3936.980350353636,275.786701040526,2.6367010405260203,1.0,0.002,0.134227135961101,0.004912539293108398,0.00020738683568751457,0.0017926131635486202,0.10369341784375728,0.10369341784375728,0.0,-7.638655333264133e-13,1.0,1.000051486745134,0.025394559339645184,0.09248250731120734,0.0,4.756096891541896e-06,6.106775864988126,0.0,1600271.9501230835,266.7646684178925,2.9390515294380748e-05,1.0,1283988.9523378378,2600.2296365613106,,,,,,,,,,,,,,,,,,,3.0,15265.42610491708,1541.0327766622568,0.372000535111158,6.173730061729009,3.028487957571476
1084.0,-29.740406283067212,4.848867866334927,35.04341929752985,24.740445194207155,5.158465693925267,-26.250519085277677,-39.76799676949156,1.6685784952671696,-6.385633507376724,-6.385661880634295,40.08720641228118,41182.42883790493,25721.920901119527,25721.920901119527,66904.34973902446,77103.73266757847,77103.00537317355,25721.920901119527,102824.92627429307,102824.92627429307,102824.92627429307,130158.2920121156,125714.66486673772,4443.627145377884,0.0,90845.10797738383,54923.80414429033,39912.55981454833,27333.365737822536,67245.92555237087,20752.023366036014,1541.0495266319515,0.0,0.8793450781785449,2.740403588784033,0.001494314320929203,1.0,1.0,-6.3611941374216485,335903.2058884594,1558296.754375946,4.639124387795801,1558296.754375946,4.639124387795801,0.7592194669725729,0.09248248370496231,3.9174008100668227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174008100668227,1.2839332206903828,1.2842329478624457,3.051093894089289,6464.901840343923,15265.422507002364,6458.073747255086,0.0003288455052536888,23190.14887216358,2364.737078631702,19303.61460484062,1968.4208781633504,0.832405807795905,0.832405807795905,35430.92872506934,35405.22815468563,1.0009074543258896,0.8,4276.1377407985465,4273.035954225843,1.0009074543258896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.065452835236,4632.441516551485,6.0563985148729484,4.848867866334927,-3.602706373511066,8.451574239845993,3.028305782930559,3.5,0.8652302236944455,0.6,0.0002334323654385558,0.9733709904739473,0.0002398184944107431,198.71006255312193,0.0,0.0,0.0,0.0,8.095131091256175e-05,0.00015248105452599406,0.0005973294065199725,0.0924824837159268,0.0924824837159268,0.0924824837159268,0.09248710154949612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488503.849972412,595.401176567827,0.0,0.0924824837159268,0.09248248370496231,0.09248248370496231,0.37199971965390716,0.37199971965390716,0.5,9.85405978418726,0.025805298614500316,0.025805298614500316,4.1666226024972275e-11,2.8373257578095945e-05,0.02446774321265366,4.1666226024972275e-11,27333.365737822536,20752.023366036014,0.7592194669725729,0.9949204979998321,0.6124152281290591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499435800347036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86113708762537,260.86113708762537,-12.288862912374611,245.1572448390371,276.56502933622073,123617.64210814625,123695.9385515912,-78.29644344495416,0.0,nan,276.56502933622073,3.415029336220755,270.2834724367674,-2.86652756323258,264.0019155373791,-9.148084462620886,257.72035863788983,-15.429641362110146,251.43880173845807,-21.71119826154191,245.1572448390371,-27.992755160962872,1.0,1.0,26022.012520719443,26022.012520719443,275.786378443754,2.6363784437540403,275.786378443754,275.786378443754,77094.39744206746,77103.00537317355,-8.607931106089382,0.0,8546.071908451686,8546.071908451686,0.8859037997955719,3936.9878141171566,275.786378443754,2.6363784437540403,1.0,0.002,0.13422255345713213,0.0049125040089943554,0.00020737962717082194,0.0017926203721617769,0.10368981358541098,0.10368981358541098,0.0,-6.67401030274295e-13,1.0,1.0000496076508405,0.024467743170987433,0.09248248370496231,0.0,4.582503143716131e-06,5.883888120889257,0.0,1600271.5952482156,266.76436649262325,2.837321591186992e-05,1.0,1283989.9802267854,2600.225472298588,,,,,,,,,,,,,,,,,,,3.0,15265.422507002364,1541.0495266319515,0.37199971965390716,6.173730061729009,3.028305782930559
1085.0,-29.740998202379657,4.84910086853923,35.04343324631012,24.739693372417264,5.15775429433082,-26.251122952562906,-39.76856115097178,1.6678794191460933,-6.386007395747868,-6.386035030941686,40.08724370444486,41182.62798633798,25722.0490484897,25722.0490484897,66904.67703482768,77104.04174475464,77102.93124204924,25722.0490484897,102824.98029053894,102824.98029053894,102824.98029053894,130158.72296638697,125715.02438636302,4443.698580023943,0.0,90845.45197529628,54924.03969199651,39912.68031477752,27333.74267584803,67246.42299062555,20752.276312272803,1541.0759551656988,0.0,0.8793429280792999,2.7403655247630914,0.001494314320929203,1.0,1.0,-6.362237214979984,335898.2630943981,1558298.3652471474,4.639197448928803,1558298.3652471474,4.639197448928803,0.759218251169439,0.0924826729455234,3.9174245984860536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174245984860536,1.2839364867335439,1.2842362146680466,3.051104660521295,6464.924653121408,15265.41880847846,6458.0562807022125,0.00032883950284085,23190.095863084345,2364.731673209949,19303.56239614522,1968.4155543580346,0.8324054592147682,0.832405459214768,35431.1008484369,35405.22815468563,1.0009135323371243,0.8,4276.158514265531,4273.035954225843,1.0009135323371243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.912564377724,4632.441516551485,6.056646718899099,4.84910086853923,-3.603022579055804,8.452123447595033,3.0281240937738754,3.5,0.8651783125068215,0.6,0.0002334323654385558,0.9734308319481334,0.00023980375161467414,198.71054577404942,0.0,0.0,0.0,0.0,8.094615109911124e-05,0.00015248621433944454,0.0005973532469833568,0.09248253636733278,0.09248253636733278,0.09248253636733278,0.09248717687143738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488503.36016591603,595.4013377541935,0.0,0.09248253636733278,0.0924826729455234,0.0924826729455234,0.3719988838796021,0.3719988838796021,0.5,9.854198761363286,0.025538080364299276,0.025538080364299276,2.5579538487363607e-12,2.763519381687729e-05,0.023797815961700053,2.5579538487363607e-12,27333.74267584803,20752.276312272803,0.759218251169439,0.9949180054402966,0.6124136594161896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449947258852814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86063544475746,260.86063544475746,-12.289364555242514,245.1566438559324,276.5646270337385,123615.18284418657,123699.0529159595,-83.87007177294322,0.0,nan,276.5646270337385,3.4146270337384976,270.28303039797066,-2.8669696020293145,264.0014337624905,-9.148566237509499,257.7198371270103,-15.430162872989683,251.43824049140244,-21.711759508597538,245.1566438559324,-27.993356144067576,1.0,1.0,26022.012520719443,26022.012520719443,275.7859966191545,2.6359966191545254,275.7859966191545,275.7859966191545,77093.44423666617,77102.93124204924,-9.487005383067299,0.0,8546.071908451686,8546.071908451686,0.8859022958176765,3937.011721478484,275.7859966191545,2.6359966191545254,1.0,0.002,0.13421809647454935,0.004912457731435348,0.00020737258178660372,0.001792628390948625,0.10368629089330186,0.10368629089330186,0.0,9.727352287373925e-10,1.0,1.000048249332052,0.0237978159591421,0.0924826729455234,0.0,4.457029975869855e-06,5.722787511800477,0.0,1600271.1565356478,266.7639926042521,2.763519125892344e-05,1.0,1283991.2548902233,2600.2203082974333,,,,,,,,,,,,,,,,,,,3.0,15265.41880847846,1541.0759551656988,0.3719988838796021,6.173730061729009,3.0281240937738754
1086.0,-29.74160683729159,4.849334869545513,35.04344508996241,24.739504989143484,5.157613439827086,-26.251684809556494,-39.76908159730954,1.6676914125058655,-6.386269088560084,-6.386294576101515,40.08720829785453,41182.37479752932,25721.919881378988,25721.919881378988,66904.2946789083,77103.93128141298,77102.3563367462,25721.919881378988,102824.27621812519,102824.27621812519,102824.27621812519,130158.03243635347,125714.29110506037,4443.741331293098,0.0,90845.5408552551,54923.98437300121,39912.840535837655,27333.756218228285,67246.59675406595,20752.272017704003,1541.082555691772,0.0,0.879341664717543,2.740339071298436,0.001494314320929203,1.0,1.0,-6.364435420096356,335894.82516171475,1558296.835824659,4.639240378515583,1558296.835824659,4.639240378515583,0.7592177179024069,0.09248242083996021,3.9174284987461006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174284987461006,1.2839373650925168,1.2842370932320675,3.0511056109530874,6464.9266669723265,15265.415603485466,6458.053358977176,0.0003288388749060635,23190.095462963305,2364.731632408958,19303.55366291356,1968.4146638162433,0.8324050969838866,0.8324050969838866,35431.12906911911,35405.22815468563,1.0009145288650632,0.8,4276.161920202902,4273.035954225843,1.0009145288650632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.759749052036,4632.441516551485,6.056834245714195,4.849334869545513,-3.6032530397450158,8.452587909290529,3.0279424958827317,3.5,0.8651264273950662,0.6,0.0002334323654385558,0.9734923674636613,0.0002397885933576869,198.7110426434217,0.0,0.0,0.0,0.0,8.094139322870418e-05,0.0001524909722098516,0.0005973724803363723,0.092482420827384,0.092482420827384,0.092482420827384,0.09248654731652606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488502.5919525078,595.4015859466585,0.0,0.092482420827384,0.09248242083996021,0.09248242083996021,0.3719980512050811,0.3719980512050811,0.5,9.854322554416356,0.024895688628248536,0.024895688628248536,-1.1937117960769683e-11,2.5487541449820128e-05,0.021859156005177738,-1.1937117960769683e-11,27333.756218228285,20752.272017704003,0.7592177179024069,0.994909748720675,0.6124083118754898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449950784818486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86015687323,260.86015687323,-12.289843126769995,245.15604573241305,276.56426801416893,123618.89221280863,123698.90476375411,-80.01255094547945,0.0,nan,276.56426801416893,3.414268014168954,270.28262355766964,-2.8673764423303396,264.00097910134787,-9.149020898652111,257.71933464508214,-15.430665354917835,251.43769018869824,-21.712309811301736,245.15604573241305,-27.99395426758693,1.0,1.0,26022.012520719443,26022.012520719443,275.78566980270216,2.635669802702182,275.78566980270216,275.78566980270216,77093.98236235605,77102.3563367462,-8.373974390153307,0.0,8546.071908451686,8546.071908451686,0.8859020492309497,3937.015641239831,275.78566980270216,2.635669802702182,1.0,0.002,0.13421400254960475,0.004912425227650977,0.0002073661458048499,0.0017926338533106642,0.10368307290242494,0.10368307290242494,0.0,-8.844860607815086e-13,1.0,1.0000443188909516,0.021859156017114856,0.09248242083996021,0.0,4.093923843533915e-06,5.25656604292472,0.0,1600270.8471326942,266.7637309114399,2.548755338693809e-05,1.0,1283992.1414823392,2600.2167164852976,,,,,,,,,,,,,,,,,,,3.0,15265.415603485466,1541.082555691772,0.3719980512050811,6.173730061729009,3.0279424958827317
1087.0,-29.742221869309606,4.84956820171653,35.043457983276895,24.739293381013,5.157456953582224,-26.252253986956976,-39.76961063509805,1.6674890709249246,-6.38661712035298,-6.386644240374313,40.08726227790819,41182.1568020272,25722.00013597552,25722.00013597552,66904.15693800272,77103.8389108143,77102.68465528285,25722.00013597552,102824.68479125836,102824.68479125836,102824.68479125836,130158.88999498883,125715.08660920413,4443.803385784708,0.0,90845.65124296372,54923.96913297715,39912.9801222073,27334.205203730464,67247.18532593777,20752.578020360295,1541.1119467204733,0.0,0.8793395778564533,2.7403033727241497,0.001494314320929203,1.0,1.0,-6.363312693379612,335890.1935558647,1558299.1675486043,4.639311291145005,1558299.1675486043,4.639311291145005,0.7592164420251029,0.09248247215429214,3.9174348280682727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174348280682727,1.2839383104250615,1.284238038785295,3.051108294113729,6464.932352267756,15265.412043892651,6458.04774146079,0.0003288372891301811,23190.0861737528,2364.730685173102,19303.53687178116,1968.412951597249,0.8324047063537632,0.8324047063537632,35431.17486548673,35405.22815468563,1.0009161460255351,0.8,4276.167447339307,4273.035954225843,1.0009161460255351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.607510417812,4632.441516551485,6.057070278539776,4.84956820171653,-3.603551122664146,8.453119324380676,3.0277615876338593,3.5,0.8650747393239598,0.6,0.0002334323654385558,0.973554554016003,0.00023977327667527783,198.7115447377036,0.0,0.0,0.0,0.0,8.093655708103698e-05,0.00015249580835751883,0.000597392390794169,0.09248247216468362,0.09248247216468362,0.09248247216468362,0.09248688684768636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488502.21438004123,595.4017114382564,0.0,0.09248247216468362,0.09248247215429214,0.09248247215429214,0.37199715897304975,0.37199715897304975,0.5,9.854454995617626,0.02470868714436847,0.02470868714436847,-3.115019353572279e-11,2.71200213433076e-05,0.023331546994711516,-3.115019353572279e-11,27334.205203730464,20752.578020360295,0.7592164420251029,0.9948989926303616,0.6123997101502912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499544103741075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85969517668553,260.85969517668553,-12.290304823314443,245.15544870324067,276.5639416502326,123622.12744776861,123699.3186645617,-77.19121679304797,0.0,nan,276.5639416502326,3.41394165023263,270.2822430607093,-2.8677569392907003,264.0005444713639,-9.149455528636054,257.7188458819912,-15.431154118008806,251.43714729257542,-21.71285270742456,245.15544870324067,-27.99455129675931,1.0,1.0,26022.012520719443,26022.012520719443,275.7853585559082,2.635358555908226,275.7853585559082,275.7853585559082,77094.41961971924,77102.68465528285,-8.26503556361422,0.0,8546.071908451686,8546.071908451686,0.885901649071174,3937.022002208614,275.7853585559082,2.635358555908226,1.0,0.002,0.13420963287777,0.004912380185368891,0.00020735924535552534,0.0017926407551829351,0.10367962267776266,0.10367962267776266,0.0,5.384603353475459e-13,1.0,1.0000473038128128,0.02333154702586171,0.09248247215429214,0.0,4.369672963972724e-06,5.610630965866198,0.0,1600270.442080047,266.763382879647,2.7120052493501134e-05,1.0,1283993.3359143762,2600.2118775459617,,,,,,,,,,,,,,,,,,,3.0,15265.412043892651,1541.1119467204733,0.37199715897304975,6.173730061729009,3.0277615876338593
1088.0,-29.7428381337024,4.849800866540148,35.043471791781315,24.73897860562431,5.1571903247259465,-26.252835287810758,-39.770152839459456,1.6671874776819737,-6.386965440344284,-6.386993989566443,40.087314476506215,41182.01221745039,25722.080212939567,25722.080212939567,66904.09243038995,77103.8212148762,77102.98289940825,25722.080212939567,102825.06311234782,102825.06311234782,102825.06311234782,130159.70393895297,125715.83493619575,4443.869002757223,0.0,90845.80187083199,54923.992868868845,39913.12111329238,27334.640826605144,67247.76193989752,20752.874475928307,1541.1406777048082,0.0,0.879337497249551,2.740267668560701,0.001494314320929203,1.0,1.0,-6.362365431844239,335885.5608754635,1558301.4223203196,4.639381991469684,1558301.4223203196,4.639381991469684,0.7592151880674898,0.09248253061760614,3.917443565757014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917443565757014,1.2839397194603637,1.2842394481495287,3.051111751105811,6464.93967721915,15265.408335856646,6458.040924696001,0.0003288352759087186,23190.072899818984,2364.7293316085497,19303.516496015025,1968.410873847341,0.8324043041781772,0.8324043041781771,35431.23808777831,35405.22815468563,1.0009183785307647,0.8,4276.175077600121,4273.035954225843,1.0009183785307647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.455426556154,4632.441516551485,6.057306065684998,4.849800866540148,-3.603849352462816,8.453650219002965,3.0275808676213587,3.5,0.865023105034674,0.6,0.0002334323654385558,0.9736168694734251,0.00023975793020596112,198.71204784060538,0.0,0.0,0.0,0.0,8.09316008495877e-05,0.00015250076458896811,0.0005974131390120782,0.09248253063847157,0.09248253063847157,0.09248253063847157,0.09248718718871062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488501.7931986837,595.4018510300754,0.0,0.09248253063847157,0.09248253061760614,0.09248253061760614,0.3719963025949559,0.3719963025949559,0.5,9.854594693300003,0.024818520178200743,0.024818520178200743,-4.5076831156620756e-11,2.85492221792083e-05,0.02462855772222383,-4.5076831156620756e-11,27334.640826605144,20752.874475928307,0.7592151880674898,0.9948895026452371,0.6123923091188772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449958074054841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85923716193,260.85923716193,-12.290762838069952,245.1548513552544,276.5636229686921,123623.94992288605,123700.52557704909,-76.57565416305428,0.0,nan,276.5636229686921,3.4136229686920956,270.281868645902,-2.8681313540979545,264.0001143232131,-9.14988567678688,257.71836000060745,-15.43163999939253,251.43660567791133,-21.713394322088647,245.1548513552544,-27.99514864474557,1.0,1.0,26022.012520719443,26022.012520719443,275.78504370510313,2.6350437051031577,275.78504370510313,275.78504370510313,77094.54376479593,77102.98289940825,-8.439134612315684,0.0,8546.071908451686,8546.071908451686,0.8859010966466616,3937.0307835857993,275.78504370510313,2.6350437051031577,1.0,0.002,0.13420502030421813,0.004912336153559749,0.00020735196958749687,0.0017926480314123504,0.10367598479374843,0.10367598479374843,0.0,9.998473403383112e-13,1.0,1.00004993314463,0.024628557767300663,0.09248253061760614,0.0,4.612575002843998e-06,5.922521075791337,0.0,1600270.0363970168,266.7630345596557,2.8549267256039457e-05,1.0,1283994.5306341164,2600.207037454042,,,,,,,,,,,,,,,,,,,3.0,15265.408335856646,1541.1406777048082,0.3719963025949559,6.173730061729009,3.0275808676213587
1089.0,-29.743454434203464,4.85003322038854,35.04348589180207,24.738636623974912,5.156896142021885,-26.253419376455746,-39.77069539306683,1.6668610827692858,-6.387295809662248,-6.387324864575696,40.08735050646188,41181.87894008348,25722.11752678179,25722.11752678179,66903.99646686527,77103.82337260667,77103.10394833065,25722.11752678179,102825.22147511244,102825.22147511244,102825.22147511244,130160.2135725589,125716.27926027706,4443.934312281841,0.0,90845.96478837912,54924.02034993043,39913.27159827632,27334.992097446462,67248.26369572278,20753.11098647091,1541.1649437338297,0.0,0.8793355794259403,2.740233902786404,0.001494314320929203,1.0,1.0,-6.362235532269551,335881.17824433075,1558302.9786734362,4.639447160507091,1558302.9786734362,4.639447160507091,0.7592140840022263,0.09248256297762446,3.9174532362461494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174532362461494,1.2839412443718665,1.2842409734170137,3.0511156592392648,6464.947958084976,15265.404582631,6458.033428529064,0.00032883301488324156,23190.057241227245,2364.727734876563,19303.49408947041,1968.4085890156587,0.8324039000280125,0.8324039000280125,35431.30805939375,35405.22815468563,1.0009208493692445,0.8,4276.183522432823,4273.035954225843,1.0009208493692445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.303496917712,4632.441516551485,6.0575315790434745,4.85003322038854,-3.6041333777338362,8.454166598122377,3.0274003351793444,3.5,0.8649715243369556,0.6,0.0002334323654385558,0.9736791928853654,0.00023974258374240374,198.71255097553288,0.0,0.0,0.0,0.0,8.092664170655014e-05,0.00015250572373200566,0.0005974340409800067,0.09248256299490133,0.09248256299490133,0.09248256299490133,0.0924873020799033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488501.2818793094,595.4020191532077,0.0,0.09248256299490133,0.09248256297762446,0.09248256297762446,0.37199547657324067,0.37199547657324067,0.5,9.85473686574026,0.02499175052167857,0.02499175052167857,8.01492205937393e-12,2.9054913454729103e-05,0.025089332306151846,8.01492205937393e-12,27334.992097446462,20753.11098647091,0.7592140840022263,0.9948806525263579,0.6123857580385795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499617450952704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8587796513577,260.8587796513577,-12.291220348642298,245.1542534896939,276.5633058130598,123625.43871366845,123701.93006785678,-76.49135418831537,0.0,nan,276.5633058130598,3.4133058130598215,270.28149534833665,-2.8685046516633292,263.99968488365914,-9.150315116340835,257.71787441906343,-15.432125580936543,251.43606395433304,-21.71393604566694,245.1542534896939,-27.995746510306077,1.0,1.0,26022.012520719443,26022.012520719443,275.78472699437003,2.6347269943700553,275.78472699437003,275.78472699437003,77094.59273114834,77103.10394833065,-8.511217182312976,0.0,8546.071908451686,8546.071908451686,0.8859004852472921,3937.04050242738,275.78472699437003,2.6347269943700553,1.0,0.002,0.1342003214445954,0.004912295914712832,0.00020734456856386533,0.001792655431962063,0.10367228428193266,0.10367228428193266,0.0,5.259282592762204e-13,1.0,1.000050867146302,0.025089332298136924,0.09248256297762446,0.0,4.698860685387453e-06,6.033316731110162,0.0,1600269.6504014682,266.76270419033773,2.9054905439807044e-05,1.0,1283995.660878521,2600.202458578886,,,,,,,,,,,,,,,,,,,3.0,15265.404582631,1541.1649437338297,0.37199547657324067,6.173730061729009,3.0274003351793444
1090.0,-29.74407019713111,4.850265341142038,35.04350010701598,24.738280672486894,5.156589773844152,-26.25400420013431,-39.77123812129719,1.6665237749974562,-6.387621773633214,-6.387651064612717,40.08738203104803,41181.757528413815,25722.145500469534,25722.145500469534,66903.90302888335,77103.83599210801,77103.17140175073,25722.145500469534,102825.31690222026,102825.31690222026,102825.31690222026,130160.6380091795,125716.63820502885,4443.999804150654,0.0,90846.136266781,54924.057795802895,39913.42052330901,27335.321106959243,67248.74163026825,20753.331640213142,1541.1880422350055,0.0,0.879333703798054,2.7402006179045895,0.001494314320929203,1.0,1.0,-6.362346201467915,335876.85757930006,1558304.340413185,4.63951089588026,1558304.340413185,4.63951089588026,0.7592130181682627,0.09248258909256463,3.917463793130228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917463793130228,1.2839428202718681,1.2842425496849006,3.051120136565525,6464.957445002056,15265.400808139839,6458.02509230286,0.00032883044242623704,23190.03852086426,2364.725825930798,19303.469171932426,1968.4060481339118,0.8324034975002281,0.8324034975002281,35431.3844445529,35405.22815468563,1.0009235466842452,0.8,4276.192741312306,4273.035954225843,1.0009235466842452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.151811053523,4632.441516551485,6.057754561085171,4.850265341142038,-3.6044138066422184,8.454679147784256,3.0272200967011758,3.5,0.8649200276289074,0.6,0.0002334323654385558,0.9737414662333209,0.00023972725156866476,198.71305367414112,0.0,0.0,0.0,0.0,8.09216812484358e-05,0.00015251068419012,0.0005974550833803137,0.09248258911885754,0.09248258911885754,0.09248258911885754,0.09248736753918996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488500.74307972775,595.4021959953936,0.0,0.09248258911885754,0.09248258909256463,0.09248258909256463,0.3719946618045802,0.3719946618045802,0.5,9.854880217889457,0.02517175962861984,0.02517175962861984,1.4097167877480388e-11,2.9290979512097692e-05,0.025304863144810952,1.4097167877480388e-11,27335.321106959243,20753.331640213142,0.7592130181682627,0.9948721925046446,0.6123796004218189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449965416369385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8583214944386,260.8583214944386,-12.291678505561379,245.15365518275553,276.5629878061595,123626.81422651927,123703.41364637551,-76.59941985624835,0.0,nan,276.5629878061595,3.412987806159549,270.28112128140026,-2.868878718599717,263.99925475674746,-9.150745243252516,257.71738823215185,-15.43261176784813,251.43552170741674,-21.714478292583237,245.15365518275553,-27.99634481724445,1.0,1.0,26022.012520719443,26022.012520719443,275.7844086872481,2.63440868724814,275.7844086872481,275.7844086872481,77094.61110749838,77103.17140175073,-8.560294252354652,0.0,8546.071908451686,8546.071908451686,0.8858998178068945,3937.051112095879,275.7844086872481,2.63440868724814,1.0,0.002,0.13419558223013853,0.004912256696887888,0.00020733710719432328,0.0017926628930472188,0.10366855359716164,0.10366855359716164,0.0,2.4154202943327263e-13,1.0,1.000051303959945,0.025304863130713784,0.09248258909256463,0.0,4.739215418853821e-06,6.08513731455733,0.0,1600269.2691748966,266.76237822636676,2.9290965414929815e-05,1.0,1283996.77515166,2600.197944418311,,,,,,,,,,,,,,,,,,,3.0,15265.400808139839,1541.1880422350055,0.3719946618045802,6.173730061729009,3.0272200967011758
1091.0,-29.744683668440004,4.850496711154348,35.04351403653266,24.7377838351764,5.1561398194891375,-26.254601319571886,-39.771793911326654,1.6660574702404252,-6.387975555590913,-6.388004259372599,40.087402216624106,41181.74731116215,25722.235594964903,25722.235594964903,66903.98290612706,77103.9510942434,77102.9941494249,25722.235594964903,102825.22974438981,102825.22974438981,102825.22974438981,130160.85462063224,125716.79082293736,4444.063797694883,0.0,90846.3691753989,54924.16539081926,39913.55976064404,27335.624876242422,67249.18463688646,20753.53242373303,1541.210585235417,0.0,0.8793317257124873,2.740164590109969,0.001494314320929203,1.0,1.0,-6.363234543126737,335872.17940616247,1558305.2123515825,4.639578113039128,1558305.2123515825,4.639578113039128,0.7592119264765763,0.09248261273565216,3.917479022999672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917479022999672,1.2839449988514253,1.2842447287730352,3.051126821245551,6464.971609036892,15265.397023874715,6458.013533349521,0.00032882666474671855,23190.007819323684,2364.722695244929,19303.43462144737,1968.4025249649342,0.8324031096428641,0.8324031096428641,35431.49464139005,35405.22815468563,1.0009274379607815,0.8,4276.206040903121,4273.035954225843,1.0009274379607815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.0003883175605,4632.441516551485,6.0579918140697835,4.850496711154348,-3.604714581911252,8.4552112930656,3.027040175162462,3.5,0.8648686214749891,0.6,0.0002334323654385558,0.9738035120978801,0.00023971197735328436,198.7135545044392,0.0,0.0,0.0,0.0,8.091660169865405e-05,0.00015251576373990176,0.0005974773051278391,0.0924826127453142,0.0924826127453142,0.0924826127453142,0.09248729627184356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488500.16316328535,595.4023856574975,0.0,0.0924826127453142,0.09248261273565216,0.09248261273565216,0.37199385312001404,0.37199385312001404,0.5,9.855020723360434,0.02521845290937108,0.02521845290937108,5.286437954055145e-12,2.870378170882759e-05,0.024769716245884865,5.286437954055145e-12,27335.624876242422,20753.53242373303,0.7592119264765763,0.9948668265255061,0.6123754144161592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449969084459766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8578499637029,260.8578499637029,-12.292150036297073,245.15305560515225,276.5626443222898,123626.75641188586,123705.59180208635,-78.83539020046544,0.0,nan,276.5626443222898,3.41264432228985,270.2807265787775,-2.8692734212224877,263.99880883540635,-9.151191164593627,257.71689109203726,-15.433108907962719,251.43497334855408,-21.715026651445896,245.15305560515225,-27.99694439484773,1.0,1.0,26022.012520719443,26022.012520719443,275.7840347516932,2.634034751693207,275.7840347516932,275.7840347516932,77094.39837090416,77102.9941494249,-8.595778520742897,0.0,8546.071908451686,8546.071908451686,0.8858988549246888,3937.0664181146703,275.7840347516932,2.634034751693207,1.0,0.002,0.1341909432515524,0.004912212149106532,0.0002073297891918028,0.0017926702108317291,0.1036648945959014,0.1036648945959014,0.0,2.3531957632494382e-14,1.0,1.0000502189118035,0.024769716240598427,0.09248261273565216,0.0,4.63897866463837e-06,5.956439242240478,0.0,1600268.8542040677,266.76202444440906,2.8703776422389637e-05,1.0,1283997.9816343496,2600.1930567097124,,,,,,,,,,,,,,,,,,,3.0,15265.397023874715,1541.210585235417,0.37199385312001404,6.173730061729009,3.027040175162462
