time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1092.0,-29.74529373573884,4.8507284653774665,35.04352733488209,24.73750136503952,5.155903326289325,-26.255174029571048,-39.772327279765136,1.6657836188525363,-6.388269253469218,-6.388297136701099,40.08741186009781,41181.57607538497,25722.18948671299,25722.18948671299,66903.76556209795,77103.9131513252,77102.85683452469,25722.18948671299,102825.04632123768,102825.04632123768,102825.04632123768,130160.8822138601,125716.75890095967,4444.123312900424,0.0,90846.50383215683,54924.1667512198,39913.70786770781,27335.835892622414,67249.54376033023,20753.669573758212,1541.2272847988806,0.0,0.8793301122684897,2.740134719748916,0.001494314320929203,1.0,1.0,-6.364273214964101,335868.3001947319,1558305.6289132535,4.639632939487796,1558305.6289132535,4.639632939487796,0.7592110830369507,0.09248258709603481,3.9174862919214077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174862919214077,1.2839462782907478,1.2842460085110359,3.0511294422197768,6464.977162566768,15265.393264992923,6458.0079105313,0.0003288251060358519,23189.99916336641,2364.721812582932,19303.417814467426,1968.4008111299402,0.8324026955965279,0.8324026955965279,35431.54723617608,35405.22815468563,1.0009292951917117,0.8,4276.212388536604,4273.035954225843,1.0009292951917117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4245.84909697481,4632.441516551485,6.058196817461127,4.8507284653774665,-3.6049698140035877,8.455698279381053,3.026860414018079,3.5,0.8648172611480226,0.6,0.0002334323654385558,0.973865217913861,0.0002396967887800702,198.71405255824968,0.0,0.0,0.0,0.0,8.091172734439694e-05,0.00015252063809415885,0.0005974975089689733,0.09248258712373952,0.09248258712373952,0.09248258712373952,0.09248712049487963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488499.5539676645,595.4025843273722,0.0,0.09248258712373952,0.09248258709603481,0.09248258709603481,0.37199303438688236,0.37199303438688236,0.5,9.855156726656137,0.025084942647538355,0.025084942647538355,-5.5706550483591855e-12,2.788323189406583e-05,0.024023921737011733,-5.5706550483591855e-12,27335.835892622414,20753.669573758212,0.7592110830369507,0.9948582818722965,0.6123695979581877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499727389174644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8573872057805,260.8573872057805,-12.292612794219451,245.15245751645014,276.56231689513623,123629.04295077496,123706.41161064174,-77.36865986678032,0.0,nan,276.56231689513623,3.4123168951362572,270.2803450193382,-2.869654980661778,263.99837314360457,-9.15162685639541,257.71640126796666,-15.433598732033317,251.4344293921875,-21.71557060781248,245.15245751645014,-27.997542483549836,1.0,1.0,26022.012520719443,26022.012520719443,275.7837258067606,2.6337258067605944,275.7837258067606,275.7837258067606,77094.59376713264,77102.85683452469,-8.263067392050289,0.0,8546.071908451686,8546.071908451686,0.8858983953594344,3937.0737233810146,275.7837258067606,2.6337258067605944,1.0,0.002,0.13418644396239213,0.004912177975793132,0.00020732271274480783,0.0017926772885810314,0.10366135637240391,0.10366135637240391,0.0,1.3258391780290868e-12,1.0,1.0000487068439659,0.024023921742582388,0.09248258709603481,0.0,4.4992913070267325e-06,5.777085458286206,0.0,1600268.5092306794,266.76173074653076,2.7883237464720878e-05,1.0,1283998.982076108,2600.1890037251783,,,,,,,,,,,,,,,,,,,3.0,15265.393264992923,1541.2272847988806,0.37199303438688236,6.173730061729009,3.026860414018079
1093.0,-29.745907557699613,4.850959856386614,35.04354108479761,24.73717335322874,5.155620632982147,-26.255754738656563,-39.77286560749633,1.6654678128204354,-6.388599482796849,-6.388628108086877,40.08745148878793,41181.42509598833,25722.233070143182,25722.233070143182,66903.65816613151,77103.90600406838,77103.02368874803,25722.233070143182,102825.2567588912,102825.2567588912,102825.2567588912,130161.46283981307,125717.27501967283,4444.187820140248,0.0,90846.6575927423,54924.176680257464,39913.8676805387,27336.206080921867,67250.07376146058,20753.91968110197,1541.252470254508,0.0,0.8793281802030726,2.7401009422917264,0.001494314320929203,1.0,1.0,-6.363929607105831,335863.91646450345,1558307.3407212973,4.639698593183024,1558307.3407212973,4.639698593183024,0.7592099510687504,0.09248262233500967,3.91749499311067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91749499311067,1.2839477537461972,1.2842474843109222,3.0511327129009147,6464.984092747628,15265.389553855754,6458.001363367134,0.0003288231942982182,23189.98690553677,2364.72056263217,19303.3982445556,1968.3988155543025,0.8324022916954205,0.8324022916954205,35431.6101942072,35405.22815468563,1.0009315183712166,0.8,4276.219986903981,4273.035954225843,1.0009315183712166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4245.698224144691,4632.441516551485,6.058422363573662,4.850959856386614,-3.605253552211149,8.456213408597762,3.0266811543939767,3.5,0.8647660441125647,0.6,0.0002334323654385558,0.9739273077556688,0.0002396815076234801,198.71455367985428,0.0,0.0,0.0,0.0,8.090680794332398e-05,0.00015252555749523182,0.0005975181078089843,0.09248262236056363,0.09248262236056363,0.09248262236056363,0.09248728852772793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488499.0706044938,595.4027435317046,0.0,0.09248262236056363,0.09248262233500967,0.09248262233500967,0.37199219894031904,0.37199219894031904,0.5,9.855296711434569,0.02512676007143,0.02512676007143,7.855760486563668e-11,2.8625290042327833e-05,0.02469850098106008,7.855760486563668e-11,27336.206080921867,20753.91968110197,0.7592099510687504,0.994848844381081,0.6123625267990178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499763731156925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8569270843256,260.8569270843256,-12.293072915674372,245.1518595774407,276.5619945912229,123630.7113345343,123707.63921294796,-76.9278784136912,0.0,nan,276.5619945912229,3.4119945912229355,270.27996758841806,-2.870032411581917,263.9979405856758,-9.152059414324185,257.71591358300503,-15.434086416994944,251.43388658019123,-21.71611341980875,245.1518595774407,-27.99814042255929,1.0,1.0,26022.012520719443,26022.012520719443,275.7834143594585,2.633414359458527,275.7834143594585,275.7834143594585,77094.65935486185,77103.02368874803,-8.364333886172972,0.0,8546.071908451686,8546.071908451686,0.8858978452413023,3937.0824680762234,275.7834143594585,2.633414359458527,1.0,0.002,0.13418181834492512,0.00491213740800876,0.0002073154248820466,0.0017926845753891618,0.1036577124410233,0.1036577124410233,0.0,2.7120840295769e-13,1.0,1.0000500742866956,0.024698500902502474,0.09248262233500967,0.0,4.625618595938838e-06,5.93929479822121,0.0,1600268.123731465,266.7614005172031,2.8625211484722968e-05,1.0,1284000.112641311,2600.1844235961626,,,,,,,,,,,,,,,,,,,3.0,15265.389553855754,1541.252470254508,0.37199219894031904,6.173730061729009,3.0266811543939767
1094.0,-29.746515139640007,4.851190810719764,35.04355490626848,24.73668489782142,5.155182825404174,-26.256345343135017,-39.77341668270526,1.665013028891059,-6.388933874222346,-6.388962598308597,40.08748105441277,41181.4251498714,25722.28548267058,25722.28548267058,66903.71063254197,77104.01787414987,77103.03525350233,25722.28548267058,102825.3207361729,102825.3207361729,102825.3207361729,130161.85527603106,125717.60325024031,4444.252025790741,0.0,90846.8918057089,54924.29908139842,39913.99191590054,27336.534539858156,67250.52645575869,20754.139419457675,1541.2757448851057,0.0,0.8793262672500677,2.740066814705348,0.001494314320929203,1.0,1.0,-6.364173912435433,335859.48617080826,1558308.617844175,4.63976359760065,1558308.617844175,4.63976359760065,0.7592088671370181,0.09248264846390979,3.9175108129998297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175108129998297,1.283949878516595,1.2842496095773361,3.0511399849392142,6464.999501324164,15265.385747164615,6457.988936799085,0.00032881909513269046,23189.95304473531,2364.717109791347,19303.361100712114,1968.3950279363612,0.832401905405947,0.832401905405947,35431.72465999121,35405.22815468563,1.0009355603995294,0.8,4276.233801711457,4273.035954225843,1.0009355603995294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4245.547580620968,4632.441516551485,6.058649678096024,4.851190810719764,-3.605539917737144,8.456730728456908,3.026502171457365,3.5,0.8647149061306757,0.6,0.0002334323654385558,0.9739887706072126,0.00023966638269661708,198.7150497096222,0.0,0.0,0.0,0.0,8.090177233834659e-05,0.0001525305931002092,0.0005975402477833467,0.09248264846056997,0.09248264846056997,0.09248264846056997,0.09248733205088823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488498.53604047146,595.4029188993608,0.0,0.09248264846056997,0.09248264846390979,0.09248264846390979,0.371991380752875,0.371991380752875,0.5,9.855437220479775,0.025179518042932614,0.025179518042932614,1.0516032489249483e-11,2.872408623488809e-05,0.024788685873147642,1.0516032489249483e-11,27336.534539858156,20754.139419457675,0.7592088671370181,0.9948429277584188,0.6123584055057611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449980029698996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85645558587976,260.85645558587976,-12.29354441412022,245.15126142855996,276.56164974320836,123630.86126124633,123709.69125749107,-78.82999624472033,0.0,nan,276.56164974320836,3.411649743208386,270.27957208024054,-2.870427919759436,263.9974944173179,-9.152505582682068,257.715416754465,-15.434583245534952,251.43333909148663,-21.716660908513347,245.15126142855996,-27.998738571440015,1.0,1.0,26022.012520719443,26022.012520719443,275.78308122246136,2.633081222461385,275.78308122246136,275.78308122246136,77094.3419134013,77103.03525350233,-8.693340101031936,0.0,8546.071908451686,8546.071908451686,0.8858968450547462,3937.098367064829,275.78308122246136,2.633081222461385,1.0,0.002,0.1341771758482767,0.004912096276987179,0.0002073081094500691,0.0017926918914963604,0.10365405472503456,0.10365405472503456,0.0,9.464295666616884e-13,1.0,1.0000502569834138,0.02478868586263161,0.09248264846390979,0.0,4.642497655539618e-06,5.960972817091462,0.0,1600267.7324371317,266.76106612577763,2.8724075718855602e-05,1.0,1284001.2552248864,2600.179794790328,,,,,,,,,,,,,,,,,,,3.0,15265.385747164615,1541.2757448851057,0.371991380752875,6.173730061729009,3.026502171457365
1095.0,-29.747126497765844,4.851422075433446,35.04356812588303,24.736424919124715,5.154969895892558,-26.256916858358586,-39.77394610466433,1.6647602555847103,-6.389228959821708,-6.389256886748719,40.08749132733259,41181.22597984917,25722.248228528857,25722.248228528857,66903.47420837803,77103.96280007367,77102.89680762801,25722.248228528857,102825.14503615687,102825.14503615687,102825.14503615687,130161.89551425123,125717.58373568646,4444.311778564767,0.0,90847.01682661373,54924.28000284303,39914.152026411895,27336.750478094364,67250.90250450626,20754.28001886466,1541.292717654299,0.0,0.8793246437614408,2.7400368009129115,0.001494314320929203,1.0,1.0,-6.3651928767674235,335855.58838535025,1558309.061594999,4.639818765817419,1558309.061594999,4.639818765817419,0.7592080132382815,0.0924826254954591,3.9175174280475815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175174280475815,1.2839510594875723,1.2842507908240046,3.051142330620508,6465.004471541351,15265.382045021153,6457.9837422716555,0.00032881768857136737,23189.945799906807,2364.7163710244386,19303.34557392201,1968.3934446444007,0.8324014959103347,0.8324014959103347,35431.772523549924,35405.22815468563,1.0009372505637293,0.8,4276.239578335926,4273.035954225843,1.0009372505637293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4245.3971472575295,4632.441516551485,6.05885558790303,4.851422075433446,-3.605795842971244,8.45721791840469,3.0263234424418433,3.5,0.8646638406976696,0.6,0.0002334323654385558,0.9740506196803097,0.000239651164654225,198.71554882476664,0.0,0.0,0.0,0.0,8.089693486891269e-05,0.00015253543056964312,0.0005975602076513188,0.09248262550989901,0.09248262550989901,0.09248262550989901,0.09248716669063453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488497.9287742896,595.403116972178,0.0,0.09248262550989901,0.0924826254954591,0.0924826254954591,0.3719905660006795,0.3719905660006795,0.5,9.855573455097701,0.025062322021256023,0.025062322021256023,4.092726157978177e-11,2.79269270322402e-05,0.024064009981316303,4.092726157978177e-11,27336.750478094364,20754.28001886466,0.7592080132382815,0.9948338493136958,0.6123520197679095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499836491281939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8559948791744,260.8559948791744,-12.294005120825602,245.15066450008334,276.5613252582786,123633.38401723468,123710.40973643948,-77.02571920478988,0.0,nan,276.5613252582786,3.411325258278623,270.2791931065812,-2.8708068934187736,263.9970609549682,-9.152939045031758,257.7149288034094,-15.43507119659057,251.4327966517254,-21.71720334827458,245.15066450008334,-27.99933549991664,1.0,1.0,26022.012520719443,26022.012520719443,275.7827707340786,2.6327707340786333,275.7827707340786,275.7827707340786,77094.61186902178,77102.89680762801,-8.284938606229844,0.0,8546.071908451686,8546.071908451686,0.8858964268289928,3937.1050151878194,275.7827707340786,2.6327707340786333,1.0,0.002,0.13417266908188716,0.004912061872336725,0.0002073010208762984,0.001792698978944081,0.1036505104381492,0.1036505104381492,0.0,-1.796206412774115e-13,1.0,1.0000487877401325,0.02406400994038904,0.0924826254954591,0.0,4.506766521101614e-06,5.786698400555879,0.0,1600267.385868744,266.76077104017827,2.792688610497862e-05,1.0,1284002.2604812915,2600.175722330651,,,,,,,,,,,,,,,,,,,3.0,15265.382045021153,1541.292717654299,0.3719905660006795,6.173730061729009,3.0263234424418433
1096.0,-29.747738456005425,4.851652866070101,35.04358189213014,24.736101657059066,5.154692064402174,-26.257495403946596,-39.77448408314956,1.6644490110863637,-6.389562604269997,-6.389591398995507,40.08753354214071,41181.080264084136,25722.305115235507,25722.305115235507,66903.38537931965,77103.95366211116,77103.08462889044,25722.305115235507,102825.38974412595,102825.38974412595,102825.38974412595,130162.52409123353,125718.14704917104,4444.377042062498,0.0,90847.16951790376,54924.29611492737,39914.303781084884,27337.13434710759,67251.43812819247,20754.539818025234,1541.318638228477,0.0,0.8793226827643963,2.740002661471688,0.001494314320929203,1.0,1.0,-6.364738030153717,335851.1578864145,1558310.885116989,4.639885403176168,1558310.885116989,4.639885403176168,0.7592068559381087,0.09248266773704843,3.9175260543224093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175260543224093,1.283952513642202,1.2842522453180987,3.0511455935465404,6465.011385290074,15265.378246975377,6457.977164444795,0.00032881577804238696,23189.93371280004,2364.7151384825647,19303.325912357337,1968.3914397227736,0.8324010819273092,0.8324010819273092,35431.834939433604,35405.22815468563,1.0009394546023755,0.8,4276.24711127185,4273.035954225843,1.0009394546023755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4245.247113146992,4632.441516551485,6.059083118053785,4.851652866070101,-3.606081916719714,8.457734782789814,3.02614519198167,3.5,0.8646129119947629,0.6,0.0002334323654385558,0.9741125337080476,0.0002396359325651774,198.7160484323573,0.0,0.0,0.0,0.0,8.089201949012822e-05,0.00015254034594842757,0.0005975807795883187,0.09248266775549191,0.09248266775549191,0.09248266775549191,0.09248736346683382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488497.4536534885,595.4032736217735,0.0,0.09248266775549191,0.09248266773704843,0.09248266773704843,0.37198973544824737,0.37198973544824737,0.5,9.855714324626211,0.02514091336564661,0.02514091336564661,-1.6541434888495132e-11,2.8794725494662998e-05,0.024853368841775136,-1.6541434888495132e-11,27337.13434710759,20754.539818025234,0.7592068559381087,0.9948246051153675,0.6123449759629842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499872910707619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8555370473911,260.8555370473911,-12.294462952608853,245.1500678764498,276.5610062183482,123635.08061047811,123711.62567900182,-76.54506852370277,0.0,nan,276.5610062183482,3.411006218348234,270.27881854995155,-2.871181450048425,263.9966308815805,-9.153369118419505,257.71444321319666,-15.435556786803318,251.43225554482,-21.717744455179968,245.1500678764498,-27.999932123550167,1.0,1.0,26022.012520719443,26022.012520719443,275.782458199328,2.6324581993280276,275.782458199328,275.782458199328,77094.69675221112,77103.08462889044,-8.38787667932047,0.0,8546.071908451686,8546.071908451686,0.8858958814464617,3937.1136845940214,275.782458199328,2.6324581993280276,1.0,0.002,0.1341680144925669,0.004912020785873669,0.00020729368677105452,0.0017927063127208109,0.10364684338552725,0.10364684338552725,0.0,-5.081347669022573e-13,1.0,1.000050387860732,0.02485336885831657,0.09248266773704843,0.0,4.654589283301241e-06,5.976508479959212,0.0,1600266.9965475965,266.76043739573,2.8794742036097887e-05,1.0,1284003.4031360135,2600.171093258904,,,,,,,,,,,,,,,,,,,3.0,15265.378246975377,1541.318638228477,0.37198973544824737,6.173730061729009,3.02614519198167
1097.0,-29.748344295515995,4.85188318036931,35.04359572905249,24.735618440341227,5.154255767044686,-26.25808428926589,-39.77503114202989,1.6639957607747664,-6.389896956010659,-6.389925838891024,40.08756311488334,41181.061408675865,25722.36228520166,25722.36228520166,66903.42369387753,77104.06259862073,77103.09160990902,25722.36228520166,102825.45389511068,102825.45389511068,102825.45389511068,130162.91648445006,125718.47478219257,4444.441702257487,0.0,90847.39754283072,54924.396352807846,39914.44576669208,27337.462589339386,67251.90835603146,20754.75940030215,1541.3419009831732,0.0,0.8793207699796248,2.739968540138101,0.001494314320929203,1.0,1.0,-6.364991996878132,335846.728392669,1558312.1625504273,4.639950402400414,1558312.1625504273,4.639950402400414,0.7592057723892689,0.09248269579829364,3.9175409722262673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175409722262673,1.28395463126316,1.2842543634334036,3.051152180020702,6465.025341238467,15265.374416528719,6457.965725404414,0.0003288120521756122,23189.903612215137,2364.71206907712,19303.291720300138,1968.3879531032655,0.8324006879499167,0.8324006879499166,35431.94287867863,35405.22815468563,1.0009432661707849,0.8,4276.260138395213,4273.035954225843,1.0009432661707849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4245.097279561168,4632.441516551485,6.059310444791664,4.85188318036931,-3.606367943203204,8.458251123572513,3.0259671839494504,3.5,0.8645620525569858,0.6,0.0002334323654385558,0.9741738328639131,0.0002396208536543242,198.71654304704333,0.0,0.0,0.0,0.0,8.088702142909796e-05,0.00015254534400945783,0.0005976026352794018,0.09248269579934432,0.09248269579934432,0.09248269579934432,0.09248740640364599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488496.91521476733,595.4034502501551,0.0,0.09248269579934432,0.09248269579829364,0.09248269579829364,0.3719889247770721,0.3719889247770721,0.5,9.85585564439979,0.025219855935802116,0.025219855935802116,2.1032064978498966e-12,2.8882880371838837e-05,0.024933842012899277,2.1032064978498966e-12,27337.462589339386,20754.75940030215,0.7592057723892689,0.9948182189818457,0.6123404140543256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499909366066108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8550677180033,260.8550677180033,-12.294932281996694,245.1494711184801,276.5606643175397,123635.19117473187,123713.6585254642,-78.46735073231778,0.0,nan,276.5606643175397,3.4106643175397267,270.27842567771523,-2.8715743222847436,263.9961870379065,-9.153812962093468,257.7139483980929,-15.436051601907081,251.43170975828525,-21.718290241714726,245.1494711184801,-28.00052888151987,1.0,1.0,26022.012520719443,26022.012520719443,275.78212457630116,2.6321245763011802,275.78212457630116,275.78212457630116,77094.38648441901,77103.09160990902,-8.705125490014325,0.0,8546.071908451686,8546.071908451686,0.88589493828519,3937.1286770873985,275.78212457630116,2.6321245763011802,1.0,0.002,0.13416334484410844,0.0049119797807269504,0.0002072863294401249,0.00179271367130384,0.10364316472006245,0.10364316472006245,0.0,7.439647856100073e-13,1.0,1.0000505508666344,0.02493384201079607,0.09248269579829364,0.0,4.669649409021194e-06,5.995851067266872,0.0,1600266.6052797546,266.7601030439893,2.888287826863234e-05,1.0,1284004.5455411745,2600.166465210026,,,,,,,,,,,,,,,,,,,3.0,15265.374416528719,1541.3419009831732,0.3719889247770721,6.173730061729009,3.0259671839494504
1098.0,-29.74895396302156,4.852113784935107,35.04360894840898,24.735358042549365,5.15404499801237,-26.25865406680238,-39.775560319516785,1.663745101129009,-6.390191050983503,-6.390219106570256,40.087572965480085,41180.8740054454,25722.32744668675,25722.32744668675,66903.20145213215,77104.00880161766,77102.94545852949,25722.32744668675,102825.27290521623,102825.27290521623,102825.27290521623,130162.94886814267,125718.44709205667,4444.501776086005,0.0,90847.52607790762,54924.39127912015,39914.59422087496,27337.675962926434,67252.27018380139,20754.898196227197,1541.3587281482169,0.0,0.8793191535206799,2.7399386317304857,0.001494314320929203,1.0,1.0,-6.366037752591865,335842.84424228757,1558312.58805926,4.640005332181634,1558312.58805926,4.640005332181634,0.7592049237972398,0.09248267356341508,3.9175481718873115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175481718873115,1.283955802367658,1.2842555348112896,3.05115500445048,6465.0313258662445,15265.37068826199,6457.959820121188,0.0003288103833407318,23189.89380394551,2364.711068911964,19303.274069013394,1968.3861531729383,0.8324002788546255,0.8324002788546255,35431.994972159475,35405.22815468563,1.0009451057054042,0.8,4276.266425526472,4273.035954225843,1.0009451057054042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.947645275091,4632.441516551485,6.059515828261725,4.852113784935107,-3.606622809759618,8.458736594694725,3.025789416873162,3.5,0.8645112619637605,0.6,0.0002334323654385558,0.9742355235391666,0.00023960568034981045,198.7170407894363,0.0,0.0,0.0,0.0,8.088218700839221e-05,0.0001525501784301636,0.0005976226726301705,0.09248267356550446,0.09248267356550446,0.09248267356550446,0.0924872365220267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488496.3027711158,595.4036499864159,0.0,0.09248267356550446,0.09248267356341508,0.09248267356341508,0.3719881172527798,0.3719881172527798,0.5,9.855992529179764,0.025117695696167175,0.025117695696167175,-1.1539214028744027e-11,2.8055586767550267e-05,0.02418135397840615,-1.1539214028744027e-11,27337.675962926434,20754.898196227197,0.7592049237972398,0.994809562105261,0.6123343329957115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499945457102414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85460913609137,260.85460913609137,-12.295390863908608,245.14887563968168,276.56034263250183,123637.73036670387,123714.40084298453,-76.67047628068369,0.0,nan,276.56034263250183,3.4103426325018518,270.27804923396116,-2.8719507660388217,263.9957558353756,-9.154244164624401,257.7134624367924,-15.436537563207594,251.43116903823588,-21.718830961764098,245.14887563968168,-28.0011243603183,1.0,1.0,26022.012520719443,26022.012520719443,275.7818142070364,2.6318142070364274,275.7818142070364,275.7818142070364,77094.66285096174,77102.94545852949,-8.28260756774398,0.0,8546.071908451686,8546.071908451686,0.8858944830975977,3937.135912746748,275.7818142070364,2.6318142070364274,1.0,0.002,0.13415881613172653,0.004911945651006549,0.00020727920742194005,0.0017927207908955268,0.10363960371097002,0.10363960371097002,0.0,-1.6825330191594379e-12,1.0,1.0000490252527425,0.024181353989945364,0.09248267356341508,0.0,4.5287105707009456e-06,5.814889494921018,0.0,1600266.2598238643,266.7598089490165,2.8055598306764296e-05,1.0,1284005.5473054883,2600.1624069273807,,,,,,,,,,,,,,,,,,,3.0,15265.37068826199,1541.3587281482169,0.3719881172527798,6.173730061729009,3.025789416873162
1099.0,-29.749566723842946,4.852343915306068,35.04362271545209,24.735048575699352,5.153780707250337,-26.259231980680653,-39.77609822815282,1.663445962882648,-6.390522647470675,-6.390551573800043,40.087615210059546,41180.718748673346,25722.38434461662,25722.38434461662,66903.10309328997,77103.98953842848,77103.13530204941,25722.38434461662,102825.51964666604,102825.51964666604,102825.51964666604,130163.57798156817,125719.01061207696,4444.567369491216,0.0,90847.67229243006,54924.40149792843,39914.745327224024,27338.05833490214,67252.80366212616,20755.157023483254,1541.3845296087047,0.0,0.8793172033459564,2.739904701856729,0.001494314320929203,1.0,1.0,-6.365577821917896,335838.4409611066,1558314.412869552,4.6400716023155315,1558314.412869552,4.6400716023155315,0.7592037726024389,0.0924827165247725,3.917556227558224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917556227558224,1.2839571999713517,1.2842569327412463,3.051157957325707,6465.037582654515,15265.366863113111,6457.953681054114,0.0003288086410747357,23189.883441457216,2364.7100122322317,19303.255718931083,1968.3842819852941,0.8323998595190049,0.8323998595190049,35432.05325931665,35405.22815468563,1.000947163953068,0.8,4276.273460168847,4273.035954225843,1.000947163953068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.798404302013,4632.441516551485,6.059742276228603,4.852343915306068,-3.606907058641975,8.459250973948043,3.025612121217793,3.5,0.8644606060622265,0.6,0.0002334323654385558,0.9742975314655713,0.00023959043095123,198.71754105977476,0.0,0.0,0.0,0.0,8.087727309604731e-05,0.0001525550923425085,0.0005976431520521141,0.0924827165416713,0.0924827165416713,0.0924827165416713,0.09248743425443144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488495.82460554776,595.4038076278581,0.0,0.0924827165416713,0.0924827165247725,0.0924827165247725,0.3719872932921776,0.3719872932921776,0.5,9.856134060045346,0.02520855514194409,0.02520855514194409,1.0231815394945443e-11,2.892632937800954e-05,0.024973751882157558,1.0231815394945443e-11,27338.05833490214,20755.157023483254,0.7592037726024389,0.9948002083215288,0.6123271671403125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449998177636119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85415420074855,260.85415420074855,-12.295845799251424,245.1482801866012,276.5600282148915,123639.52429687287,123715.58510230294,-76.0608054300626,0.0,nan,276.5600282148915,3.410028214891497,270.2776786092611,-2.8723213907388754,263.9953290035378,-9.154670996462187,257.7129793979336,-15.437020602066355,251.4306297922663,-21.719370207733675,245.1482801866012,-28.00171981339878,1.0,1.0,26022.012520719443,26022.012520719443,275.7815039539328,2.6315039539328495,275.7815039539328,275.7815039539328,77094.77980099454,77103.13530204941,-8.355501054873457,0.0,8546.071908451686,8546.071908451686,0.8858939737899175,3937.144008696015,275.7815039539328,2.6315039539328495,1.0,0.002,0.1341541390307831,0.004911905038009926,0.0002072718394374126,0.001792728160865351,0.1036359197187063,0.1036359197187063,0.0,3.027634566665771e-13,1.0,1.0000506315210607,0.024973751871925742,0.0924827165247725,0.0,4.67710147781373e-06,6.005429554433468,0.0,1600265.8728996015,266.7594773525293,2.8926319146194146e-05,1.0,1284006.6829682416,2600.1578062150684,,,,,,,,,,,,,,,,,,,3.0,15265.366863113111,1541.3845296087047,0.3719872932921776,6.173730061729009,3.025612121217793
1100.0,-29.750176855030897,4.8525737054339695,35.04363671360935,24.734692938532703,5.153474337306223,-26.259811735659497,-39.776640153117455,1.6631092168096175,-6.390847364217734,-6.390876688173407,40.08764941410022,41180.617550801806,25722.425175110762,25722.425175110762,66903.04272591257,77104.00531784922,77103.23122916283,25722.425175110762,102825.6564042736,102825.6564042736,102825.6564042736,130164.0547767932,125719.42151735554,4444.633259437665,0.0,90847.84507377047,54924.45730229234,39914.875301642365,27338.3983725196,67253.27367416196,20755.385688060804,1541.4081314687235,0.0,0.8793153231726587,2.739871528739682,0.001494314320929203,1.0,1.0,-6.365540056611849,335834.1351067191,1558315.8903602927,4.6401354938654515,1558315.8903602927,4.6401354938654515,0.7592026937804812,0.092482748815844,3.9175668857362544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175668857362544,1.2839587732861992,1.2842585064233756,3.0511625195796017,6465.047249523062,15265.362955672555,6457.94515594674,0.0003288060174612943,23189.864455038354,2364.708076156318,19303.23023681464,1968.3816835325663,0.8323994421890948,0.8323994421890947,35432.13037699041,35405.22815468563,1.000949887148972,0.8,4276.282767455084,4273.035954225843,1.000949887148972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.649362948814,4632.441516551485,6.05996466978866,4.8525737054339695,-3.6071857489863755,8.459759454420345,3.025435066854591,3.5,0.8644100191013118,0.6,0.0002334323654385558,0.974359277518189,0.0002395752478830358,198.71803918572996,0.0,0.0,0.0,0.0,8.087232277274045e-05,0.00015256004266581534,0.0005976641712341083,0.09248274884322623,0.09248274884322623,0.09248274884322623,0.09248753287441674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488495.29795532033,595.4039806482539,0.0,0.09248274884322623,0.092482748815844,0.092482748815844,0.3719864892638308,0.3719864892638308,0.5,9.856277580555654,0.025351173365493196,0.025351173365493196,1.6427748050773516e-11,2.932395568677748e-05,0.025336631561572176,1.6427748050773516e-11,27338.3983725196,20755.385688060804,0.7592026937804812,0.9947923583624162,0.6123213830499822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450001828007905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8536986626811,260.8536986626811,-12.29630133731888,245.14768482624712,276.55971249910607,123640.88674660509,123717.04833061625,-76.16158401116724,0.0,nan,276.55971249910607,3.4097124991060923,270.27730696458957,-2.872693035410407,263.9949014299385,-9.155098570061455,257.71249589538803,-15.437504104611946,251.430090360817,-21.719909639182987,245.14768482624712,-28.002315173752862,1.0,1.0,26022.012520719443,26022.012520719443,275.7811900642618,2.6311900642618298,275.7811900642618,275.7811900642618,77094.785293838,77103.23122916283,-8.445935324838501,0.0,8546.071908451686,8546.071908451686,0.8858932999423635,3937.1547201649355,275.7811900642618,2.6311900642618298,1.0,0.002,0.13414939398000317,0.004911866043316784,0.00020726436961319362,0.0017927356306326632,0.1036321848065968,0.1036321848065968,0.0,2.4585672039889594e-13,1.0,1.0000513670377802,0.025336631545144428,0.092482748815844,0.0,4.7450511759055935e-06,6.092682690479076,0.0,1600265.4933495151,266.75915263578224,2.932393925902943e-05,1.0,1284007.7935126352,2600.153307271743,,,,,,,,,,,,,,,,,,,3.0,15265.362955672555,1541.4081314687235,0.3719864892638308,6.173730061729009,3.025435066854591
1101.0,-29.7507845517806,4.852802747131626,35.04365038614995,24.73420106051492,5.153027747596471,-26.260403321873817,-39.777187596168346,1.6626465171540563,-6.391194500661413,-6.391223173611763,40.08766801352694,41180.59259265732,25722.514992765693,25722.514992765693,66903.10758542301,77104.11995227166,77103.03897946331,25722.514992765693,102825.553972229,102825.553972229,102825.553972229,130164.24479577344,125719.54775452563,4444.697041247805,0.0,90848.07535575722,54924.547994033695,39915.03040191502,27338.690823544446,67253.72122545946,20755.578629216263,1541.4299820792492,0.0,0.8793133869561113,2.7398361896826207,0.001494314320929203,1.0,1.0,-6.366479934777885,335829.54625927977,1558316.6937879084,4.640201290046106,1558316.6937879084,4.640201290046106,0.7592016297774318,0.09248277011581256,3.9175817683253187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175817683253187,1.283960935076385,1.2842606687182192,3.0511689735266403,6465.060924662384,15265.359080486962,6457.933887948002,0.00032880236226851396,23189.83514021018,2364.705086875761,19303.19655601236,1968.3782490465512,0.8323990420501716,0.8323990420501716,35432.2380604891,35405.22815468563,1.0009536896943474,0.8,4276.295763712573,4273.035954225843,1.0009536896943474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.500554580789,4632.441516551485,6.060198287641923,4.852802747131626,-3.6074805738594082,8.460283320991035,3.0252582934020182,3.5,0.8643595124005766,0.6,0.0002334323654385558,0.974420781398773,0.00023956012627672572,198.7185353266329,0.0,0.0,0.0,0.0,8.08673223277476e-05,0.00015256504311080818,0.0005976860313746684,0.09248277012656272,0.09248277012656272,0.09248277012656272,0.09248744737250965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488494.7112753652,595.4041724320797,0.0,0.09248277012656272,0.09248277011581256,0.09248277011581256,0.37198569456092495,0.37198569456092495,0.5,9.856417897954184,0.025354281288173297,0.025354281288173297,3.637978807091713e-11,2.867295035002826e-05,0.024743238833877967,3.637978807091713e-11,27338.690823544446,20755.578629216263,0.7592016297774318,0.9947867027482232,0.6123169371491679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500054627325587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8532301054399,260.8532301054399,-12.2967698945601,245.14708868751634,276.55937152335497,123640.8391356175,123719.17738912399,-78.33825350648436,0.0,nan,276.55937152335497,3.4093715233549915,270.2769149562324,-2.87308504376756,263.99445838900266,-9.155541610997318,257.7120018218502,-15.437998178149769,251.42954525468284,-21.72045474531714,245.14708868751634,-28.002911312483633,1.0,1.0,26022.012520719443,26022.012520719443,275.7808210831434,2.6308210831434167,275.7808210831434,275.7808210831434,77094.56763423256,77103.03897946331,-8.47134523074783,0.0,8546.071908451686,8546.071908451686,0.8858923590121421,3937.1696771669453,275.7808210831434,2.6308210831434167,1.0,0.002,0.13414476007157783,0.0049118226945950956,0.00020725706240715765,0.0017927429377893305,0.10362853120357882,0.10362853120357882,0.0,1.96488224996072e-13,1.0,1.000050163941427,0.02474323879749818,0.09248277011581256,0.0,4.633908673410152e-06,5.949980335512832,0.0,1600265.0860504343,266.75880549933856,2.8672913970240188e-05,1.0,1284008.9770552525,2600.14851261654,,,,,,,,,,,,,,,,,,,3.0,15265.359080486962,1541.4299820792492,0.37198569456092495,6.173730061729009,3.0252582934020182
1102.0,-29.75138749112966,4.853032004403165,35.04366331096867,24.73380941608923,5.1526810624323724,-26.26098063577624,-39.77772543495519,1.6622742070502885,-6.391490853134144,-6.391518459051388,40.087673779709164,41180.50921714209,25722.489127771998,25722.489127771998,66902.99834491409,77104.16432335603,77102.82657632284,25722.489127771998,102825.31570409484,102825.31570409484,102825.31570409484,130164.20447297148,125719.44865544487,4444.755817526616,0.0,90848.260095571,54924.60498924435,39915.17234036294,27338.88876887664,67254.06110923958,20755.706126942696,1541.4461246569915,0.0,0.879311775003971,2.739806079755711,0.001494314320929203,1.0,1.0,-6.367744492765951,335825.6355414284,1558316.9428663496,4.640256067271288,1558316.9428663496,4.640256067271288,0.7592007964336712,0.09248274276516898,3.9175930177237834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175930177237834,1.2839626745606576,1.284262408608565,3.0511736013387565,6465.070730440937,15265.355233733575,6457.925296005356,0.00032879970486878656,23189.815706879126,2364.703105227486,19303.17087412082,1968.3756302224328,0.8323986321458624,0.8323986321458624,35432.319455854624,35405.22815468563,1.0009565639488152,0.8,4276.3055872708865,4273.035954225843,1.0009565639488152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.3518750766125,4632.441516551485,6.0604044822055885,4.853032004403165,-3.6077367537827847,8.46076875818595,3.025081677156535,3.5,0.8643090506161528,0.6,0.0002334323654385558,0.9744818079305779,0.00023954512392004092,198.71902758590707,0.0,0.0,0.0,0.0,8.086240988819813e-05,0.00015256995555035767,0.0005977069925785092,0.09248274276092701,0.09248274276092701,0.09248274276092701,0.0924872299788518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488494.09001928795,595.4043748343928,0.0,0.09248274276092701,0.09248274276516898,0.09248274276516898,0.37198488838192817,0.37198488838192817,0.5,9.85655251357924,0.025144486603210225,0.025144486603210225,-4.0472514228895307e-11,2.760591723927064e-05,0.02377396628543238,-4.0472514228895307e-11,27338.88876887664,20755.706126942696,0.7592007964336712,0.9947800510699975,0.6123126029557281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500090829726862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8527604109328,260.8527604109328,-12.297239589067203,245.14649364188446,276.5590271799745,123642.00724099329,123720.53563636317,-78.5283953698414,0.0,nan,276.5590271799745,3.4090271799745437,270.27652047239286,-2.873479527607117,263.9940137647226,-9.155986235277396,257.7115070571195,-15.438492942880487,251.4290003495027,-21.720999650497276,245.14649364188446,-28.003506358115516,1.0,1.0,26022.012520719443,26022.012520719443,275.7805009438127,2.630500943812706,275.7805009438127,275.7805009438127,77094.47771419596,77102.82657632284,-8.348862126877066,0.0,8546.071908451686,8546.071908451686,0.8858916477847497,3937.1809828124024,275.7805009438127,2.630500943812706,1.0,0.002,0.1341403076995255,0.0049117878801234,0.0002072500575137479,0.0017927499420664719,0.10362502875687395,0.10362502875687395,0.0,-4.197800961003306e-13,1.0,1.000048198864916,0.023773966325904894,0.09248274276516898,0.0,4.452371713059564e-06,5.716889739638067,0.0,1600264.7376030586,266.75850914686583,2.7605957711784868e-05,1.0,1284009.9857048,2600.1444264815455,,,,,,,,,,,,,,,,,,,3.0,15265.355233733575,1541.4461246569915,0.37198488838192817,6.173730061729009,3.025081677156535
1103.0,-29.751994182207376,4.853261313061488,35.04367611269159,24.7335587971844,5.1524768605163205,-26.261547077980552,-39.77825031671671,1.6620297553983872,-6.391793491363842,-6.391821004799918,40.08769607650803,41180.306653531086,25722.482955929772,25722.482955929772,66902.78960946086,77104.10505046022,77102.82514532126,25722.482955929772,102825.30810125102,102825.30810125102,102825.30810125102,130164.47329639032,125719.65761613021,4444.815680260114,0.0,90848.38135728183,54924.5829568438,39915.331556042256,27339.1651951393,67254.49675118155,20755.889946014915,1541.4661863754125,0.0,0.8793100613637094,2.73977521646294,0.001494314320929203,1.0,1.0,-6.368130761783618,335821.6287078116,1558317.9060078617,4.640314300195678,1558317.9060078617,4.640314300195678,0.7591998438088796,0.09248273866978972,3.9175993010733263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175993010733263,1.2839638166751315,1.2842635509896592,3.0511757809640496,6465.075348805385,15265.351462030223,6457.920309641857,0.00032879838645429136,23189.809466320763,2364.702468867632,19303.15596954663,1968.3741103788382,0.8323982134299623,0.8323982134299623,35432.364919201435,35405.22815468563,1.0009581693631449,0.8,4276.311074215206,4273.035954225843,1.0009581693631449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.2035682123305,4632.441516551485,6.0606147991068555,4.853261313061488,-3.6079981672558357,8.461259480317324,3.024905507678669,3.5,0.8642587164796197,0.6,0.0002334323654385558,0.9745432183554337,0.00023953002908632293,198.7195229106761,0.0,0.0,0.0,0.0,8.085761605975577e-05,0.00015257474937880003,0.0005977267315278249,0.09248273867856714,0.09248273867856714,0.09248273867856714,0.09248721158342137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488493.5507898934,595.4045513621408,0.0,0.09248273867856714,0.09248273866978972,0.09248273866978972,0.3719840606778911,0.3719840606778911,0.5,9.85668669958158,0.024962519495943525,0.024962519495943525,1.6484591469634324e-12,2.7513436066328723e-05,0.02369024301628997,1.6484591469634324e-12,27339.1651951393,20755.889946014915,0.7591998438088796,0.9947705037029437,0.6123056247953802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500126748893516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8523023978565,260.8523023978565,-12.2976976021435,245.14590013787762,276.55870465784204,123644.60833256564,123721.18370004163,-76.57536747599282,0.0,nan,276.55870465784204,3.4087046578420654,270.2761437538515,-2.8738562461484776,263.99358284986135,-9.156417150138623,257.7110219458444,-15.438978054155598,251.42846104186196,-21.721538958138012,245.14590013787762,-28.00409986212236,1.0,1.0,26022.012520719443,26022.012520719443,275.7801982306186,2.630198230618646,275.7801982306186,275.7801982306186,77094.7484940399,77102.82514532126,-8.076651281357044,0.0,8546.071908451686,8546.071908451686,0.8858912505286626,3937.187297578693,275.7801982306186,2.630198230618646,1.0,0.002,0.13413587101827393,0.0049117516819416765,0.00020724307377708237,0.0017927569259236016,0.10362153688854119,0.10362153688854119,0.0,-2.993161274389422e-13,1.0,1.00004802902005,0.02369024301464151,0.09248273866978972,0.0,4.436681159092233e-06,5.6967474967397855,0.0,1600264.3831921695,266.75820650863614,2.7513434417869576e-05,1.0,1284011.0191522911,2600.140239897333,,,,,,,,,,,,,,,,,,,3.0,15265.351462030223,1541.4661863754125,0.3719840606778911,6.173730061729009,3.024905507678669
1104.0,-29.752603972119577,4.853490173223115,35.04368951753165,24.733253311738395,5.15222005754481,-26.262121569194775,-39.77878770148379,1.6617376531706303,-6.392120592794299,-6.392149077352459,40.08773908561593,41180.16780058843,25722.53677228892,25722.53677228892,66902.70457287735,77104.08457063555,77103.03613663324,25722.53677228892,102825.57290892216,102825.57290892216,102825.57290892216,130165.12078817718,125720.24063402123,4444.88015415595,0.0,90848.5303875266,54924.61361177223,39915.46308417152,27339.547879255024,67255.01096342654,20756.14923019996,1541.4919020455518,0.0,0.8793081318330535,2.739741735164914,0.001494314320929203,1.0,1.0,-6.3675767770701555,335817.2838454186,1558319.763847738,4.64037986968251,1558319.763847738,4.64037986968251,0.7591987007930558,0.0924827792594246,3.9176079981908756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176079981908756,1.2839651814228472,1.2842649160559678,3.0511793114588306,6465.082829500178,15265.347595069263,6457.913307822733,0.00032879632734462733,23189.796025911684,2364.7010983273276,19303.13504064071,1968.3719762243693,0.832397793368768,0.832397793368768,35432.42784740836,35405.22815468563,1.0009603915023153,0.8,4276.318668983119,4273.035954225843,1.0009603915023153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.055592618721,4632.441516551485,6.0608387922688065,4.853490173223115,-3.6082787080135916,8.461768881236706,3.024729735797935,3.5,0.8642084959422671,0.6,0.0002334323654385558,0.9746049466571366,0.0002395148580347568,198.72002076793507,0.0,0.0,0.0,0.0,8.085270831155682e-05,0.000152579657126999,0.0005977472851219527,0.09248277927948652,0.09248277927948652,0.09248277927948652,0.09248742130438638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488493.0872770209,595.4047042737086,0.0,0.09248277927948652,0.0924827792594246,0.0924827792594246,0.37198323253332505,0.37198323253332505,0.5,9.85682595882388,0.025002545196173287,0.025002545196173287,-4.217781679471955e-11,2.8484558185937203e-05,0.024572300282329707,-4.217781679471955e-11,27339.547879255024,20756.14923019996,0.7591987007930558,0.9947616335868152,0.612298878710797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500162891743145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.851848878726,260.851848878726,-12.298151121273975,245.1453068817795,276.55839087567284,123646.50938195005,123722.33340750122,-75.82402555116772,0.0,nan,276.55839087567284,3.4083908756728647,270.2757740768838,-2.874225923116171,263.99315727810546,-9.15684272189452,257.71054047935866,-15.439459520641321,251.4279236805556,-21.72207631944437,245.1453068817795,-28.004693118220473,1.0,1.0,26022.012520719443,26022.012520719443,275.7798948467551,2.6298948467551213,275.7798948467551,275.7798948467551,77094.86446313735,77103.03613663324,-8.17167349588999,0.0,8546.071908451686,8546.071908451686,0.8858907006652512,3937.19603818183,275.7798948467551,2.6298948467551213,1.0,0.002,0.13413126915663082,0.004911711543882099,0.00020723582396176492,0.001792764175728825,0.10361791198088247,0.10361791198088247,0.0,-3.0941004966478225e-13,1.0,1.0000498170369814,0.024572300324507523,0.0924827792594246,0.0,4.60186179478044e-06,5.908846410150174,0.0,1600264.0016662965,266.7578794072057,2.8484600363753998e-05,1.0,1284012.1397935401,2600.13570009472,,,,,,,,,,,,,,,,,,,3.0,15265.347595069263,1541.4919020455518,0.37198323253332505,6.173730061729009,3.024729735797935
