time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1105.0,-29.75321112450816,4.853718710500634,35.04370320356435,24.73290745345878,5.151920122046047,-26.262697999866013,-39.77932162871582,1.6614069957926245,-6.392441226232393,-6.3924701946959255,40.08777401038264,41180.035846981,25722.575516556422,25722.575516556422,66902.61136353742,77104.0948425939,77103.1502456629,25722.575516556422,102825.72576221931,102825.72576221931,102825.72576221931,130165.61456154875,125720.66941291474,4444.94514863401,0.0,90848.69569517137,54924.63669321384,39915.621113286135,27339.888799329427,67255.50991261555,20756.378732017598,1541.5154566061458,0.0,0.8793062703335136,2.7397089702132646,0.001494314320929203,1.0,1.0,-6.367457045942842,335813.0311389506,1558321.2724754883,4.640443127505364,1558321.2724754883,4.640443127505364,0.7591976282115198,0.09248280978256394,3.9176177069759177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176177069759177,1.2839667263098118,1.284266461303578,3.0511832017916523,6465.0910726486,15265.34364580528,6457.905741751445,0.0003287940689727964,23189.780752063012,2364.699540828215,19303.11242514731,1968.3696700858407,0.8323973663886435,0.8323973663886435,35432.49809552719,35405.22815468563,1.0009628721255122,0.8,4276.327147186851,4273.035954225843,1.0009628721255122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.90782143533,4632.441516551485,6.0610589576511575,4.853718710500634,-3.6085539816628946,8.462272692163529,3.024554210801795,3.5,0.8641583459433699,0.6,0.0002334323654385558,0.9746664121561063,0.0002394997534819825,198.72051647429106,0.0,0.0,0.0,0.0,8.084783241253833e-05,0.00015258453302601746,0.0005977678683933777,0.0924828098120034,0.0924828098120034,0.0924828098120034,0.09248753266226896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488492.57295386767,595.4048733186636,0.0,0.0924828098120034,0.09248280978256394,0.09248280978256394,0.37198242600799736,0.37198242600799736,0.5,9.856967646059719,0.025120233222310162,0.025120233222310162,-1.1368683772161603e-12,2.8968463539058575e-05,0.025013148753089354,-1.1368683772161603e-12,27339.888799329427,20756.378732017598,0.7591976282115198,0.9947528678388335,0.6122923742677118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450019921938346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8513953550932,260.8513953550932,-12.298604644906789,245.14471389193795,276.55807681823666,123647.90414321396,123723.72892338273,-75.8247801687608,0.0,nan,276.55807681823666,3.4080768182366796,270.27540423301326,-2.8745957669867153,263.99273164771813,-9.157268352281847,257.71005906246353,-15.439940937536448,251.42738647718932,-21.72261352281066,245.14471389193795,-28.005286108062023,1.0,1.0,26022.012520719443,26022.012520719443,275.77958708163135,2.629587081631371,275.77958708163135,275.77958708163135,77094.86923822676,77103.1502456629,-8.281007436133223,0.0,8546.071908451686,8546.071908451686,0.8858900868402946,3937.205795510797,275.77958708163135,2.629587081631371,1.0,0.002,0.13412658474634645,0.004911673023841469,0.00020722844958133115,0.0017927715517850225,0.10361422479066558,0.10361422479066558,0.0,1.3663536448105251e-12,1.0,1.0000507106099104,0.025013148754226222,0.09248280978256394,0.0,4.684412734833148e-06,6.014847957573086,0.0,1600263.6270124638,266.7575587737676,2.8968464675926953e-05,1.0,1284013.2366746557,2600.131256557274,,,,,,,,,,,,,,,,,,,3.0,15265.34364580528,1541.5154566061458,0.37198242600799736,6.173730061729009,3.024554210801795
1106.0,-29.753817712726182,4.853947057372622,35.043716921071315,24.73255576277154,5.151620821205976,-26.263273859231433,-39.77985925795508,1.661076966437643,-6.39275467207915,-6.392783750849857,40.087802290835135,41179.936954710596,25722.598366353035,25722.598366353035,66902.53532106362,77104.10944324495,77103.1901285894,25722.598366353035,102825.78849494243,102825.78849494243,102825.78849494243,130165.9842991926,125720.9745180276,4445.009781165001,0.0,90848.8706710209,54924.69817747135,39915.747215055046,27340.19580425017,67255.94301930521,20756.584117614097,1541.5372192133166,0.0,0.8793044746796806,2.7396769818787923,0.001494314320929203,1.0,1.0,-6.367669862453681,335808.8786092307,1558322.4940913457,4.640504147910611,1558322.4940913457,4.640504147910611,0.7591966153507717,0.09248282927073732,3.917628930047861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917628930047861,1.2839682682662539,1.2842680036199812,3.051188278459441,6465.1018294984615,15265.339729053358,6457.896461262491,0.00032879116405617066,23189.758982587206,2364.697320959472,19303.084685144775,1968.3668413928076,0.8323969515870834,0.8323969515870834,35432.57930025743,35405.22815468563,1.000965739653476,0.8,4276.336947737505,4273.035954225843,1.000965739653476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.760285949654,4632.441516551485,6.061275056349448,4.853947057372622,-3.608823480124252,8.462770537496874,3.024378969835885,3.5,0.8641082770959672,0.6,0.0002334323654385558,0.9747278247168892,0.00023948466384075625,198.72101172250257,0.0,0.0,0.0,0.0,8.084292298092049e-05,0.00015258944245763532,0.0005977888141919055,0.0924828292980854,0.0924828292980854,0.0924828292980854,0.0924875696166099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488492.0239757183,595.4050533117796,0.0,0.0924828292980854,0.09248282927073732,0.09248282927073732,0.37198163054404604,0.37198163054404604,0.5,9.857109855486705,0.025231811196647413,0.025231811196647413,5.9685589803848416e-12,2.9078770694468403e-05,0.02511388839616302,5.9685589803848416e-12,27340.19580425017,20756.584117614097,0.7591966153507717,0.9947453313064075,0.6122869609142239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500235390076721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85094193675815,260.85094193675815,-12.29905806324183,245.14412122324097,276.5577626502655,123649.35614773084,123725.16332439026,-75.80717665939498,0.0,nan,276.5577626502655,3.4077626502655107,270.27503436490076,-2.8749656350992154,263.99230607947936,-9.157693920520614,257.70957779403454,-15.440422205965433,251.42684950862778,-21.723150491372195,245.14412122324097,-28.005878776759005,1.0,1.0,26022.012520719443,26022.012520719443,275.77927819229126,2.629278192291281,275.77927819229126,275.77927819229126,77094.87905856689,77103.1901285894,-8.31107002250792,0.0,8546.071908451686,8546.071908451686,0.8858893772762494,3937.2170746981005,275.77927819229126,2.629278192291281,1.0,0.002,0.1341218814786157,0.004911635950365321,0.00020722104929811006,0.00179277895107814,0.10361052464905503,0.10361052464905503,0.0,3.762498125559066e-13,1.0,1.0000509147042183,0.02511388839019446,0.09248282927073732,0.0,4.703268272862775e-06,6.039063755430772,0.0,1600263.2602361168,266.7572453279208,2.9078764725909423e-05,1.0,1284014.3077262586,2600.126917667431,,,,,,,,,,,,,,,,,,,3.0,15265.339729053358,1541.5372192133166,0.37198163054404604,6.173730061729009,3.024378969835885
1107.0,-29.754423655328093,4.8541751979934045,35.04373065700789,24.73221552735197,5.151320226621584,-26.26384926709171,-39.78039297563953,1.6607458371858985,-6.393068259741199,-6.393097421591528,40.08783025773324,41179.793946236874,25722.623116638442,25722.623116638442,66902.41706287532,77104.11593924148,77103.22301108185,25722.623116638442,102825.84612772029,102825.84612772029,102825.84612772029,130166.34798520728,125721.27336154503,4445.0746236622435,0.0,90849.0263906284,54924.70439290136,39915.913330807816,27340.501857486983,67256.4151882948,20756.78879914343,1541.5589406955373,0.0,0.879302679571923,2.739644982505578,0.001494314320929203,1.0,1.0,-6.367907535157769,335804.72460156784,1558323.7021643107,4.64056514991938,1558323.7021643107,4.64056514991938,0.7591956031874867,0.0924828492434907,3.917637192010349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917637192010349,1.2839698153653334,1.2842695510802224,3.051191036679976,6465.107673836797,15265.33580336524,6457.890557100892,0.00032878952447231016,23189.74982571291,2364.696387218154,19303.067037210647,1968.365041804352,0.832396519250385,0.832396519250385,35432.63907979949,35405.22815468563,1.0009678506092454,0.8,4276.344162494926,4273.035954225843,1.0009678506092454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.613019372159,4632.441516551485,6.061491233817567,4.8541751979934045,-3.609092962636392,8.463268160629797,3.0242040523264357,3.5,0.8640583006646959,0.6,0.0002334323654385558,0.974789176081543,0.00023946959113447185,198.72150644606617,0.0,0.0,0.0,0.0,8.083804954076589e-05,0.0001525943158977899,0.0005978091672505577,0.09248284927148286,0.09248284927148286,0.09248284927148286,0.09248760375698066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488491.4714298856,595.4052344501239,0.0,0.09248284927148286,0.0924828492434907,0.0924828492434907,0.3719808385232348,0.3719808385232348,0.5,9.857252490284488,0.025336315222943995,0.025336315222943995,-4.774847184307873e-11,2.9161850306991255e-05,0.02518988643373632,-4.774847184307873e-11,27340.501857486983,20756.78879914343,0.7591956031874867,0.9947365894475878,0.6122805360789395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500271527340105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8504885456412,260.8504885456412,-12.299511454358765,245.1435289169628,276.5574481743185,123650.70127181042,123726.50389629458,-75.80262448416944,0.0,nan,276.5574481743185,3.4074481743185174,270.2746643228869,-2.875335677113071,263.99188047136715,-9.158119528632824,257.7090966198827,-15.440903380117277,251.42631276842945,-21.723687231570523,245.1435289169628,-28.006471083037184,1.0,1.0,26022.012520719443,26022.012520719443,275.77896836922287,2.628968369222889,275.77896836922287,275.77896836922287,77094.89011086167,77103.22301108185,-8.332900220178999,0.0,8546.071908451686,8546.071908451686,0.8858888549242552,3937.2253779704006,275.77896836922287,2.628968369222889,1.0,0.002,0.13411716398968243,0.0049115989194871024,0.00020721362700367883,0.0017927863735530576,0.10360681350183941,0.10360681350183941,0.0,5.567365145286995e-13,1.0,1.0000510686409156,0.02518988648148479,0.0924828492434907,0.0,4.717490218837137e-06,6.057329992059529,0.0,1600262.8932534305,266.7569317402588,2.9161898055463098e-05,1.0,1284015.3791675826,2600.1225772092544,,,,,,,,,,,,,,,,,,,3.0,15265.33580336524,1541.5589406955373,0.3719808385232348,6.173730061729009,3.0242040523264357
1108.0,-29.75502905423883,4.854403128131328,35.04374439489922,24.731863766815536,5.151021357157727,-26.264424013072873,-39.78092665839938,1.660416314601483,-6.393381399768032,-6.393410616652536,40.08785778594383,41179.685237140526,25722.648372907683,25722.648372907683,66902.33361004821,77104.13122924232,77103.24945433994,25722.648372907683,102825.89782724762,102825.89782724762,102825.89782724762,130166.70348212747,125721.56390134829,4445.139580779186,0.0,90849.20223661776,54924.756239041395,39916.05110841818,27340.805654879852,67256.85676329803,20756.991873891977,1541.5805436291887,0.0,0.8793008886638272,2.739613032338316,0.001494314320929203,1.0,1.0,-6.368170402759745,335800.576935202,1558324.8912881308,4.640626009373516,1558324.8912881308,4.640626009373516,0.7591945949181355,0.09248286910346883,3.9176485508611223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176485508611223,1.2839713549614575,1.2842710910357569,3.0511962246842517,6465.118666595314,15265.331870391357,6457.881106201362,0.0003287865581659462,23189.727474826333,2364.6941080620127,19303.038787839498,1968.362161170175,0.8323961033519673,0.8323961033519673,35432.72126687776,35405.22815468563,1.0009707528291008,0.8,4276.354081604581,4273.035954225843,1.0009707528291008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.466017429677,4632.441516551485,6.0617071675027185,4.854403128131328,-3.6093619886525836,8.463765116783911,3.024029453175993,3.5,0.8640084151931408,0.6,0.0002334323654385558,0.9748504765579588,0.00023945453282514482,198.72200072819155,0.0,0.0,0.0,0.0,8.083317669106616e-05,0.00015259918874748965,0.0005978299906591857,0.09248286913362033,0.09248286913362033,0.09248286913362033,0.09248763285653361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488490.91541851946,595.4054166943112,0.0,0.09248286913362033,0.09248286910346883,0.09248286910346883,0.37198004956233344,0.37198004956233344,0.5,9.85739540376039,0.02542981359596297,0.02542981359596297,9.833911462919787e-12,2.921688451351656e-05,0.02524021389280051,9.833911462919787e-12,27340.805654879852,20756.991873891977,0.7591945949181355,0.9947288176951606,0.6122748998227379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450030762632099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8500353830664,260.8500353830664,-12.29996461693355,245.14293701683533,276.5571337493065,123652.16519140181,123727.92960778014,-75.76441637833733,0.0,nan,276.5571337493065,3.4071337493065244,270.27429440284925,-2.875705597150727,263.9914550563223,-9.158544943677668,257.7086157097649,-15.441384290235078,251.42577636332047,-21.72422363667951,245.14293701683533,-28.007062983164644,1.0,1.0,26022.012520719443,26022.012520719443,275.7786582683621,2.6286582683621305,275.7786582683621,275.7786582683621,77094.9058364755,77103.24945433994,-8.343617864433327,0.0,8546.071908451686,8546.071908451686,0.8858881367751597,3937.236793615428,275.7786582683621,2.6286582683621305,1.0,0.002,0.13411243708716428,0.0049115620167760375,0.00020720619037756154,0.0017927938110294179,0.10360309518878077,0.10360309518878077,0.0,1.406979567575295e-12,1.0,1.0000511705371045,0.0252402138829666,0.09248286910346883,0.0,4.726904589232178e-06,6.06942324534167,0.0,1600262.5267530312,266.75661860023195,2.9216874679605098e-05,1.0,1284016.448981799,2600.118243352971,,,,,,,,,,,,,,,,,,,3.0,15265.331870391357,1541.5805436291887,0.37198004956233344,6.173730061729009,3.024029453175993
1109.0,-29.755627867550224,4.85463063196829,35.04375801553013,24.731376917939656,5.1505772416889295,-26.265007356634605,-39.78146914215756,1.659956730756261,-6.393705658055467,-6.393734665833502,40.08788187823123,41179.67011004071,25722.699539940404,25722.699539940404,66902.36964998112,77104.24656027346,77103.19275892418,25722.699539940404,102825.89229886458,102825.89229886458,102825.89229886458,130166.99634783728,125721.79225529562,4445.204092541664,0.0,90849.42902797583,54924.85257767593,39916.19605588878,27341.1040489727,67257.30010486148,20757.19039235334,1541.602149152225,0.0,0.8792990522828525,2.739579978745066,0.001494314320929203,1.0,1.0,-6.368685014348955,335796.2855681676,1558325.931992266,4.640688414273486,1558325.931992266,4.640688414273486,0.7591935700611644,0.09248288972696715,3.917662958659662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917662958659662,1.2839735022362488,1.2842732388118177,3.0512023432231383,6465.13163104501,15265.327928111335,6457.870293690005,0.00032878308350545296,23189.700080544415,2364.691314622671,19303.00646851948,1968.3588655167139,0.8323956929789802,0.8323956929789802,35432.82551457948,35405.22815468563,1.0009744340640976,0.8,4276.366663197775,4273.035954225843,1.0009744340640976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.319278776257,4632.441516551485,6.06192884626835,4.85463063196829,-3.609639137909476,8.464269769877767,3.0238551707642554,3.5,0.8639586202183587,0.6,0.0002334323654385558,0.9749111142917217,0.00023943963917997355,198.7224896358777,0.0,0.0,0.0,0.0,8.082822376115753e-05,0.00015260414167739825,0.0005978515931875943,0.09248288971570248,0.09248288971570248,0.09248288971570248,0.09248762004590788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488490.34764046443,595.4056025977955,0.0,0.09248288971570248,0.09248288972696715,0.09248288972696715,0.37197926307722523,0.37197926307722523,0.5,9.857537311074916,0.025470406917406763,0.025470406917406763,-1.3812950783176348e-11,2.900777803915844e-05,0.02504965148455085,-1.3812950783176348e-11,27341.1040489727,20757.19039235334,0.7591935700611644,0.9947227965688931,0.6122706389616756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500343693091013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8495698019755,260.8495698019755,-12.300430198024458,245.14234526612134,276.5567943378373,123652.13013011946,123729.97080185248,-77.84067173302265,0.0,nan,276.5567943378373,3.4067943378373116,270.2739045235235,-2.8760954764764506,263.9910147091544,-9.158985290845578,257.7081248947594,-15.44187510524057,251.42523508045713,-21.72476491954285,245.14234526612134,-28.00765473387864,1.0,1.0,26022.012520719443,26022.012520719443,275.7783275850905,2.628327585090517,275.7783275850905,275.7783275850905,77094.56539300997,77103.19275892418,-8.62736591421708,0.0,8546.071908451686,8546.071908451686,0.8858872258596541,3937.25127345296,275.7783275850905,2.628327585090517,1.0,0.002,0.13410774588007912,0.004911522981065538,0.00020719880428583082,0.001792801194483785,0.10359940214291541,0.10359940214291541,0.0,-1.230384284039987e-12,1.0,1.000050784095245,0.0250496514983638,0.09248288972696715,0.0,4.69120560180803e-06,6.023590350916733,0.0,1600262.1468572048,266.7562943419445,2.900779185210922e-05,1.0,1284017.5558699006,2600.1137593199924,,,,,,,,,,,,,,,,,,,3.0,15265.327928111335,1541.602149152225,0.37197926307722523,6.173730061729009,3.0238551707642554
1110.0,-29.7562260074921,4.85485829117431,35.043770831288505,24.731022328510903,5.150263787959499,-26.265577027955235,-39.78199828471986,1.6596148083870934,-6.393999499876145,-6.394027327096417,40.08788589103649,41179.54935043159,25722.680896021204,25722.680896021204,66902.23024645279,77104.26618866895,77102.94994627495,25722.680896021204,102825.63084229616,102825.63084229616,102825.63084229616,130166.92463172981,125721.66126663747,4445.263365092333,0.0,90849.59314575577,54924.87630737863,39916.352042641265,27341.293789433654,67257.64583207492,20757.312059879467,1541.617846142737,0.0,0.8792974609322705,2.7395501402514184,0.001494314320929203,1.0,1.0,-6.370051429590092,335792.4099070627,1558326.105332392,4.640742492552735,1558326.105332392,4.640742492552735,0.7591927514381693,0.09248286273312209,3.917672189572368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917672189572368,1.2839750997759205,1.2842748367244263,3.0512057361985296,6465.1388203527185,15265.324097582856,6457.863509203878,0.000328781100574685,23189.687332076763,2364.6900146407556,19302.986189236428,1968.356797605342,0.8323952760905009,0.8323952760905009,35432.89230485636,35405.22815468563,1.000976792589504,0.8,4276.374724076617,4273.035954225843,1.000976792589504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.172748316956,4632.441516551485,6.062133790386932,4.85485829117431,-3.609892513307755,8.464750804482065,3.023681139635291,3.5,0.8639088970386546,0.6,0.0002334323654385558,0.9749716879000304,0.0002394247631347537,198.72297799618556,0.0,0.0,0.0,0.0,8.082339290795726e-05,0.00015260897253059852,0.0005978719275623393,0.09248286272519286,0.09248286272519286,0.09248286272519286,0.09248738704396497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488489.71253829804,595.4058094179584,0.0,0.09248286272519286,0.09248286273312209,0.09248286273312209,0.37197847391896977,0.37197847391896977,0.5,9.857673039595598,0.025276833923271624,0.025276833923271624,-1.4949819160392508e-11,2.7827220264953212e-05,0.023975897506318233,-1.4949819160392508e-11,27341.293789433654,20757.312059879467,0.7591927514381693,0.9947156106755578,0.6122656962042108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500379367699048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84910599983925,260.84910599983925,-12.300894000160724,245.14175494178585,276.5564570578995,123653.57908215033,123731.12232963291,-77.54324748257602,0.0,nan,276.5564570578995,3.4064570578995017,270.2735166346992,-2.8764833653007713,263.99057621145755,-9.159423788542426,257.70763578819106,-15.442364211808922,251.42469536500215,-21.725304634997826,245.14175494178585,-28.00824505821413,1.0,1.0,26022.012520719443,26022.012520719443,275.77800651163403,2.628006511634055,275.77800651163403,275.77800651163403,77094.57935366691,77102.94994627495,-8.370592608043808,0.0,8546.071908451686,8546.071908451686,0.8858866422461465,3937.26055052023,275.77800651163403,2.628006511634055,1.0,0.002,0.13410325577395946,0.00491148880699062,0.0002071917422835333,0.0017928082571746925,0.10359587114176665,0.10359587114176665,0.0,-5.417740908675306e-13,1.0,1.0000486072545882,0.023975897521268053,0.09248286273312209,0.0,4.49010514932051e-06,5.765378328058875,0.0,1600261.801175687,266.75600050012383,2.7827235214772372e-05,1.0,1284018.5555412557,2600.109709634461,,,,,,,,,,,,,,,,,,,3.0,15265.324097582856,1541.617846142737,0.37197847391896977,6.173730061729009,3.023681139635291
1111.0,-29.756827964285762,4.855085830513433,35.04378362952123,24.73076650584119,5.1500580357905275,-26.266139364346536,-39.78252257276324,1.659369434851999,-6.394305451710579,-6.394333312804049,40.087911016421096,41179.37386740751,25722.69527422383,25722.69527422383,66902.06914163133,77104.21318848974,77102.96576866522,25722.69527422383,102825.66104288906,102825.66104288906,102825.66104288906,130167.24614576163,125721.92161515013,4445.324530611502,0.0,90849.72184474237,54924.88251972511,39916.488138908055,27341.58510287257,67258.07324178063,20757.506434526593,1541.6386999464398,0.0,0.8792957178798421,2.739518926652947,0.001494314320929203,1.0,1.0,-6.370326586597685,335788.35783122364,1558327.1906624981,4.640801726204444,1558327.1906624981,4.640801726204444,0.7591917716703909,0.09248286859351247,3.9176795087237855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176795087237855,1.2839762462197621,1.284275983435899,3.0512087122001517,6465.145126143046,15265.320260583769,6457.857329606136,0.0003287793450443354,23189.676859079616,2364.6889466922566,19302.96771800524,1968.3549140639504,0.832394855491374,0.832394855491374,35432.94526256041,35405.22815468563,1.0009786626542658,0.8,4276.38111551046,4273.035954225843,1.0009786626542658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.0265732153,4632.441516551485,6.06234602361483,4.855085830513433,-3.610155738567599,8.465241569081032,3.0235075345490543,3.5,0.863859295585444,0.6,0.0002334323654385558,0.9750326521398064,0.0002394097930220749,198.72346947524258,0.0,0.0,0.0,0.0,8.081860663775302e-05,0.00015261375880080277,0.0005978917956032193,0.09248286860840016,0.09248286860840016,0.09248286860840016,0.0924874010135134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488489.17837518733,595.4059844357957,0.0,0.09248286860840016,0.09248286859351247,0.09248286859351247,0.3719776613381915,0.3719776613381915,0.5,9.857809012323496,0.025132937302942082,0.025132937302942082,5.360334398574196e-11,2.7861093485626043e-05,0.024006726206380335,5.360334398574196e-11,27341.58510287257,20757.506434526593,0.7591917716703909,0.9947068941616938,0.6122591962956639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450041500236599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8486530972619,260.8486530972619,-12.30134690273809,245.14116610429113,276.5561400902413,123656.12528862155,123731.84623188221,-75.72094326064403,0.0,nan,276.5561400902413,3.4061400902413084,270.2731452930793,-2.8768547069206534,263.990150495877,-9.159849504122974,257.7071556986171,-15.442844301382877,251.42416090146554,-21.725839098534436,245.14116610429113,-28.008833895708847,1.0,1.0,26022.012520719443,26022.012520719443,275.77770237734893,2.627702377348953,275.77770237734893,275.77770237734893,77094.85162376061,77102.96576866522,-8.114144904611749,0.0,8546.071908451686,8546.071908451686,0.8858861795013124,3937.267906267404,275.77770237734893,2.627702377348953,1.0,0.002,0.13409875990695727,0.004911452237180931,0.00020718466571157307,0.0017928153348356602,0.10359233285578653,0.10359233285578653,0.0,5.472332656464296e-13,1.0,1.0000486696315618,0.02400672615277699,0.09248286859351247,0.0,4.495867909791814e-06,5.772782518439643,0.0,1600261.4430558188,266.7556945482894,2.7861039882282057e-05,1.0,1284019.600724203,2600.1054755904365,,,,,,,,,,,,,,,,,,,3.0,15265.320260583769,1541.6386999464398,0.3719776613381915,6.173730061729009,3.0235075345490543
1112.0,-29.757430475282558,4.855312860992505,35.04379694954343,24.73044778397309,5.1497859346750845,-26.26670883431597,-39.783051680400945,1.6590642924961856,-6.394630558350343,-6.394659239184677,40.087951671453304,41179.23296728945,25722.75633440391,25722.75633440391,66901.98930169336,77104.20588628297,77103.13823580976,25722.75633440391,102825.89457021367,102825.89457021367,102825.89457021367,130167.85078738516,125722.46136821904,4445.3894191661275,0.0,90849.87610312484,54924.903179357316,39916.63658196392,27341.956217171497,67258.59279913541,20757.75744855422,1541.6638160898567,0.0,0.8792938086199669,2.739485668768515,0.001494314320929203,1.0,1.0,-6.369907058754677,335784.041727759,1558328.9468240698,4.640866608209762,1558328.9468240698,4.640866608209762,0.759190647650799,0.09248290907537433,3.9176884729313435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176884729313435,1.2839776719206852,1.284277409469644,3.051212305795727,6465.15274054085,15265.31632718242,6457.850203059601,0.00032877724904467853,23189.663172770848,2364.687551077162,19302.946416280734,1968.3527418925664,0.8323944281754868,0.8323944281754868,35433.01012303761,35405.22815468563,1.0009809530357208,0.8,4276.388943482924,4273.035954225843,1.0009809530357208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.880683800707,4632.441516551485,6.062568865679687,4.855312860992505,-3.6104339315838896,8.465746792576395,3.0233342727349806,3.5,0.8638097922099944,0.6,0.0002334323654385558,0.9750936766255263,0.00023939480999034604,198.72396140922356,0.0,0.0,0.0,0.0,8.081377663470043e-05,0.00015261858880385537,0.0005979120861119128,0.09248290909790283,0.09248290909790283,0.09248290909790283,0.09248758416117636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488488.69869294803,595.4061424917182,0.0,0.09248290909790283,0.09248290907537433,0.09248290907537433,0.37197685102922046,0.37197685102922046,0.5,9.857949263682007,0.025174088581650267,0.025174088581650267,5.6274984672199935e-12,2.8680834361693996e-05,0.024752180430027693,5.6274984672199935e-12,27341.956217171497,20757.75744855422,0.759190647650799,0.9946980232175385,0.6122523718310502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500450864601768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84820303040215,260.84820303040215,-12.30179696959783,245.14057778445664,276.55582827636874,123657.81619543159,123733.06303127074,-75.24683583915562,0.0,nan,276.55582827636874,3.4058282763687657,270.272778177969,-2.8772218220310037,263.98972807960223,-9.160271920397747,257.7066779811859,-15.443322018814058,251.42362788283043,-21.726372117169547,245.14057778445664,-28.00942221554334,1.0,1.0,26022.012520719443,26022.012520719443,275.77739663183576,2.6273966318357793,275.77739663183576,275.77739663183576,77094.93344443571,77103.13823580976,-8.204791374053457,0.0,8546.071908451686,8546.071908451686,0.8858856127495165,3937.276915296,275.77739663183576,2.6273966318357793,1.0,0.002,0.1340941244443519,0.004911412630486146,0.000207177364974784,0.0017928226351073399,0.10358868248739199,0.10358868248739199,0.0,8.212397775708702e-14,1.0,1.000050180688124,0.024752180424400194,0.09248290907537433,0.0,4.635463084863956e-06,5.95203062003449,0.0,1600261.0636365565,266.75536944164963,2.868082873419553e-05,1.0,1284020.7140187318,2600.100965636781,,,,,,,,,,,,,,,,,,,3.0,15265.31632718242,1541.6638160898567,0.37197685102922046,6.173730061729009,3.0233342727349806
1113.0,-29.758032682933603,4.8555395934974825,35.04381042169965,24.730110726691805,5.149496214733761,-26.26727979329196,-39.783581032510824,1.6587433235777833,-6.3949448117767815,-6.394973770156496,40.08798270203091,41179.10276512013,25722.792090760497,25722.792090760497,66901.89485588063,77104.21210652751,77103.20633075654,25722.792090760497,102825.99842151704,102825.99842151704,102825.99842151704,130168.27451987646,125722.82044898886,4445.4540708876075,0.0,90850.03970675351,54924.93035938312,39916.78816374487,27342.276098359416,67259.0642621043,20757.972072541404,1541.6862178085,0.0,0.8792919971429245,2.739453580831485,0.001494314320929203,1.0,1.0,-6.36996856563394,335779.8765711049,1558330.2872410172,4.640928167447892,1558330.2872410172,4.640928167447892,0.7591896153000561,0.09248293401938945,3.9176982578942154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176982578942154,1.2839791715706586,1.2842789094697025,3.051216362880557,6465.161337016768,15265.312362613307,6457.842385539795,0.00032877489892441455,23189.647013699803,2364.685903310489,19302.92304919089,1968.3503591125298,0.8323940005549569,0.8323940005549569,35433.08092205173,35405.22815468563,1.0009834531225779,0.8,4276.397488173882,4273.035954225843,1.0009834531225779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.734981113601,4632.441516551485,6.062785492203659,4.8555395934974825,-3.610703520000437,8.466243113497919,3.0231612366470233,3.5,0.8637603533277209,0.6,0.0002334323654385558,0.975154674504427,0.0002393798353652829,198.72445309796467,0.0,0.0,0.0,0.0,8.080894466698955e-05,0.00015262342077156625,0.0005979325096706209,0.09248293404298606,0.09248293404298606,0.09248293404298606,0.09248765421320365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488488.1659350894,595.4063173423134,0.0,0.09248293404298606,0.09248293401938945,0.09248293401938945,0.3719760591704991,0.3719760591704991,0.5,9.858090868064297,0.025253513961388308,0.025253513961388308,3.063860276597552e-11,2.8958379687082925e-05,0.025005204522528857,3.063860276597552e-11,27342.276098359416,20757.972072541404,0.7591896153000561,0.9946896465161662,0.612246144321125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500486760032432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84775370955526,260.84775370955526,-12.302246290444714,245.1399897803673,276.55551763876196,123659.29482300657,123734.4169329517,-75.12210994511179,0.0,nan,276.55551763876196,3.405517638761978,270.27241206704076,-2.8775879329592158,263.9893064953578,-9.160693504642154,257.7062009237416,-15.443799076258358,251.42309535206206,-21.726904647937914,245.1399897803673,-28.010010219632676,1.0,1.0,26022.012520719443,26022.012520719443,275.77709006884595,2.6270900688459733,275.77709006884595,275.77709006884595,77094.9657979114,77103.20633075654,-8.240532845142297,0.0,8546.071908451686,8546.071908451686,0.8858849941061497,3937.2867491836864,275.77709006884595,2.6270900688459733,1.0,0.002,0.13408944160675096,0.004911375296239256,0.00020716999590828034,0.0017928300041371136,0.10358499795414017,0.10358499795414017,0.0,4.5393810238492094e-14,1.0,1.000050693489168,0.025005204491890254,0.09248293401938945,0.0,4.682837658010289e-06,6.012865584363459,0.0,1600260.6961445657,266.7550551882232,2.895834904848016e-05,1.0,1284021.788386807,2600.0966133848056,,,,,,,,,,,,,,,,,,,3.0,15265.312362613307,1541.6862178085,0.3719760591704991,6.173730061729009,3.0231612366470233
1114.0,-29.758637021278734,4.855766103400949,35.043823948279396,24.729788198042684,5.1492168475691935,-26.2678516344443,-39.78411426125092,1.6584314588233386,-6.395254652683775,-6.395283748844974,40.08801121686469,41178.96512437067,25722.818800810805,25722.818800810805,66901.78392518147,77104.20696575784,77103.24995193059,25722.818800810805,102826.06875274138,102826.06875274138,102826.06875274138,130168.6508018884,125723.13200963299,4445.518792255412,0.0,90850.19191650339,54924.95006758923,39916.9353876824,27342.582049147015,67259.51743682942,20758.176868677892,1541.707850391899,0.0,0.8792902196837872,2.7394219594006683,0.001494314320929203,1.0,1.0,-6.370152697899641,335775.77173659217,1558331.5189870487,4.640988570817794,1558331.5189870487,4.640988570817794,0.7591886103282433,0.09248295462330595,3.9177066319971647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9177066319971647,1.283980628686974,1.2842803669261738,3.0512194222147224,6465.167819378754,15265.308384037522,6457.836016285039,0.00032877309301884163,23189.63629754734,2364.684810567048,19302.90401106219,1968.34841776368,0.8323935642364417,0.8323935642364417,35433.14151277302,35405.22815468563,1.0009855927305658,0.8,4276.4048008320415,4273.035954225843,1.0009855927305658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.589518022503,4632.441516551485,6.062999658944232,4.855766103400949,-3.610969602207975,8.466735705608924,3.0229884890543457,3.5,0.8637109968726702,0.6,0.0002334323654385558,0.9752158923405274,0.0002393648086254172,198.7249465288147,0.0,0.0,0.0,0.0,8.08040775831083e-05,0.00015262828785544752,0.0005979528555616591,0.09248295465621187,0.09248295465621187,0.09248295465621187,0.09248769742016427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488487.61773666186,595.4064970926561,0.0,0.09248295465621187,0.09248295462330595,0.09248295462330595,0.371975274072486,0.371975274072486,0.5,9.858233151110142,0.025340585883384392,0.025340585883384392,-1.3585577107733116e-11,2.9096161199504422e-05,0.0251310509453333,-1.3585577107733116e-11,27342.582049147015,20758.176868677892,0.7591886103282433,0.9946812952979638,0.6122399727748006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500522637568436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84730574655583,260.84730574655583,-12.302694253444145,245.1394017607055,276.5552097324104,123660.8242906965,123735.7193841928,-74.89509349631172,0.0,nan,276.5552097324104,3.4052097324104125,270.27204813804394,-2.877951861956035,263.9888865436728,-9.1611134563272,257.70572494942877,-15.444275050571207,251.42256335507358,-21.7274366449264,245.1394017607055,-28.010598239294467,1.0,1.0,26022.012520719443,26022.012520719443,275.77678519439417,2.626785194394188,275.77678519439417,275.77678519439417,77095.02293579812,77103.24995193059,-8.227016132470453,0.0,8546.071908451686,8546.071908451686,0.8858844646626192,3937.2951651571507,275.77678519439417,2.626785194394188,1.0,0.002,0.13408473521286038,0.004911338890158279,0.00020716259239620972,0.0017928374080659365,0.10358129619810486,0.10358129619810486,0.0,4.621463801923742e-13,1.0,1.0000509484769793,0.025131050958918877,0.09248295462330595,0.0,4.706394898332174e-06,6.043118577421261,0.0,1600260.3336167084,266.7547453473162,2.909617478508153e-05,1.0,1284022.8472036608,2600.092324140906,,,,,,,,,,,,,,,,,,,3.0,15265.308384037522,1541.707850391899,0.371975274072486,6.173730061729009,3.0229884890543457
1115.0,-29.75923837157022,4.855992322586692,35.04383755422044,24.729433084744983,5.148909148806533,-26.268423619500982,-39.78464752491561,1.6580943951929719,-6.3955674538729,-6.395596708919507,40.08804056047536,41178.8617907998,25722.853688346164,25722.853688346164,66901.71547914596,77104.22710327241,77103.29399878556,25722.853688346164,102826.14768713173,102826.14768713173,102826.14768713173,130169.04159337204,125723.45751664761,4445.584076724418,0.0,90850.36456614673,54924.99924759288,39917.07257617094,27342.893906240308,67259.96648241126,20758.385763627473,1541.729835004776,0.0,0.8792884230071736,2.7393900338775876,0.001494314320929203,1.0,1.0,-6.370320591069969,335771.6274633222,1558332.7865350875,4.641049627414725,1558332.7865350875,4.641049627414725,0.7591875912918606,0.09248297909562976,3.917717142809415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917717142809415,1.2839822035429582,1.2842819421497995,3.0512238658752873,6465.177234962266,15265.304342703244,6457.8275979619475,0.00032877052918572257,23189.618151196457,2364.6829601542277,19302.878848131117,1968.3458518588018,0.8323931305067735,0.8323931305067735,35433.21756359212,35405.22815468563,1.0009882782740784,0.8,4276.413979360223,4273.035954225843,1.0009882782740784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.444313272416,4632.441516551485,6.063215398696607,4.855992322586692,-3.6112378528247837,8.467230175411476,3.0228160521977205,3.5,0.8636617291993487,0.6,0.0002334323654385558,0.9752768116100664,0.00023934985704539272,198.72543752240756,0.0,0.0,0.0,0.0,8.079921045146361e-05,0.00015263315498709217,0.0005979735278540173,0.0924829791285616,0.0924829791285616,0.0924829791285616,0.09248774942614274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488487.06955608417,595.4066768778277,0.0,0.0924829791285616,0.09248297909562976,0.09248297909562976,0.37197449304420377,0.37197449304420377,0.5,9.858376261760368,0.025440330679884937,0.025440330679884937,6.900791049702093e-11,2.925504662698586e-05,0.025276117849557522,6.900791049702093e-11,27342.893906240308,20758.385763627473,0.7591875912918606,0.9946736369046664,0.612234348965491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500558642222618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84685659056385,260.84685659056385,-12.303143409436132,245.13881398684327,276.55489919428777,123662.09700725568,123737.19156016308,-75.09455290739874,0.0,nan,276.55489919428777,3.4048991942877933,270.27168215277754,-2.8783178472224336,263.9884651112637,-9.161534888736298,257.7052480698562,-15.444751930143752,251.4220310283548,-21.72796897164517,245.13881398684327,-28.011186013156703,1.0,1.0,26022.012520719443,26022.012520719443,275.77647738836646,2.6264773883664816,275.77647738836646,275.77647738836646,77095.00693443818,77103.29399878556,-8.287064347387059,0.0,8546.071908451686,8546.071908451686,0.885883800127699,3937.305728523462,275.77647738836646,2.6264773883664816,1.0,0.002,0.13408000166322503,0.004911302058544626,0.00020715514566762536,0.0017928448556633354,0.10357757283381268,0.10357757283381268,0.0,1.3309605154110393e-12,1.0,1.0000512424251526,0.025276117780549612,0.09248297909562976,0.0,4.7335515844034515e-06,6.077993442949635,0.0,1600259.9676519618,266.7544325461271,2.9254977619075362e-05,1.0,1284023.9162019438,2600.0879936626034,,,,,,,,,,,,,,,,,,,3.0,15265.304342703244,1541.729835004776,0.37197449304420377,6.173730061729009,3.0228160521977205
1116.0,-29.759833019929353,4.856218144751239,35.043850968234665,24.72895140470939,5.148467285599987,-26.269002989376716,-39.785185643099226,1.6576372550328684,-6.395885896081666,-6.395914827493551,40.08806223402174,41178.83848708579,25722.90134155374,25722.90134155374,66901.73982863953,77104.34089827833,77103.21255835057,25722.90134155374,102826.1138999043,102826.1138999043,102826.1138999043,130169.29179263022,125723.64361514297,4445.648177487251,0.0,90850.58675375111,54925.08434250159,39917.22490138835,27343.177892725915,67260.40279411426,20758.574171822824,1541.7506179762267,0.0,0.879286627559219,2.739357588872511,0.001494314320929203,1.0,1.0,-6.370933717588571,335767.4149197112,1558333.7227612282,4.641110642418525,1558333.7227612282,4.641110642418525,0.7591865968639004,0.09248299553395169,3.917730889956927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917730889956927,1.2839843394364,1.2842840785418537,3.0512294968306235,6465.189166280928,15265.300341085029,6457.8174669519985,0.00032876731847002573,23189.593493173787,2364.680445735678,19302.848565864413,1968.3427639269694,0.8323927097534721,0.8323927097534721,35433.31703080326,35405.22815468563,1.0009917907107904,0.8,4276.425983998847,4273.035954225843,1.0009917907107904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.299349264688,4632.441516551485,6.0634338182693925,4.856218144751239,-3.611509947313861,8.4677280920651,3.0226439051577545,3.5,0.863612544330787,0.6,0.0002334323654385558,0.9753370559830506,0.00023933507294386278,198.72592304635788,0.0,0.0,0.0,0.0,8.0794299287033e-05,0.00015263806615152282,0.0005979948667451097,0.09248299552258872,0.09248299552258872,0.09248299552258872,0.09248771190559708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488486.4920959547,595.4068658118855,0.0,0.09248299552258872,0.09248299553395169,0.09248299553395169,0.37197371668929763,0.37197371668929763,0.5,9.858517751047012,0.025462982182034466,0.025462982182034466,1.9383605831535533e-11,2.8931411861776724e-05,0.02498110990495661,1.9383605831535533e-11,27343.177892725915,20758.574171822824,0.7591865968639004,0.9946675465716047,0.6122300309906741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500594469035057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8463948709798,260.8463948709798,-12.303605129020184,245.13822635202843,276.55456338993315,123662.02221662556,123739.21728233724,-77.19506571169107,0.0,nan,276.55456338993315,3.4045633899331733,270.27129598233677,-2.8787040176632104,263.9880285747325,-9.161971425267495,257.7047611672198,-15.445238832780205,251.42149375962822,-21.728506240371757,245.13822635202843,-28.011773647971552,1.0,1.0,26022.012520719443,26022.012520719443,275.77614974021725,2.626149740217272,275.77614974021725,275.77614974021725,77094.66455562616,77103.21255835057,-8.548002724404796,0.0,8546.071908451686,8546.071908451686,0.8858829309784667,3937.3195444067114,275.77614974021725,2.626149740217272,1.0,0.002,0.1340753233686967,0.004911264047054921,0.00020714778212075935,0.0017928522169147864,0.10357389106037967,0.10357389106037967,0.0,-9.644542109388254e-13,1.0,1.0000506442634076,0.024981109885573005,0.09248299553395169,0.0,4.678293322698489e-06,6.007045596865897,0.0,1600259.5943908612,266.7541141039183,2.8931392478170892e-05,1.0,1284025.0028189702,2600.083591821966,,,,,,,,,,,,,,,,,,,3.0,15265.300341085029,1541.7506179762267,0.37197371668929763,6.173730061729009,3.0226439051577545
1117.0,-29.76042844721887,4.85644426470967,35.043863649025866,24.728695686813467,5.148261299547193,-26.269559472586042,-39.78570151431484,1.6573923240780533,-6.396167530354319,-6.396195443140539,40.0880679009694,41178.655797313986,25722.865599958877,25722.865599958877,66901.52139727287,77104.29106194916,77103.0212269462,25722.865599958877,102825.88682690509,102825.88682690509,102825.88682690509,130169.25242756742,125723.54487335142,4445.7075542159955,0.0,90850.71631810413,54925.08105017572,39917.37251992045,27343.36560066234,67260.73812058278,20758.695044899127,1541.7659361780982,0.0,0.8792850946808485,2.7393289788179547,0.001494314320929203,1.0,1.0,-6.372140846034938,335763.69902689755,1558333.9675563718,4.641162734603826,1558333.9675563718,4.641162734603826,0.7591858057296461,0.09248296692680735,3.9177383121767724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9177383121767724,1.283985483828869,1.284285223201475,3.0512325579367165,6465.195652397417,15265.296453683848,6457.811138528793,0.00032876551464394244,23189.58263131814,2364.6793381346474,19302.82964978395,1968.3408350235761,0.8323922839264462,0.832392283926446,35433.37073409762,35405.22815468563,1.0009936871098395,0.8,4276.432465417543,4273.035954225843,1.0009936871098395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.154598602325,4632.441516551485,6.063632289222525,4.85644426470967,-3.6117536256206217,8.468197890330291,3.022472015381704,3.5,0.8635634329662011,0.6,0.0002334323654385558,0.9753973832926477,0.00023932027031952708,198.72640920867354,0.0,0.0,0.0,0.0,8.078959141982203e-05,0.00015264277401873377,0.0005980144438501345,0.09248296693943518,0.09248296693943518,0.09248296693943518,0.09248750363179029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488485.86320244515,595.4070706927795,0.0,0.09248296693943518,0.09248296692680735,0.09248296692680735,0.3719729351964542,0.3719729351964542,0.5,9.858653851410848,0.025282302729237927,0.025282302729237927,1.3358203432289883e-11,2.7912786208617035e-05,0.024054597105589437,1.3358203432289883e-11,27343.36560066234,20758.695044899127,0.7591858057296461,0.9946593401537472,0.6122242625926924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500629896738708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8459442446492,260.8459442446492,-12.30405575535076,245.13764084077005,276.5542476485238,123664.5639345712,123739.90431450427,-75.34037993308779,0.0,nan,276.5542476485238,3.4042476485238353,270.2709262869798,-2.8790737130202047,263.98760492541317,-9.162395074586811,257.70428356388004,-15.445716436119937,251.42096220232867,-21.72903779767131,245.13764084077005,-28.01235915922993,1.0,1.0,26022.012520719443,26022.012520719443,275.7758467363425,2.6258467363425098,275.7758467363425,275.7758467363425,77094.93470892214,77103.0212269462,-8.086518024065299,0.0,8546.071908451686,8546.071908451686,0.885882461716051,3937.327003737656,275.7758467363425,2.6258467363425098,1.0,0.002,0.13407081859828598,0.00491123212491678,0.0002071407026568671,0.0017928592974000132,0.10357035132843355,0.10357035132843355,0.0,5.688028173467252e-14,1.0,1.0000487659489739,0.024054597092231234,0.09248296692680735,0.0,4.5047707888516755e-06,5.784242642741064,0.0,1600259.2632236185,266.75383246964566,2.7912772850413603e-05,1.0,1284025.9613332164,2600.0797089293246,,,,,,,,,,,,,,,,,,,3.0,15265.296453683848,1541.7659361780982,0.3719729351964542,6.173730061729009,3.022472015381704
