time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1118.0,-29.761027361777003,4.85666987107272,35.04387681283134,24.728376720473193,5.147989526286022,-26.270125672971247,-39.78623013300819,1.6570878362466575,-6.39648914544216,-6.396517807362344,40.08810720208634,41178.5290905373,25722.927228516794,25722.927228516794,66901.4563190541,77104.28540573083,77103.17668313769,25722.927228516794,102826.10391165449,102826.10391165449,102826.10391165449,130169.83364272778,125724.06134700356,4445.77229572422,0.0,90850.87160098314,54925.11528093184,39917.50702227923,27343.729731073305,67261.23675335254,20758.941162159128,1541.7906436914413,0.0,0.8792832095873259,2.7392960870430625,0.001494314320929203,1.0,1.0,-6.371781895524293,335759.4303419981,1558335.6652352586,4.641226796364194,1558335.6652352586,4.641226796364194,0.759184696686376,0.09248300566266905,3.917747464854055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917747464854055,1.283986906492158,1.284286646196877,3.051236305483293,6465.203592998919,15265.292530856485,6457.803791886819,0.00032876333482262,23189.568091359237,2364.6778554714647,19302.807690179456,1968.3385957671026,0.8323918588795087,0.8323918588795087,35433.43695804741,35405.22815468563,1.0009960256458645,0.8,4276.440457946704,4273.035954225843,1.0009960256458645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.010237257708,4632.441516551485,6.06385317097812,4.85666987107272,-3.612028621572578,8.468698492645299,3.022300591810416,3.5,0.8635144548029761,0.6,0.0002334323654385558,0.975458067985004,0.0002393053818507598,198.72689822071985,0.0,0.0,0.0,0.0,8.078476748154477e-05,0.00015264759795701103,0.000598034739912141,0.09248300568896199,0.09248300568896199,0.09248300568896199,0.09248767696547308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488485.37751456676,595.4072306356416,0.0,0.09248300568896199,0.09248300566266905,0.09248300566266905,0.37197213344411345,0.37197213344411345,0.5,9.858793990331575,0.025289049162381616,0.025289049162381616,-1.3301360013429075e-11,2.8661920168815413e-05,0.024735911838035918,-1.3301360013429075e-11,27343.729731073305,20758.941162159128,0.759184696686376,0.994650998826891,0.6122178401437856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500665371022592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8454963969354,260.8454963969354,-12.304503603064575,245.13705586658926,276.55393692728245,123666.24446778382,123741.12028870142,-74.87582091759842,0.0,nan,276.55393692728245,3.403936927282473,270.270560715133,-2.879439284866976,263.9871845030142,-9.162815496985786,257.7038082908639,-15.446191709136087,251.42043207872973,-21.729567921270245,245.13705586658926,-28.012944133410713,1.0,1.0,26022.012520719443,26022.012520719443,275.7755425624885,2.6255425624885333,275.7755425624885,275.7755425624885,77095.01286336475,77103.17668313769,-8.163819772933493,0.0,8546.071908451686,8546.071908451686,0.8858818830469881,3937.3362021783255,275.7755425624885,2.6255425624885333,1.0,0.002,0.13406618624680325,0.004911193155514058,0.00020713340830255864,0.0017928665923571277,0.10356670415127932,0.10356670415127932,0.0,6.596862812957571e-13,1.0,1.0000501469625243,0.024735911851337278,0.09248300566266905,0.0,4.632352504975044e-06,5.94806597918929,0.0,1600258.8877820736,266.7535108545578,2.8661933470175427e-05,1.0,1284027.0624485505,2600.0752483772067,,,,,,,,,,,,,,,,,,,3.0,15265.292530856485,1541.7906436914413,0.37197213344411345,6.173730061729009,3.022300591810416
1119.0,-29.76162033061022,4.856894980837504,35.04388999109867,24.72790782283994,5.147565421032396,-26.27070175544283,-39.78676399039102,1.656646845844854,-6.396810515950449,-6.396839164666032,40.08813394756843,41178.50123540619,25722.986828867113,25722.986828867113,66901.4880642733,77104.3908927094,77103.15614111058,25722.986828867113,102826.14296997769,102826.14296997769,102826.14296997769,130170.18094607808,125724.3447908435,4445.836155234576,0.0,90851.09383462604,54925.20417724371,39917.65517486925,27344.03797610039,67261.69315096964,20759.14692938595,1541.8126593223915,0.0,0.8792813774252952,2.739263308441975,0.001494314320929203,1.0,1.0,-6.37211514834911,335755.1750338042,1558336.8205567587,4.641289059505527,1558336.8205567587,4.641289059505527,0.7591836636392235,0.09248302924810993,3.9177617875735797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9177617875735797,1.283988966944146,1.284288707129866,3.0512425639433114,6465.216853924703,15265.288518319929,6457.792739936041,0.0003287597810402535,23189.540038597806,2364.6749948858997,19302.77465515898,1968.3352271325052,0.832391441271819,0.832391441271819,35433.5405896364,35405.22815468563,1.0009996851429224,0.8,4276.452965181619,4273.035954225843,1.0009996851429224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.866059540286,4632.441516551485,6.0640733271184075,4.856894980837504,-3.6123028811930773,8.469197862030581,3.022129390171119,3.5,0.8634655400488912,0.6,0.0002334323654385558,0.9755181542425129,0.00023929064202789273,198.72738238046946,0.0,0.0,0.0,0.0,8.077989600756325e-05,0.00015265246943099253,0.0005980560115154865,0.09248302924359189,0.09248302924359189,0.09248302924359189,0.09248769817460958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488484.83144270204,595.4074096068358,0.0,0.09248302924359189,0.09248302924810993,0.09248302924810993,0.37197134918065666,0.37197134918065666,0.5,9.858934057831524,0.025291705478650783,0.025291705478650783,2.3533175408374518e-11,2.8648715556300886e-05,0.02472401631689536,2.3533175408374518e-11,27344.03797610039,20759.14692938595,0.7591836636392235,0.9946447216859698,0.6122132718690351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500701053245575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84503751480463,260.84503751480463,-12.304962485195347,245.1364709739332,276.5536040556747,123666.37267343827,123743.09334388758,-76.72067044932506,0.0,nan,276.5536040556747,3.403604055674748,270.2701774393222,-2.8798225606777805,263.98675082298377,-9.163249177016212,257.70332420662976,-15.446675793370218,251.41989759028405,-21.730102409715926,245.1364709739332,-28.013529026066777,1.0,1.0,26022.012520719443,26022.012520719443,275.77521880150425,2.625218801504275,275.77521880150425,275.77521880150425,77094.70966538755,77103.15614111058,-8.446475723030744,0.0,8546.071908451686,8546.071908451686,0.8858809775066021,3937.3505965114477,275.77521880150425,2.625218801504275,1.0,0.002,0.1340615561322507,0.004911154355587789,0.00020712611784309986,0.0017928738819282621,0.10356305892154993,0.10356305892154993,0.0,-2.2863785517635016e-13,1.0,1.0000501227193412,0.024724016293362183,0.09248302924810993,0.0,4.630114100105166e-06,5.945196889114338,0.0,1600258.5115332026,266.7531894840495,2.8648692023125477e-05,1.0,1284028.1601222963,2600.0708017777342,,,,,,,,,,,,,,,,,,,3.0,15265.288518319929,1541.8126593223915,0.37197134918065666,6.173730061729009,3.022129390171119
1120.0,-29.76221693467006,4.857120340133543,35.04390253052244,24.727657483331882,5.147360718910181,-26.27125916922473,-39.787283808086045,1.6564029528452737,-6.397092692578781,-6.3971204634991,40.088141866867815,41178.318762982424,25722.95687968318,25722.95687968318,66901.2756426656,77104.33676078731,77102.99222056792,25722.95687968318,102825.9491002511,102825.9491002511,102825.9491002511,130170.18512503323,125724.28973450996,4445.895390523264,0.0,90851.21641745277,54925.19841720801,39917.79777804973,27344.236024782127,67262.03380283187,20759.275236354788,1541.8284874280314,0.0,0.8792798322811649,2.7392346276045205,0.001494314320929203,1.0,1.0,-6.373194167763188,335751.450200935,1558337.162644572,4.641341568925359,1558337.162644572,4.641341568925359,0.7591828573137177,0.09248300387827005,3.9177681677386973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9177681677386973,1.28399010649518,1.2842898469469222,3.0512448249564486,6465.221644740226,15265.284604932245,6457.787565715817,0.00032875841309455705,23189.53356290383,2364.674334548886,19302.759189068474,1968.3336500301812,0.832391006775013,0.832391006775013,35433.58675309709,35405.22815468563,1.0010013152939168,0.8,4276.458536622268,4273.035954225843,1.0010013152939168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.722069059856,4632.441516551485,6.064272118937882,4.857120340133543,-3.6125468283592683,8.469667168492812,3.021958414735283,3.5,0.8634166899243666,0.6,0.0002334323654385558,0.9755786128915447,0.00023927581268584711,198.72786951076682,0.0,0.0,0.0,0.0,8.077515290733916e-05,0.00015265721253121664,0.0005980755678305215,0.0924830038932764,0.0924830038932764,0.0924830038932764,0.0924875167364421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488484.21689140314,595.4076099320556,0.0,0.0924830038932764,0.09248300387827005,0.09248300387827005,0.37197056596549294,0.37197056596549294,0.5,9.85906944323334,0.02511986837907898,0.02511986837907898,9.322320693172514e-12,2.7770920326020132e-05,0.023926295735918757,9.322320693172514e-12,27344.236024782127,20759.275236354788,0.7591828573137177,0.9946365261385974,0.6122074584258071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500736381406252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84458921978586,260.84458921978586,-12.305410780214117,245.135887514704,276.5532909248656,123668.84791163095,123743.79852181059,-74.95061017966086,0.0,nan,276.5532909248656,3.4032909248656438,270.269810242821,-2.8801897571789823,263.9863295607906,-9.163670439209398,257.7028488787867,-15.447151121213267,251.4193681967473,-21.730631803252663,245.135887514704,-28.014112485295982,1.0,1.0,26022.012520719443,26022.012520719443,275.7749183218657,2.624918321865721,275.7749183218657,275.7749183218657,77094.975001451,77102.99222056792,-8.017219116911292,0.0,8546.071908451686,8546.071908451686,0.8858805741265194,3937.357008577391,275.7749183218657,2.624918321865721,1.0,0.002,0.13405707542061618,0.004911122206147818,0.00020711907528548652,0.0017928809250048348,0.10355953764274325,0.10355953764274325,0.0,2.9032115253513346e-13,1.0,1.0000485055002326,0.023926295726596436,0.09248300387827005,0.0,4.4807121450502626e-06,5.753364876906773,0.0,1600258.1799290916,266.7529073074212,2.777091100369944e-05,1.0,1284029.120965153,2600.066909479601,,,,,,,,,,,,,,,,,,,3.0,15265.284604932245,1541.8284874280314,0.37197056596549294,6.173730061729009,3.021958414735283
1121.0,-29.76281409518273,4.857345195335457,35.043915558513724,24.72734354613351,5.147092536021257,-26.271823432081135,-39.7878083755262,1.6561018719710041,-6.397411988959675,-6.397440521191943,40.08818104552743,41178.17835591358,25723.017368213204,25723.017368213204,66901.19572412678,77104.32882133724,77103.15010817324,25723.017368213204,102826.16747638644,102826.16747638644,102826.16747638644,130170.76561197493,125724.80583611983,4445.959775855103,0.0,90851.3687422116,54925.21827305237,39917.94496573248,27344.59813558848,67262.54310132096,20759.520012086836,1541.8530461695673,0.0,0.8792779600034438,2.739201971827445,0.001494314320929203,1.0,1.0,-6.372822222259174,335747.21218023176,1558338.855038936,4.641405195651803,1558338.855038936,4.641405195651803,0.7591817553562329,0.09248304145774482,3.917776921728314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917776921728314,1.2839915132502016,1.2842912540303428,3.0512482997735257,6465.229007460646,15265.280598953226,6457.780576657968,0.0003287563792716221,23189.52062797206,2364.6730155529217,19302.738298306856,1968.3315197653487,0.8323905702053702,0.8323905702053702,35433.650092257136,35405.22815468563,1.001003551964068,0.8,4276.466180987868,4273.035954225843,1.001003551964068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.578454696239,4632.441516551485,6.064491708206624,4.857345195335457,-3.6128198497295747,8.47016504506503,3.0217878897576504,3.5,0.8633679685021859,0.6,0.0002334323654385558,0.975639131978206,0.00023926097036026868,198.72835709780225,0.0,0.0,0.0,0.0,8.07703667288371e-05,0.0001526619987097187,0.0005980956553698535,0.09248304148471077,0.09248304148471077,0.09248304148471077,0.0924876903629231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488483.7338496891,595.4077690078072,0.0,0.09248304148471077,0.09248304145774482,0.09248304145774482,0.3719697653113215,0.3719697653113215,0.5,9.859208910654592,0.025134750518930105,0.025134750518930105,4.547473508864641e-13,2.8532232249744993e-05,0.024618298932750804,4.547473508864641e-13,27344.59813558848,20759.520012086836,0.7591817553562329,0.9946278067921122,0.6122007354655743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500771926321807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8441437653918,260.8441437653918,-12.3058562346082,245.1353045550201,276.5529829757591,123670.52756016528,123745.00324964763,-74.47568948233268,0.0,nan,276.5529829757591,3.40298297575913,270.26944729159203,-2.880552708407947,263.98591160743723,-9.164088392562746,257.70237592335354,-15.447624076646434,251.41884023918863,-21.73115976081135,245.1353045550201,-28.01469544497988,1.0,1.0,26022.012520719443,26022.012520719443,275.7746167390473,2.624616739047326,275.7746167390473,275.7746167390473,77095.05600649826,77103.15010817324,-8.094101674985723,0.0,8546.071908451686,8546.071908451686,0.8858800206633797,3937.3658063369558,275.7746167390473,2.624616739047326,1.0,0.002,0.13405246512752225,0.004911083562629394,0.00020711181602262767,0.0017928881848701171,0.10355590801131384,0.10355590801131384,0.0,8.927446455697652e-13,1.0,1.0000499081731111,0.024618298932296057,0.09248304145774482,0.0,4.610294685842413e-06,5.919757672969865,0.0,1600257.8072152552,266.7525880110403,2.8532231794997642e-05,1.0,1284030.2141962063,2600.0624808975954,,,,,,,,,,,,,,,,,,,3.0,15265.280598953226,1541.8530461695673,0.3719697653113215,6.173730061729009,3.0217878897576504
1122.0,-29.763411034056716,4.857569745304937,35.04392872825472,24.72701120367276,5.146807080918121,-26.272389222551563,-39.788333187438525,1.6557852682800989,-6.397721032234642,-6.397749820939684,40.088211192285165,41178.04924690577,25723.053994056994,25723.053994056994,66901.10324096277,77104.33442766241,77103.21115118125,25723.053994056994,102826.26514523826,102826.26514523826,102826.26514523826,130171.17634970359,125725.15241739873,4446.023932304852,0.0,90851.5309046349,54925.24571941731,39918.094650241765,27344.91120446533,67263.0058547071,20759.729966674666,1541.8750060842372,0.0,0.879276179842414,2.7391704203657223,0.001494314320929203,1.0,1.0,-6.372897812925771,335743.1166501,1558340.1572847182,4.64146569208377,1558340.1572847182,4.64146569208377,0.7591807415810761,0.09248306451602019,3.917786582040317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917786582040317,1.2839929925365703,1.2842927336620429,3.051252308083552,6465.237500588608,15265.276561939801,6457.772794486919,0.00032875405309359593,23189.504839572186,2364.671405584189,19302.71503687681,1968.329147759613,0.8323901338305988,0.8323901338305987,35433.71998904559,35405.22815468563,1.0010060202022606,0.8,4276.474616789745,4273.035954225843,1.0010060202022606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.435025352195,4632.441516551485,6.064705421703597,4.857569745304937,-3.613084747861196,8.470654493166133,3.0216175883104506,3.5,0.863319310945843,0.6,0.0002334323654385558,0.9756996326507056,0.00023924613439115964,198.728844506259,0.0,0.0,0.0,0.0,8.076557858210533e-05,0.00015266678685645047,0.0005981158890694106,0.09248306454032847,0.09248306454032847,0.09248306454032847,0.0924877550413544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488483.2011019871,595.4079438110106,0.0,0.09248306454032847,0.09248306451602019,0.09248306451602019,0.3719689823134889,0.3719689823134889,0.5,9.859349626688182,0.025189526745691637,0.025189526745691637,-2.9558577807620168e-12,2.8788705037641193e-05,0.024852008013908744,-2.9558577807620168e-12,27344.91120446533,20759.729966674666,0.7591807415810761,0.9946195890423621,0.6121946042056655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450080750456462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8436990850632,260.8436990850632,-12.306300914936799,245.1347218853105,276.5526762848027,123672.00108898123,123746.34736048986,-74.34627150862983,0.0,nan,276.5526762848027,3.4026762848027374,270.2690854049103,-2.8809145950896777,263.9854945250177,-9.164505474982263,257.70190364513,-15.44809635486996,251.418312765208,-21.73168723479199,245.1347218853105,-28.015278114689465,1.0,1.0,26022.012520719443,26022.012520719443,275.77431458211424,2.624314582114266,275.77431458211424,275.77431458211424,77095.0876634947,77103.21115118125,-8.123487686549197,0.0,8546.071908451686,8546.071908451686,0.8858794098985754,3937.375514950518,275.77431458211424,2.624314582114266,1.0,0.002,0.13404781107764993,0.004911047057712194,0.00020710449374724258,0.0017928955072368585,0.10355224687362129,0.10355224687362129,0.0,9.841008216660008e-13,1.0,1.0000503818116364,0.024852008016864602,0.09248306451602019,0.0,4.654051301944871e-06,5.975947407042079,0.0,1600257.4457802696,266.75227896776533,2.8788707993498974e-05,1.0,1284031.2706791186,2600.058201189397,,,,,,,,,,,,,,,,,,,3.0,15265.276561939801,1541.8750060842372,0.3719689823134889,6.173730061729009,3.0216175883104506
1123.0,-29.764002984454795,4.857794044519189,35.04394193253177,24.726674635335826,5.146515403633152,-26.272951145734318,-39.78885744055731,1.6554635634013912,-6.39802682630318,-6.398055709367587,40.08823852852331,41177.93622671923,25723.084085874743,25723.084085874743,66901.02031259397,77104.34536917173,77103.24021596971,25723.084085874743,102826.32430184445,102826.32430184445,102826.32430184445,130171.53438117992,125725.44632143117,4446.088059748752,0.0,90851.6935652555,54925.2844168518,39918.23238711522,27345.210079335473,67263.4424664507,20759.929834883493,1541.8962116758712,0.0,0.8792744286745215,2.7391392192968707,0.001494314320929203,1.0,1.0,-6.373117585701323,335739.06632931944,1558341.3381254477,4.641525203375955,1558341.3381254477,4.641525203375955,0.7591797530409753,0.09248308324310954,3.9177961217321204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9177961217321204,1.2839944956610154,1.2842942371373842,3.051256165794693,6465.245674615603,15265.272509461185,6457.765224446808,0.0003287518085886669,23189.489892365433,2364.6698813932826,19302.69240952033,1968.3268404113871,0.832389694603643,0.832389694603643,35433.78901305774,35405.22815468563,1.0010084576216365,0.8,4276.48294725677,4273.035954225843,1.0010084576216365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.291830858345,4632.441516551485,6.064917273251851,4.857794044519189,-3.613347007591235,8.471141052110424,3.0214475695434695,3.5,0.863270734155277,0.6,0.0002334323654385558,0.9757596317301751,0.000239231423239598,198.72932784392043,0.0,0.0,0.0,0.0,8.076079579552758e-05,0.00015267156964302823,0.0005981360834462113,0.09248308325704299,0.09248308325704299,0.09248308325704299,0.09248778932255425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488482.6525280401,595.4081236249391,0.0,0.09248308325704299,0.09248308324310954,0.09248308324310954,0.3719682056502584,0.3719682056502584,0.5,9.859490805705782,0.025249343754694564,0.025249343754694564,2.6716406864579767e-11,2.888306443082911e-05,0.024938123666288448,2.6716406864579767e-11,27345.210079335473,20759.929834883493,0.7591797530409753,0.9946119000073853,0.6121889501456567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500843069776905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8432549258905,260.8432549258905,-12.306745074109472,245.13414025798122,276.55236959378675,123673.40994740225,123747.66908185022,-74.25913444795992,0.0,nan,276.55236959378675,3.402369593786773,270.26872372663036,-2.8812762733696218,263.9850778594775,-9.164922140522492,257.7014319923245,-15.448568007675476,251.41778612514264,-21.732213874857337,245.13414025798122,-28.015859742018762,1.0,1.0,26022.012520719443,26022.012520719443,275.77401209463926,2.6240120946392835,275.77401209463926,275.77401209463926,77095.10402281611,77103.24021596971,-8.136193153593922,0.0,8546.071908451686,8546.071908451686,0.8858788067596262,3937.385102340781,275.77401209463926,2.6240120946392835,1.0,0.002,0.13404314090863956,0.0049110112351749505,0.00020709714803014475,0.0017929028509575486,0.10354857401507238,0.10354857401507238,0.0,-1.0123065580236457e-12,1.0,1.0000505562565274,0.02493812363957204,0.09248308324310954,0.0,4.670167772412297e-06,5.996646338621285,0.0,1600257.087915568,266.7519731736968,2.8883037714422244e-05,1.0,1284032.3155079754,2600.0539687006085,,,,,,,,,,,,,,,,,,,3.0,15265.272509461185,1541.8962116758712,0.3719682056502584,6.173730061729009,3.0214475695434695
1124.0,-29.764592937684743,4.858017914289329,35.04395501531333,24.72620168644937,5.146083542712715,-26.273525289646756,-39.78939101854337,1.6550158946870923,-6.398341898626313,-6.398370562011065,40.08826143126782,41177.91338851743,25723.135628139516,25723.135628139516,66901.04901665695,77104.4547574074,77103.17775892481,25723.135628139516,102826.31338706432,102826.31338706432,102826.31338706432,130171.81123029045,125725.65963828415,4446.151592006291,0.0,90851.91355868781,54925.37218984666,39918.37929871239,27345.497843226127,67263.87714193852,20760.121124727677,1541.9171035630575,0.0,0.8792726459827147,2.739107108371142,0.001494314320929203,1.0,1.0,-6.373632415190286,335734.897351486,1558342.327453277,4.6415857861264405,1558342.327453277,4.6415857861264405,0.759178759287802,0.09248310040803955,3.917809902426862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917809902426862,1.2839965873410497,1.2842963293057097,3.051261927837375,6465.25788369262,15265.268537020409,6457.754914963074,0.00032874852704463744,23189.46447667361,2364.667289713981,19302.661593783538,1968.323698080745,0.8323892780361606,0.8323892780361606,35433.88872259708,35405.22815468563,1.0010119786297644,0.8,4276.494981141842,4273.035954225843,1.0010119786297644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.148884643635,4632.441516551485,6.065133841746968,4.858017914289329,-3.6136159787107784,8.471633893000106,3.021277849381944,3.5,0.8632222426805554,0.6,0.0002334323654385558,0.975819432340194,0.00023921676255077455,198.72980955319892,0.0,0.0,0.0,0.0,8.075592820658281e-05,0.00015267643723197299,0.000598157257654677,0.0924831004062559,0.0924831004062559,0.0924831004062559,0.0924877707193588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488482.0876688761,595.4083085191796,0.0,0.0924831004062559,0.09248310040803955,0.09248310040803955,0.371967432183526,0.371967432183526,0.5,9.859630915015567,0.02526042907209103,0.02526042907209103,2.3362645151792094e-11,2.8663384739502362e-05,0.02473814682076636,2.3362645151792094e-11,27345.497843226127,20760.121124727677,0.759178759287802,0.9946058993222182,0.6121846545007337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500878337951464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84279863073255,260.84279863073255,-12.307201369267432,245.1335585540467,276.5520387074083,123673.39081004562,123749.6789636711,-76.28815362547235,0.0,nan,276.5520387074083,3.4020387074083374,270.2683426767404,-2.88165732325956,263.98464664607553,-9.165353353924445,257.7009506154054,-15.44904938459456,251.41725458471896,-21.732745415281016,245.1335585540467,-28.01644144595329,1.0,1.0,26022.012520719443,26022.012520719443,275.7736899337207,2.623689933720698,275.7736899337207,275.7736899337207,77094.77342083368,77103.17775892481,-8.404338091131649,0.0,8546.071908451686,8546.071908451686,0.8858779354864094,3937.398951938996,275.7736899337207,2.623689933720698,1.0,0.002,0.1340385082014784,0.004910973633535383,0.0002070898563831671,0.0017929101436185177,0.10354492819158355,0.10354492819158355,0.0,1.6848501760424739e-15,1.0,1.0000501507493786,0.024738146797403715,0.09248310040803955,0.0,4.6327072835769395e-06,5.9485508426300004,0.0,1600256.7187374032,266.75165810137366,2.866336137685721e-05,1.0,1284033.390954304,2600.0496121941055,,,,,,,,,,,,,,,,,,,3.0,15265.268537020409,1541.9171035630575,0.371967432183526,6.173730061729009,3.021277849381944
1125.0,-29.76518226597312,4.85824191893211,35.04396731371812,24.725851078424625,5.145778043862721,-26.27408623498555,-39.78991132518274,1.6546820128702504,-6.398627448572199,-6.3986549550003,40.08826495982489,41177.8009539548,25723.119443059826,25723.119443059826,66900.92039701462,77104.47626772679,77102.93617883085,25723.119443059826,102826.05562189067,102826.05562189067,102826.05562189067,130171.73642144326,125725.52639771151,4446.210023731749,0.0,90852.0823518425,54925.40703805115,39918.52812643484,27345.680799552585,67264.20892598742,20760.238295689287,1541.9322921357318,0.0,0.8792711006965954,2.739078116958849,0.001494314320929203,1.0,1.0,-6.374967828179422,335731.13172686665,1558342.4798759397,4.641638301043008,1558342.4798759397,4.641638301043008,0.7591779648078447,0.09248307147661901,3.917820023186916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917820023186916,1.283998147369468,1.2842978896983082,3.051266102847087,6465.266730037212,15265.264584857887,6457.746929932648,0.0003287461126650977,23189.447655622447,2364.665574444122,19302.637725993234,1968.321264243471,0.8323888525785206,0.8323888525785207,35433.96195081424,35405.22815468563,1.0010145645137913,0.8,4276.503819011872,4273.035954225843,1.0010145645137913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.0061409703685,4632.441516551485,6.065334165532291,4.85824191893211,-3.613861878773065,8.472103797705175,3.021108373503468,3.5,0.8631738210009908,0.6,0.0002334323654385558,0.9758791735503999,0.0002392021182184805,198.7302907545311,0.0,0.0,0.0,0.0,8.07511819472599e-05,0.00015268118349129589,0.0005981773978460746,0.0924830714703154,0.0924830714703154,0.0924830714703154,0.09248754029790897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488481.4582566864,595.4085134630791,0.0,0.0924830714703154,0.09248307147661901,0.09248307147661901,0.37196665577233673,0.37196665577233673,0.5,9.859764978347663,0.025048129584547496,0.025048129584547496,6.59383658785373e-11,2.7506428125434468e-05,0.023687126820902904,6.59383658785373e-11,27345.680799552585,20760.238295689287,0.7591779648078447,0.9945990812235295,0.6121799633333058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500913487306206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8423439504065,260.8423439504065,-12.307656049593504,245.13297804413287,276.55170985667274,123674.85118009178,123750.86934888865,-76.01816879687972,0.0,nan,276.55170985667274,3.401709856672767,270.2679634941681,-2.882036505831877,263.9842171316652,-9.165782868334759,257.70047076915887,-15.449529230841108,251.4167244066411,-21.733275593358883,245.13297804413287,-28.017021955867108,1.0,1.0,26022.012520719443,26022.012520719443,275.7733772727626,2.6233772727626388,275.7733772727626,275.7733772727626,77094.78452938466,77102.93617883085,-8.151649446183,0.0,8546.071908451686,8546.071908451686,0.8858772956092537,3937.4091233028503,275.7733772727626,2.6233772727626388,1.0,0.002,0.13403407232904,0.004910940728787739,0.00020708288182821573,0.001792917117449328,0.10354144091410787,0.10354144091410787,0.0,-7.224563829122399e-13,1.0,1.0000480200757005,0.023687126754964538,0.09248307147661901,0.0,4.435871535525605e-06,5.695811478617932,0.0,1600256.3827779426,266.7513725514278,2.750636218706859e-05,1.0,1284034.3623573934,2600.0456771635763,,,,,,,,,,,,,,,,,,,3.0,15265.264584857887,1541.9322921357318,0.37196665577233673,6.173730061729009,3.021108373503468
1126.0,-29.76577104380835,4.8584656545501685,35.043979508501145,24.7255103889853,5.145478013304647,-26.274646138096827,-39.79043149212373,1.6543531075967175,-6.398932276290168,-6.398959624150073,40.08828656620237,41177.67695740896,25723.15172695564,25723.15172695564,66900.8286843646,77104.49084102972,77102.88931764504,25723.15172695564,102826.04104460067,102826.04104460067,102826.04104460067,130171.99930500056,125725.729456072,4446.269848928548,0.0,90852.24176774938,54925.42788414273,39918.68209289628,27345.958260399882,67264.64035329616,20760.42264346651,1541.9524673025903,0.0,0.8792693777252979,2.7390470444356043,0.001494314320929203,1.0,1.0,-6.375415976162401,335727.0976626232,1558343.4132053787,4.641696854542792,1558343.4132053787,4.641696854542792,0.759177003262307,0.09248307430427118,3.9178288965133214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178288965133214,1.2839996841492063,1.2842994268367993,3.051269361572563,6465.27363488546,15265.260625549921,6457.740277918999,0.00032874419830792846,23189.435824674092,2364.664368023137,19302.617842679287,1968.319236709711,0.832388419822653,0.832388419822653,35434.02615326094,35405.22815468563,1.0010168316748438,0.8,4276.511567567025,4273.035954225843,1.0010168316748438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.863742637624,4632.441516551485,6.065545437910489,4.8584656545501685,-3.614122904542539,8.472588559092708,3.0209393114278558,3.5,0.8631255175508159,0.6,0.0002334323654385558,0.9759388629002828,0.00023918748838922598,198.7307715087315,0.0,0.0,0.0,0.0,8.074643722003623e-05,0.00015268592821851958,0.0005981973416654747,0.0924830743015089,0.0924830743015089,0.0924830743015089,0.09248751999594457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488480.91962195357,595.4086897617196,0.0,0.0924830743015089,0.09248307430427118,0.09248307430427118,0.37196585645403035,0.37196585645403035,0.5,9.859898349154504,0.024856892477430392,0.024856892477430392,2.8421709430404007e-12,2.7347859884230274e-05,0.023543647987651184,2.8421709430404007e-12,27345.958260399882,20760.42264346651,0.759177003262307,0.9945913385246589,0.6121741934711934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500948599597128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84189113847134,260.84189113847134,-12.308108861528638,245.13239865593724,276.55138362099945,123676.31078775668,123752.01658036237,-75.7057926056917,0.0,nan,276.55138362099945,3.401383620999468,270.2675866279896,-2.882413372010376,263.9837896349812,-9.166210365018799,257.69999264197054,-15.450007358029438,251.41619564895,-21.73380435104997,245.13239865593724,-28.01760134406274,1.0,1.0,26022.012520719443,26022.012520719443,275.77306712025324,2.6230671202532676,275.77306712025324,275.77306712025324,77094.80380088426,77102.88931764504,-8.085516760780592,0.0,8546.071908451686,8546.071908451686,0.885876734599885,3937.418040995888,275.77306712025324,2.6230671202532676,1.0,0.002,0.13402966333704588,0.004910904030285667,0.000207075940176703,0.0017929240599168412,0.10353797008835149,0.10353797008835149,0.0,9.354409608031133e-14,1.0,1.000047729107618,0.023543647984809013,0.09248307430427118,0.0,4.408991780326158e-06,5.661301537547727,0.0,1600256.025678463,266.7510677237098,2.734785704205933e-05,1.0,1284035.4030165437,2600.041461595037,,,,,,,,,,,,,,,,,,,3.0,15265.260625549921,1541.9524673025903,0.37196585645403035,6.173730061729009,3.0209393114278558
1127.0,-29.766363477880134,4.8586892548275555,35.04399172423017,24.72526413565504,5.145280342194317,-26.27519909581448,-39.790946839470394,1.6541159596059702,-6.399229129373737,-6.399256571566951,40.088311559908746,41177.498810499026,25723.16796199535,25723.16796199535,66900.66677249438,77104.43601232421,77102.91420488645,25723.16796199535,102826.0821668818,102826.0821668818,102826.0821668818,130172.3250269612,125725.99508070013,4446.329946261078,0.0,90852.36672728058,54925.42952339703,39918.81911542616,27346.242860079405,67265.06197550557,20760.612630409247,1541.9727945276684,0.0,0.879267683503433,2.7390167563960897,0.001494314320929203,1.0,1.0,-6.375627308022899,335723.1658777239,1558344.492857729,4.641754431165184,1558344.492857729,4.641754431165184,0.7591760497642623,0.09248307806303206,3.9178358304628285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178358304628285,1.284000792203735,1.2843005351499972,3.0512721286866444,6465.279498068154,15265.25665762509,6457.734338803895,0.0003287425520607059,23189.42667808208,2364.6634353303198,19302.600090266795,1968.3174264674274,0.8323879826020454,0.8323879826020455,35434.07632343656,35405.22815468563,1.0010186033193822,0.8,4276.517622575718,4273.035954225843,1.0010186033193822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.721587228539,4632.441516551485,6.065752592545541,4.8586892548275555,-3.6143780139488024,8.473067268776358,3.0207705415375234,3.5,0.8630772975821496,0.6,0.0002334323654385558,0.9759989268888034,0.0002391727685425529,198.73125525070296,0.0,0.0,0.0,0.0,8.074173670911647e-05,0.0001526906287294393,0.0005982168162120943,0.09248307807647037,0.09248307807647037,0.09248307807647037,0.092487538299831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488480.3952679767,595.4088615806372,0.0,0.09248307807647037,0.09248307806303206,0.09248307806303206,0.3719650556358211,0.3719650556358211,0.5,9.860032156074276,0.02471824717349591,0.02471824717349591,-3.353761712787673e-12,2.744219324313235e-05,0.02362926354408046,-3.353761712787673e-12,27346.242860079405,20760.612630409247,0.7591760497642623,0.9945826972828201,0.6121677078881415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500983679261745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8414488282553,260.8414488282553,-12.308551171744682,245.1318204845324,276.5510771719795,123678.80654829672,123752.75655879012,-73.95001049336084,0.0,nan,276.5510771719795,3.401077171979523,270.26722583449066,-2.8827741655093178,263.9833744969646,-9.166625503035391,257.69952315952713,-15.450476840472845,251.4156718220372,-21.734328177962766,245.1318204845324,-28.01817951546758,1.0,1.0,26022.012520719443,26022.012520719443,275.7727730849627,2.6227730849627164,275.7727730849627,275.7727730849627,77095.06876164486,77102.91420488645,-7.845443241589237,0.0,8546.071908451686,8546.071908451686,0.8858762962060072,3937.4250096151427,275.7727730849627,2.6227730849627164,1.0,0.002,0.13402523832312363,0.004910868801153759,0.0002070689770685409,0.0017929310232830662,0.10353448853427046,0.10353448853427046,0.0,3.516071982179181e-13,1.0,1.0000479025481714,0.02362926354743422,0.09248307806303206,0.0,4.425014599721081e-06,5.6818798931200565,0.0,1600255.6782760872,266.75077087062624,2.7442196596894064e-05,1.0,1284036.4172986455,2600.037352885837,,,,,,,,,,,,,,,,,,,3.0,15265.25665762509,1541.9727945276684,0.3719650556358211,6.173730061729009,3.0207705415375234
1128.0,-29.76695114005541,4.858912176835208,35.044004361471615,24.724832083471142,5.144891295029877,-26.275766896543544,-39.79147573756052,1.6537070514828907,-6.3995537206309905,-6.399581762101831,40.08834815645768,41177.455185841,25723.249359757974,25723.249359757974,66900.70454559897,77104.51760542953,77103.0139839383,25723.249359757974,102826.26334369628,102826.26334369628,102826.26334369628,130172.86188739275,125726.46872448029,4446.393162912455,0.0,90852.57128790623,54925.50886817959,39918.95824414072,27346.598543696466,67265.55678783718,20760.852430483326,1541.9971722037426,0.0,0.8792657931878102,2.7389835813173837,0.001494314320929203,1.0,1.0,-6.3754086231310225,335718.86017636344,1558346.073718612,4.641818672028033,1558346.073718612,4.641818672028033,0.75917494445644,0.09248311470772337,3.9178485849729707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178485849729707,1.2840027027978809,1.2843024461901609,3.0512775217963792,6465.290925420526,15265.252596827724,6457.724524489157,0.00032873946881566195,23189.40339766424,2364.661061388368,19302.57075462327,1968.3144350642951,0.8323875532118057,0.8323875532118057,35434.16860788302,35405.22815468563,1.00102186213432,0.8,4276.5287603307415,4273.035954225843,1.00102186213432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.579708351242,4632.441516551485,6.065974731968735,4.858912176835208,-3.614654389025674,8.473566565860882,3.020602103712119,3.5,0.8630291724891769,0.6,0.0002334323654385558,0.9760585110179028,0.00023915816808473504,198.7317350985901,0.0,0.0,0.0,0.0,8.073691286415117e-05,0.00015269545257440463,0.0005982376628004385,0.09248311471508573,0.09248311471508573,0.09248311471508573,0.09248768140520636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488479.91161944845,595.4090207264985,0.0,0.09248311471508573,0.09248311470772337,0.09248311470772337,0.3719642578364152,0.3719642578364152,0.5,9.86016915960084,0.02472627256594251,0.02472627256594251,-7.16227077646181e-12,2.8041470841344562e-05,0.024173138970809305,-7.16227077646181e-12,27346.598543696466,20760.852430483326,0.75917494445644,0.994575942582487,0.612162556175951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501018976937992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84099814629417,260.84099814629417,-12.309001853705809,245.1312423931072,276.5507538994828,123679.21330084078,123754.56298108389,-75.3496802430929,0.0,nan,276.5507538994828,3.4007538994828224,270.26685159820715,-2.8831484017928233,263.9829492969002,-9.16705070309979,257.6990469956711,-15.45095300432888,251.41514469439645,-21.73485530560353,245.1312423931072,-28.01875760689279,1.0,1.0,26022.012520719443,26022.012520719443,275.7724595698564,2.622459569856403,275.7724595698564,275.7724595698564,77094.83609950665,77103.0139839383,-8.17788443165773,0.0,8546.071908451686,8546.071908451686,0.8858754898111016,3937.4378278978356,275.7724595698564,2.622459569856403,1.0,0.002,0.1340207114696254,0.004910828873289325,0.00020706184459980774,0.0017929381567568317,0.10353092229990386,0.10353092229990386,0.0,1.356639193345055e-12,1.0,1.0000490049259105,0.024173138977971576,0.09248311470772337,0.0,4.5268553303192156e-06,5.81265212817714,0.0,1600255.2991214164,266.750446279369,2.804147800361534e-05,1.0,1284037.5280486941,2600.0328534097475,,,,,,,,,,,,,,,,,,,3.0,15265.252596827724,1541.9971722037426,0.3719642578364152,6.173730061729009,3.020602103712119
1129.0,-29.76754248277749,4.859135270225919,35.04401654294279,24.724585899990075,5.144693462511009,-26.276318888331478,-39.79198717335237,1.653469867281582,-6.399834252183609,-6.399861694865136,40.08836027710266,41177.26531259846,25723.22878682276,25723.22878682276,66900.49409942122,77104.46332041583,77102.90544388692,25723.22878682276,102826.13423070968,102826.13423070968,102826.13423070968,130172.94837655828,125726.49642413505,4446.451952423238,0.0,90852.69623786482,54925.498226962394,39919.10890100269,27346.814145848613,67265.9230468513,20760.99348758973,1542.0138083827273,0.0,0.8792642393195347,2.738955038410863,0.001494314320929203,1.0,1.0,-6.376231715576694,335715.1537478761,1558346.5972941215,4.641871479130335,1558346.5972941215,4.641871479130335,0.7591741172066786,0.09248309469081427,3.917855501414692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917855501414692,1.2840038110268117,1.2843035546778017,3.051280274847161,6465.296758804776,15265.24861187955,6457.718597550517,0.00032873782962908495,23189.394352359082,2364.660139023936,19302.553038607042,1968.3126285333976,0.8323871139240587,0.8323871139240586,35434.21865133182,35405.22815468563,1.0010236293055674,0.8,4276.534800044851,4273.035954225843,1.0010236293055674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.437967871063,4632.441516551485,6.066172641062654,4.859135270225919,-3.6148965845931302,8.47403185481905,3.0204338339424734,3.5,0.8629810954121353,0.6,0.0002334323654385558,0.97611847228537,0.00023914347701260532,198.73221795411877,0.0,0.0,0.0,0.0,8.073224853843172e-05,0.00015270011690012407,0.0005982569930638176,0.0924830947000164,0.0924830947000164,0.0924830947000164,0.09248755195854903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488479.325431893,595.4092120295994,0.0,0.0924830947000164,0.09248309469081427,0.09248309469081427,0.37196347412823194,0.37196347412823194,0.5,9.860302877378954,0.024607771264072653,0.024607771264072653,1.5575096767861396e-11,2.7442681528100366e-05,0.023629979288443792,1.5575096767861396e-11,27346.814145848613,20760.99348758973,0.7591741172066786,0.9945673986042598,0.6121564002610673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501053990470758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8405576633041,260.8405576633041,-12.309442336695895,245.13066546972485,276.55044985688295,123681.67877364931,123755.32328422013,-73.64451057078563,0.0,nan,276.55044985688295,3.4004498568829717,270.26649297946136,-2.883507020538616,263.98253610198003,-9.167463898019946,257.69857922459755,-15.451420775402426,251.4146223471778,-21.735377652822166,245.13066546972485,-28.01933453027513,1.0,1.0,26022.012520719443,26022.012520719443,275.77216693651525,2.6221669365152707,275.77216693651525,275.77216693651525,77095.09616547798,77102.90544388692,-7.809278408938553,0.0,8546.071908451686,8546.071908451686,0.8858750525237663,3937.444778921765,275.77216693651525,2.6221669365152707,1.0,0.002,0.13401628634202914,0.004910796732737521,0.00020705488857914448,0.0017929451117487027,0.10352744428957224,0.10352744428957224,0.0,3.2784712444833275e-13,1.0,1.000047903767015,0.023629979272868695,0.09248309469081427,0.0,4.4251280549516785e-06,5.682034720117519,0.0,1600254.9698319288,266.75016574781637,2.7442665953003598e-05,1.0,1284038.4842105017,2600.028980155616,,,,,,,,,,,,,,,,,,,3.0,15265.24861187955,1542.0138083827273,0.37196347412823194,6.173730061729009,3.0204338339424734
1130.0,-29.76813434216956,4.859357873108796,35.04402923862618,24.724281846452527,5.1444313787323885,-26.27687777008029,-39.79250720059497,1.6531748054699045,-6.400147400936817,-6.4001756525223135,40.08839948005042,41177.11699404038,25723.2876470119,25723.2876470119,66900.40464105227,77104.45101053762,77103.07297759109,25723.2876470119,102826.360624603,102826.360624603,102826.360624603,130173.533114544,125727.01752002032,4446.515594523676,0.0,90852.84106771075,54925.50704659342,39919.2600234637,27347.172489941,67266.4325134047,20761.235851104648,1542.038049184753,0.0,0.8792623996003991,2.738923006783337,0.001494314320929203,1.0,1.0,-6.375811319327056,335710.9968536521,1558348.2907458453,4.641934000825068,1558348.2907458453,4.641934000825068,0.759173031827739,0.09248313031490518,3.9178632737048655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178632737048655,1.2840051896880695,1.2843049336609003,3.0512830517894196,6465.3026428121975,15265.244533609015,6457.712590943879,0.0003287361741984756,23189.385315582284,2364.659217529155,19302.53508445784,1968.3107977196944,0.8323866640607913,0.8323866640607914,35434.274887193445,35405.22815468563,1.0010256151486172,0.8,4276.541587117585,4273.035954225843,1.0010256151486172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.296580754145,4632.441516551485,6.066388790766368,4.859357873108796,-3.6151643041589754,8.474522177267772,3.0202659874100637,3.5,0.8629331392600182,0.6,0.0002334323654385558,0.9761784899213215,0.00023912877393699803,198.7327012338791,0.0,0.0,0.0,0.0,8.072750611356888e-05,0.0001527048593249869,0.0005982767600656341,0.09248313033272361,0.09248313033272361,0.09248313033272361,0.0924877307237633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488478.84953324666,595.4093687820474,0.0,0.09248313033272361,0.09248313031490518,0.09248313031490518,0.37196267855055754,0.37196267855055754,0.5,9.860440888089753,0.024672088700754102,0.024672088700754102,4.348521542851813e-11,2.82515854905796e-05,0.02436433319525122,4.348521542851813e-11,27347.172489941,20761.235851104648,0.759173031827739,0.9945585359788557,0.6121495589324542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501089223465062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8401196369393,260.8401196369393,-12.3098803630607,245.13008882866137,276.55015044521605,123683.29819759978,123756.53198537136,-73.23378777157941,0.0,nan,276.55015044521605,3.4001504452160702,270.2661381219171,-2.8838618780828824,263.9821257985487,-9.167874201451298,257.69811347529895,-15.451886524701024,251.4141011519937,-21.735898848006286,245.13008882866137,-28.019911171338606,1.0,1.0,26022.012520719443,26022.012520719443,275.77187258244976,2.6218725824497824,275.77187258244976,275.77187258244976,77095.17251006096,77103.07297759109,-7.900467530125752,0.0,8546.071908451686,8546.071908451686,0.8858745611258361,3937.4525900733897,275.77187258244976,2.6218725824497824,1.0,0.002,0.1340117237032472,0.004910758993359965,0.00020704770562396006,0.0017929522942341243,0.10352385281198002,0.10352385281198002,0.0,-1.4191555916531762e-13,1.0,1.0000493922645377,0.024364333151766004,0.09248313031490518,0.0,4.562639022187874e-06,5.85860898692481,0.0,1600254.6043710436,266.74985259906316,2.8251542005364172e-05,1.0,1284039.556588786,2600.024636137552,,,,,,,,,,,,,,,,,,,3.0,15265.244533609015,1542.038049184753,0.37196267855055754,6.173730061729009,3.0202659874100637
