time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1131.0,-29.76872417169664,4.859579677278313,35.04404179657992,24.723821610119217,5.144019564919699,-26.277449798049947,-39.793040429335065,1.6527451910577975,-6.400478084758959,-6.400505975289282,40.08842089680086,41177.10449917574,25723.3834966307,25723.3834966307,66900.48799580644,77104.55234253408,77102.93727455422,25723.3834966307,102826.32077118492,102826.32077118492,102826.32077118492,130173.78831511115,125727.21071956496,4446.577595546186,0.0,90853.06457194373,54925.61672773803,39919.38649356189,27347.467543926225,67266.85403748811,20761.431472736644,1542.0596616955486,0.0,0.8792605390397114,2.738889321943892,0.001494314320929203,1.0,1.0,-6.376469452214394,335706.6233230102,1558349.2158864215,4.6419972309781,1558349.2158864215,4.6419972309781,0.7591719942400181,0.09248315158017097,3.917878113208332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917878113208332,1.2840071970447804,1.2843069414862176,3.0512898387373246,6465.317023540398,15265.240425276435,6457.700720082714,0.00032873232817955345,23189.354529854067,2364.6560782585357,19302.49960165942,1968.3071794812113,0.832386238987778,0.832386238987778,35434.3822573203,35405.22815468563,1.0010294066854954,0.8,4276.5545455544125,4273.035954225843,1.0010294066854954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.155379064767,4632.441516551485,6.066613413186853,4.859579677278313,-3.615444435585804,8.475024112864116,3.0200983647301083,3.5,0.8628852470657452,0.6,0.0002334323654385558,0.9762383056788618,0.000239114122116147,198.73318285850198,0.0,0.0,0.0,0.0,8.072264356414255e-05,0.00015270972187441325,0.0005982980770058953,0.09248315158857594,0.09248315158857594,0.09248315158857594,0.09248769379853024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488478.2960205379,595.4095499113483,0.0,0.09248315158857594,0.09248315158017097,0.09248315158017097,0.3719619014590016,0.3719619014590016,0.5,9.860577154146707,0.024663871628433753,0.024663871628433753,-9.208633855450898e-12,2.7890530304830463e-05,0.024036523074869365,-9.208633855450898e-12,27347.467543926225,20761.431472736644,0.7591719942400181,0.9945535427972074,0.6121455371798353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501124487414696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8396701932533,260.8396701932533,-12.310329806746665,245.12951140801874,276.54982897848174,123683.44320983415,123758.58586511822,-75.14265528407208,0.0,nan,276.54982897848174,3.3998289784817644,270.2657654644027,-2.8842345355972725,263.9817019502368,-9.168298049763166,257.6976384362397,-15.452361563760292,251.41357492214007,-21.736425077859906,245.12951140801874,-28.020488591981234,1.0,1.0,26022.012520719443,26022.012520719443,275.77152638068736,2.621526380687385,275.77152638068736,275.77152638068736,77094.98510512339,77102.93727455422,-7.952169430835056,0.0,8546.071908451686,8546.071908451686,0.8858736229075359,3937.4675037743737,275.77152638068736,2.621526380687385,1.0,0.002,0.13400722246314056,0.004910718022504313,0.00020704061057062596,0.0017929593894737514,0.10352030528531297,0.10352030528531297,0.0,4.4377262281569685e-14,1.0,1.0000487276284877,0.024036523084078,0.09248315158017097,0.0,4.50124013519206e-06,5.779775465925956,0.0,1600254.216703635,266.749521915241,2.789053951346432e-05,1.0,1284040.6848632488,2600.0200657050746,,,,,,,,,,,,,,,,,,,3.0,15265.240425276435,1542.0596616955486,0.3719619014590016,6.173730061729009,3.0200983647301083
1132.0,-29.769314092471102,4.859801793573861,35.04405380421163,24.723563237953954,5.1438026639229655,-26.27800241682113,-39.7935520048253,1.6524909872625475,-6.400750114004779,-6.400777291374389,40.08843013038009,41176.911455920235,25723.34603931973,25723.34603931973,66900.25749523996,77104.50805090673,77102.81277215607,25723.34603931973,102826.1588114758,102826.1588114758,102826.1588114758,130173.82302250864,125727.1877010146,4446.635321494051,0.0,90853.18839981651,54925.59180085092,39919.55177662844,27347.664211032832,67267.21598766127,20761.559319001182,1542.075193490801,0.0,0.8792590424623816,2.738861660132326,0.001494314320929203,1.0,1.0,-6.377387115954036,335703.03108460765,1558349.6147495897,4.642048091477723,1558349.6147495897,4.642048091477723,0.7591712096064633,0.09248312291811571,3.91788416084447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91788416084447,1.2840083848051296,1.284308129523843,3.0512917261354775,6465.321022710602,15265.236337880171,6457.696006582532,0.00032873115810910775,23189.35034062717,2364.655651076277,19302.48551269195,1968.305742806356,0.8323857817989179,0.8323857817989179,35434.42601451976,35405.22815468563,1.0010309518743554,0.8,4276.559826584824,4273.035954225843,1.0010309518743554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.0142838035645,4632.441516551485,6.066806458077364,4.859801793573861,-3.615680022826701,8.475481816400562,3.0199308721097604,3.5,0.8628373920313601,0.6,0.0002334323654385558,0.9762981346448572,0.00023909946885586363,198.73366455996774,0.0,0.0,0.0,0.0,8.071797872667251e-05,0.0001527143867118833,0.0005983172768315648,0.09248312293985518,0.09248312293985518,0.09248312293985518,0.09248753382042453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488477.7025713543,595.4097434348558,0.0,0.09248312293985518,0.09248312291811571,0.09248312291811571,0.37196111868660225,0.37196111868660225,0.5,9.860709482110975,0.024506789548297547,0.024506789548297547,-4.860112312599085e-11,2.717736958857131e-05,0.023390175420331616,-4.860112312599085e-11,27347.664211032832,20761.559319001182,0.7591712096064633,0.9945447646816746,0.6121393735616063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501159630592286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8392291191462,260.8392291191462,-12.310770880853795,245.12893510569356,276.54952313258246,123685.65572417574,123759.39906219635,-73.7433380206016,0.0,nan,276.54952313258246,3.3995231325824875,270.26540552723947,-2.8845944727605115,263.9812879217715,-9.168712078228452,257.69717031649003,-15.452829683509947,251.41305271110045,-21.73694728889953,245.12893510569356,-28.02106489430642,1.0,1.0,26022.012520719443,26022.012520719443,275.7712404962252,2.621240496225198,275.7712404962252,275.7712404962252,77095.16679908051,77102.81277215607,-7.645973075559596,0.0,8546.071908451686,8546.071908451686,0.88587324054936,3937.4735816486923,275.7712404962252,2.621240496225198,1.0,0.002,0.1340028422749308,0.004910687262932561,0.00020703372767571547,0.0017929662733395006,0.10351686383785773,0.10351686383785773,0.0,1.0152161229737278e-12,1.0,1.0000474173078462,0.02339017546893274,0.09248312291811571,0.0,4.380189913173377e-06,5.624346115175322,0.0,1600253.8972009153,266.7492498859952,2.7177418189694436e-05,1.0,1284041.6115886113,2600.016311719624,,,,,,,,,,,,,,,,,,,3.0,15265.236337880171,1542.075193490801,0.37196111868660225,6.173730061729009,3.0199308721097604
1133.0,-29.769904114633107,4.860023539490286,35.04406624579276,24.72325408542531,5.143538694365596,-26.278559833614967,-39.794071787595726,1.6521944124880699,-6.4010555849383195,-6.401083471846059,40.088466669190794,41176.77878670285,25723.390482219318,25723.390482219318,66900.16926892217,77104.50047822288,77102.96445826828,25723.390482219318,102826.3549404876,102826.3549404876,102826.3549404876,130174.36107495536,125727.6633946341,4446.697680321262,0.0,90853.33960175468,54925.61790685051,39919.69077211574,27348.006134467763,67267.6969065835,20761.790221064224,1542.09847359847,0.0,0.8792572546591934,2.738830423869397,0.001494314320929203,1.0,1.0,-6.377049954323411,335698.97727738257,1558351.193120882,4.642108849301741,1558351.193120882,4.642108849301741,0.7591701610340553,0.09248314995759213,3.9178928169151437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178928169151437,1.284009770545509,1.2843095155877158,3.0512951745302024,6465.328329445228,15265.232228994933,6457.689005502628,0.0003287291349469038,23189.337699465308,2364.654362036507,19302.464585995604,1968.3036088772012,0.8323853331283658,0.8323853331283658,35434.4886448203,35405.22815468563,1.0010331635259282,0.8,4276.567385398591,4273.035954225843,1.0010331635259282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.87357615545,4632.441516551485,6.067018277829001,4.860023539490286,-3.615941715790907,8.475965255281192,3.019763843321048,3.5,0.8627896695202993,0.6,0.0002334323654385558,0.9763579778499454,0.00023908481390463076,198.73414634655754,0.0,0.0,0.0,0.0,8.07132393057638e-05,0.00015271912613279198,0.0005983371672812235,0.09248314998252956,0.09248314998252956,0.09248314998252956,0.09248768719153501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488477.2229209708,595.4099012768122,0.0,0.09248314998252956,0.09248314995759213,0.09248314995759213,0.3719603214220985,0.3719603214220985,0.5,9.860845598730947,0.024522342379555084,0.024522342379555084,-9.549694368615746e-12,2.7886907730589883e-05,0.02403351752263916,-9.549694368615746e-12,27348.006134467763,20761.790221064224,0.7591701610340553,0.9945363427831976,0.6121330249181294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501194779376947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83879060476244,260.83879060476244,-12.31120939523754,245.12835927302575,276.54922193647974,123687.29849345508,123760.61387897782,-73.3153855227709,0.0,nan,276.54922193647974,3.399221936479762,270.26504940382006,-2.8849505961799196,263.98087687102077,-9.169123128979209,257.69670433847244,-15.453295661527534,251.41253180575572,-21.737468194244258,245.12835927302575,-28.021640726974226,1.0,1.0,26022.012520719443,26022.012520719443,275.7709520649737,2.6209520649737215,275.7709520649737,275.7709520649737,77095.21722508702,77102.96445826828,-7.747233181260526,0.0,8546.071908451686,8546.071908451686,0.8858726932742965,3937.4822809997195,275.7709520649737,2.6209520649737215,1.0,0.002,0.13399834161977422,0.004910650674321662,0.00020702664382374108,0.0017929733566655743,0.10351332191187054,0.10351332191187054,0.0,4.89315185592254e-13,1.0,1.0000487213107032,0.024033517532188853,0.09248314995759213,0.0,4.500656471181342e-06,5.779034895287222,0.0,1600253.5405825165,266.74894441506166,2.788691728028425e-05,1.0,1284042.657397117,2600.012075360737,,,,,,,,,,,,,,,,,,,3.0,15265.232228994933,1542.09847359847,0.3719603214220985,6.173730061729009,3.019763843321048
1134.0,-29.77048959698431,4.860245044990485,35.0440788538665,24.72293092813345,5.143262249461037,-26.27911441234777,-39.794587379414565,1.651887063435488,-6.401354133350537,-6.401382334204552,40.088496357296016,41176.656771503694,25723.419332036585,25723.419332036585,66900.07610354028,77104.50514046231,77103.03925024443,25723.419332036585,102826.45858228102,102826.45858228102,102826.45858228102,130174.76968965799,125728.00949248661,4446.760197171376,0.0,90853.49958570399,54925.651211275406,39919.83152714287,27348.31110737696,67268.14263451984,20761.994851939613,1542.119812303812,0.0,0.8792555321974589,2.738799939502912,0.001494314320929203,1.0,1.0,-6.377063492975537,335695.0203983267,1558352.47556106,4.642167386671273,1558352.47556106,4.642167386671273,0.7591691775928076,0.09248316723453186,3.9179023977664085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179023977664085,1.284011206631668,1.2843109520091214,3.0512992235045964,6465.336908736105,15265.228098414538,6457.681117763159,0.00032872678308780564,23189.321826265877,2364.6527434206255,19302.44100901448,1968.3012046942108,0.8323848861828793,0.8323848861828793,35434.557966263885,35405.22815468563,1.0010356114616679,0.8,4276.575751762438,4273.035954225843,1.0010356114616679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.733083134475,4632.441516551485,6.067226126654893,4.860245044990485,-3.6161978388415053,8.47644288383199,3.019597072995126,3.5,0.8627420208557502,0.6,0.0002334323654385558,0.9764173645146859,0.00023907027253102978,198.73462442844323,0.0,0.0,0.0,0.0,8.070853835243204e-05,0.00015272382708612377,0.0005983570483367867,0.09248316725662693,0.09248316725662693,0.09248316725662693,0.09248775635926006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488476.7026325311,595.4100720031715,0.0,0.09248316725662693,0.09248316723453186,0.09248316723453186,0.3719595406085663,0.3719595406085663,0.5,9.860983271308433,0.0245892159745722,0.0245892159745722,1.1709744285326451e-11,2.8200853989801544e-05,0.02431884122898964,1.1709744285326451e-11,27348.31110737696,20761.994851939613,0.7591691775928076,0.9945283678638293,0.612127154977714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450122993437294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83835346317125,260.83835346317125,-12.311646536828732,245.12778449523898,276.548922431095,123688.81096457576,123761.89681766929,-73.08585309352893,0.0,nan,276.548922431095,3.398922431095002,270.2646948439187,-2.8853051560813014,263.98046725667973,-9.169532743320246,257.6962396696472,-15.453760330352793,251.4120120824478,-21.737987917552175,245.12778449523898,-28.022215504760993,1.0,1.0,26022.012520719443,26022.012520719443,275.7706619542355,2.6206619542355156,275.7706619542355,275.7706619542355,77095.23776782076,77103.03925024443,-7.801482423674315,0.0,8546.071908451686,8546.071908451686,0.8858720875302746,3937.4919097552406,275.7706619542355,2.6206619542355156,1.0,0.002,0.13399378754255356,0.004910615641903819,0.00020701948055979963,0.0017929805195666343,0.10350974027989981,0.10350974027989981,0.0,1.264340195039626e-13,1.0,1.0000492995712633,0.024318841217279896,0.09248316723453186,0.0,4.554077833662402e-06,5.847634852380255,0.0,1600253.1915008419,266.74864586664944,2.820084228005726e-05,1.0,1284043.6782077504,2600.0079402727815,,,,,,,,,,,,,,,,,,,3.0,15265.228098414538,1542.119812303812,0.3719595406085663,6.173730061729009,3.019597072995126
1135.0,-29.771073160709403,4.860466150393663,35.04409143187995,24.722476209886395,5.14284928539765,-26.27968091609397,-39.79511229610068,1.6514570407958575,-6.401661000322349,-6.401689139335609,40.088520706395414,41176.620246430335,25723.46735190815,25723.46735190815,66900.08759833849,77104.60480844193,77103.01158935981,25723.46735190815,102826.47894126797,102826.47894126797,102826.47894126797,130175.07923697654,125728.2568036774,4446.822433299144,0.0,90853.71353060893,54925.72896865097,39919.98284661996,27348.60029570858,67268.58314232854,20762.18758177555,1542.1405905630654,0.0,0.8792537871393371,2.7387686503538977,0.001494314320929203,1.0,1.0,-6.377426369817954,335690.95839661174,1558353.527373141,4.642226692123114,1558353.527373141,4.642226692123114,0.7591681971758335,0.09248318225504404,3.917915819407909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917915819407909,1.2840132159146405,1.28431296176115,3.0513049015753797,6465.348939886745,15265.22403911428,6457.670887409537,0.00032872354408621055,23189.296993200613,2364.650211152699,19302.41042980289,1968.298086482427,0.8323844588933678,0.8323844588933677,35434.65507736518,35405.22815468563,1.0010390407306342,0.8,4276.587472043567,4273.035954225843,1.0010390407306342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.592837263903,4632.441516551485,6.0674381572239025,4.860466150393663,-3.6164598981031215,8.476926048496784,3.01943059972017,3.5,0.8626944570629057,0.6,0.0002334323654385558,0.9764765604468736,0.00023905577962027893,198.7351009459431,0.0,0.0,0.0,0.0,8.070375263882098e-05,0.00015272861279973482,0.0005983778481643062,0.09248318225548786,0.09248318225548786,0.09248318225548786,0.09248776233125768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488476.15782273735,595.4102504448517,0.0,0.09248318225548786,0.09248318225504404,0.09248318225504404,0.3719587673300315,0.3719587673300315,0.5,9.86112067390744,0.024634360137156364,0.024634360137156364,3.086597644141875e-11,2.8139013238615007e-05,0.024262769517633842,3.086597644141875e-11,27348.60029570858,20762.18758177555,0.7591681971758335,0.9945220260814713,0.6121226034939344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450126481904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8379052084745,260.8379052084745,-12.312094791525453,245.12720967094057,276.5486007460026,123688.91037031719,123763.85423583597,-74.943865518776,0.0,nan,276.5486007460026,3.3986007460026144,270.2643225309829,-2.8856774690170823,263.98004431591704,-9.169955684082936,257.6957661010199,-15.454233898980078,251.41148788598412,-21.73851211401586,245.12720967094057,-28.022790329059404,1.0,1.0,26022.012520719443,26022.012520719443,275.77035191242624,2.6203519124262584,275.77035191242624,275.77035191242624,77094.92337570588,77103.01158935981,-8.088213653929415,0.0,8546.071908451686,8546.071908451686,0.8858712389539899,3937.5053985049485,275.77035191242624,2.6203519124262584,1.0,0.002,0.1339892439756274,0.004910579123009641,0.00020701233016157645,0.0017929876700144784,0.10350616508078822,0.10350616508078822,0.0,1.7605491717254118e-13,1.0,1.000049185788033,0.024262769486767866,0.09248318225504404,0.0,4.543567149553236e-06,5.8341434362757285,0.0,1600252.8321404494,266.7483389996776,2.8138982372638566e-05,1.0,1284044.72614637,2600.003695304941,,,,,,,,,,,,,,,,,,,3.0,15265.22403911428,1542.1405905630654,0.3719587673300315,6.173730061729009,3.01943059972017
1136.0,-29.771657965385415,4.860687342764486,35.04410329461174,24.72213073577734,5.142546518458838,-26.280237517007723,-39.79563197409732,1.6511260700676365,-6.4019424825241344,-6.401969561532591,40.08852521953234,41176.517339654914,25723.456915948947,25723.456915948947,66899.97425560385,77104.62515841467,77102.78498126927,25723.456915948947,102826.24189721822,102826.24189721822,102826.24189721822,130175.02772841859,125728.14782468585,4446.879903732743,0.0,90853.87856527671,54925.7707464637,39920.119798681124,27348.785831200363,67268.90562988148,20762.30679727409,1542.1558162861738,0.0,0.8792522593034025,2.7387400654315996,0.001494314320929203,1.0,1.0,-6.378667874709322,335687.24572943064,1558353.7223279395,4.642278615446706,1558353.7223279395,4.642278615446706,0.7591674060201894,0.0924831533702921,3.9179253990770784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179253990770784,1.284014762381335,1.2843145085888585,3.0513086873011415,6465.35696138536,15265.219998734421,6457.663426707801,0.0003287213389950462,23189.2824163213,2364.648724724682,19302.38812926613,1968.2958124605377,0.832384020459406,0.832384020459406,35434.72439017444,35405.22815468563,1.0010414883643453,0.8,4276.595837365342,4273.035954225843,1.0010414883643453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.452797639869,4632.441516551485,6.067636118102169,4.860687342764486,-3.6167019613742135,8.477389304138699,3.0192643749251125,3.5,0.8626469642643179,0.6,0.0002334323654385558,0.9765358861433461,0.00023904125670225516,198.73557847905204,0.0,0.0,0.0,0.0,8.069901494523734e-05,0.00015273335049331845,0.000598397873183914,0.09248315336731121,0.09248315336731121,0.09248315336731121,0.09248754944413462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488475.5436928954,595.4104504642995,0.0,0.09248315336731121,0.0924831533702921,0.0924831533702921,0.37195799428017906,0.37195799428017906,0.5,9.861252555951307,0.024468762282879197,0.024468762282879197,-1.6200374375330284e-11,2.7079008475539013e-05,0.023301686823288037,-1.6200374375330284e-11,27348.785831200363,20762.30679727409,0.7591674060201894,0.9945155734165274,0.6121181391921429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501299589565262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83745776630377,260.83745776630377,-12.312542233696206,245.12663559600756,276.54827993659393,123690.28029108429,123765.08831022201,-74.80801913770087,0.0,nan,276.54827993659393,3.3982799365939513,270.2639510684731,-2.8860489315268865,263.9796222003096,-9.170377799690357,257.6952933322877,-15.454706667712287,251.41096446415082,-21.739035535849155,245.12663559600756,-28.023364403992417,1.0,1.0,26022.012520719443,26022.012520719443,275.7700449741768,2.6200449741768352,275.7700449741768,275.7700449741768,77094.92475202485,77102.78498126927,-7.860229244426591,0.0,8546.071908451686,8546.071908451686,0.8858706332840992,3937.5150260724636,275.7700449741768,2.6200449741768352,1.0,0.002,0.13398488039642867,0.004910546635315498,0.00020700546908374338,0.0017929945308403099,0.10350273454187169,0.10350273454187169,0.0,-7.594662745913361e-14,1.0,1.0000472374809364,0.02330168683948841,0.0924831533702921,0.0,4.363578893097716e-06,5.6030346443394095,0.0,1600252.5010690314,266.74805751747584,2.7079024675913388e-05,1.0,1284045.6839687848,2599.9998153866804,,,,,,,,,,,,,,,,,,,3.0,15265.219998734421,1542.1558162861738,0.37195799428017906,6.173730061729009,3.0192643749251125
1137.0,-29.7722443745036,4.8609084593493534,35.044115147468354,24.721894331183307,5.142355697788521,-26.28078436725486,-39.796138904616214,1.6508956898263245,-6.402230322360197,-6.402257458879447,40.08854865970026,41176.32045804286,25723.46600527987,25723.46600527987,66899.78646332273,77104.56662520971,77102.80394043165,25723.46600527987,102826.26994571152,102826.26994571152,102826.26994571152,130175.32867059164,125728.38965409402,4446.939016497625,0.0,90853.99738139482,54925.75121141841,39920.27352219601,27349.05872488011,67269.33224707612,20762.488773879035,1542.1753826127233,0.0,0.8792506195110491,2.738710703529783,0.001494314320929203,1.0,1.0,-6.378903593917016,335683.434128847,1558354.734875955,4.642334343725178,1558354.734875955,4.642334343725178,0.7591664847679342,0.09248315174353522,3.917931543583588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917931543583588,1.2840158388393648,1.2843155852981816,3.0513109146107165,6465.361680787079,15265.215914042055,6457.658218284702,0.0003287199833393196,23189.276374720423,2364.648108652845,19302.372560940945,1968.2942249331775,0.8323835659651394,0.8323835659651394,35434.76884816449,35405.22815468563,1.0010430583038705,0.8,4276.601202973752,4273.035954225843,1.0010430583038705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.3130875035495,4632.441516551485,6.0678382262226185,4.8609084593493534,-3.6169494780546727,8.477857937404027,3.0190985448743004,3.5,0.8625995842498001,0.6,0.0002334323654385558,0.9765953785072438,0.0002390266947559842,198.73605732460234,0.0,0.0,0.0,0.0,8.069439371296289e-05,0.0001527379717255929,0.0005984169173266786,0.0924831517627971,0.0924831517627971,0.0924831517627971,0.09248755883795645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488475.0195085321,595.410622151007,0.0,0.0924831517627971,0.09248315174353522,0.09248315174353522,0.3719572004041255,0.3719572004041255,0.5,9.861384769729039,0.024349410780189373,0.024349410780189373,-8.469669410260394e-12,2.7136519236137246e-05,0.023353864962416537,-8.469669410260394e-12,27349.05872488011,20762.488773879035,0.7591664847679342,0.9945064746235912,0.6121113304173255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501334434193331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8370210199961,260.8370210199961,-12.31297898000389,245.12606287475563,276.5479791652318,123692.77033125066,123765.79010405311,-73.01977280241697,0.0,nan,276.5479791652318,3.3979791652318454,270.2635959071259,-2.886404092874102,263.9792126490152,-9.170787350984767,257.69482939097855,-15.455170609021422,251.41044613286934,-21.73955386713064,245.12606287475563,-28.023937125244345,1.0,1.0,26022.012520719443,26022.012520719443,275.7697592952951,2.6197592952951254,275.7697592952951,275.7697592952951,77095.18372700691,77102.80394043165,-7.62021342474327,0.0,8546.071908451686,8546.071908451686,0.8858702448005522,3937.521201301506,275.7697592952951,2.6197592952951254,1.0,0.002,0.13398050705812864,0.004910512834236722,0.0002069985897540106,0.0017930014111885845,0.1034992948770053,0.1034992948770053,0.0,9.425949604180417e-13,1.0,1.0000473431416088,0.023353864970886207,0.09248315174353522,0.0,4.373339878814633e-06,5.6155724964578155,0.0,1600252.1641537184,266.7477696776398,2.7136527705806657e-05,1.0,1284046.6673218827,2599.995832058163,,,,,,,,,,,,,,,,,,,3.0,15265.215914042055,1542.1753826127233,0.3719572004041255,6.173730061729009,3.0190985448743004
1138.0,-29.772827502284127,4.861129093750316,35.04412754739323,24.721594154275977,5.14210118775536,-26.28133463335447,-39.79665009593589,1.650608317761318,-6.402538188340827,-6.402566193452551,40.08858815358211,41176.17948365126,25723.52386518872,25723.52386518872,66899.70334883998,77104.5558150787,77102.9837591203,25723.52386518872,102826.50762430902,102826.50762430902,102826.50762430902,130175.9222044578,125728.9201740068,4447.002030451017,0.0,90854.14612990178,54925.769794282736,39920.41815068783,27349.414580148798,67269.83273083663,20762.72961435117,1542.199384385419,0.0,0.8792488066490023,2.7386792060296874,0.001494314320929203,1.0,1.0,-6.378424612927006,335679.34669270593,1558356.44090277,4.642395953926086,1558356.44090277,4.642395953926086,0.7591654129745621,0.09248318608711371,3.9179401340672233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179401340672233,1.2840171815957921,1.284316928368068,3.051314414031407,6465.369095639603,15265.211777713876,6457.651129098373,0.000328717931272333,23189.263495863033,2364.6467953748765,19302.351370888595,1968.2920641491842,0.8323831144672679,0.8323831144672679,35434.83100376507,35405.22815468563,1.0010452531977616,0.8,4276.608704496264,4273.035954225843,1.0010452531977616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.173665633379,4632.441516551485,6.068051439771658,4.861129093750316,-3.6172126318191307,8.478341725569447,3.018933060615343,3.5,0.8625523030329552,0.6,0.0002334323654385558,0.9766545418500883,0.00023901221510357399,198.73653349299082,0.0,0.0,0.0,0.0,8.068973388650492e-05,0.00015274263155205087,0.0005984364863408227,0.09248318610962843,0.09248318610962843,0.09248318610962843,0.09248774387952172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488474.5511763583,595.4107764555907,0.0,0.09248318610962843,0.09248318608711371,0.09248318608711371,0.3719564091141862,0.3719564091141862,0.5,9.861521503344084,0.02441897396835202,0.02441897396835202,-6.821210263296962e-12,2.800511174427811e-05,0.024141580525565587,-6.821210263296962e-12,27349.414580148798,20762.72961435117,0.7591654129745621,0.9944978400128088,0.6121046806881091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45013693745876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8365875332517,260.8365875332517,-12.313412466748275,245.125491248861,276.5476838176326,123694.478649009,123766.95346156761,-72.47481255858338,0.0,nan,276.5476838176326,3.3976838176326396,270.26324530387785,-2.886754696122125,263.9788067901062,-9.171193209893772,257.6943682763999,-15.45563172360005,251.4099297626323,-21.74007023736769,245.125491248861,-28.024508751138967,1.0,1.0,26022.012520719443,26022.012520719443,275.76947160181436,2.619471601814382,275.76947160181436,275.76947160181436,77095.26195514489,77102.9837591203,-7.7218039754079655,0.0,8546.071908451686,8546.071908451686,0.8858697016710726,3937.529834737559,275.76947160181436,2.619471601814382,1.0,0.002,0.13397598621747148,0.004910475867605342,0.00020699147367270423,0.001793008526921183,0.10349573683635212,0.10349573683635212,0.0,5.938869188093499e-13,1.0,1.0000489397840546,0.024141580532386797,0.09248318608711371,0.0,4.52084124198855e-06,5.804975897601247,0.0,1600251.8049526326,266.74746181165915,2.8005118565488374e-05,1.0,1284047.721845648,2599.9915604440603,,,,,,,,,,,,,,,,,,,3.0,15265.211777713876,1542.199384385419,0.3719564091141862,6.173730061729009,3.018933060615343
1139.0,-29.773414154555763,4.86134944066002,35.04414013443541,24.721275746729248,5.141828036630003,-26.281889935563143,-39.79716959930954,1.6503038163376693,-6.402836018710161,-6.402864360520479,40.08861835355486,41176.063239116585,25723.558363220265,25723.558363220265,66899.62160233685,77104.55624373793,77103.06110202627,25723.558363220265,102826.61946524653,102826.61946524653,102826.61946524653,130176.34059084895,125729.27558881523,4447.065002033716,0.0,90854.30187082442,54925.80886108484,39920.54778859953,27349.721125602413,67270.26891420194,20762.93541540225,1542.220782025816,0.0,0.8792470858896548,2.738648793596802,0.001494314320929203,1.0,1.0,-6.37841661342776,335675.39920049347,1558357.7454580187,4.642454434163753,1558357.7454580187,4.642454434163753,0.7591644287723947,0.09248320607800914,3.917949210760911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917949210760911,1.2840186043928359,1.284318351497256,3.0513181019005264,6465.376909791736,15265.207687574855,6457.643787027045,0.0003287157778589796,23189.24952403338,2364.6453706447546,19302.329424946063,1968.2898262858432,0.8323826696047707,0.8323826696047707,35434.89667726112,35405.22815468563,1.0010475723197543,0.8,4276.616630591489,4273.035954225843,1.0010475723197543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.034428649715,4632.441516551485,6.068258891545296,4.86134944066002,-3.6174677992049267,8.478817239864947,3.018767799425216,3.5,0.8625050855500617,0.6,0.0002334323654385558,0.9767140666846164,0.00023899764874987897,198.73701254169808,0.0,0.0,0.0,0.0,8.0684998545364e-05,0.00015274736689319178,0.000598456425564988,0.09248320609977358,0.09248320609977358,0.09248320609977358,0.09248781904770184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488474.0299124922,595.4109475240799,0.0,0.09248320609977358,0.09248320607800914,0.09248320607800914,0.3719556372058211,0.3719556372058211,0.5,9.86165989174248,0.024532054789631275,0.024532054789631275,1.0743406164692715e-11,2.8341810320853256e-05,0.02444774709272224,1.0743406164692715e-11,27349.721125602413,20762.93541540225,0.7591644287723947,0.9944901764501964,0.612098983752146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501404119634769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83615469828385,260.83615469828385,-12.313845301716128,245.1249197408753,276.5473896556884,123695.93076717861,123768.29659876766,-72.36583158902133,0.0,nan,276.5473896556884,3.3973896556884142,270.2628956727112,-2.887104327288796,263.97840168979127,-9.171598310208708,257.6939077068075,-15.456092293192455,251.4094137238295,-21.74058627617049,245.1249197408753,-28.025080259124678,1.0,1.0,26022.012520719443,26022.012520719443,275.7691824848582,2.619182484858243,275.7691824848582,275.7691824848582,77095.28844921944,77103.06110202627,-7.7726528068305925,0.0,8546.071908451686,8546.071908451686,0.8858691278009597,3937.5389568147157,275.7691824848582,2.619182484858243,1.0,0.002,0.13397140805320695,0.004910441063919756,0.0002069842735346122,0.0017930157268356537,0.1034921367673061,0.1034921367673061,0.0,3.702658839255246e-13,1.0,1.0000495602870298,0.024447747081978832,0.09248320607800914,0.0,4.578165211475327e-06,5.878587272556128,0.0,1600251.4567379116,266.7471639812898,2.834179957744709e-05,1.0,1284048.7402729045,2599.987435057544,,,,,,,,,,,,,,,,,,,3.0,15265.207687574855,1542.220782025816,0.3719556372058211,6.173730061729009,3.018767799425216
1140.0,-29.77400027497905,4.861569550588393,35.04415278888674,24.720953741949074,5.141547408176145,-26.28244550664017,-39.797685330826766,1.6499926384995358,-6.403130813159578,-6.403159308134832,40.08864547305355,41175.927720131775,25723.58680098581,25723.58680098581,66899.51452111758,77104.56008271681,77103.10173549662,25723.58680098581,102826.68853648243,102826.68853648243,102826.68853648243,130176.70084305332,125729.57276317498,4447.128079878348,0.0,90854.45577786144,54925.82341000838,39920.702630947846,27350.012306570894,67270.71493751874,20763.13027660591,1542.2413733222752,0.0,0.8792453941189502,2.738618712199709,0.001494314320929203,1.0,1.0,-6.378572085886333,335671.49436731543,1558358.916947075,4.64251192936213,1558358.916947075,4.64251192936213,0.7591634710752041,0.09248322183274939,3.917957691708963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917957691708963,1.2840200583889934,1.2843198058328409,3.0513212516513657,6465.383583735804,15265.203507390937,6457.637186784505,0.0003287139151946408,23189.238610239277,2364.6442577474754,19302.309696379423,1968.287814531917,0.8323822105938584,0.8323822105938584,35434.95804027258,35405.22815468563,1.0010497392269808,0.8,4276.624036456891,4273.035954225843,1.0010497392269808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.895425372705,4632.441516551485,6.068464592689041,4.861569550588393,-3.6177204686620215,8.479290019250413,3.0186028192325605,3.5,0.8624579483521602,0.6,0.0002334323654385558,0.9767735414633799,0.00023898309641847253,198.73749115841477,0.0,0.0,0.0,0.0,8.068029783929073e-05,0.00015275206759926508,0.0005984761381749881,0.09248322187383969,0.09248322187383969,0.09248322187383969,0.09248786005908995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488473.49007454945,595.4111244839655,0.0,0.09248322187383969,0.09248322183274939,0.09248322183274939,0.3719548732345741,0.3719548732345741,0.5,9.861799042198735,0.02464925638389559,0.02464925638389559,4.0529357647756115e-11,2.8494975254034216e-05,0.024587222248499074,4.0529357647756115e-11,27350.012306570894,20763.13027660591,0.7591634710752041,0.9944819909117075,0.6120929108361062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450143907485299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8357217652742,260.8357217652742,-12.314278234725805,245.12434835329594,276.54709517725485,123697.27300253937,123769.6552347179,-72.38223217851275,0.0,nan,276.54709517725485,3.3970951772548688,270.2625458124261,-2.887454187573894,263.9779964476423,-9.172003552357694,257.693447082925,-15.456552917074987,251.40889771810086,-21.741102281899117,245.12434835329594,-28.025651646704034,1.0,1.0,26022.012520719443,26022.012520719443,275.76889229188095,2.618892291880968,275.76889229188095,275.76889229188095,77095.29770357365,77103.10173549662,-7.804031922962167,0.0,8546.071908451686,8546.071908451686,0.8858685915964075,3937.5474801675077,275.76889229188095,2.618892291880968,1.0,0.002,0.13396680378333867,0.004910406962883674,0.00020697703444304787,0.001793022968345039,0.10348851722152393,0.10348851722152393,0.0,2.788086601868134e-12,1.0,1.0000498428943263,0.024587222207969717,0.09248322183274939,0.0,4.604273725782656e-06,5.912116515942093,0.0,1600251.1118134633,266.7468691868404,2.8494934724676568e-05,1.0,1284049.747701984,2599.983354231093,,,,,,,,,,,,,,,,,,,3.0,15265.203507390937,1542.2413733222752,0.3719548732345741,6.173730061729009,3.0186028192325605
1141.0,-29.77458578834493,4.861789440107766,35.04416545784803,24.72062628893184,5.141266020987783,-26.28300060740589,-39.798201027419395,1.6496808389727082,-6.403424192207865,-6.403452756981553,40.08867120067422,41175.80633400409,25723.613249511236,25723.613249511236,66899.41958351532,77104.56820089293,77103.12519343234,25723.613249511236,102826.73844294358,102826.73844294358,102826.73844294358,130177.03505902637,125729.843840406,4447.191218620364,0.0,90854.61743979453,54925.855568668296,39920.84652347359,27350.296616082796,67271.14313955638,20763.320245214236,1542.2616031637156,0.0,0.8792437156727778,2.738588785006901,0.001494314320929203,1.0,1.0,-6.378801788782766,335667.60941053124,1558360.0283091269,4.6425689718640895,1558360.0283091269,4.6425689718640895,0.7591625252431369,0.0924832359005937,3.917967316662824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917967316662824,1.2840215152933299,1.2843212630772838,3.0513252854394572,6465.392130848729,15265.199318306639,6457.629292362013,0.00032871156946835564,23189.222904794686,2364.642656237827,19302.2860994223,1968.2854083119416,0.8323817567612968,0.8323817567612968,35435.02768058608,35405.22815468563,1.0010521984310639,0.8,4276.63244130496,4273.035954225843,1.0010521984310639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.756668252343,4632.441516551485,6.068669485601112,4.861789440107766,-3.6179719235869077,8.479761363694674,3.018438134795386,3.5,0.8624108956558246,0.6,0.0002334323654385558,0.9768329585436529,0.00023896855997424264,198.7379692817197,0.0,0.0,0.0,0.0,8.067559770468286e-05,0.00015275676773387293,0.0005984960233803684,0.09248323591572244,0.09248323591572244,0.09248323591572244,0.09248788597582651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488472.94182300195,595.4113041126352,0.0,0.09248323591572244,0.0924832359005937,0.0924832359005937,0.37195411363680103,0.37195411363680103,0.5,9.861938541377702,0.024755228061678736,0.024755228061678736,-3.007016857736744e-11,2.8564773685957334e-05,0.02465096819878454,-3.007016857736744e-11,27350.296616082796,20763.320245214236,0.7591625252431369,0.9944742494524003,0.6120872102408519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501473998549732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83528873822434,260.83528873822434,-12.314711261775642,245.12377716215994,276.546800314297,123698.6468699088,123771.04482642721,-72.39795651839327,0.0,nan,276.546800314297,3.3968003142970247,270.2621956838481,-2.8878043161518576,263.9775910534597,-9.172408946540259,257.6929864230065,-15.457013576993461,251.40838179257472,-21.74161820742526,245.12377716215994,-28.026222837840038,1.0,1.0,26022.012520719443,26022.012520719443,275.7686015879135,2.618601587913531,275.7686015879135,275.7686015879135,77095.30595183324,77103.12519343234,-7.819241599092493,0.0,8546.071908451686,8546.071908451686,0.8858679830623055,3937.557153246138,275.7686015879135,2.618601587913531,1.0,0.002,0.13396218758136427,0.004910373167855418,0.00020696977756334665,0.001793030221516459,0.10348488878167332,0.10348488878167332,0.0,-9.201944761727532e-13,1.0,1.0000499719938285,0.02465096822885471,0.0924832359005937,0.0,4.616200878701504e-06,5.9274362004959,0.0,1600250.768425661,266.7465758077921,2.856480375612591e-05,1.0,1284050.7500105225,2599.9792941557484,,,,,,,,,,,,,,,,,,,3.0,15265.199318306639,1542.2616031637156,0.37195411363680103,6.173730061729009,3.018438134795386
1142.0,-29.775169016845553,4.862008599050478,35.044177832246135,24.72017212947833,5.140852596544748,-26.2835668554214,-39.79872590918092,1.6492504349690174,-6.403744924103194,-6.403772888049769,40.088688037882925,41175.76921160637,25723.70092384181,25723.70092384181,66899.47013544818,77104.66854351628,77102.94060039354,25723.70092384181,102826.64152423535,102826.64152423535,102826.64152423535,130177.20709821946,125729.9541158051,4447.25298241436,0.0,90854.83116947976,54925.931836972944,39920.999258340904,27350.56557398411,67271.564832325,20763.497519936693,1542.2817401252896,0.0,0.879241927112498,2.7385561459640853,0.001494314320929203,1.0,1.0,-6.3796681307514405,335663.37125100696,1558360.7556315667,4.642629756781637,1558360.7556315667,4.642629756781637,0.7591615414230029,0.09248325016108275,3.9179805722862615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179805722862615,1.2840235263905222,1.2843232746439557,3.0513308298174042,6465.403878720291,15265.195121846376,6457.6191902488,0.0003287083985785241,23189.19900015308,2364.640218642766,19302.255903529876,1968.2823291878344,0.832381312670716,0.832381312670716,35435.12359016093,35405.22815468563,1.001055585281926,0.8,4276.644016574575,4273.035954225843,1.001055585281926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.618161184296,4632.441516551485,6.068888478657972,4.862008599050478,-3.6182435007437217,8.4802520997942,3.0182737507180444,3.5,0.8623639287765841,0.6,0.0002334323654385558,0.9768921476352529,0.0002389540810657776,198.7384455415177,0.0,0.0,0.0,0.0,8.067081411501549e-05,0.00015276155132354032,0.0005985167902779416,0.09248325016534183,0.09248325016534183,0.09248325016534183,0.09248780312660561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488472.36460488575,595.4114927283258,0.0,0.09248325016534183,0.09248325016108275,0.09248325016108275,0.3719533567624824,0.3719533567624824,0.5,9.86207513028967,0.024740368361563014,0.024740368361563014,2.4272139853565022e-11,2.7963946592990396e-05,0.024104757298346158,2.4272139853565022e-11,27350.56557398411,20763.497519936693,0.7591615414230029,0.9944687670369453,0.6120828215344382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501508886243213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8348438385361,260.8348438385361,-12.315156161463904,245.12320532611588,276.54648235097204,123698.67476108721,123773.0577050206,-74.38294393337291,0.0,nan,276.54648235097204,3.3964823509720645,270.26182694596844,-2.8881730540315402,263.9771715410655,-9.172828458934475,257.6925161360293,-15.457483863970651,251.40786073106534,-21.742139268934636,245.12320532611588,-28.026794673884098,1.0,1.0,26022.012520719443,26022.012520719443,275.7682598570927,2.61825985709271,275.7682598570927,275.7682598570927,77095.10168128507,77102.94060039354,-7.8389191084716,0.0,8546.071908451686,8546.071908451686,0.8858671449800628,3937.570475147693,275.7682598570927,2.61825985709271,1.0,0.002,0.1339576736763134,0.0049103341053877625,0.00020696266738308593,0.0017930373328065598,0.10348133369154296,0.10348133369154296,0.0,1.8964560824508148e-13,1.0,1.0000488646686843,0.024104757274074018,0.09248325016108275,0.0,4.513905235697882e-06,5.7960883390697395,0.0,1600250.3920510237,266.7462550758968,2.7963922320850543e-05,1.0,1284051.8434529393,2599.9748649326525,,,,,,,,,,,,,,,,,,,3.0,15265.195121846376,1542.2817401252896,0.3719533567624824,6.173730061729009,3.0182737507180444
1143.0,-29.77574914523183,4.862228078004907,35.04418960201355,24.719913128670328,5.140638616554125,-26.284110368984877,-39.79923235075546,1.648999839714222,-6.404009927141431,-6.404037090160005,40.08869533697699,41175.604368051936,25723.662520053636,25723.662520053636,66899.26688810557,77104.62961196977,77102.79649045234,25723.662520053636,102826.45901050598,102826.45901050598,102826.45901050598,130177.20851942932,125729.89800546944,4447.31051395988,0.0,90854.96109867354,54925.93585242081,39921.13916250303,27350.749508923345,67271.88867142638,20763.616523389483,1542.2965037245783,0.0,0.8792404759863589,2.7385292134518897,0.001494314320929203,1.0,1.0,-6.380658373262122,335659.8735555793,1558361.0709331005,4.642679073985481,1558361.0709331005,4.642679073985481,0.7591607870422428,0.0924832188366049,3.917987600953338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917987600953338,1.2840246973198302,1.2843244458466108,3.0513335211787047,6465.409581391932,15265.19095164247,6457.613263312969,0.0003287067865049987,23189.190562156553,2364.63935820658,19302.238187522045,1968.280522657793,0.8323808515775538,0.8323808515775538,35435.17444526595,35405.22815468563,1.0010573811270824,0.8,4276.6501542469905,4273.035954225843,1.0010573811270824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.479774197251,4632.441516551485,6.069077568012126,4.862228078004907,-3.618472834793123,8.480700912798032,3.0181095127326087,3.5,0.8623170036378882,0.6,0.0002334323654385558,0.9769510259491249,0.00023893967992077414,198.73891927205122,0.0,0.0,0.0,0.0,8.066619883134134e-05,0.00015276616660721444,0.000598535946612238,0.0924832188538703,0.0924832188538703,0.0924832188538703,0.0924876262419039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488471.7623121481,595.4116890330275,0.0,0.0924832188538703,0.0924832188366049,0.0924832188366049,0.3719525895479426,0.3719525895479426,0.5,9.862207352187047,0.024563140064969957,0.024563140064969957,-3.001332515850663e-11,2.7163018557985197e-05,0.023378716897866525,-3.001332515850663e-11,27350.749508923345,20763.616523389483,0.7591607870422428,0.9944609584972293,0.6120774246307314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450154363796035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8344076380337,260.8344076380337,-12.315592361966253,245.12263531099697,276.5461799650816,123700.92151076249,123773.85003548524,-72.92852472274558,0.0,nan,276.5461799650816,3.3961799650816147,270.2614710342507,-2.8885289657492876,263.9767621034612,-9.173237896538751,257.6920531726056,-15.45794682739438,251.40734424180647,-21.742655758193507,245.12263531099697,-28.027364689003008,1.0,1.0,26022.012520719443,26022.012520719443,275.76797879227144,2.617978792271458,275.76797879227144,275.76797879227144,77095.27827520302,77102.79649045234,-7.518215249321656,0.0,8546.071908451686,8546.071908451686,0.885866700594803,3937.5775389581045,275.76797879227144,2.617978792271458,1.0,0.002,0.13395329574236398,0.004910304626655743,0.000206955791089772,0.0017930442092652897,0.103477895544886,0.103477895544886,0.0,3.550614663394569e-13,1.0,1.000047392843554,0.02337871692787985,0.0924832188366049,0.0,4.377934748322714e-06,5.621499134791861,0.0,1600250.0806363656,266.74599007285855,2.7163048571310355e-05,1.0,1284052.7458627804,2599.971209536153,,,,,,,,,,,,,,,,,,,3.0,15265.19095164247,1542.2965037245783,0.3719525895479426,6.173730061729009,3.0181095127326087
