time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1144.0,-29.77633253561739,4.862447182103372,35.044201779606226,24.719608306791656,5.140379840693539,-26.284661297983305,-39.799743646848924,1.6487086016869221,-6.404309003943979,-6.40433683157426,40.08873064618588,41175.4652272185,25723.70750104122,25723.70750104122,66899.17272825971,77104.62196584183,77102.93702039239,25723.70750104122,102826.64452143361,102826.64452143361,102826.64452143361,130177.726704992,125730.35407299917,4447.372631992844,0.0,90855.11227258567,54925.95552855731,39921.285271142624,27351.082183558396,67272.36745470102,20763.841060975607,1542.3191975508544,0.0,0.8792387272936113,2.738498637430548,0.001494314320929203,1.0,1.0,-6.380355599820803,335655.90540230746,1558362.596196758,4.642738504269572,1558362.596196758,4.642738504269572,0.7591597627335349,0.09248324417949264,3.9179964287048366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179964287048366,1.2840260581589031,1.284325807003364,3.051337162364636,6465.417296627991,15265.186824103235,6457.605970891142,0.000328704657196725,23189.176898412705,2364.6379648924662,19302.216389985195,1968.27829992762,0.8323804020532711,0.8323804020532711,35435.23831741169,35405.22815468563,1.001059636643612,0.8,4276.657862938318,4273.035954225843,1.001059636643612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.34177332494,4632.441516551485,6.069285790716497,4.862447182103372,-3.6187287869604154,8.481175969063788,3.017945736548946,3.5,0.862270210442556,0.6,0.0002334323654385558,0.9770102391899507,0.0002389251986060013,198.73939566859798,0.0,0.0,0.0,0.0,8.066153955526567e-05,0.00015277082588329013,0.0005985555502210191,0.0924832441813601,0.0924832441813601,0.0924832441813601,0.09248777053595712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488471.27830980625,595.4118482296961,0.0,0.0924832441813601,0.09248324417949264,0.09248324417949264,0.37195180612460055,0.37195180612460055,0.5,9.86234313824944,0.024554654167786794,0.024554654167786794,6.303935151663609e-11,2.7827630276533455e-05,0.023981231753452903,6.303935151663609e-11,27351.082183558396,20763.841060975607,0.7591597627335349,0.9944524811514535,0.6120710001018574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501578205122159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8339741861037,260.8339741861037,-12.31602581389626,245.12206581503415,276.545882557181,123702.58045735872,123775.04943867408,-72.46898131531265,0.0,nan,276.545882557181,3.3958825571810394,270.26111920876644,-2.8888807912335324,263.9763558603745,-9.17364413962548,257.69159251182987,-15.45840748817011,251.40682916343636,-21.74317083656362,245.12206581503415,-28.02793418496583,1.0,1.0,26022.012520719443,26022.012520719443,275.7676954946622,2.6176954946622004,275.7676954946622,275.7676954946622,77095.32832753095,77102.93702039239,-7.6086928614386125,0.0,8546.071908451686,8546.071908451686,0.8858661424628055,3937.5864108483606,275.7676954946622,2.6176954946622004,1.0,0.002,0.13394880498682052,0.004910269161700475,0.00020694872537100261,0.0017930512727529202,0.10347436268550131,0.10347436268550131,0.0,-1.8760774184167772e-12,1.0,1.0000486140562634,0.02398123169041355,0.09248324417949264,0.0,4.490753083164524e-06,5.766368425043668,0.0,1600249.7314256218,266.745690996056,2.7827567237181938e-05,1.0,1284053.7696586624,2599.967062449537,,,,,,,,,,,,,,,,,,,3.0,15265.186824103235,1542.3191975508544,0.37195180612460055,6.173730061729009,3.017945736548946
1145.0,-29.77691139350865,4.862666033646608,35.04421411150433,24.71929562687876,5.140106858409268,-26.28520956818994,-39.80025452384723,1.6484050322266954,-6.404601562394305,-6.404629680263462,40.088759454524514,41175.33328892526,25723.737806651938,25723.737806651938,66899.07109557721,77104.6224376587,77103.00463555557,25723.737806651938,102826.7424422075,102826.7424422075,102826.7424422075,130178.1220821035,125730.6872017762,4447.434880327289,0.0,90855.261151056,54925.97199892074,39921.4323912614,27351.379639896,67272.8120311574,20764.040559361893,1542.340042036585,0.0,0.8792370403338884,2.738468769546246,0.001494314320929203,1.0,1.0,-6.380384664958456,335652.0285328429,1558363.8406411419,4.642795836667077,1558363.8406411419,4.642795836667077,0.7591588004970138,0.09248326021711449,3.918004393088822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918004393088822,1.284027476620911,1.2843272257965042,3.051339994218482,6465.423296986476,15265.182611877672,6457.599818664388,0.00032870296693664766,23189.167758801,2364.637032911443,19302.19800056772,1968.2764247289056,0.8323799371041225,0.8323799371041225,35435.29594273981,35405.22815468563,1.001061671567197,0.8,4276.664817704937,4273.035954225843,1.001061671567197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.203982407766,4632.441516551485,6.06949026366542,4.862666033646608,-3.6189794941973688,8.481645527843977,3.017782213081991,3.5,0.8622234894519974,0.6,0.0002334323654385558,0.9770689962161102,0.0002389108305990345,198.7398683661675,0.0,0.0,0.0,0.0,8.065688434674362e-05,0.00015277548109181218,0.0005985750060739784,0.09248326024608533,0.09248326024608533,0.09248326024608533,0.0924878343110165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488470.7559349103,595.4120195908496,0.0,0.09248326024608533,0.09248326021711449,0.09248326021711449,0.37195103825111914,0.37195103825111914,0.5,9.862480361370688,0.024598141627052428,0.024598141627052428,2.1714186004828662e-11,2.8117869135257934e-05,0.024245015304984463,2.1714186004828662e-11,27351.379639896,20764.040559361893,0.7591588004970138,0.9944443984977602,0.6120649939511211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501612966817574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8335421036555,260.8335421036555,-12.316457896344502,245.12149739763004,276.5455868096829,123704.03043889765,123776.27046748182,-72.24002858418325,0.0,nan,276.5455868096829,3.395586809682925,270.26076892729657,-2.88923107270341,263.97595104490404,-9.174048955095941,257.69113316240055,-15.45886683759943,251.40631528001867,-21.743684719981303,245.12149739763004,-28.02850260236994,1.0,1.0,26022.012520719443,26022.012520719443,275.7674105578141,2.6174105578141393,275.7674105578141,275.7674105578141,77095.34444898828,77103.00463555557,-7.660186567285564,0.0,8546.071908451686,8546.071908451686,0.8858656389167816,3937.5944150542664,275.7674105578141,2.6174105578141393,1.0,0.002,0.13394426484869382,0.004910235171660977,0.00020694158629921475,0.0017930584145860815,0.10347079314960737,0.10347079314960737,0.0,8.852961766447898e-13,1.0,1.0000491486419625,0.024245015283270277,0.09248326021711449,0.0,4.540139678162791e-06,5.829788009805095,0.0,1600249.389309366,266.7453984376057,2.811784742107193e-05,1.0,1284054.769910553,2599.963010741695,,,,,,,,,,,,,,,,,,,3.0,15265.182611877672,1542.340042036585,0.37195103825111914,6.173730061729009,3.017782213081991
1146.0,-29.77749379631757,4.86288466903473,35.044226503831084,24.718977603502594,5.139832266779745,-26.285761190040077,-39.80076595963908,1.648099659262395,-6.404891740178925,-6.4049200032884706,40.08878586224058,41175.19824718935,25723.76374463456,25723.76374463456,66898.96199182392,77104.62477084453,77103.04323345491,25723.76374463456,102826.80697808947,102826.80697808947,102826.80697808947,130178.47209666405,125730.97481374293,4447.497282921123,0.0,90855.41562143546,54925.98909289758,39921.58503170875,27351.665118574572,67273.25015028333,20764.231529947894,1542.3602576026383,0.0,0.8792353760531151,2.7384391614108043,0.001494314320929203,1.0,1.0,-6.380542810095164,335648.18513450853,1558364.9813854082,4.642852398444833,1558364.9813854082,4.642852398444833,0.7591578589431787,0.09248327321860192,3.918013202413845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918013202413845,1.284028903513154,1.2843286530218474,3.0513434640715684,6465.430649188796,15265.17847100673,6457.592769664032,0.0003287009306964884,23189.155045588013,2364.6357365245026,19302.176930633937,1968.274276193597,0.8323794848362267,0.8323794848362267,35435.35968150838,35405.22815468563,1.0010639223757076,0.8,4276.672510299053,4273.035954225843,1.0010639223757076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.066432022188,4632.441516551485,6.069693374853613,4.86288466903473,-3.6192282160048643,8.482112885039594,3.01761897860104,3.5,0.8621768510288685,0.6,0.0002334323654385558,0.9771281169165593,0.00023889637540589723,198.74034396079972,0.0,0.0,0.0,0.0,8.065222429515726e-05,0.00015278014114339855,0.0005985946100664862,0.09248327324877677,0.09248327324877677,0.09248327324877677,0.09248787150299155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488470.2184503312,595.4121957496932,0.0,0.09248327324877677,0.09248327321860192,0.09248327321860192,0.37195027743276005,0.37195027743276005,0.5,9.862618310028568,0.02465845867243388,0.02465845867243388,1.546140993013978e-11,2.826310952741551e-05,0.02437719319328835,1.546140993013978e-11,27351.665118574572,20764.231529947894,0.7591578589431787,0.9944363003478607,0.6120590004973312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501647458606084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83311067301673,260.83311067301673,-12.316889326983244,245.12092923563767,276.5452921103802,123705.45398665403,123777.5850286877,-72.13104203367789,0.0,nan,276.5452921103802,3.3952921103802396,270.26041953549964,-2.889580464500341,263.97554696049195,-9.174453039508023,257.69067438551264,-15.45932561448734,251.4058018105782,-21.74419818942178,245.12092923563767,-28.029070764362302,1.0,1.0,26022.012520719443,26022.012520719443,275.76712475123827,2.6171247512382934,275.76712475123827,275.76712475123827,77095.35694163335,77103.04323345491,-7.686291821562918,0.0,8546.071908451686,8546.071908451686,0.885865081949386,3937.6032684259144,275.76712475123827,2.6171247512382934,1.0,0.002,0.13393969996851257,0.004910201737400714,0.0002069344100849821,0.001793065590716112,0.10346720504249104,0.10346720504249104,0.0,8.010940001634825e-13,1.0,1.0000494164566278,0.02437719317782694,0.09248327321860192,0.0,4.564881473515374e-06,5.8615623567874735,0.0,1600249.04977149,266.74510825982105,2.826309406600558e-05,1.0,1284055.761534053,2599.958993993739,,,,,,,,,,,,,,,,,,,3.0,15265.17847100673,1542.3602576026383,0.37195027743276005,6.173730061729009,3.01761897860104
1147.0,-29.778078038591605,4.863103101593488,35.04423894539011,24.718668416049354,5.139569665757135,-26.286313268301363,-39.80128116728736,1.647804893616283,-6.405180573497262,-6.405208967778899,40.08881206775629,41175.07468426674,25723.788084463285,25723.788084463285,66898.86276873003,77104.6206124088,77103.08106033204,25723.788084463285,102826.86914479533,102826.86914479533,102826.86914479533,130178.8177833371,125731.2577982391,4447.559985098002,0.0,90855.57011434087,54926.02417891109,39921.71770603309,27351.94863854177,67273.66634457486,20764.421160902195,1542.3803477745196,0.0,0.8792337198379427,2.738409692252196,0.001494314320929203,1.0,1.0,-6.380712314666994,335644.3597552295,1558366.1133964143,4.642908686244159,1558366.1133964143,4.642908686244159,0.7591569227957289,0.09248328636424678,3.918022315489049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918022315489049,1.284030280844423,1.2843300306746468,3.0513472882527513,6465.438752169834,15265.174239824008,6457.585160232695,0.0003286986978573843,23189.140540410688,2364.6342574080536,19302.154185534448,1968.2719568389255,0.8323790246515363,0.8323790246515362,35435.42561799319,35405.22815468563,1.0010662507932848,0.8,4276.680468134236,4273.035954225843,1.0010662507932848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.929131082327,4632.441516551485,6.069895764843446,4.863103101593488,-3.6194758221315917,8.482578923725079,3.0174560436658675,3.5,0.8621302981902479,0.6,0.0002334323654385558,0.9771874282216334,0.00023888187536691435,198.74082105984044,0.0,0.0,0.0,0.0,8.064753012718427e-05,0.00015278483531137152,0.0005986143942182729,0.09248328639126396,0.09248328639126396,0.09248328639126396,0.092487906691044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488469.67680236994,595.4123732530177,0.0,0.09248328639126396,0.09248328636424678,0.09248328636424678,0.3719495208303442,0.3719495208303442,0.5,9.862756919287255,0.02473011591013119,0.02473011591013119,5.343281372915953e-12,2.8394281628152385e-05,0.024496653111896194,5.343281372915953e-12,27351.94863854177,20764.421160902195,0.7591569227957289,0.9944286732653296,0.6120533772214605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501682161787415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83268069856234,260.83268069856234,-12.317319301437635,245.1203610740148,276.54500032309755,123707.00338065768,123778.89096357433,-71.88758291664726,0.0,nan,276.54500032309755,3.3950003230975767,270.26007247332416,-2.8899275266758195,263.9751446234482,-9.174855376551761,257.6902167736533,-15.459783226346701,251.40528892383588,-21.744711076164094,245.1203610740148,-28.029638925985182,1.0,1.0,26022.012520719443,26022.012520719443,275.7668402129775,2.616840212977536,275.7668402129775,275.7668402129775,77095.40013652656,77103.08106033204,-7.680923805484781,0.0,8546.071908451686,8546.071908451686,0.8858645057772359,3937.612427066494,275.7668402129775,2.616840212977536,1.0,0.002,0.1339351127277088,0.004910168644111688,0.00020692719991082984,0.001793072800638094,0.10346359995541492,0.10346359995541492,0.0,5.48923753673769e-13,1.0,1.0000496584907712,0.024496653106552913,0.09248328636424678,0.0,4.5872416526378054e-06,5.890278601142159,0.0,1600248.7117864022,266.7448194265027,2.8394276284871012e-05,1.0,1284056.7485157594,2599.9549960570753,,,,,,,,,,,,,,,,,,,3.0,15265.174239824008,1542.3803477745196,0.3719495208303442,6.173730061729009,3.0174560436658675
1148.0,-29.778657616833055,4.863320743542192,35.04425117003033,24.718205315899127,5.139147053416409,-26.28687714976348,-39.80180573472751,1.6473665859802493,-6.4055008482768585,-6.405528750978172,40.08883069097293,41175.05452012622,25723.88296306172,25723.88296306172,66898.93748318794,77104.72957959957,77102.91627070698,25723.88296306172,102826.79923376869,102826.79923376869,102826.79923376869,130179.02478871748,125731.40299028863,4447.621798428847,0.0,90855.78875000218,54926.11368908506,39921.86117879679,27352.225554948796,67274.08673374559,20764.604189199745,1542.4008592148946,0.0,0.8792319262581388,2.7383770889097296,0.001494314320929203,1.0,1.0,-6.381478740190175,335640.1264309111,1558366.917872066,4.642969642644451,1558366.917872066,4.642969642644451,0.7591559285545171,0.09248330416741643,3.918035951679986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918035951679986,1.2840323288999924,1.2843320792083235,3.051353041115793,6465.4509417962945,15265.16995237724,6457.574709388227,0.0003286954098302539,23189.115636124978,2364.6317178776626,19302.122947260963,1968.2687714215317,0.8323785714877072,0.8323785714877072,35435.52428084349,35405.22815468563,1.0010697348802648,0.8,4276.692375695031,4273.035954225843,1.0010697348802648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.792082688326,4632.441516551485,6.070114451378008,4.863320743542192,-3.619746678597593,8.483067422139785,3.0172934119361505,3.5,0.8620838319817573,0.6,0.0002334323654385558,0.9772462698792451,0.00023886749188349444,198.7412943524411,0.0,0.0,0.0,0.0,8.0642750939618e-05,0.0001527896144989378,0.000598635202650164,0.09248330417259303,0.09248330417259303,0.09248330417259303,0.09248784680744436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488469.10971776553,595.4125586591986,0.0,0.09248330417259303,0.09248330416741643,0.09248330416741643,0.3719487681904198,0.3719487681904198,0.5,9.86289319832724,0.024709207570253966,0.024709207570253966,1.4836132322670892e-11,2.7902701333459845e-05,0.024050010788016607,1.4836132322670892e-11,27352.225554948796,20764.604189199745,0.7591559285545171,0.9944235697759466,0.6120492528287605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45017169747424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8322377930552,260.8322377930552,-12.317762206944792,245.11979226358457,276.5446833225282,123706.90934380365,123780.95887586054,-74.04953205687494,0.0,nan,276.5446833225282,3.3946833225282376,270.2597051107472,-2.8902948892528,263.97472689895216,-9.175273101047821,257.6897486871502,-15.460251312849778,251.40477047536896,-21.745229524631014,245.11979226358457,-28.030207736415406,1.0,1.0,26022.012520719443,26022.012520719443,275.766501147279,2.6165011472789956,275.766501147279,275.766501147279,77095.16076911683,77102.91627070698,-7.755501590145286,0.0,8546.071908451686,8546.071908451686,0.8858636436316744,3937.626131438386,275.766501147279,2.6165011472789956,1.0,0.002,0.1339306091350139,0.0049101295972886205,0.00020692010586547058,0.0017930798942848234,0.10346005293273529,0.10346005293273529,0.0,1.502938398734166e-13,1.0,1.0000487530094366,0.024050010773180475,0.09248330416741643,0.0,4.503592810996549e-06,5.782873660547469,0.0,1600248.3360955128,266.7444991517231,2.7902686497327522e-05,1.0,1284057.8407593297,2599.9505717497354,,,,,,,,,,,,,,,,,,,3.0,15265.16995237724,1542.4008592148946,0.3719487681904198,6.173730061729009,3.0172934119361505
1149.0,-29.77922622892096,4.863539029210657,35.04426289245829,24.717824602872156,5.138802973171554,-26.287423308663914,-39.802312560472615,1.6470000537046083,-6.405744788055472,-6.4057721601146875,40.08884064704833,41174.96856060519,25723.805726469058,25723.805726469058,66898.77428707425,77104.78350332427,77102.86630171367,25723.805726469058,102826.67202818273,102826.67202818273,102826.67202818273,130179.07618333305,125731.3966259287,4447.679557404346,0.0,90855.96644328916,54926.15150368169,39922.01659956385,27352.40415515032,67274.42075471417,20764.72053748122,1542.4148762886916,0.0,0.8792305770029001,2.738352274531625,0.001494314320929203,1.0,1.0,-6.382203309294994,335636.90418228565,1558367.347948593,4.643015498385833,1558367.347948593,4.643015498385833,0.759155225248137,0.09248326823181285,3.918046023957375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918046023957375,1.2840340415798666,1.2843337922880134,3.0513568153821207,6465.458939013743,15265.16573889185,6457.567181016161,0.0003286932047995698,23189.101375466027,2364.6302636951486,19302.10044445306,1968.266476773726,0.8323781129731315,0.8323781129731315,35435.59715742607,35405.22815468563,1.0010723083768278,0.8,4276.701171126491,4273.035954225843,1.0010723083768278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.655137145895,4632.441516551485,6.070292389057951,4.863539029210657,-3.6199598288059462,8.483498858016603,3.017130905759999,3.5,0.862037401645714,0.6,0.0002334323654385558,0.9773040019130484,0.00023885338132415064,198.74175869210106,0.0,0.0,0.0,0.0,8.06381336403634e-05,0.0001527942317981924,0.0005986548323805292,0.0924832682090403,0.0924832682090403,0.0924832682090403,0.09248770728508947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488468.51569718315,595.4127524027166,0.0,0.0924832682090403,0.09248326823181285,0.09248326823181285,0.37194800752751617,0.37194800752751617,0.5,9.863026369960721,0.024568756405756176,0.024568756405756176,-1.3926637620897964e-11,2.737205920766428e-05,0.02356885081968585,-1.3926637620897964e-11,27352.40415515032,20764.72053748122,0.759155225248137,0.9944162065845272,0.6120449362281564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450175150994913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8317924438191,260.8317924438191,-12.31820755618088,245.11922553042507,276.5443593572264,123707.8188835948,123782.2769891573,-74.4581055624985,0.0,nan,276.5443593572264,3.394359357226449,270.25933259187144,-2.890667408128536,263.9743058265177,-9.17569417348227,257.6892790610973,-15.460720938902682,251.40425229577676,-21.74574770422322,245.11922553042507,-28.030774469574908,1.0,1.0,26022.012520719443,26022.012520719443,275.7662518911295,2.6162518911295365,275.7662518911295,275.7662518911295,77094.84499121858,77102.86630171367,-8.021310495096259,0.0,8546.071908451686,8546.071908451686,0.8858630068135365,3937.636254077162,275.7662518911295,2.6162518911295365,1.0,0.002,0.13392619565395203,0.004910104044040367,0.00020691318354914442,0.0017930868158118622,0.10345659177457221,0.10345659177457221,0.0,-6.389931986316988e-13,1.0,1.0000477775919288,0.023568850833612487,0.09248326823181285,0.0,4.413480755778245e-06,5.66716823878158,0.0,1600248.0497229397,266.7442552119445,2.73720731343019e-05,1.0,1284058.672140345,2599.947204115184,,,,,,,,,,,,,,,,,,,3.0,15265.16573889185,1542.4148762886916,0.37194800752751617,6.173730061729009,3.017130905759999
1150.0,-29.77980061757725,4.8637572336015324,35.04427424391398,24.717560328450077,5.138584687934571,-26.287962087023285,-39.802814496774204,1.6467461573953803,-6.406025289735908,-6.4060521078475885,40.088853385356714,41174.813063513386,25723.815473547154,25723.815473547154,66898.62853706055,77104.7498052334,77102.73968786349,25723.815473547154,102826.55516141065,102826.55516141065,102826.55516141065,130179.18364167813,125731.44652893986,4447.737112738269,0.0,90856.09926599277,54926.162524331085,39922.15193517965,27352.628480267475,67274.78041544712,20764.86773410313,1542.4319581840468,0.0,0.8792290203157465,2.738323734695855,0.001494314320929203,1.0,1.0,-6.382984485668203,335633.1982665747,1558367.898209553,4.6430684040135635,1558367.898209553,4.6430684040135635,0.759154380687149,0.09248325166398196,3.918053511597219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918053511597219,1.284035227953099,1.2843349789381981,3.051359827442624,6465.465321208512,15265.161725775795,6457.560860884547,0.0003286914228341598,23189.090959851317,2364.62920159803,19302.08155315672,1968.26455039761,0.8323776721810953,0.8323776721810953,35435.65133319366,35405.22815468563,1.0010742214908794,0.8,4276.7077095677,4273.035954225843,1.0010742214908794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.5186579946185,4632.441516551485,6.070490197138343,4.8637572336015324,-3.6202002286927852,8.483957462294317,3.016968956509223,3.5,0.8619911304312066,0.6,0.0002334323654385558,0.9773623241859845,0.00023883912819432093,198.74222775122178,0.0,0.0,0.0,0.0,8.06335611259301e-05,0.0001527988043126257,0.0005986738918049393,0.09248325165918586,0.09248325165918586,0.09248325165918586,0.0924876038727523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488467.94769852463,595.4129378170277,0.0,0.09248325165918586,0.09248325166398196,0.09248325166398196,0.3719472357032878,0.3719472357032878,0.5,9.863156935939182,0.024369302498996603,0.024369302498996603,-4.320099833421409e-12,2.6818111678039713e-05,0.023067622179382852,-4.320099833421409e-12,27352.628480267475,20764.86773410313,0.759154380687149,0.9944087238031295,0.6120393527744483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450178539187783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8313560058856,260.8313560058856,-12.318643994114382,245.11866064265763,276.544051369125,123710.062300259,123783.03051724857,-72.96821698955756,0.0,nan,276.544051369125,3.394051369125009,270.25897322383554,-2.8910267761644377,263.97389507854706,-9.176104921452918,257.68881693320395,-15.461183066796025,251.4037387879443,-21.746261212055686,245.11866064265763,-28.031339357342347,1.0,1.0,26022.012520719443,26022.012520719443,275.76595712795256,2.6159571279525835,275.76595712795256,275.76595712795256,77095.05747612703,77102.73968786349,-7.682211736464524,0.0,8546.071908451686,8546.071908451686,0.8858625334085162,3937.643779155205,275.76595712795256,2.6159571279525835,1.0,0.002,0.1339218760428777,0.0049100714585322905,0.000206906390719428,0.001793093609062024,0.103453195359714,0.103453195359714,0.0,-2.1854783607833106e-13,1.0,1.0000467614824349,0.02306762218370295,0.09248325166398196,0.0,4.319610726614848e-06,5.546637744103914,0.0,1600247.720508034,266.74397471026407,2.6818115998139547e-05,1.0,1284059.6283199461,2599.943330972847,,,,,,,,,,,,,,,,,,,3.0,15265.161725775795,1542.4319581840468,0.3719472357032878,6.173730061729009,3.016968956509223
1151.0,-29.780377293381868,4.863974669754203,35.04428574214029,24.717233539000176,5.138298913804931,-26.28850967267715,-39.803325303923316,1.6464312929520735,-6.406341032779665,-6.406367958498646,40.08888032391601,41174.697851986624,25723.907660086887,25723.907660086887,66898.60551207351,77104.76098008214,77102.70631769193,25723.907660086887,102826.61397777882,102826.61397777882,102826.61397777882,130179.55375502279,125731.75682471873,4447.7969303040545,0.0,90856.25581277799,54926.192684099005,39922.292365198875,27352.939777243966,67275.23214244284,20765.07581743918,1542.4540233718863,0.0,0.8792272163740265,2.738291525195612,0.001494314320929203,1.0,1.0,-6.383202875055474,335629.017110519,1558369.061889167,4.643129712995027,1558369.061889167,4.643129712995027,0.7591533482888921,0.09248327240247196,3.918062290010175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918062290010175,1.284036699213244,1.2843364505418007,3.051363167743456,6465.47239890515,15265.157577982083,6457.553997094499,0.0003286894569979856,23189.078959880968,2364.6279779415977,19302.06103682894,1968.2624583144034,0.8323772181820205,0.8323772181820205,35435.71484814263,35405.22815468563,1.0010764644012657,0.8,4276.7153751491605,4273.035954225843,1.0010764644012657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.382461851807,4632.441516551485,6.07070706778852,4.863974669754203,-3.6204676826106086,8.484442352364812,3.0168073465491543,3.5,0.8619449561569013,0.6,0.0002334323654385558,0.977420882468476,0.00023882481909842407,198.74269868030825,0.0,0.0,0.0,0.0,8.062890804636733e-05,0.00015280345739218846,0.0005986934641915101,0.09248327240598593,0.09248327240598593,0.09248327240598593,0.09248764928972446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488467.44481234363,595.4131027455801,0.0,0.09248327240598593,0.09248327240247196,0.09248327240247196,0.3719464546999249,0.3719464546999249,0.5,9.863288242306753,0.02424215629793025,0.02424215629793025,-1.3926637620897964e-11,2.6925718998427328e-05,0.023165083443188905,-1.3926637620897964e-11,27352.939777243966,20765.07581743918,0.7591533482888921,0.9944017044850638,0.6120335306284315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501819618176066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83092051576085,260.83092051576085,-12.319079484239126,245.1180962561692,276.54374477537135,123711.44971018702,123784.25946201036,-72.80975182333671,0.0,nan,276.54374477537135,3.393744775371374,270.258615071521,-2.891384928478999,263.9734853677108,-9.176514632289184,257.688355663798,-15.46164433620197,251.40322595999487,-21.746774040005107,245.1180962561692,-28.03190374383078,1.0,1.0,26022.012520719443,26022.012520719443,275.7656373725635,2.6156373725635262,275.7656373725635,275.7656373725635,77095.15736953619,77102.70631769193,-7.548948155745165,0.0,8546.071908451686,8546.071908451686,0.8858619783943433,3937.652601460226,275.7656373725635,2.6156373725635262,1.0,0.002,0.13391753819171467,0.004910032426803192,0.0002068995544406051,0.001793100445572205,0.10344977722030255,0.10344977722030255,0.0,1.2810065508350732e-14,1.0,1.0000469589202448,0.023165083457115543,0.09248327240247196,0.0,4.33785122602387e-06,5.57006431269798,0.0,1600247.3509774918,266.7436589672203,2.692573292506495e-05,1.0,1284060.7071265494,2599.9389611222796,,,,,,,,,,,,,,,,,,,3.0,15265.157577982083,1542.4540233718863,0.3719464546999249,6.173730061729009,3.0168073465491543
1152.0,-29.780950603845827,4.864191851278356,35.044297205025956,24.71688341991978,5.137993320980264,-26.28905621136801,-39.803832199517615,1.6460989284803904,-6.4066298181080015,-6.406656712280166,40.08890230055135,41174.59742785264,25723.938217410083,25723.938217410083,66898.53564526272,77104.79093088517,77102.68698732149,25723.938217410083,102826.62520473156,102826.62520473156,102826.62520473156,130179.83189566189,125731.97629769577,4447.855597966122,0.0,90856.42782256326,54926.23431944388,39922.4372256882,27353.206690930325,67275.64391661852,20765.25339995943,1542.4733254986572,0.0,0.8792255772113887,2.738262080946359,0.001494314320929203,1.0,1.0,-6.383520038699487,335625.1946925586,1558370.011223896,4.643185421915072,1558370.011223896,4.643185421915072,0.7591524326412777,0.09248327307726531,3.918072726014435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918072726014435,1.284038252249043,1.2843380039401475,3.05136760462687,6465.481800128693,15265.153365222879,6457.545501829879,0.000328686890066792,23189.06109611313,2364.626156344229,19302.03564391449,1968.2598689577471,0.8323767643679989,0.8323767643679988,35435.79035631891,35405.22815468563,1.0010791308311164,0.8,4276.7244881861025,4273.035954225843,1.0010791308311164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.246373970974,4632.441516551485,6.070909252629239,4.864191851278356,-3.620714743978012,8.48490659525637,3.0166458685112123,3.5,0.8618988195746321,0.6,0.0002334323654385558,0.9774791027707864,0.0002388105942898039,198.7431668633787,0.0,0.0,0.0,0.0,8.06242908435845e-05,0.0001528080745949713,0.0005987131493853363,0.09248327307609869,0.09248327307609869,0.09248327307609869,0.09248763973264931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488466.9194060074,595.4132747568688,0.0,0.09248327307609869,0.09248327307726531,0.09248327307726531,0.37194567790865524,0.37194567790865524,0.5,9.8634192419334,0.02412500361168668,0.02412500361168668,2.5011104298755527e-12,2.6894172151514795e-05,0.023136673580665956,2.5011104298755527e-12,27353.206690930325,20765.25339995943,0.7591524326412777,0.9943945795327773,0.6120282918270462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501853980921933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8304843053605,260.8304843053605,-12.319515694639449,245.11753268093807,276.54343592979876,123712.66787238655,123785.59804749092,-72.9301751043543,0.0,nan,276.54343592979876,3.393435929798784,270.25825528001644,-2.891744719983535,263.9730746302705,-9.176925369729474,257.6878939804414,-15.462106019558576,251.40271333069808,-21.7472866693019,245.11753268093807,-28.032467319061908,1.0,1.0,26022.012520719443,26022.012520719443,275.7653463568808,2.6153463568808206,275.7653463568808,275.7653463568808,77095.09912861709,77102.68698732149,-7.587858704398968,0.0,8546.071908451686,8546.071908451686,0.885861318578871,3937.663089644507,275.7653463568808,2.6153463568808206,1.0,0.002,0.13391320567045098,0.004909998294770916,0.00020689273793456062,0.0017931072620206861,0.10344636896728031,0.10344636896728031,0.0,-4.475326359498766e-14,1.0,1.0000469012244446,0.023136673578164846,0.09248327307726531,0.0,4.332521290721385e-06,5.56322462517042,0.0,1600247.0128095397,266.743370181892,2.6894169650404365e-05,1.0,1284061.693380419,2599.9349661782085,,,,,,,,,,,,,,,,,,,3.0,15265.153365222879,1542.4733254986572,0.37194567790865524,6.173730061729009,3.0166458685112123
1153.0,-29.78152561692147,4.864408868651001,35.04430853016407,24.71656099604445,5.137712885713287,-26.28960176665566,-39.80433892048893,1.6457890354481284,-6.406913338722234,-6.4069400519941455,40.088921250955984,41174.473032655005,25723.957915614603,25723.957915614603,66898.43094826961,77104.7997950992,77102.63929828355,25723.957915614603,102826.59721389816,102826.59721389816,102826.59721389816,130180.05528113386,125732.14182231273,4447.913458821126,0.0,90856.5837531123,54926.25699067044,39922.58529160207,27353.4580672357,67276.04335883776,20765.420015930675,1542.4917669681106,0.0,0.8792239786636564,2.7382331910070636,0.001494314320929203,1.0,1.0,-6.383966785650728,335621.4439771653,1558370.8298343522,4.643239750617303,1558370.8298343522,4.643239750617303,0.7591515473066911,0.09248326634024365,3.9180815745897224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180815745897224,1.28403970028618,1.2843394523153209,3.05137105473957,6465.489110503502,15265.149200660138,6457.538469548629,0.00032868486364581777,23189.048523734793,2364.624874318426,19302.014623955234,1968.2577255184221,0.8323763091960825,0.8323763091960825,35435.85437885448,35405.22815468563,1.0010813916681855,0.8,4276.732215027889,4273.035954225843,1.0010813916681855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.110523861075,4632.441516551485,6.071108546909838,4.864408868651001,-3.620957633847225,8.485366502498227,3.016484676053922,3.5,0.8618527645868348,0.6,0.0002334323654385558,0.977537499732929,0.00023879632802049165,198.74363643907014,0.0,0.0,0.0,0.0,8.06196754757004e-05,0.0001528126899628554,0.0005987325849069556,0.09248326633817675,0.09248326633817675,0.09248326633817675,0.09248760154014915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488466.3839143259,595.4134499005271,0.0,0.09248326633817675,0.09248326634024365,0.09248326634024365,0.37194490113803735,0.37194490113803735,0.5,9.863549297676414,0.0239966513405534,0.0239966513405534,6.59383658785373e-12,2.6713271893186175e-05,0.022973266343399246,6.59383658785373e-12,27353.4580672357,20765.420015930675,0.7591515473066911,0.9943871192223056,0.6120228089669024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501888143296544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8300496379123,260.8300496379123,-12.319950362087695,245.1169697040777,276.5431295717605,123714.12028635203,123786.79249501013,-72.67220865809503,0.0,nan,276.5431295717605,3.3931295717605394,270.2578975982143,-2.892102401785678,263.9726656246984,-9.177334375301598,257.6874336511175,-15.46256634888249,251.40220167760518,-21.7477983223948,245.1169697040777,-28.033030295922288,1.0,1.0,26022.012520719443,26022.012520719443,275.76505743693787,2.6150574369378887,275.76505743693787,275.76505743693787,77095.10768258582,77102.63929828355,-7.531615697735106,0.0,8546.071908451686,8546.071908451686,0.8858607591282244,3937.671982462671,275.76505743693787,2.6150574369378887,1.0,0.002,0.13390890375825454,0.004909965016692707,0.0002068859710304809,0.0017931140287939698,0.10344298551524045,0.10344298551524045,0.0,-1.7554924527929394e-13,1.0,1.0000465698896281,0.02297326633680541,0.09248326634024365,0.0,4.301911977619765e-06,5.523924541975637,0.0,1600246.6805907,266.74308666127774,2.6713265299349587e-05,1.0,1284062.661140735,2599.931046153194,,,,,,,,,,,,,,,,,,,3.0,15265.149200660138,1542.4917669681106,0.37194490113803735,6.173730061729009,3.016484676053922
1154.0,-29.782100506701298,4.864625413576663,35.044319715169166,24.716238397546135,5.1374341254443845,-26.290147043495228,-39.80484564146025,1.6454806620833846,-6.407212739727356,-6.407239171385289,40.088939856913896,41174.353216446885,25724.01460739647,25724.01460739647,66898.36782384335,77104.80925107852,77102.53791568406,25724.01460739647,102826.55252308054,102826.55252308054,102826.55252308054,130180.27385823708,125732.30282181647,4447.971036420609,0.0,90856.74231071776,54926.28627547597,39922.72892804643,27353.72133515655,67276.45026320298,20765.594297042313,1542.5111524209233,0.0,0.8792222963710703,2.7382026936039034,0.001494314320929203,1.0,1.0,-6.3845201163635465,335617.48441363755,1558371.6335666869,4.643296925633484,1558371.6335666869,4.643296925633484,0.7591506121820871,0.09248326617720679,3.918090828608563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918090828608563,1.2840411412256083,1.2843408935911285,3.051374837467258,6465.497125649557,15265.14498287806,6457.530926252242,0.0003286826537390808,23189.034222308685,2364.623415978819,19301.992076537535,1968.2554263216834,0.8323758502183901,0.8323758502183901,35435.92133488494,35405.22815468563,1.0010837560972774,0.8,4276.740295911431,4273.035954225843,1.0010837560972774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.9749341831985,4632.441516551485,6.0713162119179565,4.864625413576663,-3.621212369743079,8.485837783319742,3.0163237960468003,3.5,0.8618067988705144,0.6,0.0002334323654385558,0.9775958879358371,0.0002387820655950598,198.74410591629223,0.0,0.0,0.0,0.0,8.061506035205724e-05,0.00015281730508649857,0.0005987520815120867,0.09248326618181227,0.09248326618181227,0.09248326618181227,0.0924875568200414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488465.8532018987,595.4136234723488,0.0,0.09248326618181227,0.09248326617720679,0.09248326617720679,0.37194412183051107,0.37194412183051107,0.5,9.863678016857055,0.023848807763783952,0.023848807763783952,6.59383658785373e-12,2.6431657943248865e-05,0.022719055021752865,6.59383658785373e-12,27353.72133515655,20765.594297042313,0.7591506121820871,0.9943801666425551,0.6120173263506339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501922407287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82961639635096,260.82961639635096,-12.32038360364902,245.1164072533252,276.54282553938845,123715.58122485406,123788.01503725948,-72.43381240542521,0.0,nan,276.54282553938845,3.3928255393884683,270.25754188216564,-2.8924581178343374,263.97225822497245,-9.177741775027528,257.6869745677234,-15.463025432276595,251.40169091053065,-21.74830908946933,245.1164072533252,-28.03359274667477,1.0,1.0,26022.012520719443,26022.012520719443,275.7647464544825,2.6147464544825425,275.7647464544825,275.7647464544825,77095.19833292844,77102.53791568406,-7.339582755623269,0.0,8546.071908451686,8546.071908451686,0.8858601740432032,3937.681282751606,275.7647464544825,2.6147464544825425,1.0,0.002,0.13390464945952957,0.0049099286715323385,0.00020687927098251993,0.0017931207291328078,0.10343963549125997,0.10343963549125997,0.0,1.153278861298901e-13,1.0,1.0000460544894219,0.02271905501515903,0.09248326617720679,0.0,4.2542988862216106e-06,5.462790695555058,0.0,1600246.3296328448,266.7427872602726,2.6431651349412277e-05,1.0,1284063.6827956275,2599.9269078311795,,,,,,,,,,,,,,,,,,,3.0,15265.14498287806,1542.5111524209233,0.37194412183051107,6.173730061729009,3.0163237960468003
1155.0,-29.782672096782132,4.864841748044089,35.044330929191815,24.715897568408423,5.1371370182521146,-26.290691185275097,-39.805352152883984,1.6451561067473053,-6.407497592813343,-6.407524109234951,40.088963064462945,41174.25335542191,25724.03986410674,25724.03986410674,66898.29321952866,77104.83340318578,77102.54602895047,25724.03986410674,102826.58589305721,102826.58589305721,102826.58589305721,130180.5777563758,125732.54899379866,4448.028762577151,0.0,90856.90958865215,54926.32954089701,39922.866719727936,27353.991863318595,67276.85858304653,20765.77468061029,1542.5305429269326,0.0,0.8792206730507424,2.738173637662873,0.001494314320929203,1.0,1.0,-6.384728383499464,335613.71261085424,1558372.6360759072,4.643352096530239,1558372.6360759072,4.643352096530239,0.7591496986754964,0.09248326491482066,3.9181008090434633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181008090434633,1.2840426577821955,1.2843424105017476,3.051379006216838,6465.505958729682,15265.140748398906,6457.522811495091,0.0003286802324228674,23189.01784735684,2364.621746198431,19301.967820985374,1968.252952943704,0.8323753920084836,0.8323753920084836,35435.99354675167,35405.22815468563,1.001086306127814,0.8,4276.749011118731,4273.035954225843,1.001086306127814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.8395263384045,4632.441516551485,6.071516210182778,4.864841748044089,-3.6214563793484964,8.486298127392585,3.0161631352137936,3.5,0.8617608957753696,0.6,0.0002334323654385558,0.9776539447374669,0.00023876788580977931,198.74457270105148,0.0,0.0,0.0,0.0,8.061044738101444e-05,0.00015282191805754137,0.0005987716807808267,0.0924832649144474,0.0924832649144474,0.0924832649144474,0.0924875672683748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488465.34305124433,595.4137905807281,0.0,0.0924832649144474,0.09248326491482066,0.09248326491482066,0.3719433384026323,0.3719433384026323,0.5,9.86380708752602,0.023740762492650447,0.023740762492650447,-6.0822458181064576e-12,2.6516421598898887e-05,0.02279572573547739,-6.0822458181064576e-12,27353.991863318595,20765.77468061029,0.7591496986754964,0.9943730225891779,0.6120121275370851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501956664094153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82918295351345,260.82918295351345,-12.320817046486525,245.11584563616907,276.5425202708667,123716.85237332054,123789.31983925318,-72.46746593265877,0.0,nan,276.5425202708667,3.3925202708667257,270.257185343921,-2.892814656078997,263.9718504169959,-9.178149583004085,257.68651549002556,-15.463484509974421,251.4011805631025,-21.748819436897463,245.11584563616907,-28.034154363830908,1.0,1.0,26022.012520719443,26022.012520719443,275.7644624659891,2.6144624659891065,275.7644624659891,275.7644624659891,77095.14152498769,77102.54602895047,-7.404503962781746,0.0,8546.071908451686,8546.071908451686,0.8858595430302878,3937.6913130886805,275.7644624659891,2.6144624659891065,1.0,0.002,0.13390038081344754,0.004909894962556089,0.0002068725548099819,0.0017931274452211692,0.10343627740499095,0.10343627740499095,0.0,3.1151296819853513e-14,1.0,1.0000462097963794,0.022795725741559636,0.09248326491482066,0.0,4.268646239794012e-06,5.481217765535065,0.0,1600245.996232038,266.74250240718663,2.6516427681144705e-05,1.0,1284064.6560113088,2599.9229657262013,,,,,,,,,,,,,,,,,,,3.0,15265.140748398906,1542.5305429269326,0.3719433384026323,6.173730061729009,3.0161631352137936
1156.0,-29.783246931686143,4.865058071586039,35.044342148210056,24.715670418832474,5.1369548096985005,-26.291226757582614,-39.80584986330939,1.6449346349374967,-6.407771084756746,-6.407797705443599,40.08898563643399,41174.062911313355,25724.041170994213,25724.041170994213,66898.10408230757,77104.7739448123,77102.5774151354,25724.041170994213,102826.61858612961,102826.61858612961,102826.61858612961,130180.8697728572,125732.7833697024,4448.086403154792,0.0,90857.02568833064,54926.31465224229,39923.01226232039,27354.251186727593,67277.26344904798,20765.947604125206,1542.5491335321867,0.0,0.8792191132359835,2.7381457381965477,0.001494314320929203,1.0,1.0,-6.384907747982652,335610.09097305447,1558373.611130606,4.643405109221597,1558373.611130606,4.643405109221597,0.7591488234267929,0.09248325769489954,3.9181067727020142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181067727020142,1.2840436926602645,1.2843434456214031,3.051381191386512,6465.5105888420085,15265.13656086073,6457.517613921751,0.0003286788959759869,23189.012183471867,2364.6211686428974,19301.952285090836,1968.2513687233497,0.8323749253471193,0.8323749253471193,35436.036695847426,35405.22815468563,1.0010878298601527,0.8,4276.754218757466,4273.035954225843,1.0010878298601527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.704366287413,4632.441516551485,6.071710213175898,4.865058071586039,-3.6216917106027524,8.486749782188792,3.016002771800762,3.5,0.8617150776573606,0.6,0.0002334323654385558,0.9777123348692108,0.0002387536263105264,198.74504213788262,0.0,0.0,0.0,0.0,8.060591480133538e-05,0.00015282645063722041,0.0005987903512897034,0.09248325771594058,0.09248325771594058,0.09248325771594058,0.09248757547433686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488464.8275868455,595.4139593865532,0.0,0.09248325771594058,0.09248325769489954,0.09248325769489954,0.3719425576099512,0.3719425576099512,0.5,9.863936622666309,0.023669090378064084,0.023669090378064084,6.707523425575346e-11,2.6620686867318e-05,0.02288995746096134,6.707523425575346e-11,27354.251186727593,20765.947604125206,0.7591488234267929,0.9943642272693276,0.612005613790999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501990724436817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8287594963392,260.8287594963392,-12.32124050366076,245.11528518510406,276.54223380758697,123719.26692723807,123790.06488795705,-70.79796071896892,0.0,nan,276.54223380758697,3.3922338075869902,270.25684408306154,-2.89315591693844,263.97145435856527,-9.17854564143471,257.6860646341077,-15.463935365892269,251.4006749096097,-21.749325090390272,245.11528518510406,-28.03471481489592,1.0,1.0,26022.012520719443,26022.012520719443,275.7641925423665,2.6141925423665384,275.7641925423665,275.7641925423665,77095.37526183754,77102.5774151354,-7.202153297854238,0.0,8546.071908451686,8546.071908451686,0.8858591659778937,3937.6973065655243,275.7641925423665,2.6141925423665384,1.0,0.002,0.13389609453351956,0.004909863392596668,0.00020686581622664024,0.0017931341851319556,0.10343290811332012,0.10343290811332012,0.0,1.3585959614259568e-12,1.0,1.000046400702773,0.022889957393886107,0.09248325769489954,0.0,4.286282028391796e-06,5.503867263782596,0.0,1600245.6761602238,266.74222891524323,2.6620619792083744e-05,1.0,1284065.590487436,2599.9191805476657,,,,,,,,,,,,,,,,,,,3.0,15265.13656086073,1542.5491335321867,0.3719425576099512,6.173730061729009,3.016002771800762
