time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1157.0,-29.783822267503282,4.865273961503684,35.044353932634515,24.715390044171386,5.136712704086642,-26.291768770316022,-39.80635228855533,1.644659206046119,-6.4080653895497335,-6.40809292408335,40.08902439181205,41173.896299358894,25724.09320294727,25724.09320294727,66897.98950230617,77104.75311029775,77102.76788404853,25724.09320294727,102826.8610869958,102826.8610869958,102826.8610869958,130181.45660086634,125733.30851785436,4448.148083011987,0.0,90857.15927030124,54926.30245600225,39923.17423810999,27354.59551387053,67277.76975198052,20766.180799793914,1542.5722795921974,0.0,0.8792173755934973,2.7381156233948567,0.001494314320929203,1.0,1.0,-6.3843757046168434,335606.1831480835,1558375.2852700127,4.643464165802905,1558375.2852700127,4.643464165802905,0.7591477925259079,0.0924832871904249,3.9181133776155597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181133776155597,1.2840449796675584,1.2843447329291418,3.0513832767992026,6465.515007581256,15265.132289264928,6457.512521566996,0.0003286776111267297,23189.007186309154,2364.6206590741135,19301.937063701695,1968.2498165736206,0.8323744483160799,0.8323744483160799,35436.08448462561,35405.22815468563,1.001089517435033,0.8,4276.759986356717,4273.035954225843,1.001089517435033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.569504484279,4632.441516551485,6.07191577424119,4.865273961503684,-3.6219432539593313,8.487217215463016,3.015842765649323,3.5,0.8616693616140924,0.6,0.0002334323654385558,0.9777707796492767,0.0002387393551710425,198.7455119860032,0.0,0.0,0.0,0.0,8.060133952339793e-05,0.00015283102591515785,0.0005988092871528903,0.09248328720744473,0.09248328720744473,0.09248328720744473,0.0924877632522847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488464.3675147209,595.4141109663835,0.0,0.09248328720744473,0.0924832871904249,0.0924832871904249,0.3719417799088235,0.3719417799088235,0.5,9.864070903056112,0.023784989450973626,0.023784989450973626,-2.3874235921539366e-12,2.753453361492575e-05,0.023717219466504957,-2.3874235921539366e-12,27354.59551387053,20766.180799793914,0.7591477925259079,0.9943550410325073,0.6119985316271103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450202497829582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8283387185326,260.8283387185326,-12.321661281467357,245.11472505708934,276.54195237999227,123720.88047233368,123791.23047091866,-70.34999858497754,0.0,nan,276.54195237999227,3.39195237999229,270.2565069153792,-2.8934930846207862,263.9710614508402,-9.178938549159795,257.68561598623126,-15.464384013768722,251.40017052166348,-21.749829478336494,245.11472505708934,-28.035274942910632,1.0,1.0,26022.012520719443,26022.012520719443,275.763919611032,2.6139196110320313,275.763919611032,275.763919611032,77095.44291751625,77102.76788404853,-7.3249665322800865,0.0,8546.071908451686,8546.071908451686,0.8858587483820297,3937.7039445036376,275.763919611032,2.6139196110320313,1.0,0.002,0.13389165335095066,0.00490982854170758,0.00020685882913236759,0.0017931411706625974,0.10342941456618379,0.10342941456618379,0.0,-2.0503520756220972e-13,1.0,1.0000480774458453,0.02371721946889238,0.0924832871904249,0.0,4.441182773628993e-06,5.702774458847411,0.0,1600245.3328779673,266.74193461045024,2.753453600234934e-05,1.0,1284066.5988145187,2599.9150962381846,,,,,,,,,,,,,,,,,,,3.0,15265.132289264928,1542.5722795921974,0.3719417799088235,6.173730061729009,3.015842765649323
1158.0,-29.78439962644918,4.865489610229448,35.04436594925624,24.715094023291044,5.136466285223672,-26.29231303532087,-39.806858834903665,1.6443796925904364,-6.408349654467088,-6.40837761447471,40.08905466179898,41173.76779095981,25724.12214525914,25724.12214525914,66897.88993621895,77104.74299119003,77102.86687379553,25724.12214525914,102826.98901905467,102826.98901905467,102826.98901905467,130181.88279908085,125733.672798706,4448.210000374846,0.0,90857.31251387468,54926.33730771796,39923.305784618584,27354.893780026177,67278.19956464476,20766.38131228128,1542.5929759686312,0.0,0.8792157268016766,2.7380865888836796,0.001494314320929203,1.0,1.0,-6.384274148924817,335602.4147208367,1558376.5928613131,4.6435202027899996,1558376.5928613131,4.6435202027899996,0.7591468451412647,0.09248330383989871,3.918122787770988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918122787770988,1.2840462857635926,1.284346039330077,3.051387501534628,6465.523959288669,15265.127988473001,6457.50429301792,0.0003286751569095847,23188.990604749073,2364.6189682255485,19301.91246801785,1968.247308511862,0.8323739828530892,0.8323739828530892,35436.15257024754,35405.22815468563,1.0010919217574832,0.8,4276.768203569984,4273.035954225843,1.0010919217574832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.4348334534025,4632.441516551485,6.072115624705523,4.865489610229448,-3.6221868231043914,8.487676433333839,3.015682989227123,3.5,0.8616237112077494,0.6,0.0002334323654385558,0.977829433735148,0.00023872503463807842,198.7459834885456,0.0,0.0,0.0,0.0,8.059672696014708e-05,0.00015283563847840872,0.0005988287979057816,0.09248330386263409,0.09248330386263409,0.09248330386263409,0.09248784996172392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488463.85626166564,595.4142787801285,0.0,0.09248330386263409,0.09248330383989871,0.09248330383989871,0.37194102246755467,0.37194102246755467,0.5,9.86420728616696,0.02395116868410696,0.02395116868410696,-3.524291969370097e-12,2.7960007628280437e-05,0.024103465549899283,-3.524291969370097e-12,27354.893780026177,20766.38131228128,0.7591468451412647,0.9943472085922813,0.6119927117163367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502059262165785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8279195568519,260.8279195568519,-12.322080443148081,245.11416480474358,276.54167430896905,123722.48563467791,123792.56542479388,-70.07979011597862,0.0,nan,276.54167430896905,3.3916743089690726,270.2561724081068,-2.893827591893171,263.970670507316,-9.179329492683962,257.68516860641034,-15.464831393589634,251.39966670556558,-21.750333294434398,245.11416480474358,-28.035835195256396,1.0,1.0,26022.012520719443,26022.012520719443,275.7636465037104,2.613646503710413,275.7636465037104,275.7636465037104,77095.49637102157,77102.86687379553,-7.370502773963381,0.0,8546.071908451686,8546.071908451686,0.8858581534244535,3937.713401709843,275.7636465037104,2.613646503710413,1.0,0.002,0.133887139851343,0.004909795915603344,0.00020685173479764352,0.0017931482656633599,0.10342586739882176,0.10342586739882176,0.0,4.610031974217055e-13,1.0,1.0000488602494932,0.024103465553423575,0.09248330383989871,0.0,4.513500083018777e-06,5.795639089123898,0.0,1600245.0006503128,266.7416503455329,2.7960011152572406e-05,1.0,1284067.5711802768,2599.911157601675,,,,,,,,,,,,,,,,,,,3.0,15265.127988473001,1542.5929759686312,0.37194102246755467,6.173730061729009,3.015682989227123
1159.0,-29.784974166394505,4.865704988651582,35.04437813173085,24.714777012728177,5.136189503505461,-26.292857799454115,-39.80736545110119,1.6440731352894566,-6.40863501379215,-6.408663280386308,40.08908348153158,41173.63987487707,25724.1545818198,25724.1545818198,66897.79445669687,77104.74950320998,77102.93876090404,25724.1545818198,102827.09334272385,102827.09334272385,102827.09334272385,130182.28011539456,125734.00747024774,4448.272645146826,0.0,90857.46571033476,54926.35607697807,39923.4551481741,27355.186772670713,67278.64192084482,20766.577947276553,1542.6134450552734,0.0,0.8792140782253545,2.7380574567213505,0.001494314320929203,1.0,1.0,-6.384280982751591,335598.63341329223,1558377.8378070535,4.643576232588228,1558377.8378070535,4.643576232588228,0.7591459023786842,0.09248332139515021,3.9181311700464327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181311700464327,1.2840477182317651,1.2843474721326513,3.0513906254527736,6465.530578496359,15265.123627973202,6457.49764227176,0.00032867330182643004,23188.980094624556,2364.6178964911114,19301.892588492512,1968.2452813644327,0.8323735028332224,0.8323735028332224,35436.21321878647,35405.22815468563,1.0010940634535679,0.8,4276.77552320612,4273.035954225843,1.0010940634535679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.30040152835,4632.441516551485,6.072315969976816,4.865704988651582,-3.6224310561929483,8.48813604484453,3.015523499861901,3.5,0.8615781428176861,0.6,0.0002334323654385558,0.97788780520574,0.0002387107848118051,198.74645269116044,0.0,0.0,0.0,0.0,8.05921140049209e-05,0.00015284025143363488,0.0005988481531798588,0.09248332141137837,0.09248332141137837,0.09248332141137837,0.09248791974077684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488463.3304478701,595.4144512596388,0.0,0.09248332141137837,0.09248332139515021,0.09248332139515021,0.3719402747360568,0.3719402747360568,0.5,9.864345234222137,0.024140230410466756,0.024140230410466756,-6.815525921410881e-11,2.8266594142678514e-05,0.0243822976347019,-6.815525921410881e-11,27355.186772670713,20766.577947276553,0.7591459023786842,0.9943392516068319,0.6119867865840544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502093666755573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.827499213535,260.827499213535,-12.322500786464957,245.11360466154497,276.54139376553746,123723.70685483325,123793.98420878155,-70.2773539482589,0.0,nan,276.54139376553746,3.3913937655374866,270.25583594472005,-2.89416405527993,263.9702781239659,-9.17972187603408,257.68472030311887,-15.465279696881112,251.399162482323,-21.750837517676985,245.11360466154497,-28.03639533845501,1.0,1.0,26022.012520719443,26022.012520719443,275.7633692495123,2.6133692495123455,275.7633692495123,275.7633692495123,77095.47650252844,77102.93876090404,-7.462258375599049,0.0,8546.071908451686,8546.071908451686,0.8858576234544389,3937.721825896665,275.7633692495123,2.6133692495123455,1.0,0.002,0.1338825741473076,0.0049097633285611455,0.00020684455940207647,0.0017931554400682098,0.10342227970103823,0.10342227970103823,0.0,-5.297138595816708e-13,1.0,1.0000494253228365,0.02438229770285716,0.09248332139515021,0.0,4.565703319510608e-06,5.862676026953615,0.0,1600244.6669699035,266.7413649862078,2.8266662297937728e-05,1.0,1284068.5468765912,2599.907205483172,,,,,,,,,,,,,,,,,,,3.0,15265.123627973202,1542.6134450552734,0.3719402747360568,6.173730061729009,3.015523499861901
1160.0,-29.785548006524866,4.865920184720882,35.04439030552673,24.714464332815282,5.13591772066266,-26.293401433709704,-39.80787192760033,1.643771147018221,-6.408915393282371,-6.40894370449492,40.0891075960279,41173.51383138177,25724.176464322012,25724.176464322012,66897.69029570378,77104.75296151238,77102.9578931993,25724.176464322012,102827.13435752131,102827.13435752131,102827.13435752131,130182.5899312794,125734.25497649284,4448.334954786562,0.0,90857.61747518048,54926.37834178417,39923.59903710701,27355.455573758096,67279.0546108651,20766.75738075577,1542.6326381206572,0.0,0.8792124756986379,2.738028862782006,0.001494314320929203,1.0,1.0,-6.384520755517542,335594.9215249248,1558378.879497544,4.643630697438317,1558378.879497544,4.643630697438317,0.7591450021646571,0.09248333109279322,3.918139532029425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918139532029425,1.2840491293530902,1.284348883583395,3.051393784288769,6465.537271690784,15265.119304702082,6457.490958342205,0.00032867142892761727,23188.969339261945,2364.616799749348,19301.872609779784,1968.2432441027042,0.8323730273384423,0.8323730273384423,35436.27372047692,35405.22815468563,1.001096199964871,0.8,4276.7828251192,4273.035954225843,1.001096199964871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.1662009829,4632.441516551485,6.072513504865164,4.865920184720882,-3.622671255329351,8.488591440050232,3.015364288369627,3.5,0.8615326538198935,0.6,0.0002334323654385558,0.9779461093294172,0.00023869655312461094,198.7469213244772,0.0,0.0,0.0,0.0,8.058750256567738e-05,0.00015284486287287842,0.0005988674994898415,0.09248333111172052,0.09248333111172052,0.09248333111172052,0.0924879360142571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488462.7809194598,595.4146312230633,0.0,0.09248333111172052,0.09248333109279322,0.09248333109279322,0.37193953457812723,0.37193953457812723,0.5,9.864483380711487,0.02429772398431851,0.02429772398431851,6.195932655828074e-12,2.8311212531662022e-05,0.024422948977360193,6.195932655828074e-12,27355.455573758096,20766.75738075577,0.7591450021646571,0.9943316041319681,0.611981159211065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502127903524284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8270784214572,260.8270784214572,-12.322921578542775,245.11304477394353,276.54111206897903,123725.003942174,123795.35632405216,-70.35238187814478,0.0,nan,276.54111206897903,3.391112068979055,270.25549860994056,-2.8945013900594176,263.9698851509426,-9.180114849057361,257.6842716919819,-15.465728308018072,251.39865823295554,-21.751341767044437,245.11304477394353,-28.03695522605645,1.0,1.0,26022.012520719443,26022.012520719443,275.7630910641276,2.613091064127616,275.7630910641276,275.7630910641276,77095.47470045311,77102.9578931993,-7.483192746192799,0.0,8546.071908451686,8546.071908451686,0.8858570947672236,3937.7302296895723,275.7630910641276,2.613091064127616,1.0,0.002,0.13387800084182375,0.004909731730410919,0.00020683737450076994,0.0017931626255913813,0.10341868725038497,0.10341868725038497,0.0,9.215111312910196e-14,1.0,1.0000495076106524,0.02442294897116426,0.09248333109279322,0.0,4.573305710362637e-06,5.87244239819815,0.0,1600244.3387437267,266.7410846067176,2.8311206335729366e-05,1.0,1284069.5046674453,2599.903325900256,,,,,,,,,,,,,,,,,,,3.0,15265.119304702082,1542.6326381206572,0.37193953457812723,6.173730061729009,3.015364288369627
1161.0,-29.78612116801775,4.866135170738407,35.04440248467034,24.714151373505615,5.1356471340961845,-26.29394433783256,-39.808378264401085,1.643470302903526,-6.40919654724172,-6.409224916963617,40.08913209796285,41173.393388785225,25724.20167071177,25724.20167071177,66897.59505949699,77104.7569625007,77102.97834186963,25724.20167071177,102827.1800125814,102827.1800125814,102827.1800125814,130182.90690074215,125734.50942360483,4448.39747713732,0.0,90857.77111158246,54926.40753389946,39923.73730853667,27355.726888160745,67279.46419669742,20766.938579899885,1542.6519707448704,0.0,0.8792108674372243,2.7380001885060206,0.001494314320929203,1.0,1.0,-6.384748642174145,335591.1992332409,1558379.9379252603,4.643685357321194,1558379.9379252603,4.643685357321194,0.7591440967663552,0.09248334233145875,3.91814821397724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91814821397724,1.2840505351311213,1.2843502896895973,3.051397204999519,6465.5445197663885,15265.114976299259,6457.4838896697665,0.0003286694128133184,23188.95716794603,2364.6155586205314,19301.85148104483,1968.241089571345,0.8323725530756368,0.8323725530756368,35436.33653719052,35405.22815468563,1.0010984182281297,0.8,4276.79040643105,4273.035954225843,1.0010984182281297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.03225381651,4632.441516551485,6.072711473699287,4.866135170738407,-3.622911953743958,8.489047124482365,3.0152053808316186,3.5,0.8614872516661768,0.6,0.0002334323654385558,0.9780043482446111,0.00023868233904842664,198.7473894057828,0.0,0.0,0.0,0.0,8.058289264220058e-05,0.00015284947279635522,0.0005988868888444019,0.09248334235282284,0.09248334235282284,0.09248334235282284,0.092487957313142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488462.23180728685,595.4148110700274,0.0,0.09248334235282284,0.09248334233145875,0.09248334233145875,0.3719387965296152,0.3719387965296152,0.5,9.864621829519281,0.024434668567039353,0.024434668567039353,4.803268893738277e-11,2.8369721917442803e-05,0.024476274789492436,4.803268893738277e-11,27355.726888160745,20766.938579899885,0.7591440967663552,0.9943241352802098,0.6119756433911423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502162098752462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82665743266995,260.82665743266995,-12.32334256733003,245.1124852235901,276.5408296417557,123726.33404429941,123796.71931595575,-70.38527165634054,0.0,nan,276.5408296417557,3.3908296417557153,270.2551607580923,-2.8948392419076754,263.9694918745141,-9.180508125485858,257.6838229908613,-15.466177009138676,251.39815410720615,-21.751845892793824,245.1124852235901,-28.037514776409864,1.0,1.0,26022.012520719443,26022.012520719443,275.7628122444155,2.6128122444155224,275.7628122444155,275.7628122444155,77095.47867109273,77102.97834186963,-7.499670776902349,0.0,8546.071908451686,8546.071908451686,0.8858565458499971,3937.738955047126,275.7628122444155,2.6128122444155224,1.0,0.002,0.1338734175607975,0.004909700030259617,0.00020683017386062576,0.0017931698265034968,0.10341508693031289,0.10341508693031289,0.0,3.6412236073535276e-13,1.0,1.0000496155884915,0.024476274741459747,0.09248334233145875,0.0,4.583281468061725e-06,5.8852563666052955,0.0,1600244.0096295567,266.74080345275826,2.8369673884753865e-05,1.0,1284070.465149542,2599.899435424696,,,,,,,,,,,,,,,,,,,3.0,15265.114976299259,1542.6519707448704,0.3719387965296152,6.173730061729009,3.0152053808316186
1162.0,-29.786688391418036,4.866349753781956,35.044414560769724,24.713716247957223,5.135248602809011,-26.29449469199805,-39.808889490645356,1.6430549033620188,-6.40948764261185,-6.409515831190449,40.08915348287366,41173.3522340179,25724.250035357163,25724.250035357163,66897.60226937506,77104.85148410952,77102.92389798723,25724.250035357163,102827.1739333444,102827.1739333444,102827.1739333444,130183.16700583111,125734.70739072909,4448.459615102027,0.0,90857.97464396061,54926.47539376287,39923.88805577526,27355.993072486715,67279.88112826197,20767.11548961791,1542.6712910897882,0.0,0.8792092186780481,2.737970528428997,0.001494314320929203,1.0,1.0,-6.385204104534864,335587.34855633223,1558380.8617040268,4.6437413937326495,1558380.8617040268,4.6437413937326495,0.7591431769481047,0.09248335424826014,3.9181603445860222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181603445860222,1.2840524762063923,1.2843522312180016,3.051402039394717,6465.554763269703,15265.1106423638,6457.474754975637,0.00032866662440246764,23188.937320930472,2364.613534788177,19301.824176832783,1968.2383053165743,0.8323720880219397,0.8323720880219397,35436.42430604022,35405.22815468563,1.0011015176344311,0.8,4276.800999201383,4273.035954225843,1.0011015176344311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.89855274541,4632.441516551485,6.07291456937384,4.866349753781956,-3.6231599143828115,8.489509668164768,3.015046768588107,3.5,0.8614419338823163,0.6,0.0002334323654385558,0.978061987473988,0.0002386682730012182,198.74785263982275,0.0,0.0,0.0,0.0,8.057823845029781e-05,0.00015285412698825797,0.0005989069788717085,0.09248335424789339,0.09248335424789339,0.09248335424789339,0.09248794029062332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488461.67180076754,595.4149943080732,0.0,0.09248335424789339,0.09248335424826014,0.09248335424826014,0.37193806100893706,0.37193806100893706,0.5,9.864759411150887,0.02451480787061655,0.02451480787061655,-4.092726157978177e-12,2.8188578596655134e-05,0.024311726655582788,-4.092726157978177e-12,27355.993072486715,20767.11548961791,0.7591431769481047,0.9943180806434818,0.6119712392999812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45021962537015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8262251914018,260.8262251914018,-12.32377480859816,245.11192581171875,276.5405245710908,123726.37439993993,123798.64097468373,-72.26657474377522,0.0,nan,276.5405245710908,3.3905245710908503,270.2548048191908,-2.8951951808091962,263.969085067361,-9.180914932638984,257.68336531547004,-15.466634684529936,251.39764556357957,-21.752354436420404,245.11192581171875,-28.03807418828123,1.0,1.0,26022.012520719443,26022.012520719443,275.7625149595563,2.6125149595563357,275.7625149595563,275.7625149595563,77095.16978409447,77102.92389798723,-7.754113892762689,0.0,8546.071908451686,8546.071908451686,0.8858557788904066,3937.7511463089522,275.7625149595563,2.6125149595563357,1.0,0.002,0.13386886510225718,0.004909666436010288,0.00020682301672216464,0.0017931769834949884,0.10341150836108232,0.10341150836108232,0.0,2.171531184036457e-13,1.0,1.0000492819410787,0.024311726659675514,0.09248335424826014,0.0,4.5524591906489674e-06,5.845682913912709,0.0,1600243.6685308963,266.7405123573881,2.8188582689381292e-05,1.0,1284071.4587667482,2599.8954107427326,,,,,,,,,,,,,,,,,,,3.0,15265.1106423638,1542.6712910897882,0.37193806100893706,6.173730061729009,3.015046768588107
1163.0,-29.787259034828622,4.866564579900461,35.04442600758324,24.71348427878695,5.135063343407847,-26.29502679696502,-39.80938290534539,1.6428311048298263,-6.409744516055753,-6.40977183990854,40.0891594736792,41173.167769063686,25724.220861170696,25724.220861170696,66897.38863023437,77104.79769267603,77102.7597219478,25724.220861170696,102826.98058311851,102826.98058311851,102826.98058311851,130183.1477635559,125734.63021986255,4448.517543693344,0.0,90858.09583491582,54926.46590848985,39924.033251584406,27356.16718043739,67280.2004320218,20767.227779469897,1542.68540508337,0.0,0.8792078163161555,2.7379444367349888,0.001494314320929203,1.0,1.0,-6.386244775049022,335583.959934665,1558381.1204939666,4.643789055941078,1558381.1204939666,4.643789055941078,0.7591424501280539,0.09248332422902594,3.9181669556554337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181669556554337,1.2840535219726092,1.284353277228347,3.051404702847748,6465.560406807069,15265.106408282747,6457.4688365701,0.0003286650250478066,23188.92912507783,2364.6126990437947,19301.806486322574,1968.2365013865667,0.8323716193279707,0.8323716193279705,35436.472139227364,35405.22815468563,1.0011032067821533,0.8,4276.806772160325,4273.035954225843,1.0011032067821533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.765048430686,4632.441516551485,6.073099090021837,4.866564579900461,-3.6233814232468133,8.489946003147274,3.014888393090808,3.5,0.8613966837402308,0.6,0.0002334323654385558,0.9781199779304688,0.00023865412291491884,198.74831866905967,0.0,0.0,0.0,0.0,8.05737466499417e-05,0.0001528586187886141,0.0005989255890246786,0.09248332424901631,0.09248332424901631,0.09248332424901631,0.09248775756899612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488461.0594248811,595.4151938272524,0.0,0.09248332424901631,0.09248332422902594,0.09248332422902594,0.3719373233298554,0.3719373233298554,0.5,9.864892412405203,0.024409421270945586,0.024409421270945586,1.5006662579253316e-11,2.7323852805238857e-05,0.02352706485953604,1.5006662579253316e-11,27356.16718043739,20767.227779469897,0.7591424501280539,0.994310186364944,0.6119655932158526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502230054955338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8258028210119,260.8258028210119,-12.324197178988072,245.11136786126335,276.54023778077186,123728.77417552716,123799.39043336162,-70.61625783446044,0.0,nan,276.54023778077186,3.3902377807718835,270.25446379682575,-2.895536203174231,263.96868981297604,-9.18131018702394,257.6829158290769,-15.467084170923101,251.3971418451578,-21.752858154842187,245.11136786126335,-28.03863213873663,1.0,1.0,26022.012520719443,26022.012520719443,275.76223974013635,2.612239740136374,275.76223974013635,275.76223974013635,77095.41435810344,77102.7597219478,-7.345363844360691,0.0,8546.071908451686,8546.071908451686,0.8858553609043645,3937.757790433711,275.76223974013635,2.612239740136374,1.0,0.002,0.13386445958542614,0.004909638564065547,0.0002068161014582615,0.0017931838995288991,0.10340805072913074,0.10340805072913074,0.0,9.871604401967549e-13,1.0,1.0000476913638918,0.023527064844529377,0.09248332422902594,0.0,4.405517982019054e-06,5.65700375396126,0.0,1600243.366522078,266.7402554839442,2.7323837798576278e-05,1.0,1284072.33316266,2599.8918689783104,,,,,,,,,,,,,,,,,,,3.0,15265.106408282747,1542.68540508337,0.3719373233298554,6.173730061729009,3.014888393090808
1164.0,-29.787830043278635,4.866778913854604,35.04443792015673,24.713193845842056,5.134816478896395,-26.29556539105916,-39.80988487657157,1.6425518252396563,-6.41003769775557,-6.4100657501392675,40.08919580894145,41173.03233726105,25724.279918922995,25724.279918922995,66897.31225618404,77104.78638967127,77102.9074544272,25724.279918922995,102827.1873733502,102827.1873733502,102827.1873733502,130183.68807072462,125735.10761842526,4448.5804522993585,0.0,90858.2407785749,54926.486720504385,39924.1711756339,27356.50069737442,67280.67187300832,20767.453204096808,1542.7080087836362,0.0,0.8792060947500061,2.7379144595570217,0.001494314320929203,1.0,1.0,-6.385877510545811,335580.0696674682,1558382.6900955539,4.643847567109039,1558382.6900955539,4.643847567109039,0.7591414352965836,0.09248335541252745,3.918175099949986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918175099949986,1.2840548269932113,1.284354582553599,3.0514079442580537,6465.567274966548,15265.10208678004,6457.4620326134145,0.00032866310703407305,23188.917917357667,2364.6115561743986,19301.786148840718,1968.2344275405687,0.8323711445971654,0.8323711445971654,35436.53106576322,35405.22815468563,1.0011052876734183,0.8,4276.813883968933,4273.035954225843,1.0011052876734183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.631904609521,4632.441516551485,6.073303936285863,4.866778913854604,-3.623631377725281,8.490410291579884,3.014730448559527,3.5,0.8613515567312934,0.6,0.0002334323654385558,0.9781780091960575,0.00023863996455042842,198.74878499860225,0.0,0.0,0.0,0.0,8.0569177192783e-05,0.0001528631882457728,0.0005989447378835543,0.09248335543204647,0.09248335543204647,0.09248335543204647,0.09248791897235524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488460.57498699514,595.4153532146959,0.0,0.09248335543204647,0.09248335541252745,0.09248335541252745,0.3719365685959432,0.3719365685959432,0.5,9.865029318422748,0.024470992119802304,0.024470992119802304,-3.1604940886609256e-11,2.805238369774088e-05,0.02418823959345673,-3.1604940886609256e-11,27356.50069737442,20767.453204096808,0.7591414352965836,0.9943020839989846,0.6119592921868376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502264060169063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8253828931225,260.8253828931225,-12.324617106877497,245.11081048337925,276.53995530288273,123730.38437817298,123800.59226764877,-70.20788947580171,0.0,nan,276.53995530288273,3.389955302882754,270.2541263389534,-2.8958736610465508,263.96829737505846,-9.181702624941522,257.6824684111795,-15.467531588820464,251.39663944728161,-21.753360552718362,245.11081048337925,-28.039189516620723,1.0,1.0,26022.012520719443,26022.012520719443,275.7619631165001,2.611963116500135,275.7619631165001,275.7619631165001,77095.4816239791,77102.9074544272,-7.425830448104534,0.0,8546.071908451686,8546.071908451686,0.8858548459797243,3937.765975449736,275.7619631165001,2.611963116500135,1.0,0.002,0.1338599302700319,0.004909604325890367,0.0002068089788176588,0.0017931910213876514,0.10340448940882939,0.10340448940882939,0.0,2.0531016123315204e-13,1.0,1.0000490314221866,0.02418823962506167,0.09248335541252745,0.0,4.529315972585784e-06,5.81597387528906,0.0,1600243.0242810776,266.7399623022444,2.8052415302681766e-05,1.0,1284073.3370095892,2599.8878028776057,,,,,,,,,,,,,,,,,,,3.0,15265.10208678004,1542.7080087836362,0.3719365685959432,6.173730061729009,3.014730448559527
1165.0,-29.78839766961043,4.866992468673817,35.04444968165778,24.712767730839573,5.1344277389793715,-26.296115128771635,-39.810395998042054,1.6421451977215942,-6.410347273206298,-6.410374948711446,40.089215274400274,41172.9873198487,25724.373419033385,25724.373419033385,66897.36073888208,77104.87433869699,77102.76885715756,25724.373419033385,102827.14227619095,102827.14227619095,102827.14227619095,130183.9160484205,125735.27433681858,4448.641711601923,0.0,90858.44111867233,54926.55409817404,39924.31891166476,27356.77377222955,67281.09268389431,20767.63401605085,1542.7280934207106,0.0,0.8792043546637064,2.7378829385555368,0.001494314320929203,1.0,1.0,-6.386528769383119,335575.9770793826,1558383.5309604504,4.643906707874399,1558383.5309604504,4.643906707874399,0.7591404669629767,0.09248337268152049,3.9181870494597066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181870494597066,1.2840567270912906,1.2843564830952456,3.05141273496178,6465.577425892875,15265.09773894293,6457.452954638648,0.0003286603419316909,23188.89832765925,2364.609558581091,19301.759014166644,1968.2316605738602,0.8323706776161891,0.832370677616189,35436.6175241848,35405.22815468563,1.0011083408083756,0.8,4276.824318584475,4273.035954225843,1.0011083408083756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.498934669969,4632.441516551485,6.073516677920695,4.866992468673817,-3.6238929381468896,8.490885406820706,3.014572713602194,3.5,0.8613064896006268,0.6,0.0002334323654385558,0.9782357004201103,0.00023862589081374418,198.7492485682151,0.0,0.0,0.0,0.0,8.056452468685894e-05,0.00015286784075169686,0.0005989647939121675,0.09248337268903394,0.09248337268903394,0.09248337268903394,0.09248787522478602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488460.0177799499,595.4155354474691,0.0,0.09248337268903394,0.09248337268152049,0.09248337268152049,0.37193583078495074,0.37193583078495074,0.5,9.865164394347246,0.024457341089657803,0.024457341089657803,-2.2737367544323206e-13,2.7675505123170296e-05,0.02384617932830224,-2.2737367544323206e-13,27356.77377222955,20767.63401605085,0.7591404669629767,0.9942965857166572,0.6119547955811462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502298087295484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82495237338827,260.82495237338827,-12.325047626611706,245.1102528683491,276.539651878448,123730.51037836571,123802.48912551448,-71.97874714876569,0.0,nan,276.539651878448,3.389651878448035,270.25377207638394,-2.8962279236160384,263.96789227438114,-9.182107725618835,257.68201247239386,-15.467987527606113,251.39613267037342,-21.75386732962656,245.1102528683491,-28.03974713165087,1.0,1.0,26022.012520719443,26022.012520719443,275.76163770027017,2.611637700270194,275.76163770027017,275.76163770027017,77095.29972793277,77102.76885715756,-7.469129224788048,0.0,8546.071908451686,8546.071908451686,0.8858540904692697,3937.777984707005,275.76163770027017,2.611637700270194,1.0,0.002,0.1338554650160348,0.004909567041118379,0.00020680194865651118,0.0017931980514190816,0.10340097432825558,0.10340097432825558,0.0,7.559274387003434e-14,1.0,1.0000483379628184,0.023846179328529615,0.09248337268152049,0.0,4.46525403370243e-06,5.733718363236943,0.0,1600242.6612601753,266.7396527267937,2.7675505350543972e-05,1.0,1284074.393071596,2599.8835252886233,,,,,,,,,,,,,,,,,,,3.0,15265.09773894293,1542.7280934207106,0.37193583078495074,6.173730061729009,3.014572713602194
1166.0,-29.788962514275156,4.8672061541988425,35.044460819177374,24.712417541909986,5.134122816546478,-26.29665398118841,-39.81089796926824,1.6418142834488796,-6.410609045273418,-6.410635828375678,40.0892207896427,41172.90428735344,25724.357738043407,25724.357738043407,66897.26202539685,77104.90864629712,77102.58390306465,25724.357738043407,102826.94164110805,102826.94164110805,102826.94164110805,130183.89147335493,125735.19305146825,4448.698421886688,0.0,90858.61572329838,54926.61136431196,39924.44928776269,27356.949832246883,67281.39912000958,20767.74742757487,1542.742416654914,0.0,0.8792029278017075,2.7378563512490826,0.001494314320929203,1.0,1.0,-6.387597713019943,335572.524076131,1558383.7692062645,4.6439552031164375,1558383.7692062645,4.6439552031164375,0.7591397270135349,0.09248334254624871,3.918197856221242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918197856221242,1.2840582733989896,1.2843580297639217,3.051417476443266,6465.587472523182,15265.093439827306,6457.443971718965,0.0003286576053456223,23188.87893296015,2364.6075808721785,19301.732163618573,1968.2289225799407,0.8323702158875618,0.8323702158875618,35436.69571442223,35405.22815468563,1.0011111019678032,0.8,4276.833755317783,4273.035954225843,1.0011111019678032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.366064951415,4632.441516551485,6.073703510758639,4.8672061541988425,-3.6241180339362487,8.491324188135092,3.014415100829081,3.5,0.8612614573797375,0.6,0.0002334323654385558,0.9782931125704944,0.00023861188680476884,198.7497098682401,0.0,0.0,0.0,0.0,8.055995571316914e-05,0.00015287240972538667,0.0005989843480613854,0.09248334253828423,0.09248334253828423,0.09248334253828423,0.09248768566753418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488459.4161663553,595.4157314417292,0.0,0.09248334253828423,0.09248334254624871,0.09248334254624871,0.3719350869400235,0.3719350869400235,0.5,9.865294686846145,0.024267412344499917,0.024267412344499917,5.115907697472721e-13,2.6783102271110693e-05,0.02303811535574596,5.115907697472721e-13,27356.949832246883,20767.74742757487,0.7591397270135349,0.9942905899752836,0.6119507742981606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502331913035398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8245210602529,260.8245210602529,-12.325478939747086,245.109696301788,276.53934581873386,123731.70657951376,123803.81797971147,-72.11140019771405,0.0,nan,276.53934581873386,3.3893458187338865,270.25341591530974,-2.8965840846902324,263.9674860119357,-9.182513988064272,257.6815561085703,-15.468443891429672,251.39562620517978,-21.754373794820197,245.109696301788,-28.04030369821197,1.0,1.0,26022.012520719443,26022.012520719443,275.76135517860536,2.611355178605379,275.76135517860536,275.76135517860536,77095.21685684734,77102.58390306465,-7.367046217303141,0.0,8546.071908451686,8546.071908451686,0.8858534072089898,3937.788845502348,275.76135517860536,2.611355178605379,1.0,0.002,0.13385115108378837,0.004909537892925337,0.00020679517283961354,0.0017932048265768762,0.10339758641980677,0.10339758641980677,0.0,-5.835102366569256e-13,1.0,1.0000466999579987,0.023038115355234368,0.09248334254624871,0.0,4.313931737036491e-06,5.539413120822806,0.0,1600242.3534728081,266.73939095472656,2.6783101759519923e-05,1.0,1284075.284099923,2599.879916178005,,,,,,,,,,,,,,,,,,,3.0,15265.093439827306,1542.742416654914,0.3719350869400235,6.173730061729009,3.014415100829081
1167.0,-29.789529434948545,4.867419490837746,35.04447165279106,24.71210447782653,5.1338509793953415,-26.29719139347963,-39.81139595909042,1.6415129378425466,-6.410894863542126,-6.410921125554439,40.08923429385259,41172.77343817553,25724.39960188932,25724.39960188932,66897.17304006485,77104.91497183857,77102.43706454923,25724.39960188932,102826.83666643855,102826.83666643855,102826.83666643855,130184.01909419283,125735.26405897277,4448.755035220067,0.0,90858.76833806549,54926.62680407214,39924.60170443706,27357.182427754273,67281.78413219133,20767.900251946805,1542.7600248279418,0.0,0.8792013390690308,2.737827269637397,0.001494314320929203,1.0,1.0,-6.388353471759842,335568.7479147372,1558384.3525589895,4.644009200031198,1558384.3525589895,4.644009200031198,0.7591388589373684,0.09248333195389125,3.9182064244372015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182064244372015,1.2840596815404375,1.2843594382340926,3.051420802915234,6465.594520918117,15265.08917751687,6457.437071681965,0.000328655642829442,23188.867174377152,2364.6063818304065,19301.71153894623,1968.226819448663,0.832369748543556,0.832369748543556,35436.75770806451,35405.22815468563,1.0011132911722374,0.8,4276.841237293644,4273.035954225843,1.0011132911722374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.233525753428,4632.441516551485,6.073903468478299,4.867419490837746,-3.624361406607765,8.491780897445512,3.0142578834102536,3.5,0.8612165381172153,0.6,0.0002334323654385558,0.9783507393862729,0.00023859783208728368,198.75017286586288,0.0,0.0,0.0,0.0,8.055542321516034e-05,0.00015287694222339547,0.000599003417168023,0.09248333195822549,0.09248333195822549,0.09248333195822549,0.09248759173509195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488458.86524481484,595.4159113366544,0.0,0.09248333195822549,0.09248333195389125,0.09248333195389125,0.37193432520227476,0.37193432520227476,0.5,9.865422480114477,0.024030167195348895,0.024030167195348895,1.0459189070388675e-11,2.6262012340794172e-05,0.02256765379462422,1.0459189070388675e-11,27357.182427754273,20767.900251946805,0.7591388589373684,0.994283577686186,0.6119453276875307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502365573168066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.824091916981,260.824091916981,-12.325908083018987,245.1091405352423,276.53904329872745,123733.20440260266,123804.95302350409,-71.74862090141868,0.0,nan,276.53904329872745,3.389043298727472,270.2530627460116,-2.8969372539883693,263.96708219331447,-9.18291780668551,257.6811016406458,-15.46889835935417,251.39512108794452,-21.75487891205546,245.1091405352423,-28.040859464757688,1.0,1.0,26022.012520719443,26022.012520719443,275.76105269943736,2.61105269943738,275.76105269943736,275.76105269943736,77095.30137694876,77102.43706454923,-7.135687600472011,0.0,8546.071908451686,8546.071908451686,0.885852865481102,3937.7974565593877,275.76105269943736,2.61105269943738,1.0,0.002,0.13384692525707498,0.004909503939719837,0.00020678852276616931,0.0017932114772953578,0.10339426138308465,0.10339426138308465,0.0,6.15271722459454e-14,1.0,1.0000457462492798,0.02256765378416503,0.09248333195389125,0.0,4.225826790274438e-06,5.42628385402676,0.0,1600242.018060367,266.73910513645785,2.62620018816051e-05,1.0,1284076.25852416,2599.8759692804656,,,,,,,,,,,,,,,,,,,3.0,15265.08917751687,1542.7600248279418,0.37193432520227476,6.173730061729009,3.0142578834102536
1168.0,-29.790097116957565,4.867632756704202,35.0444825965185,24.71186922574418,5.133656519276268,-26.297721753428963,-39.81188916424287,1.6412811548944735,-6.411164619748661,-6.411191143153474,40.08925913877622,41172.589468604,25724.408091718797,25724.408091718797,66896.9975603228,77104.8653873484,77102.49916019705,25724.408091718797,102826.90725191585,102826.90725191585,102826.90725191585,130184.35657385392,125735.54390228576,4448.812671568157,0.0,90858.88556684292,54926.6096447385,39924.751024560464,27357.44932193807,67282.20034649853,20768.078826337005,1542.778896003984,0.0,0.8791997897129613,2.737799735720876,0.001494314320929203,1.0,1.0,-6.388387390998503,335565.17402223096,1558385.4258040844,4.644061858757853,1558385.4258040844,4.644061858757853,0.7591379803702307,0.09248332887067061,3.9182120721354905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182120721354905,1.284060764628435,1.284360521574931,3.051422627393566,6465.598386768771,15265.084854788904,6457.432334943851,0.0003286544985856622,23188.863668965045,2364.60602437785,19301.697380519025,1968.2253756908858,0.8323692638010359,0.832369263801036,35436.79857086047,35405.22815468563,1.001114734175798,0.8,4276.846169000214,4273.035954225843,1.001114734175798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.101195309359,4632.441516551485,6.0740952589775645,4.867632756704202,-3.624593173258515,8.492225929962718,3.0141009168866546,3.5,0.8611716905390442,0.6,0.0002334323654385558,0.9784084472602356,0.00023858375925945764,198.75063648742125,0.0,0.0,0.0,0.0,8.055093449759485e-05,0.00015288143094096095,0.0005990218683182215,0.09248332887876468,0.09248332887876468,0.09248332887876468,0.09248762992139549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488458.3632100236,595.4160758842212,0.0,0.09248332887876468,0.09248332887067061,0.09248332887067061,0.37193355468468253,0.37193355468468253,0.5,9.86555151038886,0.023882090706933923,0.023882090706933923,-3.126388037344441e-11,2.6523404812905937e-05,0.02280375215497088,-3.126388037344441e-11,27357.44932193807,20768.078826337005,0.7591379803702307,0.9942748188348186,0.6119388078357738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502399357171019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8236715140944,260.8236715140944,-12.326328485905549,245.10858599517314,276.53875703304027,123735.43616585222,123805.7234752625,-70.2873094102514,0.0,nan,276.53875703304027,3.3887570330402923,270.252722825417,-2.897277174582996,263.96668861788834,-9.18331138211164,257.680654410307,-15.469345589692978,251.39462020274078,-21.755379797259195,245.10858599517314,-28.041414004826834,1.0,1.0,26022.012520719443,26022.012520719443,275.7607899478254,2.610789947825424,275.7607899478254,275.7607899478254,77095.47735268566,77102.49916019705,-7.021807511395309,0.0,8546.071908451686,8546.071908451686,0.8858525084036633,3937.803132496168,275.7607899478254,2.610789947825424,1.0,0.002,0.13384265522971217,0.004909472946611287,0.00020678181090981397,0.0017932181888139559,0.10339090545490698,0.10339090545490698,0.0,-2.7623042742064285e-13,1.0,1.0000462247093151,0.02280375218623476,0.09248332887067061,0.0,4.270027223461532e-06,5.483044518871647,0.0,1600241.7025747132,266.7388353802513,2.652343607678631e-05,1.0,1284077.1807601666,2599.8722337788977,,,,,,,,,,,,,,,,,,,3.0,15265.084854788904,1542.778896003984,0.37193355468468253,6.173730061729009,3.0141009168866546
1169.0,-29.79066495654352,4.867845657460128,35.044494013590906,24.711588431987934,5.133416496474444,-26.298256811139982,-39.81238676989449,1.6410083504467456,-6.41144873567066,-6.4114760395827775,40.08929468677194,41172.440355359744,25724.451903114776,25724.451903114776,66896.89225847452,77104.84871958199,77102.66301818819,25724.451903114776,102827.11492130297,102827.11492130297,102827.11492130297,130184.8878786269,125736.0144337695,4448.87344485741,0.0,90859.02365419193,54926.6152875113,39924.898185200705,27357.772957323927,67282.67114252463,20768.2976033453,1542.8008190479493,0.0,0.8791981196098073,2.7377706781297664,0.001494314320929203,1.0,1.0,-6.387966219158557,335561.4032304047,1558386.9614019427,4.644118621508791,1558386.9614019427,4.644118621508791,0.7591369968506679,0.09248335147407719,3.918219379511772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918219379511772,1.284062039406274,1.28436179665036,3.051425288861808,6465.604026100608,15265.080497911493,6457.426360073461,0.0003286528960176061,23188.855664716095,2364.6052081716075,19301.679521231592,1968.223554550391,0.832368780948549,0.832368780948549,35436.85144190844,35405.22815468563,1.0011166012319779,0.8,4276.852549975586,4273.035954225843,1.0011166012319779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.969143874,4632.441516551485,6.074295001730039,4.867845657460128,-3.6248360707133243,8.492681728173451,3.013944284574432,3.5,0.8611269384498377,0.6,0.0002334323654385558,0.9784661748262649,0.0002385696832902821,198.75110023983544,0.0,0.0,0.0,0.0,8.054640596489486e-05,0.00015288595947366093,0.0005990407292649497,0.0924833514879495,0.0924833514879495,0.0924833514879495,0.09248778686258947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488457.8935086127,595.4162304384422,0.0,0.0924833514879495,0.09248335147407719,0.09248335147407719,0.37193279034397425,0.37193279034397425,0.5,9.865684570881298,0.02391020049776671,0.02391020049776671,9.094947017729282e-12,2.7303912133902486e-05,0.02350982042423766,9.094947017729282e-12,27357.772957323927,20768.2976033453,0.7591369968506679,0.9942662965441291,0.6119323097048914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502433186701293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8232541061033,260.8232541061033,-12.326745893896657,245.1080320171825,276.5384761950517,123737.07914200898,123806.86574239164,-69.78660038263743,0.0,nan,276.5384761950517,3.3884761950517372,270.2523873594396,-2.8976126405603964,263.96629852387485,-9.183701476125123,257.68020968831166,-15.469790311688314,251.39412085275976,-21.755879147240222,245.1080320171825,-28.041967982817482,1.0,1.0,26022.012520719443,26022.012520719443,275.7605242248822,2.6105242248822265,275.7605242248822,275.7605242248822,77095.52835344295,77102.66301818819,-7.134664745244663,0.0,8546.071908451686,8546.071908451686,0.8858520463924495,3937.810476409331,275.7605242248822,2.6105242248822265,1.0,0.002,0.1338382529991485,0.00490943981125249,0.00020677488848537092,0.0017932251114634546,0.10338744424268546,0.10338744424268546,0.0,-5.117434254131581e-14,1.0,1.0000476557600806,0.023509820415142713,0.09248335147407719,0.0,4.402230328169335e-06,5.6528077924531095,0.0,1600241.3710173303,266.7385512643293,2.7303903038955468e-05,1.0,1284078.1538125076,2599.8682924550067,,,,,,,,,,,,,,,,,,,3.0,15265.080497911493,1542.8008190479493,0.37193279034397425,6.173730061729009,3.013944284574432
