time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1170.0,-29.791232515753894,4.868058318757421,35.04450563530519,24.71129394778984,5.133163297343755,-26.298792934431287,-39.812884585093684,1.6407237150701377,-6.411726182513576,-6.411753863628008,40.08932342681395,41172.29955909605,25724.48063774505,25724.48063774505,66896.78019684111,77104.84221399498,77102.7486422552,25724.48063774505,102827.22928000026,102827.22928000026,102827.22928000026,130185.2901061943,125736.355565964,4448.9345402303015,0.0,90859.16880572267,54926.62614707844,39925.04739849359,27358.060826194032,67283.10822468762,20768.490936919552,1542.8208662462039,0.0,0.879196513390394,2.737742347212471,0.001494314320929203,1.0,1.0,-6.387901922075287,335557.72607761144,1558388.2029109418,4.644173213137405,1558388.2029109418,4.644173213137405,0.7591360757936,0.092483364767259,3.9182273136439982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182273136439982,1.284063369471122,1.2843631270257043,3.051428307045182,6465.610421269006,15265.076118954556,6457.419853861002,0.0003286510978481598,23188.84575413328,2364.60419757341,19301.660073727155,1968.2215714568335,0.8323682980334087,0.8323682980334087,35436.90884770038,35405.22815468563,1.001118628426149,0.8,4276.859478246515,4273.035954225843,1.001118628426149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.837296505404,4632.441516551485,6.074490904047941,4.868058318757421,-3.6250735860134156,8.493131904770836,3.0137878975636436,3.5,0.8610822564467553,0.6,0.0002334323654385558,0.9785238775604121,0.00023855561503571398,198.7515637654305,0.0,0.0,0.0,0.0,8.054187576067855e-05,0.00015289048967787725,0.0005990596926522644,0.09248336479189737,0.09248336479189737,0.09248336479189737,0.09248786259206039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488457.3818391426,595.4163983116678,0.0,0.09248336479189737,0.092483364767259,0.092483364767259,0.371932043391381,0.371932043391381,0.5,9.865819506089283,0.02399856706591663,0.02399856706591663,-4.035882739117369e-12,2.768111443174348e-05,0.023851941552720746,-4.035882739117369e-12,27358.060826194032,20768.490936919552,0.7591360757936,0.9942581721023293,0.6119262418972055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502467025779853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82283797609205,260.82283797609205,-12.327162023907931,245.1074784277035,276.5381975244977,123738.55070728924,123808.12364430532,-69.57293701607108,0.0,nan,276.5381975244977,3.388197524497741,270.2520537051295,-2.897946294870451,263.9659098857412,-9.184090114258765,257.679766066412,-15.470233933587963,251.39362224706835,-21.756377752931627,245.1074784277035,-28.042521572296465,1.0,1.0,26022.012520719443,26022.012520719443,275.7602564199508,2.610256419950815,275.7602564199508,275.7602564199508,77095.54774328058,77102.7486422552,-7.200898974624579,0.0,8546.071908451686,8546.071908451686,0.8858515447542237,3937.818450212218,275.7602564199508,2.610256419950815,1.0,0.002,0.13383378671667012,0.0049094082336759584,0.0002067678701187355,0.0017932321308022758,0.10338393505936776,0.10338393505936776,0.0,9.210110972490693e-13,1.0,1.000048349108965,0.02385194155675663,0.092483364767259,0.0,4.46628349025081e-06,5.735061296601163,0.0,1600241.0466902354,266.7382738174864,2.768111846762622e-05,1.0,1284079.102708078,2599.8644489857893,,,,,,,,,,,,,,,,,,,3.0,15265.076118954556,1542.8208662462039,0.371932043391381,6.173730061729009,3.0137878975636436
1171.0,-29.791799507914227,4.868270765039417,35.044517366562786,24.71098971962931,5.132903831319616,-26.299329173976222,-39.81338617214931,1.6404334961114835,-6.412001892961598,-6.412029800841627,40.08934983162639,41172.18753841889,25724.506439258384,25724.506439258384,66896.69397767728,77104.84309613952,77102.80381635267,25724.506439258384,102827.31025561105,102827.31025561105,102827.31025561105,130185.64762638469,125736.65160707594,4448.99601930875,0.0,90859.32239998931,54926.66683726657,39925.17284746971,27358.337370773625,67283.51021824333,20768.676182082436,1542.8403301248304,0.0,0.8791949261668691,2.7377142108960846,0.001494314320929203,1.0,1.0,-6.387971841774004,335554.07392894826,1558389.3435433134,4.6442271592664195,1558389.3435433134,4.6442271592664195,0.75913517333364,0.09248337592023666,3.9182363147857697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182363147857697,1.2840647256301747,1.2843644835013448,3.0514320941748747,6465.6184457423815,15265.071726686489,6457.412218759282,0.000328648879216842,23188.831683562472,2364.602762774492,19301.637251897173,1968.2192442778291,0.8323678189263516,0.8323678189263516,35436.97397359363,35405.22815468563,1.0011209282444045,0.8,4276.867338251885,4273.035954225843,1.0011209282444045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.705684661283,4632.441516551485,6.074685788066989,4.868270765039417,-3.625309598139709,8.493580363179126,3.013631793150761,3.5,0.8610376551859317,0.6,0.0002334323654385558,0.9785815263090176,0.00023854156159988887,198.7520268300746,0.0,0.0,0.0,0.0,8.053731147014043e-05,0.00015289505396841535,0.0005990789528101751,0.09248337593432494,0.09248337593432494,0.09248337593432494,0.09248791190026105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488456.8533676403,595.4165715363226,0.0,0.09248337593432494,0.09248337592023666,0.09248337592023666,0.3719313052227471,0.3719313052227471,0.5,9.865955583395095,0.02410978517661988,0.02410978517661988,-5.235278877080418e-11,2.790788005313516e-05,0.024057959067647516,-5.235278877080418e-11,27358.337370773625,20768.676182082436,0.75913517333364,0.9942509503545317,0.6119209209637135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502500848307878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8224223734664,260.8224223734664,-12.327577626533582,245.10692519704006,276.5379195499062,123739.96902422376,123809.45377636871,-69.48475214495528,0.0,nan,276.5379195499062,3.3879195499062007,270.25172067929054,-2.8982793207094346,263.9655218087316,-9.184478191268397,257.6793229382182,-15.470677061781771,251.39312406761172,-21.756875932388255,245.10692519704006,-28.04307480295992,1.0,1.0,26022.012520719443,26022.012520719443,275.75998693881405,2.6099869388140746,275.75998693881405,275.75998693881405,77095.5541130271,77102.80381635267,-7.249703325564042,0.0,8546.071908451686,8546.071908451686,0.8858509756537446,3937.8274963596987,275.75998693881405,2.6099869388140746,1.0,0.002,0.13382928186495846,0.004909377155530214,0.00020676079297459244,0.0017932392065570658,0.10338039648729622,0.10338039648729622,0.0,-4.683419450868254e-13,1.0,1.0000487665834303,0.024057959120000305,0.09248337592023666,0.0,4.504850965663316e-06,5.784589231418582,0.0,1600240.7241798309,266.7379981070384,2.790793240592393e-05,1.0,1284080.0451579047,2599.8606316329397,,,,,,,,,,,,,,,,,,,3.0,15265.071726686489,1542.8403301248304,0.3719313052227471,6.173730061729009,3.013631793150761
1172.0,-29.79236059037881,4.868482823910906,35.044529053091885,24.71056346492844,5.132515857974116,-26.29987294554432,-39.81388887679202,1.6400282131349218,-6.412286538235946,-6.412314363795817,40.08937200379171,41172.13796082608,25724.552936787128,25724.552936787128,66896.69089761321,77104.93439672781,77102.77078139811,25724.552936787128,102827.32371818525,102827.32371818525,102827.32371818525,130185.92682802358,125736.86956845375,4449.05725956983,0.0,90859.52506878722,54926.72863286711,39925.32937324456,27358.60310983834,67283.9324830829,20768.853095193404,1542.8594856686027,0.0,0.879193308467024,2.7376851994974882,0.001494314320929203,1.0,1.0,-6.388331026195317,335550.3076484702,1558390.3013347522,4.644282141345421,1558390.3013347522,4.644282141345421,0.7591342661689033,0.09248338639467894,3.918248620325966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918248620325966,1.28406661947464,1.2843663777879177,3.0514371769348454,6465.629215500845,15265.067326859686,6457.402688658631,0.0003286459526381593,23188.810581710473,2364.6006109844316,19301.608765788573,1968.2163395031507,0.8323673479403112,0.8323673479403112,35437.0630077275,35405.22815468563,1.0011240723461978,0.8,4276.878083728612,4273.035954225843,1.0011240723461978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.574314236759,4632.441516551485,6.074885225251673,4.868482823910906,-3.6255520615792576,8.494034885490164,3.0134759783104252,3.5,0.8609931366601214,0.6,0.0002334323654385558,0.9786385777979374,0.00023852765539225792,198.752485070372,0.0,0.0,0.0,0.0,8.053273724980777e-05,0.00015289962818874802,0.0005990987571989151,0.09248338639165583,0.09248338639165583,0.09248338639165583,0.09248790993119786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488456.306209031,595.4167506324704,0.0,0.09248338639165583,0.09248338639467894,0.09248338639467894,0.37193057291847886,0.37193057291847886,0.5,9.866091290574106,0.024186941413063323,0.024186941413063323,-3.5925040720030665e-11,2.7825559868688288e-05,0.02398333760049809,-3.5925040720030665e-11,27358.60310983834,20768.853095193404,0.7591342661689033,0.994244664793232,0.6119163437894766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502534637201243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8219960571613,260.8219960571613,-12.328003942838677,245.1063721124942,276.53762000183866,123740.07564440493,123811.35162208918,-71.27597768425521,0.0,nan,276.53762000183866,3.387620001838684,270.251370423939,-2.898629576060955,263.96512084607724,-9.184879153922736,257.6788712682565,-15.471128731743477,251.3926216903622,-21.757378309637772,245.1063721124942,-28.043627887505778,1.0,1.0,26022.012520719443,26022.012520719443,275.7596985103466,2.609698510346618,275.7596985103466,275.7596985103466,77095.24774217703,77102.77078139811,-7.523039221079671,0.0,8546.071908451686,8546.071908451686,0.8858501976311071,3937.839863427596,275.7596985103466,2.609698510346618,1.0,0.002,0.13382479099735445,0.004909344457475095,0.00020675373377597773,0.0017932462666425998,0.10337686688798886,0.10337686688798886,0.0,4.185774990506097e-13,1.0,1.0000486152209358,0.02398333763642313,0.09248338639467894,0.0,4.490868408204911e-06,5.766638873120749,0.0,1600240.390763573,266.73771346176403,2.7825595793729008e-05,1.0,1284081.0170667612,2599.8566949660335,,,,,,,,,,,,,,,,,,,3.0,15265.067326859686,1542.8594856686027,0.37193057291847886,6.173730061729009,3.0134759783104252
1173.0,-29.79292498231076,4.868695131167407,35.04454015566973,24.710336105804913,5.1323352728682226,-26.300398956805584,-39.81437768144531,1.6398092466995122,-6.412537502159637,-6.412564536743076,40.08937852376626,41171.95932620666,25724.523124787866,25724.523124787866,66896.48245099453,77104.88048552899,77102.62217034254,25724.523124787866,102827.14529513041,102827.14529513041,102827.14529513041,130185.92139118997,125736.80691208832,4449.114479101662,0.0,90859.64555760408,54926.724395668425,39925.46795770628,27358.77609605957,67284.24405376584,20768.964871564134,1542.8734147032214,0.0,0.879191935391533,2.7376597039507025,0.001494314320929203,1.0,1.0,-6.389298072844156,335546.99655860494,1558390.582984468,4.6443288092798864,1558390.582984468,4.6443288092798864,0.7591335518314888,0.09248335536669912,3.9182552410041005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182552410041005,1.284067642683948,1.2843674012360882,3.0514399014168716,6465.634988351329,15265.063026524047,6457.396648608792,0.0003286443175147416,23188.802150193816,2364.599751209008,19301.590711675402,1968.2144984959598,0.8323668720212043,0.8323668720212043,35437.110910220945,35405.22815468563,1.001125763948977,0.8,4276.883865052091,4273.035954225843,1.001125763948977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.443141096136,4632.441516551485,6.075066370622883,4.868695131167407,-3.6257684568771746,8.494463588044582,3.0133204006783902,3.5,0.8609486859081115,0.6,0.0002334323654385558,0.9786959694170942,0.00023851366791424183,198.75294601566824,0.0,0.0,0.0,0.0,8.052828973883897e-05,0.00015290407569971682,0.0005991171959813032,0.09248335536157638,0.09248335536157638,0.09248335536157638,0.09248773914526535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488455.7035884656,595.4169470031197,0.0,0.09248335536157638,0.09248335536669912,0.09248335536669912,0.37192984042615274,0.37192984042615274,0.5,9.866222799865415,0.024092911036291298,0.024092911036291298,2.347633198951371e-11,2.703458341102305e-05,0.023266463898892198,2.347633198951371e-11,27358.77609605957,20768.964871564134,0.7591335518314888,0.9942369627804475,0.6119108552859234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502568074071753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8215795277279,260.8215795277279,-12.328420472272057,245.10582046120234,276.53733859426376,123742.4631589555,123812.10286630601,-69.63970735049368,0.0,nan,276.53733859426376,3.387338594263781,270.25103496760823,-2.898965032391743,263.96473134101626,-9.185268658983716,257.6784277144642,-15.471572285535785,251.39212408781273,-21.757875912187245,245.10582046120234,-28.044179538797636,1.0,1.0,26022.012520719443,26022.012520719443,275.7594309480002,2.609430948000238,275.7594309480002,275.7594309480002,77095.48182255155,77102.62217034254,-7.140347790991655,0.0,8546.071908451686,8546.071908451686,0.8858497790359459,3937.846517209121,275.7594309480002,2.609430948000238,1.0,0.002,0.13382043437122101,0.004909317430452231,0.00020674689660460466,0.0017932531015487864,0.10337344830230233,0.10337344830230233,0.0,-1.8466088033686212e-12,1.0,1.0000471620812756,0.023266463875415866,0.09248335536669912,0.0,4.356623981999848e-06,5.594261876302335,0.0,1600240.09576978,266.73746249784034,2.703455993469106e-05,1.0,1284081.8715170287,2599.853234066166,,,,,,,,,,,,,,,,,,,3.0,15265.063026524047,1542.8734147032214,0.37192984042615274,6.173730061729009,3.0133204006783902
1174.0,-29.793485528991766,4.86890652590092,35.044551476851396,24.709941597562306,5.1319795914904365,-26.300939016939896,-39.814879827294476,1.6394330793978495,-6.412848236905802,-6.412875456824673,40.08940703791038,41171.89859460818,25724.632629754764,25724.632629754764,66896.53122436295,77104.94904695638,77102.59810625375,25724.632629754764,102827.23073600851,102827.23073600851,102827.23073600851,130186.3228338085,125737.14746849082,4449.175365317689,0.0,90859.834300705,54926.783848196406,39925.611613898436,27359.09209779999,67284.70371169843,20769.176560210115,1542.8955991374007,0.0,0.8791901515715961,2.7376280022582344,0.001494314320929203,1.0,1.0,-6.389440966080485,335542.88150149776,1558391.8147376848,4.644389437690183,1558391.8147376848,4.644389437690183,0.7591325211365554,0.09248338434027287,3.9182664934252105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182664934252105,1.2840694004817454,1.2843691594442341,3.0514444873113487,6465.644705311434,15265.058641185997,6457.387850483444,0.0003286416627622953,23188.78372697885,2364.5978725639084,19301.564413489967,1968.2118168273537,0.8323663992360961,0.8323663992360961,35437.1923246579,35405.22815468563,1.0011286389757394,0.8,4276.893690912125,4273.035954225843,1.0011286389757394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.312326424304,4632.441516551485,6.075279914809242,4.86890652590092,-3.626030607363095,8.494937133264015,3.0131652514072864,3.5,0.860904357544939,0.6,0.0002334323654385558,0.9787529736159889,0.00023849977648205068,198.7534038226206,0.0,0.0,0.0,0.0,8.052372107611192e-05,0.00015290864436244388,0.0005991368177604355,0.09248338434744201,0.09248338434744201,0.09248338434744201,0.09248781033248162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488455.20122125954,595.4171118386645,0.0,0.09248338434744201,0.09248338434027287,0.09248338434027287,0.37192909239474525,0.37192909239474525,0.5,9.866355579521288,0.02407316235860435,0.02407316235860435,-8.117240213323385e-11,2.7219918877108285e-05,0.02343449074419368,-8.117240213323385e-11,27359.09209779999,20769.176560210115,0.7591325211365554,0.9942308954944837,0.6119057723880539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502601708320577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82115543746653,260.82115543746653,-12.328844562533448,245.10526905499864,276.53704181994124,123742.91262961205,123813.81643610525,-70.9038064931809,0.0,nan,276.53704181994124,3.3870418199412597,270.2506872669134,-2.8993127330865605,263.9643327139336,-9.185667286066405,257.67797816101995,-15.472021838980027,251.39162360799247,-21.758376392007506,245.10526905499864,-28.044730945001334,1.0,1.0,26022.012520719443,26022.012520719443,275.7591172121116,2.6091172121116415,275.7591172121116,275.7591172121116,77095.35954610082,77102.59810625375,-7.2385601529240375,0.0,8546.071908451686,8546.071908451686,0.8858490675966096,3937.8578258923367,275.7591172121116,2.6091172121116415,1.0,0.002,0.13381604629390534,0.004909279512540051,0.00020673998502281177,0.00179326001513522,0.10336999251140588,0.10336999251140588,0.0,1.5803157393801115e-13,1.0,1.0000475025399047,0.023434490825366083,0.09248338434027287,0.0,4.388077360025759e-06,5.634655248642462,0.0,1600239.7321857598,266.7371517630942,2.7220000049510418e-05,1.0,1284082.933444315,2599.848932802292,,,,,,,,,,,,,,,,,,,4.0,15265.058641185997,1542.8955991374007,0.37192909239474525,6.173730061729009,3.0131652514072864
1175.0,-29.794047681795817,4.869117736999393,35.04456220386977,24.709611664898716,5.1316837876435235,-26.301474534872806,-39.81537753771988,1.6391106405962674,-6.413121730910973,-6.41314800897498,40.08941253288778,41171.7782678178,25724.65466649866,25724.65466649866,66896.43293431646,77104.96995028979,77102.36935235574,25724.65466649866,102827.0240188544,102827.0240188544,102827.0240188544,130186.30257468886,125737.0713177613,4449.231256927554,0.0,90859.98780361257,54926.7961206512,39925.76853662375,27359.27855583446,67285.0470924582,20769.296774188526,1542.9107006803983,0.0,0.8791886617242493,2.737600227543666,0.001494314320929203,1.0,1.0,-6.390564838230375,335539.2742824636,1558392.0521104003,4.64444007469157,1558392.0521104003,4.64444007469157,0.7591317414237666,0.09248336022365261,3.918274384568418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918274384568418,1.284070907214664,1.2843706665288912,3.051447052147395,6465.650139891244,15265.054314068078,6457.382030471699,0.000328640113887235,23188.77620246608,2364.5971052771415,19301.547017085388,1968.210042887774,0.8323659191222307,0.8323659191222306,35437.24941927434,35405.22815468563,1.0011306551860897,0.8,4276.900581627467,4273.035954225843,1.0011306551860897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.181575304815,4632.441516551485,6.075472723355461,4.869117736999393,-3.6262638829755884,8.495381619974982,3.0130101807038416,3.5,0.860860051629669,0.6,0.0002334323654385558,0.9788101447450125,0.00023848584599556506,198.75386294343605,0.0,0.0,0.0,0.0,8.051919300454852e-05,0.00015291317243400728,0.0005991557666112642,0.09248336022383716,0.09248336022383716,0.09248336022383716,0.09248762050925828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488454.6114886784,595.4173039659595,0.0,0.09248336022383716,0.09248336022365261,0.09248336022365261,0.3719283507093642,0.3719283507093642,0.5,9.866483388107646,0.023873286177320097,0.023873286177320097,-6.366462912410498e-12,2.6278064012785762e-05,0.02258317074461047,-6.366462912410498e-12,27359.27855583446,20769.296774188526,0.7591317414237666,0.9942243607616453,0.6119008612900656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502635113570777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82073045846636,260.82073045846636,-12.32926954153362,245.10471811620374,276.53674280073835,123744.03157898136,123815.08397406434,-71.05239508298956,0.0,nan,276.53674280073835,3.386742800738375,270.25033786379566,-2.899662136204313,263.96393292691727,-9.186067073082711,257.6775279900368,-15.472472009963155,251.3911230531065,-21.75887694689348,245.10471811620374,-28.045281883796235,1.0,1.0,26022.012520719443,26022.012520719443,275.7588178928219,2.6088178928219463,275.7588178928219,275.7588178928219,77095.36459992135,77102.36935235574,-7.004752434397233,0.0,8546.071908451686,8546.071908451686,0.8858485686753583,3937.86575649126,275.7588178928219,2.6088178928219463,1.0,0.002,0.13381181763549294,0.004909247884818744,0.00020673333605684258,0.0017932666640387807,0.10336666802842129,0.10336666802842129,0.0,9.562316216626954e-14,1.0,1.0000457768855442,0.022583170750976933,0.09248336022365261,0.0,4.228658503062567e-06,5.429952151528988,0.0,1600239.4105925313,266.736878269089,2.6278070379248675e-05,1.0,1284083.8643263332,2599.845162336756,,,,,,,,,,,,,,,,,,,3.0,15265.054314068078,1542.9107006803983,0.3719283507093642,6.173730061729009,3.0130101807038416
1176.0,-29.794608465674422,4.869328873823694,35.044572829895884,24.709288612380647,5.131407894227675,-26.302006829675996,-39.81587475920094,1.6388062582358882,-6.413387836617176,-6.41341401922592,40.08943107239164,41171.68682609386,25724.66358124927,25724.66358124927,66896.35040734312,77104.9870510493,77102.3456871479,25724.66358124927,102827.00926839717,102827.00926839717,102827.00926839717,130186.52629587121,125737.23868441979,4449.2876114514265,0.0,90860.15329215418,54926.853067224925,39925.889138810286,27359.51702747403,67285.40616628432,20769.454967361333,1542.9281315904425,0.0,0.8791871577099698,2.737573108733297,0.001494314320929203,1.0,1.0,-6.390916819298923,335535.7536734666,1558392.8529774938,4.644491193311325,1558392.8529774938,4.644491193311325,0.7591309066788331,0.09248334788662611,3.9182846930510893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182846930510893,1.284072329574399,1.2843720892206683,3.0514517000376373,6465.659988212937,15265.04993608927,6457.373145129424,0.00032863742547259303,23188.757430844875,2364.595191104493,19301.52045820272,1968.2073346354487,0.8323654475995559,0.8323654475995559,35437.32400397967,35405.22815468563,1.0011332890337987,0.8,4276.909583211247,4273.035954225843,1.0011332890337987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.051071862341,4632.441516551485,6.075662089246911,4.869328873823694,-3.6264921076562797,8.495820981479973,3.0128554069283826,3.5,0.8608158305509664,0.6,0.0002334323654385558,0.9788671802432481,0.00023847195017872387,198.75432094833764,0.0,0.0,0.0,0.0,8.051466961634301e-05,0.00015291769582221278,0.0005991750668368188,0.0924833478834953,0.0924833478834953,0.0924833478834953,0.0924875909658635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488454.0873405726,595.417475397368,0.0,0.0924833478834953,0.09248334788662611,0.09248334788662611,0.3719275903569297,0.3719275903569297,0.5,9.866610679917253,0.02369383611056719,0.02369383611056719,-2.319211489520967e-11,2.618260873532563e-05,0.022497199926988287,-2.319211489520967e-11,27359.51702747403,20769.454967361333,0.7591309066788331,0.9942178284845349,0.6118962368205835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502668614690915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82030668679715,260.82030668679715,-12.329693313202824,245.10416797731645,276.5364453962844,123745.46783196142,123816.31837173019,-70.85053976877069,0.0,nan,276.5364453962844,3.3864453962844436,270.2499899124645,-2.9000100875354633,263.9635344286927,-9.18646557130728,257.6770789449188,-15.472921055081201,251.3906234611062,-21.759376538893775,245.10416797731645,-28.045832022683527,1.0,1.0,26022.012520719443,26022.012520719443,275.7585491134382,2.6085491134382437,275.7585491134382,275.7585491134382,77095.32138114334,77102.3456871479,-7.0243060045613674,0.0,8546.071908451686,8546.071908451686,0.8858479169164216,3937.8761165163446,275.7585491134382,2.6085491134382437,1.0,0.002,0.13380760508403816,0.004909217376426397,0.00020672671476402839,0.0017932732849204314,0.10336335738201419,0.10336335738201419,0.0,-3.155401287480153e-13,1.0,1.0000456025328217,0.022497199950180402,0.09248334788662611,0.0,4.212551118570719e-06,5.409272746267425,0.0,1600239.0988617633,266.7366121633828,2.6182631927440525e-05,1.0,1284084.7728638942,2599.8414823833114,,,,,,,,,,,,,,,,,,,3.0,15265.04993608927,1542.9281315904425,0.3719275903569297,6.173730061729009,3.0128554069283826
1177.0,-29.795170455162033,4.869539977639645,35.04458352037088,24.709072114806645,5.131229301374425,-26.30253047955177,-39.81635944275183,1.6385893252432988,-6.413650549859881,-6.413676926385262,40.08945418419936,41171.47890302586,25724.667538365007,25724.667538365007,66896.14644139087,77104.92671867303,77102.39438745304,25724.667538365007,102827.06192581804,102827.06192581804,102827.06192581804,130186.83440620295,125737.4897137254,4449.3446924775535,0.0,90860.25982278746,54926.812005088825,39926.05313077626,27359.772480384916,67285.82561116117,20769.625628119007,1542.9462976080813,0.0,0.8791856530854669,2.737546302648443,0.001494314320929203,1.0,1.0,-6.391004648769808,335532.27416227484,1558393.8513619797,4.644542332784021,1558393.8513619797,4.644542332784021,0.7591300564728529,0.09248334081250996,3.91828921236533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91828921236533,1.2840733432906302,1.284373103173546,3.05145281057243,6465.662341302901,15265.045566796174,6457.369427766014,0.0003286366694817841,23188.757873219467,2364.5952362141475,19301.509346754723,1968.2062015830813,0.8323649525465053,0.8323649525465053,35437.35670244792,35405.22815468563,1.0011344437319087,0.8,4276.913529569956,4273.035954225843,1.0011344437319087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.920843672136,4632.441516551485,6.075849900881392,4.869539977639645,-3.6267178435417664,8.496257821181413,3.012700962765379,3.5,0.8607717036472512,0.6,0.0002334323654385558,0.9789243419568774,0.0002384580252360695,198.75477994000505,0.0,0.0,0.0,0.0,8.051026051593272e-05,0.00015292210492262308,0.0005991930340505131,0.09248334082039118,0.09248334082039118,0.09248334082039118,0.09248761596649245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488453.58066966664,595.4176413674603,0.0,0.09248334082039118,0.09248334081250996,0.09248334081250996,0.3719268291496911,0.3719268291496911,0.5,9.866738933488657,0.023584174959978554,0.023584174959978554,-1.7394086171407253e-11,2.637652539760893e-05,0.022672277615470193,-1.7394086171407253e-11,27359.772480384916,20769.625628119007,0.7591300564728529,0.9942085994155407,0.6118893322488482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502702034385069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81989263887994,260.81989263887994,-12.330107361120042,245.1036191691845,276.5361661085678,123747.78224916675,123817.00707640119,-69.22482723444455,0.0,nan,276.5361661085678,3.3861661085678065,270.24965672070385,-2.9003432792961235,263.96314733279473,-9.186852667205244,257.676637944964,-15.473362055035977,251.39012855706497,-21.759871442935008,245.1036191691845,-28.04638083081548,1.0,1.0,26022.012520719443,26022.012520719443,275.75829190483904,2.6082919048390636,275.75829190483904,275.75829190483904,77095.52744937174,77102.39438745304,-6.866938081293483,0.0,8546.071908451686,8546.071908451686,0.8858476311804421,3937.8806584271565,275.75829190483904,2.6082919048390636,1.0,0.002,0.1338033597590629,0.004909187571783723,0.00020672004416413635,0.0017932799556282437,0.10336002208206817,0.10336002208206817,0.0,-2.0761994554141516e-13,1.0,1.00004595730313,0.02267227763286428,0.09248334081250996,0.0,4.245324796512886e-06,5.4513607391012115,0.0,1600238.7915167487,266.7363494501401,2.63765427916951e-05,1.0,1284085.6708016698,2599.8378453707587,,,,,,,,,,,,,,,,,,,3.0,15265.045566796174,1542.9462976080813,0.3719268291496911,6.173730061729009,3.012700962765379
1178.0,-29.79573502999194,4.869750699683534,35.04459475549348,24.70880920244383,5.131009710462906,-26.303060555960705,-39.81685257805509,1.6383352354141074,-6.413930302477468,-6.413957573646594,40.08949128342823,41171.32395246529,25724.713348466958,25724.713348466958,66896.03730093225,77104.89903468887,77102.58318367536,25724.713348466958,102827.29653214233,102827.29653214233,102827.29653214233,130187.39666460632,125737.99115980494,4449.40550480138,0.0,90860.39350660931,54926.81842037798,39926.194540257035,27360.100132463987,67286.29467272102,20769.847526303616,1542.9683159609233,0.0,0.8791839998395119,2.7375176788596027,0.001494314320929203,1.0,1.0,-6.390476215016292,335528.55989658297,1558395.4539755352,4.644598523761631,1558395.4539755352,4.644598523761631,0.7591290757616511,0.09248336562866438,3.9182964755692296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182964755692296,1.2840745306408,1.284374290800896,3.051455645346269,6465.668347848503,15265.041154657916,6457.363172708911,0.0003286349702118877,23188.74900690346,2364.5943321015293,19301.490649970452,1968.2042950416762,0.8323644645178684,0.8323644645178684,35437.40925368867,35405.22815468563,1.0011362995019149,0.8,4276.9198719479855,4273.035954225843,1.0011362995019149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.790901143706,4632.441516551485,6.076047199571843,4.869750699683534,-3.6269568653508597,8.496707565034393,3.012546860539564,3.5,0.8607276744398754,0.6,0.0002334323654385558,0.9789817702595905,0.00023844403698820458,198.75524104532445,0.0,0.0,0.0,0.0,8.050577476015432e-05,0.0001529265906784015,0.0005992117212759988,0.09248336564922437,0.09248336564922437,0.09248336564922437,0.09248779481378896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488453.1193646097,595.4177932657279,0.0,0.09248336564922437,0.09248336562866438,0.09248336562866438,0.3719260730109623,0.3719260730109623,0.5,9.866871808894228,0.023664649773479596,0.023664649773479596,-6.139089236967266e-12,2.7271169130926864e-05,0.023481358630306204,-6.139089236967266e-12,27360.100132463987,20769.847526303616,0.7591290757616511,0.9942000466263304,0.6118827638335809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502735526081538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81948258456674,260.81948258456674,-12.330517415433235,245.10307063059724,276.53589453853533,123749.56820796183,123818.1253347496,-68.55712678778248,0.0,nan,276.53589453853533,3.3858945385353536,270.2493297569525,-2.9006702430475,263.96276497537673,-9.187235024623249,257.67620019376534,-15.473799806234638,251.38963541217342,-21.760364587826558,245.10307063059724,-28.046929369402733,1.0,1.0,26022.012520719443,26022.012520719443,275.7580333491567,2.608033349156699,275.7580333491567,275.7580333491567,77095.61519502342,77102.58318367536,-6.967988651944324,0.0,8546.071908451686,8546.071908451686,0.8858471719605028,3937.887957947076,275.7580333491567,2.608033349156699,1.0,0.002,0.13379896294534677,0.004909155186946132,0.00020671313198732577,0.001793286868566752,0.10335656599366289,0.10335656599366289,0.0,5.540776171208961e-13,1.0,1.0000475971246015,0.023481358636445293,0.09248336562866438,0.0,4.396814434004693e-06,5.645890626340988,0.0,1600238.4652219554,266.7360696975225,2.72711752700161e-05,1.0,1284086.6293278188,2599.8339629587904,,,,,,,,,,,,,,,,,,,3.0,15265.041154657916,1542.9683159609233,0.3719260730109623,6.173730061729009,3.012546860539564
1179.0,-29.796299422857782,4.869961143239156,35.04460628387526,24.708524078037613,5.1307656247271725,-26.303592918199392,-39.81734983446074,1.6380591187324576,-6.414204600915582,-6.414232386587697,40.08952221698263,41171.190327616445,25724.746765488766,25724.746765488766,66895.93709310521,77104.88786463591,77102.69865939314,25724.746765488766,102827.44542488191,102827.44542488191,102827.44542488191,130187.8407918796,125738.37372364826,4449.467068231346,0.0,90860.53532037405,54926.83777809157,39926.330602536094,27360.395366997684,67286.72596953379,20770.046341120233,1542.9886455934543,0.0,0.8791824013778283,2.7374896551654997,0.001494314320929203,1.0,1.0,-6.39028437340977,335524.92287754064,1558396.790243986,4.644652852845651,1558396.790243986,4.644652852845651,0.7591281508370753,0.09248338340449254,3.9183041191476273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183041191476273,1.284075820923935,1.2843755813852407,3.051458531730843,6465.674463751058,15265.036671993652,6457.356808402007,0.00032863324032375866,23188.739964405697,2364.5934100233717,19301.471626631217,1968.2023552009318,0.8323639687304542,0.8323639687304542,35437.46455702056,35405.22815468563,1.0011382524587267,0.8,4276.92654647426,4273.035954225843,1.0011382524587267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.661155529642,4632.441516551485,6.076241300485118,4.869961143239156,-3.6271914505106495,8.497152593749805,3.0123929949855364,3.5,0.8606837128530104,0.6,0.0002334323654385558,0.979039183685635,0.0002384300540043654,198.7557020041668,0.0,0.0,0.0,0.0,8.05012517511293e-05,0.0001529311136874265,0.0005992306127072774,0.09248338344000914,0.09248338344000914,0.09248338344000914,0.09248789844679461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488452.6158068178,595.4179586071145,0.0,0.09248338344000914,0.09248338340449254,0.09248338340449254,0.37192533662505023,0.37192533662505023,0.5,9.867007262286204,0.023820260702507312,0.023820260702507312,2.000888343900442e-11,2.7785672102709214e-05,0.023948013177914618,2.000888343900442e-11,27360.395366997684,20770.046341120233,0.7591281508370753,0.994192184702143,0.6118768558639339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502769172006928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8190735875152,260.8190735875152,-12.330926412484757,245.1025221213012,276.5356250537323,123751.03326387423,123819.41362397761,-68.3803601034002,0.0,nan,276.5356250537323,3.3856250537323263,270.2490044672455,-2.9009955327544503,263.9623838807425,-9.187616119257484,257.67576329427436,-15.474236705725616,251.38914270779526,-21.76085729220472,245.1025221213012,-28.04747787869877,1.0,1.0,26022.012520719443,26022.012520719443,275.7577720483553,2.6077720483553435,275.7577720483553,275.7577720483553,77095.6404237386,77102.69865939314,-7.058235654534656,0.0,8546.071908451686,8546.071908451686,0.8858466886910263,3937.8956397433653,275.7577720483553,2.6077720483553435,1.0,0.002,0.1337944787627114,0.004909124233115439,0.00020670608731784726,0.001793293914592744,0.10335304365892363,0.10335304365892363,0.0,1.9105914766948118e-12,1.0,1.0000485428760169,0.023948013157905734,0.09248338340449254,0.0,4.484185129631353e-06,5.758086377237523,0.0,1600238.1447682283,266.7357953990844,2.7785652093825775e-05,1.0,1284087.5679258357,2599.830161271783,,,,,,,,,,,,,,,,,,,3.0,15265.036671993652,1542.9886455934543,0.37192533662505023,6.173730061729009,3.0123929949855364
1180.0,-29.79685558769513,4.87017116991779,35.04461783068516,24.708093981631123,5.130370760228846,-26.304132952898822,-39.81785198030991,1.6376481254441453,-6.414486334768071,-6.414514135237537,40.089545806120455,41171.154447829234,25724.79679962313,25724.79679962313,66895.95124745237,77104.98471204325,77102.68580374628,25724.79679962313,102827.48260336941,102827.48260336941,102827.48260336941,130188.14798439943,125738.61959939727,4449.528385002169,0.0,90860.73774023756,54926.9074760693,39926.478071298065,27360.665381030027,67287.14345232809,20770.226487984302,1543.007941191742,0.0,0.8791807933333199,2.737460931268115,0.001494314320929203,1.0,1.0,-6.390552585853186,335521.1940999804,1558397.8092495764,4.644707507762376,1558397.8092495764,4.644707507762376,0.7591272433887857,0.09248339647609562,3.9183160973320654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183160973320654,1.2840777414853126,1.2843775023949628,3.0514632959836905,6465.684558631147,15265.032174155574,6457.347695261009,0.00032863048416101814,23188.720736977688,2364.5914493713644,19301.444386842923,1968.1995775155556,0.8323634842030783,0.8323634842030784,35437.55122234184,35405.22815468563,1.0011413129201587,0.8,4276.937006060403,4273.035954225843,1.0011413129201587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.531632579301,4632.441516551485,6.076439018822252,4.87017116991779,-3.627431233340356,8.497602403258146,3.0122393966242877,3.5,0.8606398276069394,0.6,0.0002334323654385558,0.9790957636605397,0.00023841627561110423,198.75615624499014,0.0,0.0,0.0,0.0,8.049668450646e-05,0.0001529356809320958,0.0005992503404526715,0.09248339647086157,0.09248339647086157,0.09248339647086157,0.09248791540864465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488452.07617499353,595.4181353235989,0.0,0.09248339647086157,0.09248339647609562,0.09248339647609562,0.3719246118411161,0.3719246118411161,0.5,9.867142830045584,0.023949954458998945,0.023949954458998945,5.718447937397286e-11,2.780046946782022e-05,0.02396154938435302,5.718447937397286e-11,27360.665381030027,20770.226487984302,0.7591272433887857,0.9941862265983563,0.6118725262426746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502802807244184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8186524963787,260.8186524963787,-12.33134750362126,245.10197368646305,276.53533130629677,123750.97233031034,123821.37471041393,-70.40238010359954,0.0,nan,276.53533130629677,3.3853313062967914,270.2486597823304,-2.901340217669599,263.9619882583493,-9.188011741650655,257.6753167343968,-15.474683265603176,251.38864521043607,-21.76135478956391,245.10197368646305,-28.048026313536923,1.0,1.0,26022.012520719443,26022.012520719443,275.75748879542994,2.6074887954299584,275.75748879542994,275.75748879542994,77095.29794714808,77102.68580374628,-7.387856598201324,0.0,8546.071908451686,8546.071908451686,0.8858459313633604,3937.907677818726,275.75748879542994,2.6074887954299584,1.0,0.002,0.13378999205250902,0.004909092020894337,0.0002066990358033547,0.0017933009641261006,0.10334951790167735,0.10334951790167735,0.0,-7.054469855494183e-14,1.0,1.0000485702027513,0.02396154932716854,0.09248339647609562,0.0,4.486710277356046e-06,5.761333205530808,0.0,1600237.8148912443,266.7355136652319,2.7800412283340847e-05,1.0,1284088.5302105753,2599.826263652653,,,,,,,,,,,,,,,,,,,3.0,15265.032174155574,1543.007941191742,0.3719246118411161,6.173730061729009,3.0122393966242877
1181.0,-29.79741490817341,4.870381491989795,35.044628741179736,24.707871477026515,5.130193685626229,-26.304654048803283,-39.818336244765646,1.6374328256393818,-6.414730508152388,-6.414757445486872,40.089550535468305,41170.9743177532,25724.76134716312,25724.76134716312,66895.73566491631,77104.92987217584,77102.52413756185,25724.76134716312,102827.28548472497,102827.28548472497,102827.28548472497,130188.11139318255,125738.52622824654,4449.585164936018,0.0,90860.85559385458,54926.90003700301,39926.617285390625,27360.825908457588,67287.44319384822,20770.32962552318,1543.0211178918598,0.0,0.8791794639065574,2.7374361379457786,0.001494314320929203,1.0,1.0,-6.391577904108601,335517.9740568679,1558398.0135488634,4.644752692994999,1558398.0135488634,4.644752692994999,0.7591265590817856,0.09248336155531661,3.918322405874543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918322405874543,1.2840787475782194,1.2843785087227364,3.051465818015074,6465.689902513014,15265.027822339238,6457.3419254754735,0.00032862895772926387,23188.71348045058,2364.59070941153,19301.427140567845,1968.1978188849246,0.8323630009418185,0.8323630009418185,35437.596866288,35405.22815468563,1.0011429247713575,0.8,4276.9425148011505,4273.035954225843,1.0011429247713575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.402296710107,4632.441516551485,6.076616287366437,4.870381491989795,-3.6276418919150073,8.498023383904801,3.0120860232444078,3.5,0.8605960066412593,0.6,0.0002334323654385558,0.9791526682237807,0.00023840241977996217,198.75661306523853,0.0,0.0,0.0,0.0,8.049228012808674e-05,0.00015294008531046904,0.0005992685630283749,0.0924833615654238,0.0924833615654238,0.0924833615654238,0.09248772769258289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488451.46743213537,595.4183335974064,0.0,0.0924833615654238,0.09248336155531661,0.09248336155531661,0.3719238888057731,0.3719238888057731,0.5,9.867273813160388,0.023883469382894873,0.023883469382894873,-1.4154011296341196e-11,2.6937334496324183e-05,0.023179541378283375,-1.4154011296341196e-11,27360.825908457588,20770.32962552318,0.7591265590817856,0.9941785939494917,0.6118671235455306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502835952281137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8182410222673,260.8182410222673,-12.331758977732704,245.10142674739063,276.535055297142,123753.33029017823,123822.12479791466,-68.79450773643603,0.0,nan,276.535055297142,3.385055297142003,270.24832958717946,-2.901670412820522,263.96160387720306,-9.188396122796917,257.6748781673255,-15.47512183267446,251.38815245736276,-21.761847542637213,245.10142674739063,-28.048573252609344,1.0,1.0,26022.012520719443,26022.012520719443,275.75722656816396,2.6072265681639806,275.75722656816396,275.75722656816396,77095.52592648771,77102.52413756185,-6.998211074140272,0.0,8546.071908451686,8546.071908451686,0.885845532501941,3937.914017903916,275.75722656816396,2.6072265681639806,1.0,0.002,0.13378565178008725,0.0049090661770888975,0.00020669222687443324,0.0017933077729338786,0.10334611343721661,0.10334611343721661,0.0,-1.9168824513804417e-13,1.0,1.0000469850717975,0.023179541392437386,0.09248336155531661,0.0,4.340272156592906e-06,5.573297301045049,0.0,1600237.5277379525,266.7352694918476,2.693734865033548e-05,1.0,1284089.3612118696,2599.82289778818,,,,,,,,,,,,,,,,,,,3.0,15265.027822339238,1543.0211178918598,0.3719238888057731,6.173730061729009,3.0120860232444078
1182.0,-29.797974588756286,4.870591353725344,35.04464013002132,24.707595293317013,5.129958309000265,-26.305181299007902,-39.81882518911732,1.637165018169765,-6.415012007461428,-6.415039703194057,40.08958616137246,41170.82270337962,25724.816585929486,25724.816585929486,66895.63928930911,77104.91399263273,77102.67874607084,25724.816585929486,102827.49533200033,102827.49533200033,102827.49533200033,130188.64446862589,125738.99740541009,4449.647063215806,0.0,90860.9932750839,54926.90198156904,39926.76810390541,27361.14913662557,67287.91724053098,20770.548208965418,1543.0429668378943,0.0,0.8791778074874492,2.7374073527071556,0.001494314320929203,1.0,1.0,-6.391172953484499,335514.23860345315,1558399.5525209804,4.644808992332706,1558399.5525209804,4.644808992332706,0.759125580042324,0.09248338918577553,3.918329764749478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918329764749478,1.284079999040893,1.2843797604775573,3.051468574914462,6465.695744051998,15265.023388766067,6457.335773516496,0.00032862730019537936,23188.70506829156,2364.5898516100365,19301.40875195077,1968.195943767828,0.8323625098989976,0.8323625098989976,35437.65010964417,35405.22815468563,1.001144804985595,0.8,4276.948940710179,4273.035954225843,1.001144804985595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.273328545982,4632.441516551485,6.076814462336,4.870591353725344,-3.627881775418658,8.498473129144003,3.0119330890193257,3.5,0.8605523111483787,0.6,0.0002334323654385558,0.979209612994835,0.00023838855577062955,198.75707018170124,0.0,0.0,0.0,0.0,8.048783341214088e-05,0.0001529445320264149,0.0005992871121947813,0.0924833892040285,0.0924833892040285,0.0924833892040285,0.09248789049328106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488450.98856910516,595.4184911351651,0.0,0.0924833892040285,0.09248338918577553,0.09248338918577553,0.37192314867931003,0.37192314867931003,0.5,9.867408852011213,0.023981745787750697,0.023981745787750697,5.275069270282984e-11,2.769573262639824e-05,0.023866749709554824,5.275069270282984e-11,27361.14913662557,20770.548208965418,0.759125580042324,0.9941701576254826,0.6118605596931794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450286928553354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81783208367034,260.81783208367034,-12.332167916329638,245.10088043989845,276.5347837274413,123754.92410715135,123823.29469471223,-68.37058756086802,0.0,nan,276.5347837274413,3.384783727441345,270.24800306991943,-2.901996930080543,263.9612224123936,-9.188777587606353,257.6744417549439,-15.47555824505605,251.3876610974252,-21.762338902574783,245.10088043989845,-28.04911956010153,1.0,1.0,26022.012520719443,26022.012520719443,275.7569624016349,2.6069624016349167,275.7569624016349,275.7569624016349,77095.58830383525,77102.67874607084,-7.090442235596129,0.0,8546.071908451686,8546.071908451686,0.8858450672324776,3937.9214135732254,275.7569624016349,2.6069624016349167,1.0,0.002,0.13378118284052504,0.004909033804194123,0.00020668520261418562,0.001793314797760417,0.1033426013070928,0.1033426013070928,0.0,3.7460269261546664e-13,1.0,1.0000483778516376,0.02386674965680413,0.09248338918577553,0.0,4.468940297512233e-06,5.738523000076158,0.0,1600237.1991983196,266.73498799253855,2.7695679875705537e-05,1.0,1284090.3252322874,2599.818993154617,,,,,,,,,,,,,,,,,,,3.0,15265.023388766067,1543.0429668378943,0.37192314867931003,6.173730061729009,3.0119330890193257
