time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1183.0,-29.7985287900361,4.87080072620686,35.044651555795994,24.707178433332615,5.1295781668830625,-26.30571809434854,-39.81932688094673,1.6367674711906166,-6.4152956562812165,-6.415323375963764,40.089610005418244,41170.79089768068,25724.875304066438,25724.875304066438,66895.66620174711,77105.00189554068,77102.66074075116,25724.875304066438,102827.53604481759,102827.53604481759,102827.53604481759,130188.95778011729,125739.24948799022,4449.708292127056,0.0,90861.19119715423,54926.98019927508,39926.90110875461,27361.421735299693,67288.3228440543,20770.730109489952,1543.062431397078,0.0,0.8791761880513791,2.737378433204364,0.001494314320929203,1.0,1.0,-6.391434700944217,335510.48445409426,1558400.5825395877,4.644864034801314,1558400.5825395877,4.644864034801314,0.7591246650276614,0.09248340406996894,3.9183415775904304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183415775904304,1.284081856780002,1.2843816186503452,3.051473359662731,6465.705882359425,15265.018929334785,6457.3266485173135,0.0003286245340748666,23188.685671714455,2364.587873709621,19301.381476717568,1968.1931624680772,0.8323620299127769,0.8323620299127769,35437.735578550244,35405.22815468563,1.0011478232012794,0.8,4276.959255901683,4273.035954225843,1.0011478232012794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.144536266259,4632.441516551485,6.077013218820173,4.87080072620686,-3.6281227460512397,8.498923472258099,3.011780366462866,3.5,0.8605086761322475,0.6,0.0002334323654385558,0.9792660037938345,0.00023837482822256786,198.75752282504104,0.0,0.0,0.0,0.0,8.048327100000624e-05,0.00015294909443854955,0.0005993067959933739,0.0924834040676912,0.0924834040676912,0.0924834040676912,0.09248790970421125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488450.4520902854,595.418666838185,0.0,0.0924834040676912,0.09248340406996894,0.09248340406996894,0.37192242606187537,0.37192242606187537,0.5,9.867544021666898,0.024065262042654467,0.024065262042654467,-6.139089236967266e-12,2.7719682520910283e-05,0.023888675019520633,-6.139089236967266e-12,27361.421735299693,20770.730109489952,0.7591246650276614,0.9941645648797459,0.6118563988152455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45029026404001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8174125572609,260.8174125572609,-12.332587442739054,245.1003342795183,276.53449083500226,123755.02909960259,123825.1698723191,-70.14077271652422,0.0,nan,276.53449083500226,3.384490835002282,270.2476595238939,-2.902340476106076,263.9608282127855,-9.189171787214491,257.6739969017363,-15.476003098263675,251.38716559062908,-21.762834409370896,245.1003342795183,-28.04966572048167,1.0,1.0,26022.012520719443,26022.012520719443,275.7566766220119,2.606676622011946,275.7566766220119,275.7566766220119,77095.29846757732,77102.66074075116,-7.362273173843278,0.0,8546.071908451686,8546.071908451686,0.8858443203579202,3937.9332854783825,275.7566766220119,2.606676622011946,1.0,0.002,0.13377670980446643,0.004909001190119387,0.0002066781714318456,0.0017933218289876692,0.10333908571592279,0.10333908571592279,0.0,4.1951468340850617e-13,1.0,1.0000484221816317,0.023888675025659722,0.09248340406996894,0.0,4.473036316380819e-06,5.743786991988769,0.0,1600236.8670889707,266.73470434371876,2.771968865999952e-05,1.0,1284091.2940845804,2599.815068958726,,,,,,,,,,,,,,,,,,,3.0,15265.018929334785,1543.062431397078,0.37192242606187537,6.173730061729009,3.011780366462866
1184.0,-29.799082405995755,4.871010211043969,35.044662336642304,24.70687455441805,5.129315306054289,-26.306242634787253,-39.81981166927142,1.6364755348626845,-6.41554790127168,-6.415574686491505,40.08961424434276,41170.65857033044,25724.861819918027,25724.861819918027,66895.52039024846,77105.00816681297,77102.46480481498,25724.861819918027,102827.32662473302,102827.32662473302,102827.32662473302,130188.91353032985,125739.14860654937,4449.764923780484,0.0,90861.34191602336,54926.99231960742,39927.05510712882,27361.58690559684,67288.64201272566,20770.83612685789,1543.0760208605861,0.0,0.8791748173125425,2.737352825845229,0.001494314320929203,1.0,1.0,-6.392532335823375,335507.1586175984,1558400.7656536994,4.644910624485126,1558400.7656536994,4.644910624485126,0.7591239571930382,0.0924833728814288,3.918350104491567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918350104491567,1.2840832210034097,1.2843829831922233,3.0514767582039473,6465.7130834604495,15265.014561016187,6457.319590911428,0.00032862252824375585,23188.673674634094,2364.586650347886,19301.360381061284,1968.1910113098036,0.8323615508106826,0.8323615508106826,35437.79727281473,35405.22815468563,1.0011500018496546,0.8,4276.966701745814,4273.035954225843,1.0011500018496546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.015911877784,4632.441516551485,6.077194689425669,4.871010211043969,-3.6283392241908268,8.499349435234796,3.011627846084332,3.5,0.8604650988812378,0.6,0.0002334323654385558,0.9793223385333188,0.00023836111589995544,198.75797499237956,0.0,0.0,0.0,0.0,8.047886253636915e-05,0.00015295350290218663,0.0005993253740791343,0.09248337288299976,0.09248337288299976,0.09248337288299976,0.09248771482414489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488449.8444682151,595.4188647230321,0.0,0.09248337288299976,0.0924833728814288,0.0924833728814288,0.3719217052549902,0.3719217052549902,0.5,9.867674280541298,0.023951158904651493,0.023951158904651493,-9.663381206337363e-12,2.6785219802150095e-05,0.023042350668106337,-9.663381206337363e-12,27361.58690559684,20770.83612685789,0.7591239571930382,0.9941576823261964,0.6118515300478827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502935668871901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8169950832217,260.8169950832217,-12.333004916778293,245.09978940680833,276.53420075963345,123756.50053248522,123826.29816945929,-69.79763697406939,0.0,nan,276.53420075963345,3.3842007596334724,270.247318489061,-2.902681510938976,263.96043621848503,-9.189563781514948,257.6735539479578,-15.47644605204215,251.38667167738456,-21.763328322615422,245.09978940680833,-28.05021059319165,1.0,1.0,26022.012520719443,26022.012520719443,275.75640238446715,2.6064023844671738,275.75640238446715,275.75640238446715,77095.31591775859,77102.46480481498,-7.148887056391686,0.0,8546.071908451686,8546.071908451686,0.885843781238808,3937.941855014025,275.75640238446715,2.6064023844671738,1.0,0.002,0.13377239524883883,0.004908973784294548,0.00020667139885595742,0.0017933286014822952,0.10333569942797871,0.10333569942797871,0.0,3.3825242953811063e-13,1.0,1.0000467066965413,0.02304235067776972,0.0924833728814288,0.0,4.314556157172643e-06,5.540287702539653,0.0,1600236.570379005,266.7344520987283,2.67852294655313e-05,1.0,1284092.1524058317,2599.8115924599456,,,,,,,,,,,,,,,,,,,3.0,15265.014561016187,1543.0760208605861,0.3719217052549902,6.173730061729009,3.011627846084332
1185.0,-29.799639256883406,4.871219549194708,35.044673166608376,24.70665704403075,5.129140876354307,-26.306761243567173,-39.82029554955659,1.6362628623671411,-6.415811733471799,-6.415838654088434,40.089637223385374,41170.48046101173,25724.87941832257,25724.87941832257,66895.3598793343,77104.95093439806,77102.49518563456,25724.87941832257,102827.37460395713,102827.37460395713,102827.37460395713,130189.21756533996,125739.39403773763,4449.823527602333,0.0,90861.4553680911,54926.984892062275,39927.18941780981,27361.84296138283,67289.03237919263,20771.00714247112,1543.0942431621138,0.0,0.8791733073402768,2.73732591413781,0.001494314320929203,1.0,1.0,-6.392673737947177,335503.6653058419,1558401.7583058022,4.644961946645735,1558401.7583058022,4.644961946645735,0.7591231033591672,0.09248337191287166,3.91835582047656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91835582047656,1.2840842148274108,1.284383977248227,3.05147884790657,6465.71751128955,15265.010185950126,6457.314440880452,0.0003286212371098183,23188.668801660875,2364.5861534429064,19301.344987274053,1968.1894415803617,0.8323610618774117,0.8323610618774117,35437.838629382146,35405.22815468563,1.0011514623006694,0.8,4276.97169304537,4273.035954225843,1.0011514623006694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.887607759176,4632.441516551485,6.077383054340276,4.871219549194708,-3.6285650816088797,8.499784630803589,3.0114757085538715,3.5,0.8604216310153918,0.6,0.0002334323654385558,0.9793790059787192,0.00023834732418557482,198.75842980392972,0.0,0.0,0.0,0.0,8.047446255266455e-05,0.00015295790288589125,0.0005993434890608204,0.09248337193874988,0.09248337193874988,0.09248337193874988,0.0924877388874937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488449.32385186513,595.4190352229018,0.0,0.09248337193874988,0.09248337191287166,0.09248337191287166,0.37192096604554054,0.37192096604554054,0.5,9.867805293117303,0.023888946869703886,0.023888946869703886,-2.5011104298755527e-12,2.6920616619463544e-05,0.02316491614124061,-2.5011104298755527e-12,27361.84296138283,20771.00714247112,0.7591231033591672,0.994149529485877,0.6118453335605197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450296866261085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8165870335062,260.8165870335062,-12.333412966493768,245.09924583280224,276.5339282342142,123758.82430263085,123827.04628479663,-68.22198216575158,0.0,nan,276.5339282342142,3.3839282342142383,270.24699175393647,-2.903008246063507,263.96005527361064,-9.189944726389342,257.67311879336773,-15.476881206632243,251.38618231310554,-21.76381768689444,245.09924583280224,-28.050754167197738,1.0,1.0,26022.012520719443,26022.012520719443,275.7561419718157,2.6061419718157026,275.7561419718157,275.7561419718157,77095.54659025332,77102.49518563456,-6.948595381240011,0.0,8546.071908451686,8546.071908451686,0.8858434198416653,3937.947599578943,275.7561419718157,2.6061419718157026,1.0,0.002,0.13376805775522704,0.004908944181542775,0.0002066645854700605,0.0017933354167312405,0.10333229273503024,0.10333229273503024,0.0,2.201300773607695e-12,1.0,1.0000469550217992,0.02316491614374172,0.09248337191287166,0.0,4.3374966980602665e-06,5.569749381529556,0.0,1600236.261631813,266.7341882665282,2.6920619120573974e-05,1.0,1284093.0539544513,2599.8079408825315,,,,,,,,,,,,,,,,,,,3.0,15265.010185950126,1543.0942431621138,0.37192096604554054,6.173730061729009,3.0114757085538715
1186.0,-29.8001964509202,4.871428414242331,35.04468448074324,24.706380755547457,5.128906048847819,-26.307286200964544,-39.820784179586894,1.6359957980054616,-6.416091705776182,-6.416119394539994,40.089672856217,41170.339360885315,25724.93618857266,25724.93618857266,66895.27554945798,77104.93639549646,77102.65114090903,25724.93618857266,102827.5873294817,102827.5873294817,102827.5873294817,130189.751637796,125739.86620420922,4449.88543358678,0.0,90861.59432489959,54926.997286796315,39927.33004233697,27362.164308314303,67289.49435065128,20771.22446250781,1543.1159639466377,0.0,0.8791716590001106,2.7372972843514156,0.001494314320929203,1.0,1.0,-6.392258400822925,335499.9500557483,1558403.2975791977,4.645017971896109,1558403.2975791977,4.645017971896109,0.7591221304155475,0.09248340008468643,3.9183633778796767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183633778796767,1.2840854628281688,1.284385225540324,3.0514817676150394,6465.723697801441,15265.00572762381,6457.308039038254,0.0003286194897276015,23188.659540317327,2364.585209048689,19301.325851739315,1968.18749029886,0.8323605691040813,0.8323605691040813,35437.893309047344,35405.22815468563,1.0011533932394427,0.8,4276.97829230168,4273.035954225843,1.0011533932394427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.75955818329,4632.441516551485,6.077580319637589,4.871428414242331,-3.6288035389356783,8.500231953178009,3.011323875914418,3.5,0.8603782502612622,0.6,0.0002334323654385558,0.9794357118849312,0.00023833352470813374,198.75888489783253,0.0,0.0,0.0,0.0,8.047001960460019e-05,0.0001529623458339556,0.0005993620541103376,0.0924834001024764,0.0924834001024764,0.0924834001024764,0.09248790000662771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488448.84522228315,595.41919268479,0.0,0.0924834001024764,0.09248340008468643,0.09248340008468643,0.37192023109863614,0.37192023109863614,0.5,9.867940290600167,0.023984432219151586,0.023984432219151586,5.059064278611913e-12,2.768876379377616e-05,0.02386099371705086,5.059064278611913e-12,27362.164308314303,20771.22446250781,0.7591221304155475,0.9941414509798663,0.6118390360662123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450300184929259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8161811726846,260.8161811726846,-12.333818827315383,245.09870271303075,276.53365963233443,123760.38856423226,123828.24458341686,-67.85601918461236,0.0,nan,276.53365963233443,3.3836596323344565,270.2466682485273,-2.903331751472649,263.9596768645677,-9.190323135432266,257.672685480728,-15.477314519272,251.3856940969197,-21.76430590308027,245.09870271303075,-28.05129728696923,1.0,1.0,26022.012520719443,26022.012520719443,275.75587948013106,2.6058794801310796,275.75587948013106,275.75587948013106,77095.60557165946,77102.65114090903,-7.045569249574328,0.0,8546.071908451686,8546.071908451686,0.885842942019438,3937.955194769075,275.75587948013106,2.6058794801310796,1.0,0.002,0.1337635899315041,0.004908912073220818,0.00020665756361058755,0.001793342436856148,0.10332878180529377,0.10332878180529377,0.0,4.667355911480708e-13,1.0,1.0000483657671384,0.023860993711991796,0.09248340008468643,0.0,4.467824551487076e-06,5.737106756748244,0.0,1600235.9348899603,266.7339082942238,2.7688758734711882e-05,1.0,1284094.0127872075,2599.8040572930804,,,,,,,,,,,,,,,,,,,3.0,15265.00572762381,1543.1159639466377,0.37192023109863614,6.173730061729009,3.011323875914418
1187.0,-29.800753318768322,4.871636994629728,35.044695940936485,24.7060909512453,5.128657259939563,-26.3078122609053,-39.821272949315585,1.6357162012273305,-6.416361955087893,-6.4163899129497395,40.08969969964979,41170.20468886831,25724.970346958715,25724.970346958715,66895.17503582702,77104.93191752468,77102.7110519092,25724.970346958715,102827.6813988679,102827.6813988679,102827.6813988679,130190.12041494493,125740.17324964554,4449.9471652994,0.0,90861.73921698176,54927.0119849808,39927.474702223284,27362.43901607703,67289.91371830032,20771.408656002866,1543.1352166350111,0.0,0.8791700990408018,2.7372697034962017,0.001494314320929203,1.0,1.0,-6.392284492291935,335496.37011244916,1558404.4571680666,4.645070993303839,1558404.4571680666,4.645070993303839,0.7591212407562955,0.09248341425736462,3.9183713630580868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183713630580868,1.2840867693959308,1.2843865324130972,3.051484881275893,6465.730295275161,15265.001243861378,6457.301341741625,0.00032861763551191833,23188.649262194704,2364.5841609718614,19301.305833071507,1968.1854489628474,0.8323600747430825,0.8323600747430824,35437.95108374878,35405.22815468563,1.0011554334760644,0.8,4276.9852650960775,4273.035954225843,1.0011554334760644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.631679911942,4632.441516551485,6.077772008618031,4.871636994629728,-3.629034272021999,8.500671266651727,3.0111722494524416,3.5,0.8603349284149833,0.6,0.0002334323654385558,0.9794923881335462,0.000238319734044456,198.75933972739966,0.0,0.0,0.0,0.0,8.04655756131595e-05,0.00015296678982539631,0.0005993806887507581,0.09248341427529258,0.09248341427529258,0.09248341427529258,0.09248795791105846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488448.3177593034,595.4193656017469,0.0,0.09248341427529258,0.09248341425736462,0.09248341425736462,0.3719195133770495,0.3719195133770495,0.5,9.868076599121853,0.024106026247238788,0.024106026247238788,2.9046987037872896e-11,2.795786184606186e-05,0.02410542065780419,2.9046987037872896e-11,27362.43901607703,20771.408656002866,0.7591212407562955,0.9941337615006341,0.611833221561578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503035056577034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8157758632213,260.8157758632213,-12.334224136778687,245.09815989432747,276.53339183210613,123761.77881652684,123829.54265492734,-67.76383840050475,0.0,nan,276.53339183210613,3.383391832106156,270.24634544459485,-2.903654555405126,263.95929905696545,-9.190700943034528,257.6722526694332,-15.477747330566785,251.3852062819008,-21.764793718099185,245.09815989432747,-28.05184010567251,1.0,1.0,26022.012520719443,26022.012520719443,275.75561597207655,2.6056159720765777,275.75561597207655,275.75561597207655,77095.62701228552,77102.7110519092,-7.084039623674471,0.0,8546.071908451686,8546.071908451686,0.885842437150641,3937.963219873377,275.75561597207655,2.6056159720765777,1.0,0.002,0.13375907634888007,0.0049088820188408445,0.0002066504754082909,0.001793349524621024,0.10332523770414545,0.10332523770414545,0.0,2.931465833966307e-14,1.0,1.000048861079023,0.0241054206287572,0.09248341425736462,0.0,4.513582937952099e-06,5.795868997028715,0.0,1600235.6188178065,266.7336380449121,2.7957832799074822e-05,1.0,1284094.9367064063,2599.8003151229764,,,,,,,,,,,,,,,,,,,3.0,15265.001243861378,1543.1352166350111,0.3719195133770495,6.173730061729009,3.0111722494524416
1188.0,-29.80130578809718,4.871845328096863,35.04470745505577,24.705796990916156,5.128401661464489,-26.308335043075246,-39.821757458243496,1.6354309155411575,-6.416629849436106,-6.41665793383943,40.08972417630209,41170.067148551636,25724.99997691827,25724.99997691827,66895.06712546991,77104.93238840929,77102.74250414963,25724.99997691827,102827.7424810679,102827.7424810679,102827.7424810679,130190.44452213933,125740.43551748544,4450.00900465388,0.0,90861.88364627934,54927.01840287169,39927.62804823072,27362.702041071425,67290.33008930215,20771.58453202847,1543.1538555808897,0.0,0.8791685614932406,2.7372423793514664,0.001494314320929203,1.0,1.0,-6.392437380797503,335492.8232494376,1558405.514516694,4.645123253077832,1558405.514516694,4.645123253077832,0.7591203712575723,0.09248342530410414,3.9183790638469858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183790638469858,1.2840881025509454,1.2843878658793295,3.051487710276894,6465.736289588811,15264.996748060456,6457.295054207276,0.00032861593636385606,23188.64054900114,2364.583272473387,19301.287039210576,1968.1835325223778,0.832359577027554,0.832359577027554,35438.00680080087,35405.22815468563,1.0011574010503277,0.8,4276.991989553996,4273.035954225843,1.0011574010503277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.504020235279,4632.441516551485,6.077962325358462,4.871845328096863,-3.629263059426587,8.50110838752345,3.011020885226377,3.5,0.8602916814932505,0.6,0.0002334323654385558,0.9795486202109368,0.00023830605303521154,198.75979096647197,0.0,0.0,0.0,0.0,8.046117058568328e-05,0.0001529711948528725,0.0005993991272831534,0.09248342531404385,0.09248342531404385,0.09248342531404385,0.09248799003879521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488447.7758102834,595.4195431150862,0.0,0.09248342531404385,0.09248342530410414,0.09248342530410414,0.37191880219779455,0.37191880219779455,0.5,9.86821353782426,0.024225429379896468,0.024225429379896468,6.87805368215777e-12,2.8084403311368078e-05,0.024220553041914172,6.87805368215777e-12,27362.702041071425,20771.58453202847,0.7591203712575723,0.9941260064661939,0.6118273917502579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503068244573434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8153707856858,260.8153707856858,-12.334629214314191,245.09761801981284,276.5331235515493,123763.09366176547,123830.818725617,-67.72506385154242,0.0,nan,276.5331235515493,3.3831235515493177,270.24602244527466,-2.9039775547253157,263.9589213388545,-9.191078661145468,257.67182023245846,-15.47817976754152,251.38471912616507,-21.76528087383491,245.09761801981284,-28.052381980187135,1.0,1.0,26022.012520719443,26022.012520719443,275.7553516315023,2.6053516315023444,275.7553516315023,275.7553516315023,77095.63282806509,77102.74250414963,-7.109676084539387,0.0,8546.071908451686,8546.071908451686,0.8858419502624146,3937.970959166221,275.7553516315023,2.6053516315023444,1.0,0.002,0.1337545412162966,0.0049088525070881016,0.00020664335498177833,0.001793356643820571,0.10332167749088916,0.10332167749088916,0.0,-1.1976509194100426e-12,1.0,1.0000490943295814,0.02422055303503612,0.09248342530410414,0.0,4.535131571943968e-06,5.82354364023573,0.0,1600235.3052981724,266.73337015056387,2.8084396433314396e-05,1.0,1284095.8520944277,2599.7966075145537,,,,,,,,,,,,,,,,,,,3.0,15264.996748060456,1543.1538555808897,0.37191880219779455,6.173730061729009,3.011020885226377
1189.0,-29.80186150117019,4.872053429043698,35.04471897626445,24.705497512500756,5.12814512429601,-26.30886083859561,-39.82224619304759,1.635144460775256,-6.4168965005923155,-6.416924638158818,40.089747409154356,41169.94461617146,25725.027879573478,25725.027879573478,66894.97249574494,77104.93498284953,77102.7587000506,25725.027879573478,102827.78657962408,102827.78657962408,102827.78657962408,130190.74537899926,125740.67450548231,4450.070873516943,0.0,90862.03469609954,54927.04432569505,39927.7670782272,27362.95879937518,67290.72587760238,20771.755947391623,1543.1721653444345,0.0,0.8791670357380155,2.737215190610587,0.001494314320929203,1.0,1.0,-6.3926556154673335,335489.29383864254,1558406.5181346643,4.64517511215782,1558406.5181346643,4.64517511215782,0.7591195126115504,0.09248343477324707,3.918387786917372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918387786917372,1.2840894411719161,1.284389204812794,3.051491322396733,6465.743943237307,15264.992321814274,6457.287656562887,0.0003286138117927588,23188.627475684698,2364.5819393661136,19301.264927156444,1968.181277720368,0.8323590927231681,0.8323590927231681,35438.06991427791,35405.22815468563,1.0011596298205245,0.8,4276.9996066820495,4273.035954225843,1.0011596298205245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.376588368551,4632.441516551485,6.078151918303108,4.872053429043698,-3.6294907812056247,8.501544210249323,3.0108697941466787,3.5,0.8602485126133368,0.6,0.0002334323654385558,0.9796051859601282,0.00023829229242979623,198.76024485699648,0.0,0.0,0.0,0.0,8.045672736350576e-05,0.00015297563807505004,0.0005994178719291682,0.0924834347906514,0.0924834347906514,0.0924834347906514,0.09248800823016078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488447.2265750369,595.4197229376641,0.0,0.0924834347906514,0.09248343477324707,0.09248343477324707,0.3719180948434406,0.3719180948434406,0.5,9.868350739998766,0.024330172442034836,0.024330172442034836,-8.242295734817162e-12,2.813756651676158e-05,0.024269022691498776,-8.242295734817162e-12,27362.95879937518,20771.755947391623,0.7591195126115504,0.9941187529678711,0.6118219721846516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450310117057867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8149655176496,260.8149655176496,-12.335034482350352,245.09707634894627,276.53285468633464,123764.4136697294,123832.17057719934,-67.75690746993928,0.0,nan,276.53285468633464,3.3828546863346673,270.24569901890794,-2.9043009810920353,263.9585433513867,-9.191456648613268,257.6713876838919,-15.47861231610807,251.38423201643045,-21.765767983569532,245.09707634894627,-28.052923651053703,1.0,1.0,26022.012520719443,26022.012520719443,275.755086822311,2.605086822311023,275.755086822311,275.755086822311,77095.6355172133,77102.7587000506,-7.123182837298373,0.0,8546.071908451686,8546.071908451686,0.8858413987394683,3937.9797258519593,275.755086822311,2.605086822311023,1.0,0.002,0.1337499970182809,0.004908823278910327,0.00020663622111708534,0.0017933637786879447,0.10331811055854266,0.10331811055854266,0.0,-1.949699082737233e-13,1.0,1.0000491924649648,0.024269022699741072,0.09248343477324707,0.0,4.544197975574424e-06,5.835189910795791,0.0,1600234.9931281977,266.73310349940766,2.8137574759057316e-05,1.0,1284096.76298449,2599.7929181318323,,,,,,,,,,,,,,,,,,,3.0,15264.992321814274,1543.1721653444345,0.3719180948434406,6.173730061729009,3.0108697941466787
1190.0,-29.80241883226079,4.872261311741494,35.04473050151305,24.70521235316994,5.127900864930837,-26.30938686264876,-39.822738769557304,1.6348688936276419,-6.417161815652264,-6.417190005463632,40.089770568140864,41169.821265795894,25725.054069041893,25725.054069041893,66894.8753348378,77104.92711455663,77102.77651912405,25725.054069041893,102827.83058816593,102827.83058816593,102827.83058816593,130191.04481877672,125740.91196948873,4450.132849287988,0.0,90862.17746996472,54927.07161454343,39927.89539491255,27363.21423061079,67291.10962552334,20771.926478044614,1543.1903805519833,0.0,0.8791655174533788,2.7371881383921974,0.001494314320929203,1.0,1.0,-6.392873357063081,335485.7821503552,1558407.5185640764,4.645226717434011,1558407.5185640764,4.645226717434011,0.7591186584654734,0.09248344408046803,3.918395573210241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918395573210241,1.284090728917002,1.284390492858497,3.0514943258838128,6465.750307266021,15264.987812169442,6457.281107465453,0.0003286120168212865,23188.61783409062,2364.5809561971337,19301.24535146595,1968.1792815554702,0.8323585946157744,0.8323585946157744,35438.12624992436,35405.22815468563,1.0011616192413042,0.8,4277.006405797753,4273.035954225843,1.0011616192413042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.249387642226,4632.441516551485,6.078340785908471,4.872261311741494,-3.6297174163346866,8.50197872807618,3.010718980145802,3.5,0.8602054228988006,0.6,0.0002334323654385558,0.9796619199456967,0.00023827849249411992,198.7607000711536,0.0,0.0,0.0,0.0,8.045224944483203e-05,0.00015298011599372378,0.0005994366092989964,0.09248344410284898,0.09248344410284898,0.09248344410284898,0.09248802613100311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488446.6757346918,595.4199032787216,0.0,0.09248344410284898,0.09248344408046803,0.09248344408046803,0.37191738984966244,0.37191738984966244,0.5,9.868488200974355,0.024423011270584993,0.024423011270584993,-2.8421709430404007e-12,2.8189811359879968e-05,0.024316648400542817,-2.8421709430404007e-12,27363.21423061079,20771.926478044614,0.7591186584654734,0.9941116398155625,0.6118166499988921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503134290055026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.814561062823,260.814561062823,-12.335438937177003,245.09653467687366,276.5325874487624,123765.83723994931,123833.4581808308,-67.62094088149462,0.0,nan,276.5325874487624,3.382587448762422,270.24537689440047,-2.904623105599512,263.9581663399661,-9.191833660033865,257.6709557856595,-15.47904421434049,251.3837452312758,-21.766254768724167,245.09653467687366,-28.053465323126318,1.0,1.0,26022.012520719443,26022.012520719443,275.7548235400663,2.60482354006632,275.7548235400663,275.7548235400663,77095.66955356192,77102.77651912405,-7.106965562124969,0.0,8546.071908451686,8546.071908451686,0.8858409064448366,3937.987551076292,275.7548235400663,2.60482354006632,1.0,0.002,0.13374544391270557,0.0049087943302183355,0.00020662907406677138,0.001793370926364328,0.1033145370333857,0.1033145370333857,0.0,4.310991667810793e-13,1.0,1.000049288889866,0.02431664840338499,0.09248344408046803,0.0,4.553106357830361e-06,5.846633262195685,0.0,1600234.6825204291,266.7328381843477,2.818981420205091e-05,1.0,1284097.6693067441,2599.78924725762,,,,,,,,,,,,,,,,,,,3.0,15264.987812169442,1543.1903805519833,0.37191738984966244,6.173730061729009,3.010718980145802
1191.0,-29.802971818807404,4.872468429783717,35.04474179217281,24.70478700650858,5.1275101645934615,-26.30992362051774,-39.823236654605694,1.6344619658484323,-6.417456423763781,-6.41748409996454,40.08978684871768,41169.778518728104,25725.145832312475,25725.145832312475,66894.92435104058,77105.02232692041,77102.60864039336,25725.145832312475,102827.75447270583,102827.75447270583,102827.75447270583,130191.21888725177,125741.02501780115,4450.193869450623,0.0,90862.3779288408,54927.13411885523,39928.04867776174,27363.464414545953,67291.5130923077,20772.09150399978,1543.2090325918055,0.0,0.879163870344122,2.7371581654995887,0.001494314320929203,1.0,1.0,-6.3936338469627,335481.8903399625,1558408.2218578185,4.645282701485307,1558408.2218578185,4.645282701485307,0.7591177487364389,0.09248345764259559,3.918407346355163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918407346355163,1.284092630524483,1.2843923949098979,3.0514989753930006,6465.760159018064,15264.983251586555,6457.272130458815,0.0003286093209193703,23188.59932042529,2364.579068328664,19301.218518592366,1968.1765453638468,0.8323581020088268,0.8323581020088268,35438.211431333526,35405.22815468563,1.0011646273145356,0.8,4277.016686291426,4273.035954225843,1.0011646273145356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.122421374509,4632.441516551485,6.0785448224244565,4.872468429783717,-3.6299657389052475,8.502434168688964,3.0105684471413765,3.5,0.8601624134689647,0.6,0.0002334323654385558,0.9797182151779874,0.00023826480086026333,198.7611517388561,0.0,0.0,0.0,0.0,8.044772350137895e-05,0.00015298464193717686,0.0005994561448461479,0.09248345765052485,0.09248345765052485,0.09248345765052485,0.09248795794874032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488446.1034497767,595.4200902583373,0.0,0.09248345765052485,0.09248345764259559,0.09248345764259559,0.37191668720024074,0.37191668720024074,0.5,9.86862320992773,0.024414346789455976,0.024414346789455976,9.492850949754938e-12,2.7676200772930315e-05,0.023850253001853616,9.492850949754938e-12,27363.464414545953,20772.09150399978,0.7591177487364389,0.9941064077319366,0.6118123464136275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503167506114183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8141443555263,260.8141443555263,-12.335855644473668,245.095992422949,276.53229628809356,123765.7601329449,123835.42956986664,-69.66943692178695,0.0,nan,276.53229628809356,3.3822962880935847,270.24503551507036,-2.9049644849296214,263.95777474201816,-9.192225257981818,257.6705139690357,-15.479486030964267,251.38325319599102,-21.76674680400896,245.095992422949,-28.05400757705098,1.0,1.0,26022.012520719443,26022.012520719443,275.75450980160116,2.604509801601182,275.75450980160116,275.75450980160116,77095.44707239978,77102.60864039336,-7.161567993578501,0.0,8546.071908451686,8546.071908451686,0.8858401620779598,3937.999383086939,275.75450980160116,2.604509801601182,1.0,0.002,0.13374097814528013,0.0049087597913116555,0.00020662204975059175,0.0017933779503884304,0.10331102487529588,0.10331102487529588,0.0,1.390220404073883e-13,1.0,1.000048343469245,0.023850252992360765,0.09248345764259559,0.0,4.465767559174482e-06,5.734486199970738,0.0,1600234.3367991815,266.7325435762362,2.7676191280079365e-05,1.0,1284098.6737408214,2599.785179010122,,,,,,,,,,,,,,,,,,,3.0,15264.983251586555,1543.2090325918055,0.37191668720024074,6.173730061729009,3.0105684471413765
1192.0,-29.80352469067932,4.872675851773461,35.044752447046655,24.704552173521392,5.127314659590234,-26.310440755663393,-39.82371658841146,1.6342307238784342,-6.417694483388402,-6.417721300586206,40.08979108126789,41169.60005031561,25725.109356831643,25725.109356831643,66894.70940714725,77104.98006333197,77102.44850528573,25725.109356831643,102827.55786211738,102827.55786211738,102827.55786211738,130191.17595887603,125740.9256441334,4450.250314742635,0.0,90862.49652477824,54927.11650902114,39928.20001750788,27363.618096758648,67291.81811426653,20772.190028833873,1543.2217401704424,0.0,0.8791625755724093,2.7371339971015582,0.001494314320929203,1.0,1.0,-6.394649069573859,335478.75144351117,1558408.404695608,4.645326709933273,1558408.404695608,4.645326709933273,0.7591170858832604,0.09248342177455803,3.9184130739767156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184130739767156,1.2840937111400221,1.2843934757777007,3.0515008678750846,6465.764168960508,15264.978759461661,6457.267211807259,0.00032860813341878246,23188.595691511357,2364.5786982824266,19301.203816413712,1968.1750461588526,0.8323575982429716,0.8323575982429716,35438.25287197324,35405.22815468563,1.0011660907387256,0.8,4277.021687737616,4273.035954225843,1.0011660907387256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.995550241247,4632.441516551485,6.078718432339838,4.872675851773461,-3.6301710896117787,8.50284694138524,3.010418029937016,3.5,0.8601194371248617,0.6,0.0002334323654385558,0.9797745022248165,0.00023825111279022956,198.76160331494688,0.0,0.0,0.0,0.0,8.044336096358746e-05,0.00015298900447496832,0.0005994741153093981,0.09248342178732487,0.09248342178732487,0.09248342178732487,0.09248776668102553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488445.4953751369,595.4202882894381,0.0,0.09248342178732487,0.09248342177455803,0.09248342177455803,0.3719159760285297,0.3719159760285297,0.5,9.868753556501446,0.02423132617371948,0.02423132617371948,3.4503955248510465e-11,2.6817197806394688e-05,0.023072231012349675,3.4503955248510465e-11,27363.618096758648,20772.190028833873,0.7591170858832604,0.9940987074172234,0.6118069210198268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45032004633957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81373537896656,260.81373537896656,-12.336264621033422,245.0954514872805,276.5320192706531,123767.85392504123,123836.23086445229,-68.37693941105958,0.0,nan,276.5320192706531,3.3820192706531316,270.24470571397893,-2.9052942860210464,263.95739215727895,-9.192607842721031,257.6700786006388,-15.47992139936116,251.38276504396904,-21.767234956030933,245.0954514872805,-28.054548512719464,1.0,1.0,26022.012520719443,26022.012520719443,275.7542538631185,2.6042538631185153,275.7542538631185,275.7542538631185,77095.60187292148,77102.44850528573,-6.846632364249672,0.0,8546.071908451686,8546.071908451686,0.885839799944187,3938.005139346599,275.7542538631185,2.6042538631185153,1.0,0.002,0.1337366580658189,0.004908734971812457,0.00020661527469565546,0.0017933847253830204,0.10330763734782773,0.10330763734782773,0.0,7.867578116771412e-14,1.0,1.0000467664566384,0.02307223097784572,0.09248342177455803,0.0,4.32007935706853e-06,5.5474116726521165,0.0,1600234.0568006486,266.7323055166116,2.681716330243944e-05,1.0,1284099.4838614298,2599.7818977948564,,,,,,,,,,,,,,,,,,,3.0,15264.978759461661,1543.2217401704424,0.3719159760285297,6.173730061729009,3.010418029937016
1193.0,-29.80407516750585,4.872882742606237,35.04476336590003,24.704162345174723,5.126963642961859,-26.310971286459687,-39.82420979356391,1.6338597619244357,-6.417974531515938,-6.418001723550109,40.089820009776545,41169.54371144185,25725.173101413828,25725.173101413828,66894.71681285568,77105.0504873527,77102.50348942651,25725.173101413828,102827.67659084033,102827.67659084033,102827.67659084033,130191.58971633097,125741.27911824491,4450.310598086062,0.0,90862.68532623159,54927.178550355195,39928.34086208488,27363.913125490635,67292.25398757552,20772.38825701837,1543.242212116889,0.0,0.8791609542148336,2.737105406485148,0.001494314320929203,1.0,1.0,-6.394590071796529,335475.0406103032,1558409.6543591863,4.645381818939779,1558409.6543591863,4.645381818939779,0.7591161454780391,0.09248344090055562,3.9184244162158866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184244162158866,1.2840954446840251,1.28439520972639,3.051505581175927,6465.774155879413,15264.9742512012,6457.258166525389,0.00032860540440973204,23188.576752994966,2364.576767091205,19301.176779460893,1968.1722891569389,0.8323571120839924,0.8323571120839924,35438.334935607876,35405.22815468563,1.0011689887142674,0.8,4277.031591948931,4273.035954225843,1.0011689887142674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.8690450812055,4632.441516551485,6.078915209182752,4.872882742606237,-3.630408905728937,8.503291648335173,3.0102680496202283,3.5,0.8600765856057795,0.6,0.0002334323654385558,0.9798305489016043,0.00023823748473675866,198.762052936845,0.0,0.0,0.0,0.0,8.04388780187776e-05,0.00015299348741977818,0.0005994934166276769,0.0924834408960268,0.0924834408960268,0.0924834408960268,0.09248785694089437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488444.9964549563,595.4204520226241,0.0,0.0924834408960268,0.09248344090055562,0.09248344090055562,0.37191524744869603,0.37191524744869603,0.5,9.868886037409947,0.024168356487564324,0.024168356487564324,-5.127276381244883e-11,2.719203416745586e-05,0.023411651753576734,-5.127276381244883e-11,27363.913125490635,20772.38825701837,0.7591161454780391,0.994092378376964,0.6118021209252877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503233413992493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81331880783466,260.81331880783466,-12.336681192165315,245.09491063014258,276.53172698552675,123768.28434223059,123837.93102169652,-69.64667946592515,0.0,nan,276.53172698552675,3.381726985526768,270.2443637144513,-2.905636285548667,263.9570004433517,-9.19299955664826,257.6696371723044,-15.480362827695558,251.38227390123117,-21.767726098768804,245.09491063014258,-28.0550893698574,1.0,1.0,26022.012520719443,26022.012520719443,275.75397987400413,2.6039798740041533,275.75397987400413,275.75397987400413,77095.35852243572,77102.50348942651,-7.1449669907888165,0.0,8546.071908451686,8546.071908451686,0.8858390828211463,3938.016538296966,275.75397987400413,2.6039798740041533,1.0,0.002,0.13373227444177974,0.004908702569257783,0.00020660838311091777,0.001793391616780611,0.10330419155545888,0.10330419155545888,0.0,-1.0847139159109176e-13,1.0,1.0000474543002706,0.023411651804849498,0.09248344090055562,0.0,4.383624121379591e-06,5.629013670071932,0.0,1600233.7293993914,266.73202546848404,2.719208544021967e-05,1.0,1284100.4415999972,2599.778018693241,,,,,,,,,,,,,,,,,,,3.0,15264.9742512012,1543.242212116889,0.37191524744869603,6.173730061729009,3.0102680496202283
1194.0,-29.8046226213101,4.87308967511942,35.04477378181922,24.703863739874237,5.126703227514457,-26.311490036425752,-39.82469370877368,1.633570642639034,-6.418224940869493,-6.4182514080061095,40.08982733288758,41169.42615242831,25725.168099542192,25725.168099542192,66894.5942519705,77105.05640320318,77102.34770488465,25725.168099542192,102827.51580442685,102827.51580442685,102827.51580442685,130191.60704709322,125741.24030655359,4450.36674053963,0.0,90862.83220754807,54927.20195680833,39928.47805637749,27364.091242666367,67292.56929904385,20772.503699249683,1543.2563855946344,0.0,0.8791595804055471,2.73707996412137,0.001494314320929203,1.0,1.0,-6.395495261174972,335471.7365686145,1558409.9707054617,4.645428514025407,1558409.9707054617,4.645428514025407,0.7591154230205528,0.09248341387074822,3.9184323668580037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184323668580037,1.284096795771925,1.284396561129694,3.0515085620959503,6465.780472091242,15264.969772492419,6457.251664872873,0.0003286036227479869,23188.567187241377,2364.5757916558027,19301.15734558643,1968.1703074532518,0.8323566173681552,0.8323566173681552,35438.3924602517,35405.22815468563,1.0011710201267645,0.8,4277.038534564023,4273.035954225843,1.0011710201267645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.742693845426,4632.441516551485,6.07909553124684,4.87308967511942,-3.6306234756842177,8.503713150803637,3.0101182547744045,3.5,0.8600337870784013,0.6,0.0002334323654385558,0.9798862912202085,0.00023822393223592599,198.76250009159764,0.0,0.0,0.0,0.0,8.043447973854678e-05,0.00015299788570000903,0.0005995118673877567,0.09248341385883857,0.09248341385883857,0.09248341385883857,0.09248770212963986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488444.4115256441,595.4206426755696,0.0,0.09248341385883857,0.09248341387074822,0.09248341387074822,0.3719145286679244,0.3719145286679244,0.5,9.869014684106352,0.023975812257845064,0.023975812257845064,3.3082869776990265e-11,2.6467136592600582e-05,0.02275614683111371,3.3082869776990265e-11,27364.091242666367,20772.503699249683,0.7591154230205528,0.9940858990640589,0.6117975072325448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450326622199579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8129045342464,260.8129045342464,-12.337095465753578,245.09437118304973,276.53143788544253,123769.74493531606,123839.00748702943,-69.26255171337499,0.0,nan,276.53143788544253,3.3814378854425513,270.24402454496527,-2.9059754550347066,263.95661120446874,-9.193388795531234,257.6691978640145,-15.48080213598547,251.38178452353762,-21.76821547646236,245.09437118304973,-28.055628816950247,1.0,1.0,26022.012520719443,26022.012520719443,275.7537119607591,2.603711960759142,275.7537119607591,275.7537119607591,77095.36413487719,77102.34770488465,-6.983570007461822,0.0,8546.071908451686,8546.071908451686,0.8858385801345998,3938.0245286922936,275.7537119607591,2.603711960759142,1.0,0.002,0.13372801356419017,0.004908675230093921,0.00020660169422955115,0.0017933983050235256,0.10330084711477557,0.10330084711477557,0.0,-7.469233564982858e-13,1.0,1.00004612560933,0.02275614679803084,0.09248341387074822,0.0,4.260876888061916e-06,5.471397527045133,0.0,1600233.4351293845,266.7317750591305,2.6467103509730805e-05,1.0,1284101.2943544188,2599.774564812979,,,,,,,,,,,,,,,,,,,3.0,15264.969772492419,1543.2563855946344,0.3719145286679244,6.173730061729009,3.0101182547744045
1195.0,-29.80517319146361,4.873296478270741,35.04478424487071,24.70365083953368,5.1265333232367984,-26.31200254005755,-39.825169172231085,1.63336267132729,-6.418482576079214,-6.41850917739334,40.089849524657154,41169.23835495811,25725.18361833006,25725.18361833006,66894.42197328818,77104.9990180634,77102.37688914196,25725.18361833006,102827.56050747202,102827.56050747202,102827.56050747202,130191.90062881357,125741.47616683792,4450.424461975645,0.0,90862.94473133513,54927.18406624693,39928.622961209105,27364.34012134155,67292.96308255065,20772.669844455933,1543.2741252495193,0.0,0.879158106664489,2.737053686364277,0.001494314320929203,1.0,1.0,-6.395631698353839,335468.3255655594,1558410.9293537803,4.64547860584598,1558410.9293537803,4.64547860584598,0.7591145904613008,0.0924834099625475,3.9184380577342375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184380577342375,1.2840977676477052,1.2843975332323532,3.0515106843556703,6465.7849689049235,15264.965335995623,6457.246437219372,0.00032860231158673677,23188.562226213908,2364.5752857717885,19301.14171978028,1968.1687140644647,0.8323561215865715,0.8323561215865714,35438.433634978166,35405.22815468563,1.0011724741624173,0.8,4277.043503917302,4273.035954225843,1.0011724741624173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.616641561673,4632.441516551485,6.07928028396169,4.873296478270741,-3.6308439908548973,8.504140469125637,3.0099688173202255,3.5,0.8599910906629216,0.6,0.0002334323654385558,0.9799423542989688,0.00023821030330457412,198.7629497937821,0.0,0.0,0.0,0.0,8.043015849238324e-05,0.00015300220694617256,0.0005995296706152122,0.0924834099704901,0.0924834099704901,0.0924834099704901,0.0924877222804871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488443.89503051905,595.4208117953096,0.0,0.0924834099704901,0.0924834099625475,0.0924834099625475,0.37191379577551104,0.37191379577551104,0.5,9.869144052640559,0.023848954689128732,0.023848954689128732,1.6996182239381596e-11,2.6601314118579467e-05,0.022877479039493664,1.6996182239381596e-11,27364.34012134155,20772.669844455933,0.7591145904613008,0.9940775217644441,0.6117911363845632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503298849976451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8125000854603,260.8125000854603,-12.337499914539706,245.09383317416595,276.5311669967572,123772.09521249236,123839.71515341596,-67.61994092362048,0.0,nan,276.5311669967572,3.3811669967572016,270.24370023221815,-2.9062997677818316,263.95623346770356,-9.193766532296422,257.66876670322546,-15.48123329677452,251.38129993869123,-21.76870006130875,245.09383317416595,-28.056166825834026,1.0,1.0,26022.012520719443,26022.012520719443,275.7534576063042,2.6034576063042323,275.7534576063042,275.7534576063042,77095.58939936575,77102.37688914196,-6.787489776208531,0.0,8546.071908451686,8546.071908451686,0.8858382203236906,3938.030248022909,275.7534576063042,2.6034576063042323,1.0,0.002,0.1337237299777251,0.004908646521533713,0.0002065949668364694,0.0017934050329617374,0.1032974834182347,0.1032974834182347,0.0,-2.0179344306647806e-13,1.0,1.0000463714335783,0.022877479022497482,0.0924834099625475,0.0,4.283586225932488e-06,5.5005623883232335,0.0,1600233.1336271816,266.73151742392076,2.6601297122397227e-05,1.0,1284102.1747206277,2599.7709991046418,,,,,,,,,,,,,,,,,,,3.0,15264.965335995623,1543.2741252495193,0.37191379577551104,6.173730061729009,3.0099688173202255
