time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1196.0,-29.805724156104993,4.87350281866863,35.04479519969351,24.703384295012825,5.126304907661239,-26.312521249738463,-39.825653087440855,1.633102000293791,-6.418756696061564,-6.418784078497124,40.089884643063456,41169.0936694774,25725.239146537042,25725.239146537042,66894.33281601444,77104.9805348211,77102.53420445994,25725.239146537042,102827.77335099698,102827.77335099698,102827.77335099698,130192.42921736249,125741.94367489735,4450.485542465126,0.0,90863.07676795623,54927.18989867035,39928.763188095414,27364.65586636551,67293.41905446092,20772.88340838054,1543.2954475946879,0.0,0.879156491573737,2.7370256538845887,0.001494314320929203,1.0,1.0,-6.395199602069965,335464.6878925512,1558412.446411766,4.645533502205523,1558412.446411766,4.645533502205523,0.7591136358456071,0.09248343573763632,3.9184447453267377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184447453267377,1.2840989857979108,1.2843987516669293,3.05151299756841,6465.789870325141,15264.960818819503,6457.2408919749705,0.00032860089333843314,23188.556346576643,2364.574686215644,19301.12514467368,1968.1670238739712,0.8323556178400529,0.8323556178400527,35438.482021148186,35405.22815468563,1.0011741828620142,0.8,4277.049343615418,4273.035954225843,1.0011741828620142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.490844781712,4632.441516551485,6.079474135755602,4.87350281866863,-3.6310773737900126,8.504580192458643,3.0098196857294064,3.5,0.8599484816369732,0.6,0.0002334323654385558,0.9799984610113146,0.00023819666532707003,198.76339982021878,0.0,0.0,0.0,0.0,8.042576065289584e-05,0.00015300660478565994,0.000599547926522654,0.09248343575352819,0.09248343575352819,0.09248343575352819,0.0924878829523241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488443.4215398902,595.4209675594291,0.0,0.09248343575352819,0.09248343573763632,0.09248343573763632,0.3719130670025302,0.3719130670025302,0.5,9.869277468680002,0.023895037149770815,0.023895037149770815,6.0254023992456496e-12,2.7382435575873387e-05,0.02358447642717465,6.0254023992456496e-12,27364.65586636551,20772.88340838054,0.7591136358456071,0.9940694611144146,0.6117848408944571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450333166383808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8120983200544,260.8120983200544,-12.33790167994556,245.09329574196806,276.530900898137,123773.67402024262,123840.84532264217,-67.17130239957504,0.0,nan,276.530900898137,3.3809008981370425,270.243379866905,-2.9066201330949752,263.9558588356784,-9.194141164321593,257.66833780443847,-15.481662195561512,251.38081677319954,-21.769183226800436,245.09329574196806,-28.056704258031914,1.0,1.0,26022.012520719443,26022.012520719443,275.75320111310987,2.6032011131098898,275.75320111310987,275.75320111310987,77095.64911520573,77102.53420445994,-6.88508925421047,0.0,8546.071908451686,8546.071908451686,0.8858377974943609,3938.036969053371,275.75320111310987,2.6032011131098898,1.0,0.002,0.1337193140221837,0.0049086152606955665,0.00020658802767061903,0.0017934119726570174,0.10329401383530952,0.10329401383530952,0.0,3.2763635554600157e-13,1.0,1.000047804286773,0.023584476421149247,0.09248343573763632,0.0,4.415956179611624e-06,5.670543079741826,0.0,1600232.8137464083,266.7312433039384,2.7382429550470988e-05,1.0,1284103.1135957832,2599.7671964278647,,,,,,,,,,,,,,,,,,,3.0,15264.960818819503,1543.2954475946879,0.3719130670025302,6.173730061729009,3.0098196857294064
1197.0,-29.80627474940149,4.873708875428201,35.04480631589634,24.70309913568201,5.126060378006987,-26.31304123655055,-39.82613344034178,1.632826864302147,-6.419021571228768,-6.419049245306928,40.08991121008202,41168.948598537725,25725.273182798122,25725.273182798122,66894.22178133584,77104.9758441587,77102.59724386306,25725.273182798122,102827.87042666117,102827.87042666117,102827.87042666117,130192.79677460018,125742.25023885233,4450.54653574785,0.0,90863.22033487527,54927.193085891275,39928.919165537765,27364.926347939003,67293.84551347677,20773.064814391804,1543.3143787289234,0.0,0.8791549613424924,2.7369986204010672,0.001494314320929203,1.0,1.0,-6.3952001780178875,335461.17905999493,1558413.5940646373,4.645585514340322,1558413.5940646373,4.645585514340322,0.7591127617252416,0.092483448205793,3.9184526383423273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184526383423273,1.2841002715472856,1.2844000377164553,3.051516088864899,6465.796420411456,15264.95627538814,6457.2341978936865,0.00032859904911927495,23188.546276091853,2364.5736593119827,19301.10513561675,1968.1649835179958,0.8323551164359458,0.8323551164359458,35438.53912879224,35405.22815468563,1.0011761995507638,0.8,4277.0562359030555,4273.035954225843,1.0011761995507638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.365218500003,4632.441516551485,6.079662674903209,4.873708875428201,-3.6313033989856374,8.505012274413838,3.009670759213221,3.5,0.8599059312037775,0.6,0.0002334323654385558,0.9800545333702054,0.0002381830372600084,198.7638495453778,0.0,0.0,0.0,0.0,8.042139540765477e-05,0.000153010970030901,0.0005995662392129028,0.09248344822407252,0.09248344822407252,0.09248344822407252,0.09248794298115674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488442.8998097837,595.4211385970269,0.0,0.09248344822407252,0.092483448205793,0.092483448205793,0.3719123556901992,0.3719123556901992,0.5,9.86941231134392,0.023981317042569117,0.023981317042569117,3.086597644141875e-11,2.7674078182826634e-05,0.02384906728906344,3.086597644141875e-11,27364.926347939003,20773.064814391804,0.7591127617252416,0.994061511434045,0.6117788080678629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503364501359737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.811697319002,260.811697319002,-12.33830268099797,245.09275869923874,276.5306359387554,123775.07206726742,123842.11557763726,-67.04351036984468,0.0,nan,276.5306359387554,3.380635938755404,270.24306049088517,-2.9069395091148067,263.95548504292503,-9.194514957074944,257.6679095950529,-15.482090404947087,251.38033414715483,-21.76966585284515,245.09275869923874,-28.057241300761234,1.0,1.0,26022.012520719443,26022.012520719443,275.7529433227186,2.602943322718602,275.7529433227186,275.7529433227186,77095.66550263367,77102.59724386306,-6.931741229389445,0.0,8546.071908451686,8546.071908451686,0.8858372984508638,3938.044901534039,275.7529433227186,2.602943322718602,1.0,0.002,0.1337148485333204,0.00490858597596666,0.00020658101612210837,0.0017934189841667862,0.10329050806105418,0.10329050806105418,0.0,2.8889477615701153e-13,1.0,1.0000483404604448,0.023849067258197465,0.092483448205793,0.0,4.465489306952246e-06,5.734152766857891,0.0,1600232.5039895047,266.7309784287712,2.7674047316850192e-05,1.0,1284104.0192237129,2599.7635284181833,,,,,,,,,,,,,,,,,,,3.0,15264.95627538814,1543.3143787289234,0.3719123556901992,6.173730061729009,3.009670759213221
1198.0,-29.806827095572373,4.873914712568765,35.044817501212435,24.702823091670894,5.125825348790315,-26.313561851163843,-39.82661763494832,1.6325601029054215,-6.419282680097524,-6.419310511277597,40.08993543701799,41168.809194538924,25725.29953598582,25725.29953598582,66894.10873052475,77104.96389987813,77102.63638795468,25725.29953598582,102827.9359239405,102827.9359239405,102827.9359239405,130193.11998922842,125742.5123125288,4450.607676699623,0.0,90863.36005938916,54927.205348235126,39929.06079017115,27365.18406528792,67294.24485545907,20773.237204642424,1543.3326109600882,0.0,0.879153460990517,2.7369719865362296,0.001494314320929203,1.0,1.0,-6.395318685369318,335457.7218729457,1558414.6406298862,4.645636511000138,1558414.6406298862,4.645636511000138,0.7591119122415397,0.09248345701439017,3.918460239871474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918460239871474,1.2841015181634532,1.2844012846236386,3.051519046154335,6465.8026865529055,15264.951721030564,6457.227694174172,0.0003285972777157266,23188.53695000603,2364.572708315891,19301.085695563896,1968.1630011842879,0.8323546128492973,0.8323546128492973,35438.59412744823,35405.22815468563,1.0011781417638677,0.8,4277.062873658177,4273.035954225843,1.0011781417638677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.239807656725,4632.441516551485,6.079849099886538,4.873914712568765,-3.6315264162385104,8.505441128807275,3.009522091033473,3.5,0.8598634545809922,0.6,0.0002334323654385558,0.9801107877191464,0.00023816936652823223,198.76430070433122,0.0,0.0,0.0,0.0,8.041699547226896e-05,0.00015301536996628682,0.0005995846433021186,0.09248345702862425,0.09248345702862425,0.09248345702862425,0.0924879777506227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488442.3630148495,595.4213144205951,0.0,0.09248345702862425,0.09248345701439017,0.09248345701439017,0.37191165136858195,0.37191165136858195,0.5,9.869547931000568,0.024077488724458362,0.024077488724458362,-1.0800249583553523e-12,2.7831180091197893e-05,0.02399182590829696,-1.0800249583553523e-12,27365.18406528792,20773.237204642424,0.7591119122415397,0.9940539324604389,0.6117731060503789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503397316897773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8112976476322,260.8112976476322,-12.338702352367761,245.09222175876474,276.53037353649364,123776.54805419203,123843.36925056814,-66.8211963760734,0.0,nan,276.53037353649364,3.3803735364936642,270.2427431809772,-2.907256819022791,263.9551128253793,-9.194887174620703,257.6674824698594,-15.48251753014057,251.37985211431908,-21.7701478856809,245.09222175876474,-28.05777824123524,1.0,1.0,26022.012520719443,26022.012520719443,275.7526866371086,2.6026866371086044,275.7526866371086,275.7526866371086,77095.70570308749,77102.63638795468,-6.930684867198579,0.0,8546.071908451686,8546.071908451686,0.8858368178367156,3938.052541070831,275.7526866371086,2.6026866371086044,1.0,0.002,0.13371035632224515,0.00490855751034482,0.00020657396495426755,0.0017934260344082042,0.10328698247713378,0.10328698247713378,0.0,-6.375282246562364e-13,1.0,1.0000486297030107,0.023991825909376985,0.09248345701439017,0.0,4.492210438136106e-06,5.768469487227568,0.0,1600232.1984494661,266.73071731990245,2.7831181171222852e-05,1.0,1284104.911527921,2599.759914380061,,,,,,,,,,,,,,,,,,,3.0,15264.951721030564,1543.3326109600882,0.37191165136858195,6.173730061729009,3.009522091033473
1199.0,-29.80737885236321,4.874120281413918,35.044828786409354,24.70253356676551,5.12557650257884,-26.314083316815214,-39.827105741109676,1.6322809656203041,-6.41954577892875,-6.41957380431666,40.0899606901727,41168.69270951287,25725.331731040667,25725.331731040667,66894.02444055353,77104.96228921111,77102.68176389973,25725.331731040667,102828.0134949404,102828.0134949404,102828.0134949404,130193.46115820094,125742.79170387467,4450.6694543262765,0.0,90863.50605715376,54927.23647189991,39929.18842805984,27365.447663260537,67294.63609132037,20773.413732059355,1543.3511709800416,0.0,0.87915194580622,2.7369451457747873,0.001494314320929203,1.0,1.0,-6.395405537938245,335454.23789301235,1558415.7315277278,4.645688011921194,1558415.7315277278,4.645688011921194,0.7591110508288409,0.09248346960090693,3.9184683013657255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184683013657255,1.2841028226166018,1.2844025893813047,3.051522224194716,6465.809420439119,15264.94711320396,6457.220842364893,0.000328595383869471,23188.52650294111,2364.571643011743,19301.065215047434,1968.1609127528193,0.8323541046301234,0.8323541046301234,35438.652454024814,35405.22815468563,1.001180201499412,0.8,4277.069913058057,4273.035954225843,1.001180201499412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.114628157607,4632.441516551485,6.080036584176044,4.874120281413918,-3.63175089229777,8.50587117371169,3.0093737000299234,3.5,0.8598210571514067,0.6,0.0002334323654385558,0.9801669855196894,0.00023815571110547945,198.76475138392104,0.0,0.0,0.0,0.0,8.04125602173457e-05,0.00015301980522121008,0.0005996032562404693,0.0924834696156503,0.0924834696156503,0.0924834696156503,0.092488023589566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488441.82637299626,595.4214902446993,0.0,0.0924834696156503,0.09248346960090693,0.09248346960090693,0.3719109514465514,0.3719109514465514,0.5,9.869684548256583,0.024190444673138245,0.024190444673138245,1.0726353139034472e-10,2.80253879054726e-05,0.024168266378410408,1.0726353139034472e-10,27365.447663260537,20773.413732059355,0.7591110508288409,0.9940469007035985,0.611767818368852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503430237056891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81089786171236,260.81089786171236,-12.339102138287615,245.09168487816945,276.53011084526037,123777.8667842781,123844.70713626013,-66.84035198200947,0.0,nan,276.53011084526037,3.38011084526039,270.24242565185534,-2.9075743481446352,263.9547404584382,-9.195259541561768,257.6670552649733,-15.48294473502665,251.37937007157745,-21.770629928422522,245.09168487816945,-28.058315121830532,1.0,1.0,26022.012520719443,26022.012520719443,275.75242865363697,2.6024286536369914,275.75242865363697,275.75242865363697,77095.70992171478,77102.68176389973,-6.971842184953857,0.0,8546.071908451686,8546.071908451686,0.8858363081406484,3938.060642872554,275.75242865363697,2.6024286536369914,1.0,0.002,0.13370583108371678,0.004908528818865987,0.0002065668619078205,0.0017934331375159057,0.10328343095391024,0.10328343095391024,0.0,-5.762738376768883e-13,1.0,1.000048987209337,0.024168266271146877,0.09248346960090693,0.0,4.525238098844235e-06,5.810884537768479,0.0,1600231.8906310776,266.7304542210712,2.8025280641941208e-05,1.0,1284105.8107533844,2599.75627231657,,,,,,,,,,,,,,,,,,,3.0,15264.94711320396,1543.3511709800416,0.3719109514465514,6.173730061729009,3.0093737000299234
1200.0,-29.807904195986545,4.874325116880915,35.04483981246669,24.701857740897708,5.1249309260109035,-26.314620683513855,-39.82760376585645,1.631647629638138,-6.419835720185688,-6.419862640021575,40.08997730788454,41168.853304887394,25725.422166213695,25725.422166213695,66894.2754711011,77105.25116219629,77102.47380385207,25725.422166213695,102827.89597006577,102827.89597006577,102827.89597006577,130193.58251389403,125742.84897175946,4450.733542134569,0.0,90863.81951689196,54927.42251070934,39929.33000686958,27365.686543828255,67295.01655069784,20773.57106567323,1543.3691230210445,0.0,0.8791503256089493,2.736915718878778,0.001494314320929203,1.0,1.0,-6.396696530980762,335450.41595377075,1558416.4493873734,4.645743082346163,1558416.4493873734,4.645743082346163,0.759110173698831,0.09248356219163305,3.918489034208892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918489034208892,1.2841057823067026,1.2844055497623288,3.051531336592782,6465.828728517163,15264.942498773064,6457.205321266934,0.00032859024780724155,23188.483806804008,2364.56728921742,19301.018821446967,1968.1561819221617,0.8323536364970799,0.8323536364970799,35438.80246031872,35405.22815468563,1.0011854988019553,0.8,4277.08801722856,4273.035954225843,1.0011854988019553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.989667320009,4632.441516551485,6.080237530456715,4.874325116880915,-3.631994660753415,8.50631977763433,3.0092255711524927,3.5,0.8597787346149979,0.6,0.0002334323654385558,0.9802204963039269,0.00023814271005222668,198.7651804909127,0.0,0.0,0.0,0.0,8.040803506867863e-05,0.00015302433036987716,0.0005996241605215224,0.09248348281570144,0.09248348281570144,0.09248348281570144,0.09248793453204644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488441.2637085767,595.4216741103769,0.0,0.09248348281570144,0.09248356219163305,0.09248356219163305,0.371910256816035,0.371910256816035,0.5,9.869817900534683,0.024089574858237484,0.024089574858237484,-7.048583938740194e-12,2.691983587510549e-05,0.023166109040801075,-7.048583938740194e-12,27365.686543828255,20773.57106567323,0.759110173698831,0.9940450110552416,0.611766746113691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503463122237819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.810464317681,260.810464317681,-12.339535682318967,245.0911490035656,276.5297796319435,123775.27363833763,123847.75819077024,-72.48455243259554,0.0,nan,276.5297796319435,3.3797796319435065,270.24205350617564,-2.9079464938243405,263.95432738048015,-9.195672619519826,257.6666012547561,-15.483398745243903,251.37887512916552,-21.771124870834456,245.0911490035656,-28.058850996434387,1.0,1.0,26022.012520719443,26022.012520719443,275.7521154839398,2.6021154839398264,275.7521154839398,275.7521154839398,77094.73863061462,77102.47380385207,-7.735173237451818,0.0,8546.071908451686,8546.071908451686,0.8858349972850058,3938.0814793799364,275.7521154839398,2.6021154839398264,1.0,0.002,0.13370149355456387,0.00490849576457146,0.00020656003801810646,0.0017934403526627305,0.10328001900905323,0.10328001900905323,0.0,3.90680837073637e-10,1.0,1.000046955927439,0.02316610904784966,0.09248356219163305,0.0,4.3375896889329675e-06,5.569928403084397,0.0,1600231.549517496,266.7301642798143,2.691984292368943e-05,1.0,1284106.7972140491,2599.752276939558,,,,,,,,,,,,,,,,,,,3.0,15264.942498773064,1543.3691230210445,0.371910256816035,6.173730061729009,3.0092255711524927
1201.0,-29.808445120754577,4.874531014641909,35.04484879034142,24.70173983545976,5.12485448302717,-26.315115160374145,-39.82806525947524,1.6315245228620199,-6.420028881892051,-6.42005335113012,40.08993872430458,41168.60779567602,25725.29226959943,25725.29226959943,66893.90006527545,77105.12636413211,77101.89558877182,25725.29226959943,102827.18785837125,102827.18785837125,102827.18785837125,130192.82370630727,125742.0475788824,4450.776127424883,0.0,90863.88537527327,54927.36680766525,39929.465075120024,27365.635847936017,67295.10092305604,20773.52408590946,1543.3710623863294,0.0,0.8791494435754436,2.7368963120545184,0.001494314320929203,1.0,1.0,-6.399093426945342,335447.8924412405,1558414.7826350243,4.645773062676218,1558414.7826350243,4.645773062676218,0.7591098632366056,0.09248335853015992,3.918490990061082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918490990061082,1.2841063576078378,1.284406125197765,3.051531492578886,6465.829059033,15264.938395094065,6457.203124320265,0.00032859002213592034,23188.489039720076,2364.5678228263555,19301.012254626352,1968.1555122928169,0.8323531654677983,0.8323531654677983,35438.816611294846,35405.22815468563,1.0011859985279552,0.8,4277.089725101462,4273.035954225843,1.0011859985279552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.864806419699,4632.441516551485,6.080386267735424,4.874531014641909,-3.6321642098610383,8.506695224502948,3.00907756365406,3.5,0.8597364467583029,0.6,0.0002334323654385558,0.9802755974553303,0.00023812932408448834,198.7656223267069,0.0,0.0,0.0,0.0,8.040384205900707e-05,0.00015302852337954872,0.0005996408900851133,0.09248335852568083,0.09248335852568083,0.09248335852568083,0.09248730214876999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488440.5065973341,595.4219185230885,0.0,0.09248335852568083,0.09248335853015992,0.09248335853015992,0.3719095503956287,0.3719095503956287,0.5,9.869936208916927,0.02353230807085538,0.02353230807085538,4.490630090003833e-12,2.4469238042001962e-05,0.020959924184751344,4.490630090003833e-12,27365.635847936017,20773.52408590946,0.7591098632366056,0.9940381862531223,0.6117623308529908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503494433309756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81005347467067,260.81005347467067,-12.33994652532931,245.09061643190103,276.5294905175586,123778.87946844722,123847.56846024914,-68.68899180193957,0.0,nan,276.5294905175586,3.3794905175586223,270.24171570035026,-2.908284299649722,263.953940883212,-9.196059116787978,257.66616606603475,-15.48383393396523,251.37839124896732,-21.77160875103266,245.09061643190103,-28.05938356809895,1.0,1.0,26022.012520719443,26022.012520719443,275.7518571142524,2.601857114252425,275.7518571142524,275.7518571142524,77095.25635732064,77101.89558877182,-6.639231451175874,0.0,8546.071908451686,8546.071908451686,0.8858348736241494,3938.083445011387,275.7518571142524,2.601857114252425,1.0,0.002,0.1336975690623368,0.004908476647092676,0.00020655389392991883,0.0017934461058800718,0.10327694696495941,0.10327694696495941,0.0,-1.900094664941676e-13,1.0,1.0000424843399298,0.020959924180260714,0.09248335853015992,0.0,3.924492120788779e-06,5.039469564075061,0.0,1600231.3198091583,266.7299711181079,2.4469233551371872e-05,1.0,1284107.448548574,2599.7496389000444,,,,,,,,,,,,,,,,,,,3.0,15264.938395094065,1543.3710623863294,0.3719095503956287,6.173730061729009,3.00907756365406
1202.0,-29.808990717309637,4.874736192548799,35.044858791363275,24.70156290745365,5.124722904696487,-26.315619355130828,-39.828531921934314,1.6313515419861142,-6.42031170731741,-6.420337749668929,40.08998620767851,41168.39650058823,25725.378648604303,25725.378648604303,66893.77514919253,77105.04529398412,77102.19769676612,25725.378648604303,102827.57634537041,102827.57634537041,102827.57634537041,130193.59337087595,125742.75838922392,4450.834981652036,0.0,90863.98480431736,54927.33600882781,39929.609772766154,27366.01702550554,67295.6267982717,20773.78431061981,1543.395750107653,0.0,0.8791477303296287,2.7368673022395518,0.001494314320929203,1.0,1.0,-6.39796388127337,335444.1292725521,1558416.8338452235,4.64583129603378,1558416.8338452235,4.64583129603378,0.7591087987432855,0.0924833978304529,3.9184959546202904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184959546202904,1.2841071659808996,1.284406933759537,3.051533437730676,6465.833180576231,15264.933961761346,6457.198156383476,0.00032858880773782155,23188.48503522884,2364.567414481892,19300.997405130835,1968.1539980656835,0.8323526688271362,0.8323526688271362,35438.852530852964,35405.22815468563,1.001187266987467,0.8,4277.094060211594,4273.035954225843,1.001187266987467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.740501424757,4632.441516551485,6.080585334870087,4.874736192548799,-3.6324041648338645,8.507140357382664,3.008930218006761,3.5,0.8596943480019317,0.6,0.0002334323654385558,0.9803311778817981,0.00023811582320877847,198.76606798047945,0.0,0.0,0.0,0.0,8.03996022921493e-05,0.0001530327631464065,0.0005996582633135589,0.09248339783656184,0.09248339783656184,0.09248339783656184,0.09248762099954472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488440.12532202346,595.4220448941477,0.0,0.09248339783656184,0.0924833978304529,0.0924833978304529,0.3719087849263854,0.3719087849263854,0.5,9.87006290394574,0.023403019447016504,0.023403019447016504,-1.1368683772161603e-11,2.6042351521482487e-05,0.022373868395561658,-1.1368683772161603e-11,27366.01702550554,20773.78431061981,0.7591087987432855,0.9940285622083026,0.6117544104908392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503526673176745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.809655769034,260.809655769034,-12.340344230965968,245.09008525588672,276.52922628228305,123781.60195217632,123848.09450124358,-66.49254906725963,0.0,nan,276.52922628228305,3.3792262822830708,270.24139807693336,-2.9086019230666125,263.9535698716528,-9.196430128347174,257.6657416663371,-15.484258333662865,251.37791346111138,-21.7720865388886,245.09008525588672,-28.059914744113257,1.0,1.0,26022.012520719443,26022.012520719443,275.75160806622284,2.601608066222866,275.75160806622284,275.75160806622284,77095.57830579625,77102.19769676612,-6.6193909698631614,0.0,8546.071908451686,8546.071908451686,0.8858345597345114,3938.0884343933917,275.75160806622284,2.601608066222866,1.0,0.002,0.13369337983443988,0.0049084427019774465,0.0002065473010549962,0.0017934526991504494,0.10327365052749811,0.10327365052749811,0.0,2.0544546966427824e-13,1.0,1.0000453500374678,0.02237386840693034,0.0924833978304529,0.0,4.1892283362356055e-06,5.379423379242883,0.0,1600230.9908619346,266.72968829268257,2.604236289016626e-05,1.0,1284108.4198520374,2599.7457049273476,,,,,,,,,,,,,,,,,,,3.0,15264.933961761346,1543.395750107653,0.3719087849263854,6.173730061729009,3.008930218006761
1203.0,-29.809535685462613,4.87494039234955,35.04486925533423,24.70120513988661,5.124403117542588,-26.316141805152327,-39.829020167794056,1.6310092370743479,-6.420609774176853,-6.420636394014724,40.09001957038871,41168.32914135777,25725.496022077125,25725.496022077125,66893.8251634349,77105.09528599061,77102.25423109508,25725.496022077125,102827.75025317221,102827.75025317221,102827.75025317221,130194.09488055349,125743.20009941248,4450.894781141003,0.0,90864.15908221691,54927.39293696191,39929.740161394446,27366.344627381273,67296.08478877571,20774.005042987912,1543.4182031754694,0.0,0.8791459937553159,2.736836853849652,0.001494314320929203,1.0,1.0,-6.3977411859921745,335440.17763924226,1558418.2750643785,4.645890322477767,1558418.2750643785,4.645890322477767,0.759107777302584,0.0924834318826668,3.9185060926770117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185060926770117,1.2841087656409031,1.2844085337929725,3.051537531340869,6465.84185444501,15264.929416806333,6457.189997300281,0.00032858641577263275,23188.4695169993,2364.5658320628654,19300.973017085158,1968.1515111771257,0.832352174124116,0.8323521741241161,35438.925881650466,35405.22815468563,1.0011898572908433,0.8,4277.102912875773,4273.035954225843,1.0011898572908433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.616300301113,4632.441516551485,6.080791590635652,4.87494039234955,-3.6326550352956675,8.507595427645217,3.008782998366409,3.5,0.8596522852475454,0.6,0.0002334323654385558,0.9803866976860476,0.00023810233858692013,198.766513122956,0.0,0.0,0.0,0.0,8.039516665492633e-05,0.00015303719878362947,0.000599677195839875,0.09248343188636325,0.09248343188636325,0.09248343188636325,0.09248775483869098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488439.66131479054,595.4221974863818,0.0,0.09248343188636325,0.0924834318826668,0.0924834318826668,0.3719080542103478,0.3719080542103478,0.5,9.870192592501082,0.02340898661537949,0.02340898661537949,1.3869794202037156e-11,2.6619837854013895e-05,0.022895208022532643,1.3869794202037156e-11,27366.344627381273,20774.005042987912,0.759107777302584,0.9940225404404521,0.6117492461942484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450355919163392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8092517593994,260.8092517593994,-12.34074824060059,245.08955361929853,276.5289498995813,123782.1934119799,123849.73992979448,-67.54651781456442,0.0,nan,276.5289498995813,3.3789498995813005,270.24107064345543,-2.9089293565445473,263.9531913874114,-9.196808612588597,257.6653121313388,-15.484687868661183,251.37743287531083,-21.772567124689147,245.08955361929853,-28.06044638070145,1.0,1.0,26022.012520719443,26022.012520719443,275.7513160371185,2.601316037118522,275.7513160371185,275.7513160371185,77095.49265470049,77102.25423109508,-6.761576394594158,0.0,8546.071908451686,8546.071908451686,0.8858339187446748,3938.0986231403967,275.7513160371185,2.601316037118522,1.0,0.002,0.13368909300052606,0.0049084065805301705,0.00020654055134272195,0.001793459448742123,0.10327027567136098,0.10327027567136098,0.0,8.484489152915664e-14,1.0,1.0000464065771084,0.02289520800866285,0.0924834318826668,0.0,4.286834048312971e-06,5.5047640683257795,0.0,1600230.6426394656,266.7293902258231,2.6619823984219693e-05,1.0,1284109.4398072418,2599.741573914616,,,,,,,,,,,,,,,,,,,3.0,15264.929416806333,1543.4182031754694,0.3719080542103478,6.173730061729009,3.008782998366409
1204.0,-29.810078333760913,4.8751447186622885,35.04487946762819,24.700984416436427,5.12421911276626,-26.31664858909134,-39.82949102120472,1.6307893675459915,-6.420850264381784,-6.420876608278167,40.090033234829214,41168.14596460971,25725.48083827184,25725.48083827184,66893.62680288154,77105.04771353616,77102.20999247824,25725.48083827184,102827.69083075007,102827.69083075007,102827.69083075007,130194.2325944538,125743.28166393568,4450.950930518123,0.0,90864.27010397927,54927.36835288405,39929.89083455025,27366.541763703735,67296.43259825399,20774.134797789524,1543.4330568265452,0.0,0.8791446468294816,2.736812372757401,0.001494314320929203,1.0,1.0,-6.398230487462854,335436.99917329446,1558418.8653482404,4.6459361048097305,1558418.8653482404,4.6459361048097305,0.7591070503961985,0.09248340993261155,3.9185110302465525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185110302465525,1.284109793137728,1.284409561529661,3.051538934744554,6465.844828089015,15264.924866253758,6457.185764165216,0.0003285854933032537,23188.468630714076,2364.5657416869244,19300.960363961167,1968.1502209175578,0.8323516602729106,0.8323516602729106,35438.96160590554,35405.22815468563,1.0011911188544156,0.8,4277.107224414895,4273.035954225843,1.0011911188544156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.492136315677,4632.441516551485,6.080966471356233,4.8751447186622885,-3.6328618514178235,8.508006570080113,3.008635825627217,3.5,0.8596102358934906,0.6,0.0002334323654385558,0.9804419845204337,0.00023808891206626083,198.76695637250327,0.0,0.0,0.0,0.0,8.039088923965853e-05,0.00015304147619889726,0.0005996947125705941,0.09248340993479966,0.09248340993479966,0.09248340993479966,0.09248767591552168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488439.11028933595,595.422377420238,0.0,0.09248340993479966,0.09248340993261155,0.09248340993261155,0.37190733670354537,0.37190733670354537,0.5,9.87032056902902,0.023342904873231873,0.023342904873231873,1.9895196601282805e-12,2.6343896365688124e-05,0.02264612081529549,1.9895196601282805e-12,27366.541763703735,20774.134797789524,0.7591070503961985,0.994014455450007,0.6117433625401091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503591672782856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80885514670064,260.80885514670064,-12.34114485329934,245.08902324100552,276.52868705245487,123784.23891313076,123850.54873640745,-66.30982327667738,0.0,nan,276.52868705245487,3.378687052454893,270.24075429012237,-2.9092457098776094,263.95282152782255,-9.197178472177427,257.6648887655348,-15.485111234465194,251.37695600326367,-21.773043996736305,245.08902324100552,-28.060976758994457,1.0,1.0,26022.012520719443,26022.012520719443,275.7510706463696,2.601070646369635,275.7510706463696,275.7510706463696,77095.64868212269,77102.20999247824,-6.561310355551541,0.0,8546.071908451686,8546.071908451686,0.8858336065612833,3938.103585397785,275.7510706463696,2.601070646369635,1.0,0.002,0.13368485281239348,0.004908380871935565,0.00020653389851917783,0.0017934661002163457,0.10326694925958892,0.10326694925958892,0.0,-1.2644763708324902e-12,1.0,1.0000459016407433,0.02264612081330597,0.09248340993261155,0.0,4.240186530934068e-06,5.444867029559698,0.0,1600230.3606189077,266.7291497356182,2.6343894376168464e-05,1.0,1284110.2602059944,2599.7382511503665,,,,,,,,,,,,,,,,,,,3.0,15264.924866253758,1543.4330568265452,0.37190733670354537,6.173730061729009,3.008635825627217
1205.0,-29.81062369538019,4.875348692590814,35.04489009696279,24.70071696387606,5.12399437099089,-26.317161888768716,-39.82996662436051,1.6305325633799896,-6.42111426000406,-6.421141291103519,40.09006569506983,41168.00100520519,25725.523123293755,25725.523123293755,66893.52412849895,77105.03244808008,77102.35251689212,25725.523123293755,102827.87564018587,102827.87564018587,102827.87564018587,130194.71541195449,125743.7046278764,4451.010784078085,0.0,90864.40841426651,54927.376967455304,39930.034940901336,27366.839771768617,67296.87471266996,20774.33607339412,1543.4533008827734,0.0,0.8791430967477862,2.7367853850045307,0.001494314320929203,1.0,1.0,-6.397873896181011,335433.49697181286,1558420.2675835313,4.645988792569779,1558420.2675835313,4.645988792569779,0.7591061389128582,0.09248342772377507,3.918518803508364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918518803508364,1.2841109932400114,1.2844107619121015,3.0515421362613933,6465.851611719026,15264.920344010001,6457.178918618149,0.0003285835894466694,23188.457927753967,2364.5646502887294,19300.939902162878,1968.1481343948117,0.8323511620435023,0.8323511620435023,35439.01784691548,35405.22815468563,1.0011931049457217,0.8,4277.114012108977,4273.035954225843,1.0011931049457217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.368289233858,4632.441516551485,6.081154491622946,4.875348692590814,-3.6330869968938853,8.508435689484699,3.0084890313854764,3.5,0.8595682946815647,0.6,0.0002334323654385558,0.9804975511857132,0.0002380754191137618,198.76740184035498,0.0,0.0,0.0,0.0,8.038656888943793e-05,0.00015304579654911788,0.000599712831575634,0.09248342773785295,0.09248342773785295,0.09248342773785295,0.09248781390060297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.6327761154,595.4225343618649,0.0,0.09248342773785295,0.09248342772377507,0.09248342772377507,0.3719066135674574,0.3719066135674574,0.5,9.870452153285184,0.02342310507668799,0.02342310507668799,-7.048583938740194e-12,2.703109947788107e-05,0.023267394922527274,-7.048583938740194e-12,27366.839771768617,20774.33607339412,0.7591061389128582,0.9940063994666446,0.6117371895942517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503624015808558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80846063596,260.80846063596,-12.341539364039988,245.0884930531614,276.52842821880864,123785.79662408963,123851.75501161315,-65.95838752351975,0.0,nan,276.52842821880864,3.378428218808665,270.2404411856591,-2.909558814340869,263.9524541524866,-9.197545847513368,257.6644671193716,-15.485532880628398,251.37648008627266,-21.773519913727313,245.0884930531614,-28.06150694683859,1.0,1.0,26022.012520719443,26022.012520719443,275.75082264072825,2.6008226407282677,275.75082264072825,275.75082264072825,77095.69100432143,77102.35251689212,-6.661512570688501,0.0,8546.071908451686,8546.071908451686,0.885833115087921,3938.111397525906,275.75082264072825,2.6008226407282677,1.0,0.002,0.13368049630893905,0.004908351217616014,0.00020652705561153236,0.0017934729443457623,0.10326352780576617,0.10326352780576617,0.0,-4.270542253159704e-14,1.0,1.0000471607311547,0.023267394929575858,0.09248342772377507,0.0,4.356503526187144e-06,5.594234814724702,0.0,1600230.052450521,266.7288857399959,2.703110652646501e-05,1.0,1284111.1641704172,2599.7345899370534,,,,,,,,,,,,,,,,,,,3.0,15264.920344010001,1543.4533008827734,0.3719066135674574,6.173730061729009,3.0084890313854764
1206.0,-29.811168565498946,4.8755524200622204,35.04490090381213,24.700441932678245,5.123754439780279,-26.317676264960625,-39.830446139071114,1.6302621383989675,-6.421372604876808,-6.421399963451559,40.09009207674975,41167.86106113995,25725.55269762673,25725.55269762673,66893.41375876668,77105.02323340294,77102.42472257746,25725.55269762673,102827.97742020419,102827.97742020419,102827.97742020419,130195.08306386274,125744.01214943072,4451.07091443202,0.0,90864.5423131618,54927.380137578606,39930.180195092435,27367.10564365855,67297.28583875098,20774.514480540885,1543.4718655164233,0.0,0.879141602087288,2.736759014878105,0.001494314320929203,1.0,1.0,-6.397835860364012,335430.0743272,1558421.4072345202,4.6460395966592305,1558421.4072345202,4.6460395966592305,0.7591052832199927,0.09248343741859041,3.918525356608217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918525356608217,1.28411225699778,1.2844120259648875,3.051544236303471,6465.85606145619,15264.915749321102,6457.173646843721,0.00032858228485596646,23188.45331954468,2364.564180382157,19300.92414447633,1968.1465275579662,0.8323506479066589,0.8323506479066589,35439.06525980702,35405.22815468563,1.0011947792820508,0.8,4277.119734342692,4273.035954225843,1.0011947792820508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.244637364866,4632.441516551485,6.081339237546287,4.8755524200622204,-3.633307564045736,8.508859984107957,3.008342471385019,3.5,0.8595264203957197,0.6,0.0002334323654385558,0.980553071164912,0.00023806193902512038,198.76784690872816,0.0,0.0,0.0,0.0,8.038221322418378e-05,0.00015305015221437203,0.0005997309022847641,0.09248343742138035,0.09248343742138035,0.09248343742138035,0.09248787792934471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.1180182637,595.4227031214756,0.0,0.09248343742138035,0.09248343741859041,0.09248343741859041,0.37190590611546576,0.37190590611546576,0.5,9.87058536438459,0.023544443303649132,0.023544443303649132,8.640199666842818e-12,2.73585747549987e-05,0.023564103087551302,8.640199666842818e-12,27367.10564365855,20774.514480540885,0.7591052832199927,0.9939986869462759,0.6117313729379968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503656520699462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8080665089231,260.8080665089231,-12.341933491076873,245.08796296799954,276.52817004988975,123787.11655848108,123853.01080538126,-65.89424690015625,0.0,nan,276.52817004988975,3.378170049889775,270.2401286334781,-2.909871366521884,263.9520872170996,-9.197912782900403,257.6640458007188,-15.485954199281196,251.3760043843527,-21.773995615647266,245.08796296799954,-28.062037032000433,1.0,1.0,26022.012520719443,26022.012520719443,275.7505724173713,2.6005724173713247,275.7505724173713,275.7505724173713,77095.69733238297,77102.42472257746,-6.727390194486361,0.0,8546.071908451686,8546.071908451686,0.8858327007605642,3938.117983391258,275.7505724173713,2.6005724173713247,1.0,0.002,0.13367608425726815,0.0049083228818681225,0.0002065201294458965,0.0017934798687969326,0.10326006472294824,0.10326006472294824,0.0,-1.757170797755947e-12,1.0,1.0000477619938797,0.023564103078911103,0.09248343741859041,0.0,4.412049449996746e-06,5.665565853374348,0.0,1600229.75038337,266.72862739512317,2.7358566114799032e-05,1.0,1284112.0476060226,2599.731011876193,,,,,,,,,,,,,,,,,,,3.0,15264.915749321102,1543.4718655164233,0.37190590611546576,6.173730061729009,3.008342471385019
1207.0,-29.81171145038832,4.8757554935345695,35.044911527548024,24.70004812292757,5.123396876497445,-26.318200617687783,-39.83093466432763,1.6298860436154128,-6.421653037690817,-6.42167999620193,40.090108406040706,41167.813951956654,25725.631181079123,25725.631181079123,66893.44513303577,77105.10046442438,77102.28758275473,25725.631181079123,102827.91876383385,102827.91876383385,102827.91876383385,130195.26564853532,125744.13569062854,4451.129957906792,0.0,90864.73178505301,54927.445271870296,39930.31834798079,27367.346884701477,67297.66523268227,20774.673787864565,1543.4897692546167,0.0,0.879140030325763,2.7367304774441945,0.001494314320929203,1.0,1.0,-6.398478056800911,335426.369081435,1558422.112637238,4.646093021562307,1558422.112637238,4.646093021562307,0.7591044128387082,0.09248344425498346,3.9185365351124495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185365351124495,1.2841140145788328,1.2844137839562377,3.0515487648483157,6465.865656899306,15264.911146299877,6457.164824332896,0.0003285796532054178,23188.435521999156,2364.562365537585,19300.89777340107,1968.1438384566668,0.8323501494997396,0.8323501494997396,35439.146138319615,35405.22815468563,1.0011976354228331,0.8,4277.129495522333,4273.035954225843,1.0011976354228331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.121207185337,4632.441516551485,6.0815352376620435,4.8757554935345695,-3.633544252944582,8.50929974647915,3.008196176993211,3.5,0.8594846219980603,0.6,0.0002334323654385558,0.9806083922304455,0.00023804850875037034,198.76829035748102,0.0,0.0,0.0,0.0,8.037777593612165e-05,0.00015305458950243413,0.0005997500008319266,0.09248344426122106,0.09248344426122106,0.09248344426122106,0.0924878209787831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.56384889176,595.4228842088074,0.0,0.09248344426122106,0.09248344425498346,0.09248344425498346,0.3719052064395242,0.3719052064395242,0.5,9.870716665870193,0.023576772859144057,0.023576772859144057,1.3358203432289883e-11,2.6958511114116845e-05,0.023201939401019445,1.3358203432289883e-11,27367.346884701477,20774.673787864565,0.7591044128387082,0.9939935494307433,0.6117272242598398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503688996441224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8076621823961,260.8076621823961,-12.342337817603891,245.08743224034808,276.527892124481,123787.27399686778,123854.87349478886,-67.59949792107878,0.0,nan,276.527892124481,3.3778921244810363,270.2398001476193,-2.9101998523806856,263.9517081707842,-9.198291829215805,257.66361619398344,-15.486383806016534,251.3755242171606,-21.774475782839374,245.08743224034808,-28.0625677596519,1.0,1.0,26022.012520719443,26022.012520719443,275.7502763375031,2.6002763375031464,275.7502763375031,275.7502763375031,77095.51482097061,77102.28758275473,-6.772761784115573,0.0,8546.071908451686,8546.071908451686,0.885831993986366,3938.129217788012,275.7502763375031,2.6002763375031464,1.0,0.002,0.13367174002736168,0.00490829038917515,0.00020651329899648316,0.0017934867010983354,0.10325664949824158,0.10325664949824158,0.0,9.481868415428529e-14,1.0,1.0000470278644265,0.02320193938766124,0.09248344425498346,0.0,4.344229965869424e-06,5.578482191503485,0.0,1600229.4214072435,266.72834696230916,2.6958497755913413e-05,1.0,1284113.003991732,2599.7271383633065,,,,,,,,,,,,,,,,,,,3.0,15264.911146299877,1543.4897692546167,0.3719052064395242,6.173730061729009,3.008196176993211
1208.0,-29.812254251745557,4.875958830705584,35.04492167939789,24.69982198616492,5.123212557506374,-26.318707570788632,-39.83140551773829,1.6296658758987086,-6.421884652788833,-6.421911007856974,40.09011603487572,41167.643129374075,25725.59953562406,25725.59953562406,66893.24266499814,77105.05698299769,77102.18008043675,25725.59953562406,102827.77961606081,102827.77961606081,102827.77961606081,130195.29168716093,125744.10616059104,4451.185526569905,0.0,90864.85113681327,54927.43728062674,39930.45984020726,27367.512071100122,67297.97191130738,20774.78093512095,1543.5028882514139,0.0,0.8791387558299205,2.7367069394381844,0.001494314320929203,1.0,1.0,-6.399254328055974,335423.3124809843,1558422.442191736,4.646136342357198,1558422.442191736,4.646136342357198,0.7591037461187039,0.09248341138856107,3.9185426973628936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185426973628936,1.2841150434775674,1.2844148130951631,3.0515511186216764,6465.870644262612,15264.906564887076,6457.159188235144,0.00032857821041754005,23188.429514360945,2364.5617529289766,19300.88092672772,1968.142120574072,0.8323496386322494,0.8323496386322495,35439.19072330336,35405.22815468563,1.001199209895986,0.8,4277.134876457537,4273.035954225843,1.001199209895986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.997894631229,4632.441516551485,6.0817050448832,4.875958830705584,-3.633743889230318,8.509702719935902,3.0080500248574733,3.5,0.8594428642449924,0.6,0.0002334323654385558,0.9806637081500639,0.00023803508123993442,198.76873373997992,0.0,0.0,0.0,0.0,8.037349937621152e-05,0.00015305886606234426,0.0005997677018752443,0.0924834114012654,0.0924834114012654,0.0924834114012654,0.09248767753127195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.983594648,595.4230733547613,0.0,0.0924834114012654,0.09248341138856107,0.09248341138856107,0.37190450037561773,0.37190450037561773,0.5,9.8708446500998,0.023475933798067672,0.023475933798067672,2.6716406864579767e-12,2.6355068143857352e-05,0.02265667980100261,2.6716406864579767e-12,27367.512071100122,20774.78093512095,0.7591037461187039,0.993986011244995,0.6117218983007288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503721354002557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8072652679378,260.8072652679378,-12.342734732062183,245.08690257642806,276.5276279594769,123789.35890627636,123855.71917866703,-66.36027239064416,0.0,nan,276.5276279594769,3.3776279594769107,270.2394828828278,-2.910517117172162,263.9513378062381,-9.19866219376189,257.6631927296372,-15.48680727036276,251.37504765301878,-21.774952346981195,245.08690257642806,-28.063097423571918,1.0,1.0,26022.012520719443,26022.012520719443,275.75003274669837,2.600032746698389,275.75003274669837,275.75003274669837,77095.66304045096,77102.18008043675,-6.51703998578887,0.0,8546.071908451686,8546.071908451686,0.885831604370621,3938.135410849708,275.75003274669837,2.600032746698389,1.0,0.002,0.13366749789937102,0.004908266364666962,0.00020650664711198977,0.0017934933532497595,0.10325332355599488,0.10325332355599488,0.0,3.617492590202165e-13,1.0,1.0000459226614296,0.02265667979833097,0.09248341138856107,0.0,4.242128609692424e-06,5.4473758592009345,0.0,1600229.149307507,266.72811534721114,2.6355065472216666e-05,1.0,1284113.7929563848,2599.7239429383517,,,,,,,,,,,,,,,,,,,3.0,15264.906564887076,1543.5028882514139,0.37190450037561773,6.173730061729009,3.0080500248574733
