time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1209.0,-29.812797053390195,4.876161819887072,35.04493223051514,24.6995550923981,5.122986148069625,-26.319218733300726,-39.83188080657271,1.6294078270454206,-6.422146350543414,-6.422173362826886,40.09014786126535,41167.5029630879,25725.64129276161,25725.64129276161,66893.1442558495,77105.04293051487,77102.31610922601,25725.64129276161,102827.95740198763,102827.95740198763,102827.95740198763,130195.76360648009,125744.51832263883,4451.245283841255,0.0,90864.98765336229,54927.44768225385,39930.59996789826,27367.806204492455,67298.40617239072,20774.97952226881,1543.5228960601057,0.0,0.8791372206357326,2.736680190170366,0.001494314320929203,1.0,1.0,-6.39892250525088,335419.8411920836,1558423.8170481632,4.646188524535454,1558423.8170481632,4.646188524535454,0.7591028439414547,0.09248342829052482,3.918550088250451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918550088250451,1.2841162494064144,1.2844160193055276,3.051554008495578,6465.876767558634,15264.90196705154,6457.152761236194,0.0003285764741628251,23188.420616547883,2364.5608456045525,19300.861715997766,1968.140161624792,0.8323491295575409,0.8323491295575409,35439.24419767781,35405.22815468563,1.0012010982895432,0.8,4277.141330248023,4273.035954225843,1.0012010982895432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.874932372969,4632.441516551485,6.08189171170824,4.876161819887072,-3.63396701185174,8.510128831738811,3.0079042907266205,3.5,0.8594012259218916,0.6,0.0002334323654385558,0.9807190274650953,0.00023802165442014315,198.76917712469162,0.0,0.0,0.0,0.0,8.03691827445727e-05,0.0001530631826939831,0.0005997857480534023,0.09248342830725702,0.09248342830725702,0.09248342830725702,0.09248781089526559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.50352801755,595.4232310956819,0.0,0.09248342830725702,0.09248342829052482,0.09248342829052482,0.3719037822615847,0.3719037822615847,0.5,9.87097612820802,0.023525384459219367,0.023525384459219367,-1.2164491636212915e-11,2.701228345358686e-05,0.023250857575987993,-1.2164491636212915e-11,27367.806204492455,20774.97952226881,0.7591028439414547,0.993978135002141,0.6117158682426113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450375370672947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80687059147516,260.80687059147516,-12.343129408524817,245.08637340010569,276.5273677828662,123790.90093439569,123856.88703765118,-65.98610325548151,0.0,nan,276.5273677828662,3.3773677828662017,270.2391689062805,-2.91083109371948,263.9509700297495,-9.199029970250479,257.6627711532126,-15.487228846787389,251.37457227663646,-21.77542772336352,245.08637340010569,-28.06362659989429,1.0,1.0,26022.012520719443,26022.012520719443,275.7497863088411,2.5997863088411464,275.7497863088411,275.7497863088411,77095.69642204457,77102.31610922601,-6.619687181446352,0.0,8546.071908451686,8546.071908451686,0.8858311370726695,3938.142838691703,275.7497863088411,2.5997863088411464,1.0,0.002,0.1336631445289108,0.004908237116919193,0.00020649981006285535,0.0017935001904442614,0.10324990503142767,0.10324990503142767,0.0,5.071169179027279e-13,1.0,1.000047126824358,0.023250857588152485,0.09248342829052482,0.0,4.3533713047757685e-06,5.590228038982772,0.0,1600228.84378324,266.72785364945656,2.7012295618078497e-05,1.0,1284114.68896534,2599.7203139748185,,,,,,,,,,,,,,,,,,,3.0,15264.90196705154,1543.5228960601057,0.3719037822615847,6.173730061729009,3.0079042907266205
1210.0,-29.81333454221968,4.876364413546736,35.0449428454535,24.699170991685264,5.1226346242274055,-26.319737625568393,-39.83236098485065,1.6290377075954983,-6.422410843626892,-6.422437946701564,40.09017080571664,41167.43317764048,25725.688761398505,25725.688761398505,66893.12193903899,77105.1155778293,77102.31774916255,25725.688761398505,102828.00651056106,102828.00651056106,102828.00651056106,130196.06945228763,125744.76469390528,4451.304758382351,0.0,90865.16939766685,54927.486997554246,39930.75822234734,27368.062941726577,67298.82116407392,20775.150950323616,1543.5411699377623,0.0,0.8791357070602192,2.7366532214677237,0.001494314320929203,1.0,1.0,-6.399104797486871,335416.3404410492,1558424.8082180384,4.646239971996647,1558424.8082180384,4.646239971996647,0.7591019866681499,0.09248343672931396,3.9185602991355504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185602991355504,1.2841179790740187,1.2844177493769133,3.051557849817846,6465.884906859575,15264.897351116868,6457.144935881218,0.00032857421745598387,23188.406573126373,2364.5594135740926,19300.83832548807,1968.1377764565952,0.8323486249312315,0.8323486249312316,35439.31807519843,35405.22815468563,1.0012037072007847,0.8,4277.1502464821015,4273.035954225843,1.0012037072007847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.752165104612,4632.441516551485,6.082079459320343,4.876364413546736,-3.6341917988820494,8.510556212428785,3.007758790514212,3.5,0.859359654432632,0.6,0.0002334323654385558,0.9807738086447418,0.00023800835970642258,198.76961617160688,0.0,0.0,0.0,0.0,8.036482192404025e-05,0.00015306754351451554,0.0005998043991021839,0.09248343671488501,0.09248343671488501,0.09248343671488501,0.09248783519727458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.97822204325,595.423403117746,0.0,0.09248343671488501,0.09248343672931396,0.09248343672931396,0.37190307937523864,0.37190307937523864,0.5,9.871108079256377,0.023582206420201146,0.023582206420201146,1.0743406164692715e-11,2.7103074671686045e-05,0.023333149214693094,1.0743406164692715e-11,27368.062941726577,20775.150950323616,0.7591019866681499,0.9939716741241895,0.6117110592067379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450378605961785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8064668550271,260.8064668550271,-12.343533144972866,245.08584440301573,276.5270893070566,123791.12534486958,123858.62618865153,-67.50084378198285,0.0,nan,276.5270893070566,3.3770893070566217,270.23884032622135,-2.911159673778627,263.9505913454312,-9.1994086545688,257.66234236463197,-15.48765763536801,251.37409338380604,-21.775906616193936,245.08584440301573,-28.06415559698425,1.0,1.0,26022.012520719443,26022.012520719443,275.74952191686003,2.5995219168600556,275.74952191686003,275.74952191686003,77095.42352065953,77102.31774916255,-6.894228503020713,0.0,8546.071908451686,8546.071908451686,0.88583049147666,3938.153100631228,275.74952191686003,2.5995219168600556,1.0,0.002,0.13365877575663435,0.00490820752297037,0.00020649294828009932,0.0017935070500141518,0.10324647414004966,0.10324647414004966,0.0,-1.7057488234384355e-12,1.0,1.0000472935097917,0.023333149203949688,0.09248343672931396,0.0,4.368770338967118e-06,5.610006112690971,0.0,1600228.534173387,266.7275891563731,2.710306392827988e-05,1.0,1284115.5925851003,2599.7166541938536,,,,,,,,,,,,,,,,,,,3.0,15264.897351116868,1543.5411699377623,0.37190307937523864,6.173730061729009,3.007758790514212
1211.0,-29.813875026537136,4.876567211571369,35.04495298322898,24.698962841089838,5.122468545195246,-26.320240669365404,-39.83283127946777,1.62883418736854,-6.422643603456891,-6.42267007465821,40.090178264540654,41167.26307479632,25725.66423383543,25725.66423383543,66892.92730863174,77105.05977978799,77102.19922690293,25725.66423383543,102827.86346073836,102827.86346073836,102827.86346073836,130196.0924749521,125744.73179275282,4451.360682199266,0.0,90865.28067096269,54927.48396339141,39930.885230634754,27368.22901421373,67299.11424484849,20775.258653582845,1543.5543611227909,0.0,0.8791344271489905,2.7366295705833954,0.001494314320929203,1.0,1.0,-6.3999081523916175,335413.2691421408,1558425.1304282297,4.646283477138775,1558425.1304282297,4.646283477138775,0.7591013157187914,0.09248340577683264,3.918565881747395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918565881747395,1.2841189301806908,1.284418700705616,3.051559937050384,6465.889329454862,15264.892823522205,6457.139714705427,0.00032857292208929355,23188.401934036996,2364.5589405186274,19300.82271904423,1968.1361850422143,0.8323481184235297,0.8323481184235297,35439.35846634489,35405.22815468563,1.001205133574567,0.8,4277.155121265575,4273.035954225843,1.001205133574567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.629580249124,4632.441516551485,6.082249933650266,4.876567211571369,-3.634391984282473,8.510959195853841,3.007613509301356,3.5,0.8593181455146731,0.6,0.0002334323654385558,0.9808288984549394,0.00023799499158953463,198.7700576673377,0.0,0.0,0.0,0.0,8.036055107568207e-05,0.00015307181436287372,0.0005998219892195279,0.09248340579620397,0.09248340579620397,0.09248340579620397,0.09248769164129547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.3942828205,595.4235934539298,0.0,0.09248340579620397,0.09248340577683264,0.09248340577683264,0.37190237963732975,0.37190237963732975,0.5,9.871236657232298,0.023501732261763664,0.023501732261763664,-3.6266101233195513e-11,2.6471201294953062e-05,0.022761922266568035,-3.6266101233195513e-11,27368.22901421373,20775.258653582845,0.7591013157187914,0.993964453458645,0.6117058677031181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450381809598597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80607229214166,260.80607229214166,-12.343927707858313,245.0853167210127,276.52682786329274,123793.39564273138,123859.36274859928,-65.96710586790658,0.0,nan,276.52682786329274,3.3768278632927604,270.2385256348024,-2.9114743651975914,263.9502234063512,-9.199776593648778,257.6619211779267,-15.488078822073305,251.37361894946432,-21.77638105053566,245.0853167210127,-28.064683278987275,1.0,1.0,26022.012520719443,26022.012520719443,275.7492759202792,2.59927592027924,275.7492759202792,275.7492759202792,77095.63466310017,77102.19922690293,-6.564563802763587,0.0,8546.071908451686,8546.071908451686,0.8858301385089076,3938.158711156132,275.7492759202792,2.59927592027924,1.0,0.002,0.13365451395090758,0.004908183386686161,0.00020648626554124606,0.00179351373590879,0.10324313277062303,0.10324313277062303,0.0,1.4500358379299083e-12,1.0,1.0000461356838006,0.022761922302834137,0.09248340577683264,0.0,4.261807639190726e-06,5.472657020732733,0.0,1600228.260689941,266.7273563965431,2.6471237561054295e-05,1.0,1284116.3853589445,2599.7134433597794,,,,,,,,,,,,,,,,,,,3.0,15264.892823522205,1543.5543611227909,0.37190237963732975,6.173730061729009,3.007613509301356
1212.0,-29.814415827570162,4.876769568082512,35.04496358673461,24.69870572621005,5.122248154077711,-26.3207494292878,-39.8333024122752,1.6285817552737303,-6.422908291032229,-6.4229355029368405,40.09021198085847,41167.10289522905,25725.71721341332,25725.71721341332,66892.82010864237,77105.03956523415,77102.3482990616,25725.71721341332,102828.06551247492,102828.06551247492,102828.06551247492,130196.59898582843,125745.17777797635,4451.421207852086,0.0,90865.40886435447,54927.47219229488,39931.04074673287,27368.53347335351,67299.57422008638,20775.464531152247,1543.57493319377,0.0,0.8791328681742081,2.7366025075670843,0.001494314320929203,1.0,1.0,-6.399503529016158,335409.7572726457,1558426.5869289762,4.646336467970348,1558426.5869289762,4.646336467970348,0.7591003935735032,0.09248342872603377,3.918572206422565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918572206422565,1.284120109868094,1.284419880668411,3.051562058961201,6465.89382552926,15264.888218001637,6457.134405439592,0.000328571605096914,23188.397221678213,2364.558459991762,19300.806849293353,1968.1345667779879,0.8323476031905105,0.8323476031905105,35439.40422643185,35405.22815468563,1.0012067495477162,0.8,4277.160644023286,4273.035954225843,1.0012067495477162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.507329959948,4632.441516551485,6.0824382620604025,4.876769568082512,-3.6346171634011184,8.511386731483631,3.007468627394698,3.5,0.8592767506841994,0.6,0.0002334323654385558,0.9808840238879604,0.0002379816163314524,198.7704994237413,0.0,0.0,0.0,0.0,8.035627282591126e-05,0.00015307609261264453,0.0005998397219796754,0.09248342874115933,0.09248342874115933,0.09248342874115933,0.09248784564298976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.9183949642,595.4237499280318,0.0,0.09248342874115933,0.09248342872603377,0.09248342872603377,0.37190166763168325,0.37190166763168325,0.5,9.871369164457516,0.02358335446200499,0.02358335446200499,-2.3533175408374518e-11,2.7211904637169937e-05,0.02343197392070806,-2.3533175408374518e-11,27368.53347335351,20775.464531152247,0.7591003935735032,0.9939560670902045,0.611699306753448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503850311039224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.805680268736,260.805680268736,-12.344319731263965,245.0847895665801,276.52657097090986,123794.94342857032,123860.48597009991,-65.5425415295878,0.0,nan,276.52657097090986,3.3765709709098815,270.23821468999284,-2.911785310007133,263.94985840915325,-9.200141590846727,257.6615021283372,-15.488497871662787,251.37314584744277,-21.776854152557206,245.0847895665801,-28.065210433419878,1.0,1.0,26022.012520719443,26022.012520719443,275.74902793535466,2.599027935354684,275.74902793535466,275.74902793535466,77095.69244442419,77102.3482990616,-6.65585463741445,0.0,8546.071908451686,8546.071908451686,0.8858297386231518,3938.1650674546777,275.74902793535466,2.599027935354684,1.0,0.002,0.13365012669541607,0.004908153720510166,0.00020647937485934636,0.0017935206254931122,0.10323968742967318,0.10323968742967318,0.0,3.524585137637537e-13,1.0,1.0000474936144594,0.023431973944241236,0.09248342872603377,0.0,4.3872559391833765e-06,5.633751215321074,0.0,1600227.9517810137,266.72709170896775,2.7211928170345345e-05,1.0,1284117.2918600491,2599.7097719229687,,,,,,,,,,,,,,,,,,,3.0,15264.888218001637,1543.57493319377,0.37190166763168325,6.173730061729009,3.007468627394698
1213.0,-29.814954808087844,4.876971209080146,35.04497409765713,24.69831579308959,5.121898267172825,-26.321269500524497,-39.83378653703255,1.628212959518853,-6.4231885607052845,-6.42321550561121,40.09023051612435,41167.0609226161,25725.803078122684,25725.803078122684,66892.86400073879,77105.11595531134,77102.23676323416,25725.803078122684,102828.03984135685,102828.03984135685,102828.03984135685,130196.8239378765,125745.34347921007,4451.480458666426,0.0,90865.60151423987,54927.546481187754,39931.17225894679,27368.784096519656,67299.95635546645,20775.630619368258,1543.5932838055303,0.0,0.8791312881163418,2.736573972717858,0.001494314320929203,1.0,1.0,-6.400025124264289,335406.0526011918,1558427.3876283872,4.646390175556569,1558427.3876283872,4.646390175556569,0.7590995108186113,0.09248344003893272,3.918584105355483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918584105355483,1.2841218333600704,1.284421604562727,3.051567229490992,6465.90478126144,15264.883588120058,6457.124631734907,0.00032856862163869435,23188.37597234545,2364.5562931628488,19300.777635035993,1968.1315877527998,0.8323471060696177,0.8323471060696177,35439.49031716965,35405.22815468563,1.0012097897601513,0.8,4277.171034263291,4273.035954225843,1.0012097897601513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.3852501345045,4632.441516551485,6.082634131592656,4.876971209080146,-3.63485340016177,8.511824609241916,3.007323950294845,3.5,0.8592354143699558,0.6,0.0002334323654385558,0.9809389670758882,0.0002379682867879147,198.77093969500015,0.0,0.0,0.0,0.0,8.035187681854572e-05,0.00015308048862001006,0.0005998587695464223,0.09248344004380947,0.09248344004380947,0.09248344004380947,0.09248781455398565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.3752150614,595.4239275481314,0.0,0.09248344004380947,0.09248344003893272,0.09248344003893272,0.37190097260500754,0.37190097260500754,0.5,9.871500399757618,0.02360558210131103,0.02360558210131103,-1.8701484805205837e-11,2.6944905926029605e-05,0.02319038134692164,-1.8701484805205837e-11,27368.784096519656,20775.630619368258,0.7590995108186113,0.9939510755017809,0.611695209803391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503882545113242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80527871616533,260.80527871616533,-12.344721283834645,245.0842619809565,276.5262954513886,123795.19306270228,123862.32878500542,-67.1357223031168,0.0,nan,276.5262954513886,3.3762954513886143,270.2378887572765,-2.9121112427234834,263.94948206319566,-9.200517936804317,257.6610753691343,-15.488924630865654,251.37266867504033,-21.777331324959647,245.0842619809565,-28.065738019043465,1.0,1.0,26022.012520719443,26022.012520719443,275.7487348815583,2.5987348815583005,275.7487348815583,275.7487348815583,77095.52310395963,77102.23676323416,-6.713659274537349,0.0,8546.071908451686,8546.071908451686,0.8858289862974534,3938.1770258822603,275.7487348815583,2.5987348815583005,1.0,0.002,0.13364578468305094,0.004908121218115916,0.00020647254789427658,0.001793527452211379,0.10323627394713829,0.10323627394713829,0.0,1.0565550170871241e-13,1.0,1.000047003861349,0.023190381365623125,0.09248344003893272,0.0,4.342012487932617e-06,5.575657469383289,0.0,1600227.623180344,266.7268114392947,2.694492462751441e-05,1.0,1284118.2481347614,2599.705898905253,,,,,,,,,,,,,,,,,,,3.0,15264.883588120058,1543.5932838055303,0.37190097260500754,6.173730061729009,3.007323950294845
1214.0,-29.81549379818343,4.8771730847584545,35.044984155323284,24.69809482516723,5.121715745355759,-26.32177284377576,-39.834253129642434,1.6279947903354195,-6.423418490699589,-6.423444855103755,40.09023845697811,41166.87958676998,25725.774914884754,25725.774914884754,66892.65450165473,77105.07057651656,77102.13240748567,25725.774914884754,102827.90732237042,102827.90732237042,102827.90732237042,130196.8568531828,125745.32073673168,4451.536116451122,0.0,90865.71546662302,54927.52447446348,39931.32332462171,27368.94953081238,67300.2728554341,20775.738030860128,1543.606376833151,0.0,0.8791300213194732,2.736550604874209,0.001494314320929203,1.0,1.0,-6.4007789782278905,335403.0181372921,1558427.730662775,4.646433235209757,1558427.730662775,4.646433235209757,0.7590988469422433,0.09248340858813044,3.9185894953968283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185894953968283,1.2841228529315682,1.2844226243722383,3.051569004048908,6465.908541336724,15264.878976682769,6457.119826828755,0.0003285674941903344,23188.373156556227,2364.5560060322564,19300.76327284996,1968.1301232174046,0.8323465877722822,0.8323465877722822,35439.52931498859,35405.22815468563,1.0012111669316033,0.8,4277.175740886893,4273.035954225843,1.0012111669316033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.263270413225,4632.441516551485,6.082802906798279,4.8771730847584545,-3.6350513707718886,8.512224455530344,3.007179394609269,3.5,0.8591941127455055,0.6,0.0002334323654385558,0.9809939145602597,0.00023795495769532289,198.77137997603333,0.0,0.0,0.0,0.0,8.034764021906382e-05,0.000153084725219492,0.0005998761961508113,0.09248340861014326,0.09248340861014326,0.09248340861014326,0.09248767601192338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.7962744828,595.4241162815788,0.0,0.09248340861014326,0.09248340858813044,0.09248340858813044,0.37190027374049134,0.37190027374049134,0.5,9.871628424690114,0.023500224339727538,0.023500224339727538,-6.80415723763872e-11,2.636440416381447e-05,0.022665876875862523,-6.80415723763872e-11,27368.94953081238,20775.738030860128,0.7590988469422433,0.9939432882440913,0.6116896386913534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503914670819245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80488458116827,260.80488458116827,-12.34511541883171,245.083735562413,276.52603359994225,123797.24691614136,123863.1424931237,-65.89557698232805,0.0,nan,276.52603359994225,3.376033599942275,270.237573992405,-2.912426007595002,263.9491143848891,-9.200885615110849,257.66065477743217,-15.489345222567806,251.37219516992812,-21.777804830071858,245.083735562413,-28.066264437586966,1.0,1.0,26022.012520719443,26022.012520719443,275.748493321105,2.5984933211050247,275.748493321105,275.748493321105,77095.67132767102,77102.13240748567,-6.461079814645927,0.0,8546.071908451686,8546.071908451686,0.8858286455048656,3938.1824428738123,275.748493321105,2.5984933211050247,1.0,0.002,0.13364154088659336,0.004908097505722066,0.00020646589417866953,0.0017935341074228472,0.10323294708933477,0.10323294708933477,0.0,1.601516662341762e-12,1.0,1.0000459407380242,0.022665876943904095,0.09248340858813044,0.0,4.243798564378778e-06,5.449542502014904,0.0,1600227.3530818701,266.7265815093004,2.6364472205386846e-05,1.0,1284119.031416051,2599.702726536112,,,,,,,,,,,,,,,,,,,3.0,15264.878976682769,1543.606376833151,0.37190027374049134,6.173730061729009,3.007179394609269
1215.0,-29.81603344868509,4.8773741684788385,35.04499434249646,24.697728361375653,5.121385742545465,-26.32229152962768,-39.834737044852204,1.627643823266814,-6.423701475171242,-6.42372790759959,40.09026230998131,41166.81743209484,25725.869951386714,25725.869951386714,66892.68738348155,77105.12973431103,77102.08683390023,25725.869951386714,102827.95678528695,102827.95678528695,102827.95678528695,130197.18450432015,125745.58997162909,4451.594532691064,0.0,90865.89339202823,54927.58108894066,39931.45811454175,27369.2277190332,67300.68583357494,20775.9238254126,1543.6261239038809,0.0,0.8791284046336272,2.7365217551655685,0.001494314320929203,1.0,1.0,-6.401000532920875,335399.2731741236,1558428.7610822003,4.646488188044275,1558428.7610822003,4.646488188044275,0.7590979197036144,0.09248342533177058,3.918599802829568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918599802829568,1.2841244931117053,1.2844242649352664,3.0515731331733824,6465.917290456003,15264.874347087583,6457.111574081599,0.0003285650796694163,23188.357567520725,2364.5544163930317,19300.73860483644,1968.1276077800717,0.8323460835307472,0.8323460835307471,35439.603890897924,35405.22815468563,1.0012138005110516,0.8,4277.184741409091,4273.035954225843,1.0012138005110516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.141631678168,4632.441516551485,6.083000332428788,4.8773741684788385,-3.6352897866591323,8.51266395513797,3.007035245787359,3.5,0.8591529273678169,0.6,0.0002334323654385558,0.9810489326963208,0.0002379416129601088,198.77182079848177,0.0,0.0,0.0,0.0,8.034324655079416e-05,0.00015308911888776164,0.0005998949910889351,0.09248342533230161,0.09248342533230161,0.09248342533230161,0.09248771405694683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.2912240044,595.4242817583095,0.0,0.09248342533230161,0.09248342533177058,0.09248342533177058,0.3718995632537898,0.3718995632537898,0.5,9.871757086600303,0.023447575419766054,0.023447575419766054,-1.2107648217352107e-11,2.6432428342104686e-05,0.02272737467870911,-1.2107648217352107e-11,27369.2277190332,20775.9238254126,0.7590979197036144,0.993937677676832,0.6116849616346339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503946797238458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80448304768737,260.80448304768737,-12.345516952312607,245.08320864393784,276.5257574514425,123797.69723045934,123864.82976256181,-67.1325321024499,0.0,nan,276.5257574514425,3.375757451442496,270.2372476899266,-2.9127523100733583,263.9487379284063,-9.201262071593703,257.6602281669637,-15.489771833036286,251.37171840544727,-21.77828159455271,245.08320864393784,-28.06679135606214,1.0,1.0,26022.012520719443,26022.012520719443,275.7482049359153,2.598204935915305,275.7482049359153,275.7482049359153,77095.54501843003,77102.08683390023,-6.54181547020562,0.0,8546.071908451686,8546.071908451686,0.8858279938033947,3938.192801843716,275.7482049359153,2.598204935915305,1.0,0.002,0.13363728558266674,0.0049080640796099785,0.00020645919989172102,0.0017935408003015502,0.1032295999458605,0.1032295999458605,0.0,1.93271180309873e-13,1.0,1.0000460652741083,0.02272737469081676,0.09248342533177058,0.0,4.255304126216533e-06,5.464321126487667,0.0,1600227.021779507,266.72629852482874,2.6432440449752903e-05,1.0,1284119.9981036594,2599.698811360377,,,,,,,,,,,,,,,,,,,3.0,15264.874347087583,1543.6261239038809,0.3718995632537898,6.173730061729009,3.007035245787359
1216.0,-29.816568586873363,4.877575460153831,35.04500420674179,24.697507183905714,5.1212044152498875,-26.322791286758385,-39.83520307866854,1.6274271144015584,-6.423931723622957,-6.423957782527485,40.0902733645615,41166.65324152849,25725.844995115876,25725.844995115876,66892.49823664437,77105.08654525569,77102.02543428403,25725.844995115876,102827.87042939992,102827.87042939992,102827.87042939992,130197.27759510156,125745.62792393709,4451.649671164478,0.0,90866.0098576924,54927.576551076585,39931.592562906466,27369.40716570164,67300.9997286081,20776.041334600643,1543.6398984009236,0.0,0.879127123178393,2.7364983313756626,0.001494314320929203,1.0,1.0,-6.401567347512525,335396.23180735076,1558429.2386264869,4.646531746133742,1558429.2386264869,4.646531746133742,0.759097236151919,0.09248339671651613,3.918605582872522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918605582872522,1.2841255058628787,1.2844252779228609,3.051575227640528,6465.921728380556,15264.869686295928,6457.1062781176015,0.0003285637757187448,23188.353085304225,2364.553959334148,19300.722774845643,1968.125993570245,0.8323455617500324,0.8323455617500324,35439.645710407516,35405.22815468563,1.0012152773290643,0.8,4277.189788580861,4273.035954225843,1.0012152773290643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.020072931591,4632.441516551485,6.083169280698757,4.877575460153831,-3.635488053153594,8.513063513307426,3.0068911945176056,3.5,0.859111769862173,0.6,0.0002334323654385558,0.9811034940826542,0.00023792838048835858,198.77225793690306,0.0,0.0,0.0,0.0,8.033901544510925e-05,0.00015309334999344653,0.0005999124559849765,0.09248339673590267,0.09248339673590267,0.09248339673590267,0.09248761288029157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.7347611293,595.4244633320094,0.0,0.09248339673590267,0.09248339671651613,0.09248339671651613,0.37189885654035054,0.37189885654035054,0.5,9.871883573313966,0.023318920264955523,0.023318920264955523,-9.72022462519817e-12,2.605890455242843e-05,0.022390435014983723,-9.72022462519817e-12,27369.40716570164,20776.041334600643,0.759097236151919,0.9939302314436484,0.6116796690618771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503978963163653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8040893870405,260.8040893870405,-12.345910612959472,245.08268344742868,276.5254953266602,123799.79205861456,123865.6083230944,-65.81626447984902,0.0,nan,276.5254953266602,3.3754953266602,270.2369329508127,-2.9130670491873047,263.948370574938,-9.20162942506198,257.65980819912204,-15.490191800877938,251.3712458232816,-21.778754176718365,245.08268344742868,-28.0673165525713,1.0,1.0,26022.012520719443,26022.012520719443,275.74796787644493,2.5979678764449545,275.74796787644493,275.74796787644493,77095.68233581715,77102.02543428403,-6.343098466881202,0.0,8546.071908451686,8546.071908451686,0.8858276283521805,3938.1986107868847,275.74796787644493,2.5979678764449545,1.0,0.002,0.1336330933751699,0.004908040052749262,0.00020645262566743096,0.0017935473757027687,0.10322631283371547,0.10322631283371547,0.0,1.3701995267567657e-12,1.0,1.0000453822999336,0.022390435024703947,0.09248339671651613,0.0,4.192209068697721e-06,5.383302792537776,0.0,1600226.7516026932,266.726068276377,2.6058914272653055e-05,1.0,1284120.7831769849,2599.6956317458125,,,,,,,,,,,,,,,,,,,3.0,15264.869686295928,1543.6398984009236,0.37189885654035054,6.173730061729009,3.0068911945176056
1217.0,-29.81710308359707,4.877776430137884,35.045014484169855,24.697249649930768,5.120984917288556,-26.323294283517438,-39.83566960142923,1.6271761164612266,-6.424187972689538,-6.424214719596318,40.09030501735259,41166.50352393391,25725.883596830834,25725.883596830834,66892.38712076475,77105.06928441863,77102.16876551104,25725.883596830834,102828.05236234187,102828.05236234187,102828.05236234187,130197.7494085099,125746.04069765346,4451.708710856443,0.0,90866.14031792636,54927.5745544965,39931.739737144286,27369.697046168032,67301.43678331233,20776.23713228341,1543.6595796236006,0.0,0.8791256177291045,2.7364721354979267,0.001494314320929203,1.0,1.0,-6.401202990637842,335392.83242012426,1558430.6059881684,4.6465829181347145,1558430.6059881684,4.6465829181347145,0.7590963501436434,0.09248341143149984,3.918612318106826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918612318106826,1.2841266788600747,1.2844264511938868,3.0515776851434913,6465.926935534442,15264.8650979126,6457.100486591914,0.0003285622758856153,23188.34652207339,2364.553290070859,19300.705463587794,1968.1242283132156,0.8323450507872615,0.8323450507872615,35439.69444085949,35405.22815468563,1.0012169982012824,0.8,4277.195669830163,4273.035954225843,1.0012169982012824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.898847612932,4632.441516551485,6.083352788481146,4.877776430137884,-3.6357065863516462,8.51348301648953,3.0067475411203595,3.5,0.8590707260343884,0.6,0.0002334323654385558,0.9811579933343827,0.00023791516455495164,198.77269455325035,0.0,0.0,0.0,0.0,8.033478010662372e-05,0.00015309758533193208,0.00059993008375412,0.09248341145681693,0.09248341145681693,0.09248341145681693,0.09248774833232658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.26045823476,595.4246191888041,0.0,0.09248341145681693,0.09248341143149984,0.09248341143149984,0.3718981423307606,0.3718981423307606,0.5,9.872013682210078,0.02335000014807065,0.02335000014807065,1.7053025658242404e-11,2.6746906769403722e-05,0.023011728958465483,1.7053025658242404e-11,27369.697046168032,20776.23713228341,0.7590963501436434,0.9939221258549862,0.6116734722391739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504010860272816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80369875608926,260.80369875608926,-12.346301243910716,245.0821594236147,276.5252380885743,123801.374644601,123866.6843739687,-65.30972936769822,0.0,nan,276.5252380885743,3.375238088574349,270.23662235558373,-2.9133776444162436,263.948006622558,-9.201993377441966,257.65939088958754,-15.490609110412436,251.37077515661738,-21.779224843382593,245.0821594236147,-28.067840576385265,1.0,1.0,26022.012520719443,26022.012520719443,275.74772771096764,2.5977277109676606,275.74772771096764,275.74772771096764,77095.71719305459,77102.16876551104,-6.451572456455324,0.0,8546.071908451686,8546.071908451686,0.8858272025075558,3938.2053796973605,275.74772771096764,2.5977277109676606,1.0,0.002,0.1336287848500381,0.004908011599404449,0.0002064458602594738,0.001793554141274594,0.10322293012973689,0.10322293012973689,0.0,1.5340675778297008e-12,1.0,1.0000466414049993,0.023011728941412457,0.09248341143149984,0.0,4.308527109713504e-06,5.532672987176392,0.0,1600226.4524957202,266.72581202731044,2.6746889716378064e-05,1.0,1284121.6606721752,2599.6920778213785,,,,,,,,,,,,,,,,,,,3.0,15264.8650979126,1543.6595796236006,0.3718981423307606,6.173730061729009,3.0067475411203595
1218.0,-29.817640264499147,4.877977171197619,35.045024947716286,24.696978530287765,5.120751705094206,-26.323801067544093,-39.83614045483989,1.626912507087733,-6.42443921226851,-6.424466304372621,40.09033094351943,41166.36508477578,25725.91106726042,25725.91106726042,66892.2761520362,77105.06065705731,77102.24478282998,25725.91106726042,102828.15585009039,102828.15585009039,102828.15585009039,130198.1125083864,125746.34439417682,4451.768114209575,0.0,90866.27652266275,54927.58094624005,39931.883973803,27369.956658296018,67301.84063209902,20776.411378768786,1543.6776852423227,0.0,0.8791241628253074,2.736446489865506,0.001494314320929203,1.0,1.0,-6.401142119019767,335389.5038717273,1558431.7259669376,4.6466323721417755,1558431.7259669376,4.6466323721417755,0.7590955162317116,0.0924834189361715,3.918619467438719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918619467438719,1.2841279107970163,1.2844276834184172,3.051580325052323,6465.932529184476,15264.860504542006,6457.094426182553,0.0003285606762069794,23188.33897440279,2364.5525204226515,19300.687348618652,1968.1223811004425,0.8323445405004796,0.8323445405004796,35439.74616735264,35405.22815468563,1.0012188248766551,0.8,4277.201912669893,4273.035954225843,1.0012188248766551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.777821198812,4632.441516551485,6.08353338836974,4.877977171197619,-3.635921029495851,8.51389820069347,3.0066041261658056,3.5,0.8590297503330874,0.6,0.0002334323654385558,0.9812127695652775,0.000237901882934093,198.77313336416512,0.0,0.0,0.0,0.0,8.033050566151595e-05,0.00015310185977703984,0.0005999479282233813,0.09248341894362236,0.09248341894362236,0.09248341894362236,0.09248781327524475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.75017105526,595.424786470795,0.0,0.09248341894362236,0.0924834189361715,0.0924834189361715,0.3718974438490327,0.3718974438490327,0.5,9.872145509599347,0.023435428566870087,0.023435428566870087,3.240074875066057e-12,2.7092104119219584e-05,0.023324185352862514,3.240074875066057e-12,27369.956658296018,20776.411378768786,0.7590955162317116,0.9939145129432392,0.6116677448661315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504042719287291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80330911319885,260.80330911319885,-12.346690886801127,245.08163577096508,276.5249824554503,123802.76055665973,123867.90508923355,-65.14453257382252,0.0,nan,276.5249824554503,3.374982455450322,270.2363131185559,-2.9136868814440504,263.9476437816372,-9.202356218362752,257.6589744447182,-15.491025555281794,251.37030510786624,-21.779694892133733,245.08163577096508,-28.0683642290349,1.0,1.0,26022.012520719443,26022.012520719443,275.7474850211924,2.5974850211924263,275.7474850211924,275.7474850211924,77095.7193299613,77102.24478282998,-6.525452868678258,0.0,8546.071908451686,8546.071908451686,0.8858267504808948,3938.2125647759126,275.7474850211924,2.5974850211924263,1.0,0.002,0.13362441782831921,0.004907984358115841,0.00020643900675828988,0.0017935609922444529,0.10321950337914494,0.10321950337914494,0.0,-9.972573981886779e-13,1.0,1.0000472745748388,0.02332418534962244,0.0924834189361715,0.0,4.367020467854641e-06,5.6077893275797965,0.0,1600226.158763659,266.72556078773147,2.709210087914471e-05,1.0,1284122.5198870434,2599.6885979404783,,,,,,,,,,,,,,,,,,,3.0,15264.860504542006,1543.6776852423227,0.3718974438490327,6.173730061729009,3.0066041261658056
1219.0,-29.818174491752178,4.87817755026275,35.04503540887582,24.696594185102754,5.12040184037148,-26.32431685854217,-39.83662017909808,1.6265442071428224,-6.424697411902059,-6.424724494137016,40.090351802072554,41166.311446114865,25725.954512436416,25725.954512436416,66892.26595855129,77105.13529330374,77102.22641926983,25725.954512436416,102828.18093170624,102828.18093170624,102828.18093170624,130198.38126582438,125746.55391710564,4451.827348718733,0.0,90866.46135142205,54927.63750415986,39932.026496957995,27370.200334118137,67302.22683107613,20776.57369788963,1543.6951904667917,0.0,0.8791226914910654,2.7364201759847218,0.001494314320929203,1.0,1.0,-6.4014091137707965,335386.0879642541,1558432.627032825,4.6466823847473515,1558432.627032825,4.6466823847473515,0.7590946885394454,0.09248342407945674,3.9186301690343592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186301690343592,1.2841296319928346,1.2844294050160392,3.051584568571209,6465.941520691787,15264.855839581815,6457.08598898679,0.0003285581978892975,23188.322814809962,2364.550872602771,19300.662129275897,1968.1198094431736,0.8323440329608018,0.8323440329608018,35439.8235949738,35405.22815468563,1.0012215591658864,0.8,4277.211257363498,4273.035954225843,1.0012215591658864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.657016864715,4632.441516551485,6.083717456827606,4.87817755026275,-3.6361404082768756,8.514317958539625,3.006460977102389,3.5,0.8589888506006825,0.6,0.0002334323654385558,0.9812672478849169,0.00023788867501866603,198.77356976423235,0.0,0.0,0.0,0.0,8.032615090236863e-05,0.00015310621453618718,0.00059996663134815,0.09248342407555733,0.09248342407555733,0.09248342407555733,0.09248781791094235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.21543774847,595.4249614567026,0.0,0.09248342407555733,0.09248342407945674,0.09248342407945674,0.3718967534967765,0.3718967534967765,0.5,9.872277323712774,0.023504389186143726,0.023504389186143726,-5.5138116294983774e-12,2.708223496483697e-05,0.0233153803662276,-5.5138116294983774e-12,27370.200334118137,20776.57369788963,0.7590946885394454,0.9939086581257732,0.6116634379637901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450407473843493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8029099424912,260.8029099424912,-12.347090057508751,245.0811118716725,276.5247080133241,123802.95571929634,123869.69321491242,-66.7374956161172,0.0,nan,276.5247080133241,3.3747080133240956,270.2359887849978,-2.9140112150021764,263.9472695566486,-9.202730443351356,257.65855032829853,-15.491449671701446,251.36983110000565,-21.780168899994322,245.0811118716725,-28.068888128327472,1.0,1.0,26022.012520719443,26022.012520719443,275.747224682656,2.5972246826560195,275.747224682656,275.747224682656,77095.43837968505,77102.22641926983,-6.788039584789658,0.0,8546.071908451686,8546.071908451686,0.8858260738570518,3938.223319879531,275.747224682656,2.5972246826560195,1.0,0.002,0.1336200524648639,0.004907955918497358,0.00020643215302240862,0.0017935678465175197,0.1032160765112043,0.1032160765112043,0.0,-4.600716509151059e-13,1.0,1.000047256631926,0.023315380371741412,0.09248342407945674,0.0,4.365363147723284e-06,5.605664974727105,0.0,1600225.8563713708,266.7253025880979,2.70822404786486e-05,1.0,1284123.4016580475,2599.685026712615,,,,,,,,,,,,,,,,,,,3.0,15264.855839581815,1543.6951904667917,0.3718967534967765,6.173730061729009,3.006460977102389
1220.0,-29.818709229322646,4.878378138571796,35.04504537436294,24.696390923950844,5.120239595088609,-26.324814346826482,-39.83708209181202,1.6263447121461851,-6.424925280845059,-6.4249517011124055,40.09035841917342,41166.12772949443,25725.92939962409,25725.92939962409,66892.05712911852,77105.0791343572,77102.10146468718,25725.92939962409,102828.03086431127,102828.03086431127,102828.03086431127,130198.39060158588,125746.50751706587,4451.883084520012,0.0,90866.57070636412,54927.61929974369,39932.16822957825,27370.359737274608,67302.52796685285,20776.676834850725,1543.7079518424098,0.0,0.8791214411847477,2.7363970286224695,0.001494314320929203,1.0,1.0,-6.402234733538705,335383.081988392,1558432.912883822,4.646724884404757,1558432.912883822,4.646724884404757,0.7590940358213777,0.09248339199414764,3.918635521750328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918635521750328,1.2841305643053917,1.2844303375462398,3.0515865213986126,6465.945658498723,15264.851215887029,6457.080917489834,0.00032855697254376674,23188.319046772933,2364.550488369926,19300.646970232112,1968.1182636509016,0.8323435144781718,0.8323435144781718,35439.86232264661,35405.22815468563,1.0012229268005948,0.8,4277.215931383323,4273.035954225843,1.0012229268005948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.53640042355,4632.441516551485,6.083885052295462,4.878378138571796,-3.6363362883066035,8.514714426878399,3.0063180534056997,3.5,0.8589480152587713,0.6,0.0002334323654385558,0.9813217815122666,0.0002378754551629586,198.77400658308719,0.0,0.0,0.0,0.0,8.032195803605532e-05,0.0001531104074025005,0.0005999838811971028,0.09248339200385688,0.09248339200385688,0.09248339200385688,0.09248766858818865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.6287803217,595.4251526351392,0.0,0.09248339200385688,0.09248339199414764,0.09248339199414764,0.37189606434678935,0.37189606434678935,0.5,9.872405621375588,0.02342871882314057,0.02342871882314057,-2.3078428057488054e-11,2.6420267317917023e-05,0.02271696757367181,-2.3078428057488054e-11,27370.359737274608,20776.676834850725,0.7590940358213777,0.9939011081732845,0.6116579714475086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504106581667884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8025199862089,260.8025199862089,-12.347480013791085,245.08058938807312,276.5244505843513,123805.2154198303,123870.41235449185,-65.19693466155832,0.0,nan,276.5244505843513,3.3744505843513366,270.23567834510277,-2.9143216548972077,263.9469061058329,-9.203093894167068,257.65813386656595,-15.49186613343403,251.36936162732707,-21.78063837267291,245.08058938807312,-28.069410611926855,1.0,1.0,26022.012520719443,26022.012520719443,275.7469828543922,2.596982854392195,275.7469828543922,275.7469828543922,77095.64877940883,77102.10146468718,-6.452685278345598,0.0,8546.071908451686,8546.071908451686,0.8858257354237348,3938.2286993590797,275.7469828543922,2.596982854392195,1.0,0.002,0.13361579915268987,0.004907932633065302,0.00020642548555544613,0.0017935745146739695,0.10321274277772306,0.10321274277772306,0.0,2.2941544497445676e-13,1.0,1.000046043730662,0.022716967596750237,0.09248339199414764,0.0,4.253312508089835e-06,5.461781426592337,0.0,1600225.588565007,266.7250747191549,2.642029039634508e-05,1.0,1284124.177615443,2599.681884042345,,,,,,,,,,,,,,,,,,,3.0,15264.851215887029,1543.7079518424098,0.37189606434678935,6.173730061729009,3.0063180534056997
1221.0,-29.819239848901464,4.878578135174783,35.04505571288291,24.696033854875736,5.119916797723863,-26.325324184236894,-39.83755720602346,1.6260011330725215,-6.425193594842597,-6.4252205540397,40.09038911603107,41166.05934114114,25726.000408183812,25726.000408183812,66892.05974932495,77105.13561121933,77102.18832925693,25726.000408183812,102828.18873744074,102828.18873744074,102828.18873744074,130198.84391970743,125746.9009247955,4451.942994911937,0.0,90866.74321846971,54927.66694844357,39932.30696669571,27370.655182266695,67302.9621489624,20776.875951231734,1543.7281819411146,0.0,0.8791198750385519,2.7363696210922206,0.001494314320929203,1.0,1.0,-6.402016390363144,335379.52506061184,1558434.2389510856,4.646778120010265,1558434.2389510856,4.646778120010265,0.7590931168024418,0.09248341441931997,3.918645255087366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918645255087366,1.2841321699783323,1.284431943594016,3.0515902854092403,6465.953633985574,15264.84656416131,6457.07318686614,0.0003285547566294441,23188.30547381198,2364.5491043130914,19300.623862880555,1968.1159073567994,0.832343005170342,0.8323430051703421,35439.932744718164,35405.22815468563,1.001225413696899,0.8,4277.224430581306,4273.035954225843,1.001225413696899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.416116808661,4632.441516551485,6.08407491067841,4.878578135174783,-3.6365634885360687,8.515141623710852,3.0061755267960333,3.5,0.8589072933702953,0.6,0.0002334323654385558,0.9813758984101503,0.00023786233778180324,198.774440039916,0.0,0.0,0.0,0.0,8.031764554840875e-05,0.00015311471989014704,0.0006000022705815558,0.0924834144059773,0.0924834144059773,0.0924834144059773,0.09248778949997019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.1443523546,595.4253117386443,0.0,0.0924834144059773,0.09248341441931997,0.09248341441931997,0.3718953623528823,0.3718953623528823,0.5,9.872536871274503,0.023480618550934196,0.023480618550934196,8.668621376273222e-11,2.6959197100495658e-05,0.02320416367655298,8.668621376273222e-11,27370.655182266695,20776.875951231734,0.7590931168024418,0.9938947352907292,0.6116530094177407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504138455458926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80212334770107,260.80212334770107,-12.347876652298908,245.08006731450348,276.52417938090514,123805.70102264977,123872.01515913555,-66.31413648576978,0.0,nan,276.52417938090514,3.3741793809051615,270.2353569676295,-2.9146430323704635,263.9465345543403,-9.203465445659674,257.6577121410466,-15.492287858953375,251.3688897277812,-21.78111027221877,245.08006731450348,-28.069932685496497,1.0,1.0,26022.012520719443,26022.012520719443,275.7467241657334,2.5967241657334057,275.7467241657334,275.7467241657334,77095.443504758,77102.18832925693,-6.744824498920934,0.0,8546.071908451686,8546.071908451686,0.885825120019025,3938.2384813628028,275.7467241657334,2.5967241657334057,1.0,0.002,0.13361145462887467,0.00490790216247151,0.00020641865950321816,0.0017935813390472881,0.10320932975160908,0.10320932975160908,0.0,-1.4494937368436656e-12,1.0,1.0000470310397667,0.023204163589866766,0.09248341441931997,0.0,4.344522260789389e-06,5.578910064343094,0.0,1600225.2751114601,266.7248064051574,2.6959110414281895e-05,1.0,1284125.0958003884,2599.6781653497305,,,,,,,,,,,,,,,,,,,3.0,15264.84656416131,1543.7281819411146,0.3718953623528823,6.173730061729009,3.0061755267960333
