time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1222.0,-29.81977342372721,4.878778240256157,35.04506569196551,24.695830314327054,5.119755029195433,-26.325820578425066,-39.83801897903902,1.625802183363665,-6.425425441884499,-6.425451938029535,40.09039941951712,41165.88132660669,25725.98738649263,25725.98738649263,66891.86871309932,77105.07989924749,77102.10130779564,25725.98738649263,102828.08869428828,102828.08869428828,102828.08869428828,130198.921719992,125746.92239854172,4451.9993214502765,0.0,90866.8533441381,54927.654769411085,39932.442860807794,27370.833025703716,67303.27588651152,20776.99219618068,1543.7419182237968,0.0,0.8791185882114461,2.7363460457152406,0.001494314320929203,1.0,1.0,-6.402666233137438,335376.4638687074,1558434.684051031,4.646821861241653,1558434.684051031,4.646821861241653,0.7590924315920229,0.09248339009626753,3.9186507766052374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186507766052374,1.2841330997462352,1.284432873578968,3.0515923757277372,6465.958063119638,15264.841977108103,6457.067932006515,0.0003285534573897489,23188.300903622974,2364.5486382835093,19300.60815575348,1968.1143056755857,0.8323424918441491,0.8323424918441491,35439.97269366617,35405.22815468563,1.001226824460991,0.8,4277.229251996109,4273.035954225843,1.001226824460991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.295962415283,4632.441516551485,6.084244720607842,4.878778240256157,-3.6367623646047726,8.515540604860929,3.0060331560022204,3.5,0.8588666160006344,0.6,0.0002334323654385558,0.9814303199545342,0.0002378491480163052,198.77487591275718,0.0,0.0,0.0,0.0,8.031345436042481e-05,0.00015311891107813098,0.0006000195398092662,0.0924833901079239,0.0924833901079239,0.0924833901079239,0.09248768024512746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.5735644159,595.4254979352864,0.0,0.0924833901079239,0.09248339009626753,0.09248339009626753,0.37189467341791865,0.37189467341791865,0.5,9.872665575508064,0.02342495459112115,0.02342495459112115,1.7053025658242404e-13,2.6496145039800467e-05,0.022785704892100966,1.7053025658242404e-13,27370.833025703716,20776.99219618068,0.7590924315920229,0.9938872637625259,0.611647513206068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504170083929708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80173561225575,260.80173561225575,-12.348264387744223,245.07954652986157,276.5239246946506,123807.93760666024,123872.76323737543,-64.82563071521236,0.0,nan,276.5239246946506,3.3739246946506114,270.2350490616929,-2.914950938307072,263.94617342872243,-9.203826571277546,257.6572977957869,-15.49270220421306,251.36842216282025,-21.781577837179725,245.07954652986157,-28.070453470138403,1.0,1.0,26022.012520719443,26022.012520719443,275.7464825991167,2.5964825991167118,275.7464825991167,275.7464825991167,77095.6544090565,77102.10130779564,-6.446898739144672,0.0,8546.071908451686,8546.071908451686,0.8858247709127304,3938.2440304882634,275.7464825991167,2.5964825991167118,1.0,0.002,0.13360718846404032,0.004907878175160335,0.00020641197042027372,0.0017935880297544667,0.10320598521013685,0.10320598521013685,0.0,1.7474043045861976e-13,1.0,1.0000461828572345,0.022785704891930436,0.09248339009626753,0.0,4.266165118413232e-06,5.47829306259488,0.0,1600225.0029295795,266.7245745581155,2.649614486927021e-05,1.0,1284125.886021142,2599.6749649243015,,,,,,,,,,,,,,,,,,,3.0,15264.841977108103,1543.7419182237968,0.37189467341791865,6.173730061729009,3.0060331560022204
1223.0,-29.82030273781165,4.878977744901732,35.04507603589289,24.69547362942251,5.1194306163147365,-26.326329402394265,-39.83849388370288,1.6254572809092742,-6.425693202480204,-6.4257202226841255,40.09042990731858,41165.81350992517,25726.059443363025,25726.059443363025,66891.8729532882,77105.13674255922,77102.18472212355,25726.059443363025,102828.24416548657,102828.24416548657,102828.24416548657,130199.37107425088,125747.31168622588,4452.059388025002,0.0,90867.02374682501,54927.70051423811,39932.581369541,27371.12690876432,67303.70827830532,20777.190217780404,1543.7620597113696,0.0,0.8791170258893675,2.7363186966934427,0.001494314320929203,1.0,1.0,-6.402460570609833,335372.9145133343,1558436.0010891184,4.646874967081326,1558436.0010891184,4.646874967081326,0.7590915159261303,0.09248341296728332,3.9186601323372083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186601323372083,1.2841347116101993,1.284434485819213,3.051595830957276,6465.965384336415,15264.837313164131,6457.060646393004,0.000328551409731963,23188.289026899904,2364.547427194802,19300.586378567146,1968.1120850205878,0.8323419790126485,0.8323419790126485,35440.04038365955,35405.22815468563,1.0012292148780875,0.8,4277.237421461201,4273.035954225843,1.0012292148780875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.176114685386,4632.441516551485,6.084434220705887,4.878977744901732,-3.6369890049721585,8.51596674987389,3.005891151260393,3.5,0.8588260432172552,0.6,0.0002334323654385558,0.9814843101446694,0.00023783606424044435,198.77530830692297,0.0,0.0,0.0,0.0,8.030914419661773e-05,0.00015312322124193806,0.0006000378624158326,0.09248341296263624,0.09248341296263624,0.09248341296263624,0.09248779818361913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.08664695616,595.4256578382837,0.0,0.09248341296263624,0.09248341296728332,0.09248341296728332,0.3718939755260482,0.3718939755260482,0.5,9.872797132036256,0.023488501041356358,0.023488501041356358,4.445155354915187e-11,2.7020203901884088e-05,0.023259652074273163,4.445155354915187e-11,27371.12690876432,20777.190217780404,0.7590915159261303,0.9938809415476164,0.6116425760628491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504201888692045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8013407626166,260.8013407626166,-12.348659237383401,245.07902605713977,276.52365546809483,123808.36481981077,123874.37987410677,-66.01505429600736,0.0,nan,276.52365546809483,3.373655468094853,270.2347295859025,-2.9152704140974492,263.94580370370437,-9.204196296295606,257.6568778215276,-15.49312217847239,251.3679519393304,-21.78204806066958,245.07902605713977,-28.070973942860206,1.0,1.0,26022.012520719443,26022.012520719443,275.7462240750081,2.596224075008138,275.7462240750081,275.7462240750081,77095.44454767685,77102.18472212355,-6.740174446706078,0.0,8546.071908451686,8546.071908451686,0.8858241793822758,3938.2534329988944,275.7462240750081,2.596224075008138,1.0,0.002,0.13360283357026734,0.0049078478554562726,0.00020640512860318333,0.0017935948713117772,0.10320256430159166,0.10320256430159166,0.0,-8.503961423933504e-14,1.0,1.0000471433104448,0.02325965202982161,0.09248341296728332,0.0,4.354893944383188e-06,5.5922360349951346,0.0,1600224.690101014,266.7243067975198,2.702015945033054e-05,1.0,1284126.8022629651,2599.6712541156535,,,,,,,,,,,,,,,,,,,3.0,15264.837313164131,1543.7620597113696,0.3718939755260482,6.173730061729009,3.005891151260393
1224.0,-29.820835039057265,4.879177360741621,35.045086001937264,24.695269984100037,5.11926951656445,-26.326824583441137,-39.83895171023903,1.6252590603726493,-6.425923911444215,-6.425950439104712,40.09043968926548,41165.626638173584,25726.046095606143,25726.046095606143,66891.67273377973,77105.08176850679,77102.0915301833,25726.046095606143,102828.13762578944,102828.13762578944,102828.13762578944,130199.43932148861,125747.32356421047,4452.115757278141,0.0,90867.13507979775,54927.679947197175,39932.72792511175,27371.301695699156,67304.0296208109,20777.304315299465,1543.7756233331006,0.0,0.8791157473086073,2.736295241049813,0.001494314320929203,1.0,1.0,-6.403136027033554,335369.8688158508,1558436.4236592504,4.646918428187646,1558436.4236592504,4.646918428187646,0.7590908370486522,0.09248338821346659,3.918665854994566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918665854994566,1.284135637974067,1.2844354123993351,3.051598085991056,6465.970162482397,15264.832716791181,6457.055146336314,0.00032855002014724335,23188.283574620767,2364.5468712170587,19300.569938529636,1968.1104086033085,0.8323414657415102,0.8323414657415102,35440.081787848,35405.22815468563,1.0012306770339112,0.8,4277.24241850811,4273.035954225843,1.0012306770339112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.056393295974,4632.441516551485,6.084603350229074,4.879177360741621,-3.637186870277001,8.516364231018622,3.005749298895569,3.5,0.8587855139701626,0.6,0.0002334323654385558,0.9815386082572976,0.00023782290729552693,198.77574314318366,0.0,0.0,0.0,0.0,8.030498923378493e-05,0.00015312737620477087,0.000600055020598543,0.0924833882272819,0.0924833882272819,0.0924833882272819,0.0924876834658978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488428.5125952849,595.425845070921,0.0,0.0924833882272819,0.09248338821346659,0.09248338821346659,0.3718932902962756,0.3718932902962756,0.5,9.872925990042345,0.023436582351962443,0.023436582351962443,-7.901235221652314e-12,2.652766050914579e-05,0.02281441207117041,-7.901235221652314e-12,27371.301695699156,20777.304315299465,0.7590908370486522,0.9938732214199598,0.6116368792492756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504233439622447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8009546673652,260.8009546673652,-12.349045332634773,245.0785068083418,276.5234025263914,123810.59319660968,123875.14460131749,-64.55140470779233,0.0,nan,276.5234025263914,3.3734025263914305,270.23442338278005,-2.9155766172199264,263.9454442391624,-9.204555760837593,257.65646509556484,-15.493534904435137,251.36748595195064,-21.782514048049336,245.0785068083418,-28.071493191658163,1.0,1.0,26022.012520719443,26022.012520719443,275.7459829539355,2.595982953935504,275.7459829539355,275.7459829539355,77095.65638241715,77102.0915301833,-6.4351477661548415,0.0,8546.071908451686,8546.071908451686,0.8858238175583986,3938.2591842695388,275.7459829539355,2.595982953935504,1.0,0.002,0.13359856204810663,0.004907824100065781,0.0002063984317526521,0.0017936015687910702,0.10319921587632605,0.10319921587632605,0.0,5.437221853310525e-13,1.0,1.0000462408540327,0.022814412079071644,0.09248338821346659,0.0,4.2715228826369776e-06,5.485180378477215,0.0,1600224.4192080454,266.72407608855576,2.652766841038101e-05,1.0,1284127.5884939188,2599.668069861263,,,,,,,,,,,,,,,,,,,3.0,15264.832716791181,1543.7756233331006,0.3718932902962756,6.173730061729009,3.005749298895569
1225.0,-29.821363017575983,4.879376370549069,35.0450963263258,24.694913543667667,5.118943782487417,-26.3273323375782,-39.8394265101291,1.624913102481678,-6.426190963449812,-6.426218002638594,40.090469963392074,41165.560280742815,25726.118824133016,25726.118824133016,66891.67910487583,77105.13903357275,77102.17188058107,25726.118824133016,102828.29070471408,102828.29070471408,102828.29070471408,130199.88492258008,125747.70905465096,4452.17586792913,0.0,90867.30380042785,54927.72504756667,39932.86528095686,27371.594217866004,67304.45949882286,20777.501388845085,1543.7956836801036,0.0,0.8791141896531328,2.7362679660863023,0.001494314320929203,1.0,1.0,-6.402940917925548,335366.3290553708,1558437.7314676759,4.646971375621818,1558437.7314676759,4.646971375621818,0.759089924520479,0.09248341118044888,3.918674909497782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918674909497782,1.2841372547768966,1.2844370295795984,3.0516012948932043,6465.976961760992,15264.828042931635,6457.048215632051,0.0003285481067053038,23188.27305122726,2364.5457981295613,19300.54922219079,1968.1082961246493,0.832340950080769,0.832340950080769,35440.147298360454,35405.22815468563,1.0012329904861728,0.8,4277.250324932942,4273.035954225843,1.0012329904861728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.936978597414,4632.441516551485,6.084792406879125,4.879376370549069,-3.637412837962366,8.516789208511435,3.005607812582105,3.5,0.8587450893091729,0.6,0.0002334323654385558,0.9815924686254198,0.0002378098578582663,198.77617445009315,0.0,0.0,0.0,0.0,8.030068044074192e-05,0.00015313168499781388,0.0006000732918500512,0.09248341117472612,0.09248341117472612,0.09248341117472612,0.09248779949345065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488428.0241955782,595.4260054455002,0.0,0.09248341117472612,0.09248341118044888,0.09248341118044888,0.3718925954996337,0.3718925954996337,0.5,9.873057639685758,0.023501030965974223,0.023501030965974223,3.12070369545836e-11,2.7039188807975734e-05,0.023277084713072327,3.12070369545836e-11,27371.594217866004,20777.501388845085,0.759089924520479,0.9938669681471218,0.6116319867550944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504265168747592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80056116101673,260.80056116101673,-12.349438838983247,245.07798781090048,276.5231345111349,123810.97666035587,123876.76712954573,-65.79046918988354,0.0,nan,276.5231345111349,3.3731345111349356,270.23410517108726,-2.9158948289127125,263.94507583103183,-9.204924168968148,257.6560464909986,-15.493953509001358,251.36701715094736,-21.782982849052615,245.07798781090048,-28.072012189099496,1.0,1.0,26022.012520719443,26022.012520719443,275.74572479242846,2.5957247924284843,275.74572479242846,275.74572479242846,77095.44183844881,77102.17188058107,-6.73004213225795,0.0,8546.071908451686,8546.071908451686,0.8858232450732217,3938.2682840452712,275.74572479242846,2.5957247924284843,1.0,0.002,0.13359420390786292,0.004907793924262796,0.0002063915852407586,0.001793608414765427,0.1031957926203793,0.1031957926203793,0.0,6.1855902344643e-15,1.0,1.000047178453357,0.02327708468186529,0.09248341118044888,0.0,4.358140455716374e-06,5.596412376083247,0.0,1600224.1071894853,266.72380903655016,2.703915760093878e-05,1.0,1284128.5022704324,2599.6643690513442,,,,,,,,,,,,,,,,,,,3.0,15264.828042931635,1543.7956836801036,0.3718925954996337,6.173730061729009,3.005607812582105
1226.0,-29.821894017370568,4.87957549470087,35.04510625780233,24.694709723722212,5.11878347814647,-26.327826267829266,-39.83988412711767,1.6247157279950208,-6.426420515254563,-6.426447037839818,40.09047927250586,41165.380252904695,25726.105098119246,25726.105098119246,66891.48535102393,77105.084829634,77102.07347259914,25726.105098119246,102828.17857071839,102828.17857071839,102828.17857071839,130199.94476537977,125747.7125759322,4452.232189447571,0.0,90867.41652780013,54927.71194866744,39933.00508792521,27371.766194661373,67304.77128258659,20777.613516903893,1543.809086268686,0.0,0.8791129192082052,2.736244631489654,0.001494314320929203,1.0,1.0,-6.403636995924387,335363.2990321847,1558438.1336117405,4.647014560356462,1558438.1336117405,4.647014560356462,0.7590892516448715,0.09248338582211593,3.918680866457799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918680866457799,1.2841381771904847,1.284437952208519,3.051603741765023,6465.982146388759,15264.82343792734,6457.042431076066,0.0003285466119770891,23188.266568371422,2364.545137062241,19300.53193176585,1968.1065329919852,0.8323404371283015,0.8323404371283015,35440.19039772709,35405.22815468563,1.0012345125070166,0.8,4277.2555265699,4273.035954225843,1.0012345125070166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.817688147181,4632.441516551485,6.084960846406217,4.87957549470087,-3.63760968393794,8.51718517863881,3.0054664761419216,3.5,0.8587047074691204,0.6,0.0002334323654385558,0.9816466404169125,0.00023779673441292007,198.77660822697803,0.0,0.0,0.0,0.0,8.029652778421196e-05,0.00015313583765434383,0.0006000904769850649,0.09248338583471949,0.09248338583471949,0.09248338583471949,0.09248768004304099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488427.4480084124,595.4261933494843,0.0,0.09248338583471949,0.09248338582211593,0.09248338582211593,0.37189191312334724,0.37189191312334724,0.5,9.873186466343975,0.023445307649296865,0.023445307649296865,8.697043085703626e-12,2.6522585244492802e-05,0.022810041915420243,8.697043085703626e-12,27371.766194661373,20777.613516903893,0.7590892516448715,0.9938594853873371,0.6116264786053169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45042966403431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80017635545823,260.80017635545823,-12.349823644541743,245.07747000119073,276.5228827097272,123813.20617444598,123877.54195777842,-64.3357833324468,0.0,nan,276.5228827097272,3.3728827097272074,270.23380016802923,-2.9161998319707436,263.9447176263184,-9.205282373681598,257.6556350845932,-15.494364915406777,251.36655254289047,-21.783447457109503,245.07747000119073,-28.072529998809244,1.0,1.0,26022.012520719443,26022.012520719443,275.7454842422315,2.595484242231521,275.7454842422315,275.7454842422315,77095.65439263133,77102.07347259914,-6.419079967803555,0.0,8546.071908451686,8546.071908451686,0.8858228684349525,3938.274270790088,275.7454842422315,2.595484242231521,1.0,0.002,0.13358993322046064,0.00490777037893145,0.0002063848901945952,0.0017936151101174416,0.1031924450972976,0.1031924450972976,0.0,3.1203685468828013e-13,1.0,1.0000462318132477,0.0228100419067232,0.09248338582211593,0.0,4.270687624368935e-06,5.484115043254451,0.0,1600223.8376155791,266.7235794847454,2.6522576547449717e-05,1.0,1284129.2844650093,2599.661201156455,,,,,,,,,,,,,,,,,,,3.0,15264.82343792734,1543.809086268686,0.37189191312334724,6.173730061729009,3.0054664761419216
1227.0,-29.82242215978733,4.879774160967293,35.04511663335929,24.69445711411538,5.118567617487254,-26.328323182012923,-39.84034596998242,1.6244686390656733,-6.426678401466859,-6.426705624584976,40.090511951473346,41165.23392823837,25726.160043233314,25726.160043233314,66891.39397147168,77105.06744311999,77102.21291888377,25726.160043233314,102828.37296211708,102828.37296211708,102828.37296211708,130200.4345666616,125748.14185756924,4452.292709092362,0.0,90867.54487608603,54927.71135865539,39933.148352700715,27372.061604544528,67305.20995724524,20777.81320778957,1543.829070423525,0.0,0.8791114008190039,2.7362182692343087,0.001494314320929203,1.0,1.0,-6.403261676551438,335359.87808208534,1558439.5453083462,4.647066173273387,1558439.5453083462,4.647066173273387,0.7590883546871703,0.09248340861624361,3.9186873396144333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186873396144333,1.2841393319423395,1.2844391072299444,3.051606038487411,6465.9870128679,15264.818754797536,6457.036828310003,0.0003285451966010145,23188.26101727898,2364.5445710083445,19300.51518472315,1968.104825268889,0.8323399141635143,0.8323399141635143,35440.23723182735,35405.22815468563,1.0012361664176175,0.8,4277.261178949639,4273.035954225843,1.0012361664176175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.698704521477,4632.441516551485,6.085145096957707,4.879774160967293,-3.6378287233709408,8.517602884338235,3.0053255058786297,3.5,0.858664430251037,0.6,0.0002334323654385558,0.9817005239021602,0.00023778368224831517,198.7770396715319,0.0,0.0,0.0,0.0,8.029233698114616e-05,0.00015314002845740962,0.0006001078907042451,0.09248340862474423,0.09248340862474423,0.09248340862474423,0.09248782644423759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488426.96698079526,595.4263514437479,0.0,0.09248340862474423,0.09248340861624361,0.09248340861624361,0.3718912206820405,0.3718912206820405,0.5,9.873318999318217,0.023538152172648097,0.023538152172648097,-4.433786671143025e-11,2.722311813840861e-05,0.023443948033559536,-4.433786671143025e-11,27372.061604544528,20777.81320778957,0.7590883546871703,0.9938516500277403,0.611620318165385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504328292167725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79979387790905,260.79979387790905,-12.350206122090924,245.07695315172137,276.52263460410114,123814.71222877923,123878.65879253093,-63.946563751687876,0.0,nan,276.52263460410114,3.3726346041011652,270.23349831363856,-2.916501686361414,263.94436202316757,-9.205637976832406,257.65522573264406,-15.494774267355922,251.36608944218162,-21.78391055781836,245.07695315172137,-28.073046848278608,1.0,1.0,26022.012520719443,26022.012520719443,275.74524197248974,2.5952419724897595,275.74524197248974,275.74524197248974,77095.71005242236,77102.21291888377,-6.502866461407393,0.0,8546.071908451686,8546.071908451686,0.8858224591592211,3938.2807763125056,275.74524197248974,2.5952419724897595,1.0,0.002,0.13358554385488394,0.0049077419646385,0.0002063779992664115,0.0017936220001901126,0.10318899963320574,0.10318899963320574,0.0,-5.434758545974638e-13,1.0,1.000047516449378,0.023443948077897403,0.09248340861624361,0.0,4.389364886109978e-06,5.636515866779267,0.0,1600223.5366002102,266.7233215985331,2.722316247627532e-05,1.0,1284130.1675820719,2599.65762453132,,,,,,,,,,,,,,,,,,,3.0,15264.818754797536,1543.829070423525,0.3718912206820405,6.173730061729009,3.0053255058786297
1228.0,-29.822953048228207,4.879972536622868,35.04512714486077,24.694185715075605,5.118335746865213,-26.32882416876714,-39.84081221334634,1.624206866542503,-6.426927654902499,-6.426955124695923,40.0905366258608,41165.10676109017,25726.19491545698,25726.19491545698,66891.30167654715,77105.06213916831,77102.26485414799,25726.19491545698,102828.45976960496,102828.45976960496,102828.45976960496,130200.77379649907,125748.42071356214,4452.35308293693,0.0,90867.68419671849,54927.72881524656,39933.28375719103,27372.3140268941,67305.59778408513,20777.98236560893,1543.846784356598,0.0,0.8791099617524504,2.7361928392471655,0.001494314320929203,1.0,1.0,-6.403287522149867,335356.5773701317,1558440.6112172655,4.647115089969507,1558440.6112172655,4.647115089969507,0.7590875344040681,0.09248341887278266,3.918694984071978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918694984071978,1.2841405553191507,1.284440330892346,3.0516090842548422,6465.9934664836055,15264.814111210542,6457.030150227205,0.00032854337328364167,23188.25133521784,2364.5435837128725,19300.49522348677,1968.1027897892523,0.8323394008660574,0.8323394008660573,35440.29254041669,35405.22815468563,1.0012381195990538,0.8,4277.2678541104315,4273.035954225843,1.0012381195990538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.579882195026,4632.441516551485,6.08532437761993,4.879972536622868,-3.6380408972558493,8.518013433878718,3.0051847293601686,3.5,0.8586242083886196,0.6,0.0002334323654385558,0.9817546907648463,0.00023777056288541677,198.77747336122647,0.0,0.0,0.0,0.0,8.028810645265791e-05,0.00015314425898589788,0.000600125639527458,0.0924834188890931,0.0924834188890931,0.0924834188890931,0.09248787667569403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488426.44144700037,595.4265236236316,0.0,0.0924834188890931,0.09248341887278266,0.09248341887278266,0.37189054432821667,0.37189054432821667,0.5,9.873452733234803,0.0236538872050005,0.0236538872050005,5.4001247917767614e-12,2.746979345147338e-05,0.0236676025460838,5.4001247917767614e-12,27372.3140268941,20777.98236560893,0.7590875344040681,0.9938445519960015,0.6116149045009142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504359773806863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7994115999889,260.7994115999889,-12.350588400011077,245.07643646802194,276.52238673194944,123816.03037085837,123879.94355640437,-63.913185546004215,0.0,nan,276.52238673194944,3.3723867319494616,270.2331966792037,-2.916803320796305,263.9440066264058,-9.205993373594197,257.654816573562,-15.495183426437961,251.36562652079078,-21.784373479209194,245.07643646802194,-28.07356353197804,1.0,1.0,26022.012520719443,26022.012520719443,275.74499854947067,2.594998549470688,275.74499854947067,275.74499854947067,77095.72078465906,77102.26485414799,-6.544069488925743,0.0,8546.071908451686,8546.071908451686,0.8858219758259592,3938.288458992338,275.74499854947067,2.594998549470688,1.0,0.002,0.1335811126245632,0.004907715382778012,0.0002063710475243669,0.0017936289529333674,0.10318552376218346,0.10318552376218346,0.0,4.577341110312272e-13,1.0,1.0000479696310904,0.023667602540683674,0.09248341887278266,0.0,4.431230945806519e-06,5.690281112810459,0.0,1600223.2450441075,266.7230723450975,2.7469788051348587e-05,1.0,1284131.0196651877,2599.6541736004247,,,,,,,,,,,,,,,,,,,3.0,15264.814111210542,1543.846784356598,0.37189054432821667,6.173730061729009,3.0051847293601686
1229.0,-29.8234833130355,4.880170667130291,35.04513769124888,24.693915678095095,5.118098720567181,-26.329325109649936,-39.84127842178566,1.623940516283857,-6.427174203063544,-6.4272017641406585,40.09055865569469,41164.9681700398,25726.224333504753,25726.224333504753,66891.19250354456,77105.05654584391,77102.2857655085,25726.224333504753,102828.51009901325,102828.51009901325,102828.51009901325,130201.0634056511,125748.64996074235,4452.413444908752,0.0,90867.81632128007,54927.72794194,39933.43153260008,27372.55330663785,67305.98483923794,20778.142172096133,1543.8638063643532,0.0,0.8791085481204737,2.7361677030364677,0.001494314320929203,1.0,1.0,-6.403451251865135,335353.3145272689,1558441.5628839566,4.647163142194718,1558441.5628839566,4.647163142194718,0.7590867369708412,0.09248342526677408,3.918701310000147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918701310000147,1.2841418000921028,1.2844415759558836,3.051611052392411,6465.997636730944,15264.809395006783,6457.025011489022,0.00032854213628885935,23188.24761902475,2364.543204766638,19300.479863454457,1968.101223501854,0.8323388718524558,0.8323388718524558,35440.33830926772,35405.22815468563,1.001239735892348,0.8,4277.273377925874,4273.035954225843,1.001239735892348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.461263125619,4632.441516551485,6.085502085590676,4.880170667130291,-3.638250858688271,8.518421525818562,3.005044196284546,3.5,0.858584056081299,0.6,0.0002334323654385558,0.981808797216267,0.00023775745959947505,198.7779065433557,0.0,0.0,0.0,0.0,8.02838764470993e-05,0.00015314848899145652,0.0006001431844353637,0.09248342528062409,0.09248342528062409,0.09248342528062409,0.09248789804186629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488425.90096235555,595.4267005373898,0.0,0.09248342528062409,0.09248342526677408,0.09248342526677408,0.37188987405181856,0.37188987405181856,0.5,9.87358691513814,0.023762027587679313,0.023762027587679313,8.58335624798201e-12,2.7561077104110154e-05,0.023750512275512392,8.58335624798201e-12,27372.55330663785,20778.142172096133,0.7590867369708412,0.9938372146743842,0.6116093281803004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504391419269391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7990290734113,260.7990290734113,-12.350970926588673,245.07591998086474,276.5221381659635,123817.24888485471,123881.20364414375,-63.95475928905384,0.0,nan,276.5221381659635,3.37213816596352,270.23289452893164,-2.9171054710683393,263.94365089195185,-9.20634910804813,257.6544072548909,-15.495592745109093,251.36516361786533,-21.784836382134642,245.07591998086474,-28.074080019135238,1.0,1.0,26022.012520719443,26022.012520719443,275.7447543569233,2.5947543569233176,275.7447543569233,275.7447543569233,77095.7202678977,77102.2857655085,-6.565497610790771,0.0,8546.071908451686,8546.071908451686,0.8858215758587404,3938.2948165501475,275.7447543569233,2.5947543569233176,1.0,0.002,0.13357666587890477,0.0049076893814988505,0.00020636407303361814,0.0017936359267687809,0.10318203651680907,0.10318203651680907,0.0,-1.9760105010591111e-13,1.0,1.0000481375676435,0.023750512266929036,0.09248342526677408,0.0,4.446745499168052e-06,5.7102075775874015,0.0,1600222.9564329658,266.72282579693643,2.7561068520753906e-05,1.0,1284131.8619776492,2599.650762247102,,,,,,,,,,,,,,,,,,,3.0,15264.809395006783,1543.8638063643532,0.37188987405181856,6.173730061729009,3.005044196284546
1230.0,-29.82400823403828,4.880368406986068,35.04514814397376,24.693531123362504,5.117749418790021,-26.32983246875784,-39.841749345045514,1.623573653498949,-6.427428329596239,-6.427455722020958,40.09057704576713,41164.91963685008,25726.27121825083,25726.27121825083,66891.19085510091,77105.13576981232,77102.23164146839,25726.27121825083,102828.50285971921,102828.50285971921,102828.50285971921,130201.28631038977,125748.81295856037,4452.473351829394,0.0,90868.00363316687,54927.78750016276,39933.57348111567,27372.78345067056,67306.35693178623,20778.294926263014,1543.880569472558,0.0,0.8791071087977702,2.7361418246508085,0.001494314320929203,1.0,1.0,-6.403858027820206,335349.9548933362,1558442.3573171913,4.6472120678020685,1558442.3573171913,4.6472120678020685,0.7590859352578556,0.09248343048860917,3.9187123913739947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187123913739947,1.2841435146086435,1.2844432908726688,3.051615607441092,6466.007288332507,15264.804673600203,6457.01609102276,0.0003285394855801618,23188.229846412985,2364.541392464602,19300.45319958384,1968.0985045437374,0.8323383599101873,0.8323383599101873,35440.4184843045,35405.22815468563,1.0012425672160308,0.8,4277.283054203437,4273.035954225843,1.0012425672160308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.34285849213,4632.441516551485,6.085683626671163,4.880368406986068,-3.6384663050936297,8.518834712079698,3.0049039198819902,3.5,0.8585439771091401,0.6,0.0002334323654385558,0.9818623615720234,0.00023774448901861956,198.77833536190184,0.0,0.0,0.0,0.0,8.027960387215457e-05,0.00015315276156640124,0.0006001616245234035,0.09248343048122216,0.09248343048122216,0.09248343048122216,0.09248787608903387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488425.3468012112,595.4268817215601,0.0,0.09248343048122216,0.09248343048860917,0.09248343048860917,0.37188920684529037,0.37188920684529037,0.5,9.873720282543314,0.02382061219799425,0.02382061219799425,4.831690603168681e-12,2.7392424726713216e-05,0.023597694200759634,4.831690603168681e-12,27372.78345067056,20778.294926263014,0.7590859352578556,0.9938316959108917,0.6116052259160302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45044230276959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79863662231475,260.79863662231475,-12.351363377685232,245.07540355681687,276.5218696878169,123817.39194474775,123883.00598641274,-65.61404166497499,0.0,nan,276.5218696878169,3.371869687816911,270.23257646160897,-2.917423538391006,263.9432832354401,-9.206716764559872,257.6539900092051,-15.496009990794903,251.36469678300085,-21.785303216999125,245.07540355681687,-28.07459644318311,1.0,1.0,26022.012520719443,26022.012520719443,275.74449406583625,2.5944940658362725,275.74449406583625,275.74449406583625,77095.44379138589,77102.23164146839,-6.7878500825027,0.0,8546.071908451686,8546.071908451686,0.8858208752203782,3938.3059533308647,275.74449406583625,2.5944940658362725,1.0,0.002,0.13357224775348936,0.004907661931069684,0.00020635713966029497,0.001793642859888663,0.10317856983014748,0.10317856983014748,0.0,-4.5104198154177766e-13,1.0,1.0000478277575242,0.023597694195927943,0.09248343048860917,0.0,4.418125072340168e-06,5.673459007455685,0.0,1600222.658573465,266.72257167040374,2.7392419895022613e-05,1.0,1284132.7292825142,2599.6472496816527,,,,,,,,,,,,,,,,,,,3.0,15264.804673600203,1543.880569472558,0.37188920684529037,6.173730061729009,3.0049039198819902
1231.0,-29.82453605871944,4.880566322048923,35.04515804164042,24.693333345372253,5.117586830555815,-26.33032376972874,-39.84220661278812,1.6233745412947636,-6.427652416588046,-6.427679039445616,40.090581932088995,41164.73141267129,25726.250189272087,25726.250189272087,66890.98160194338,77105.07865720165,77102.08118804214,25726.250189272087,102828.33137731423,102828.33137731423,102828.33137731423,130201.26420335818,125748.73466028235,4452.52954307583,0.0,90868.10490435678,54927.75765876157,39933.71916177245,27372.93282604395,67306.65198781641,20778.391013996854,1543.8927639389804,0.0,0.8791058858858085,2.736119076961747,0.001494314320929203,1.0,1.0,-6.4047778542938545,335347.0006274366,1558442.5684013262,4.647253637233877,1558442.5684013262,4.647253637233877,0.7590853032097195,0.0924833988982125,3.9187165265047317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187165265047317,1.2841444451523911,1.2844442216336467,3.0516166162597793,6466.009425898251,15264.800041572345,6457.012394038866,0.000328538775629625,23188.231220543494,2364.5415325869176,19300.442149051578,1968.0973777030463,0.8323378340281707,0.8323378340281707,35440.44840244775,35405.22815468563,1.0012436237541233,0.8,4277.286665006373,4273.035954225843,1.0012436237541233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.22463091092,4632.441516551485,6.085848857227247,4.880566322048923,-3.6386585231772703,8.519224845226192,3.0047638558503666,3.5,0.8585039588143905,0.6,0.0002334323654385558,0.9819162254056261,0.00023773144734636167,198.77876655438695,0.0,0.0,0.0,0.0,8.0275455391621e-05,0.00015315691004693478,0.0006001785145493219,0.09248339890968145,0.09248339890968145,0.09248339890968145,0.09248770902349701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.7469213771,595.4270771156571,0.0,0.09248339890968145,0.0924833988982125,0.0924833988982125,0.37188853765093527,0.37188853765093527,0.5,9.87384958657287,0.02371714436486627,0.02371714436486627,4.3996806198265404e-11,2.6622857546954037e-05,0.022901185151738446,4.3996806198265404e-11,27372.93282604395,20778.391013996854,0.7590853032097195,0.9938242302417853,0.6115997482703904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504454317720548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79825276117384,260.79825276117384,-12.351747238826135,245.07488838026418,276.5216171420834,123819.53528448897,123883.71317269934,-64.17788821036785,0.0,nan,276.5216171420834,3.371617142083437,270.2322713897198,-2.9177286102801645,263.9429256373762,-9.207074362623757,257.6535798849837,-15.496420115016292,251.36423413261565,-21.785765867384328,245.07488838026418,-28.075111619735793,1.0,1.0,26022.012520719443,26022.012520719443,275.7442531434315,2.5942531434315015,275.7442531434315,275.7442531434315,77095.65290494557,77102.08118804214,-6.428283096567611,0.0,8546.071908451686,8546.071908451686,0.8858206137697474,3938.3101091372555,275.7442531434315,2.5942531434315015,1.0,0.002,0.1335679600435918,0.004907639497646731,0.00020635042077575238,0.0017936495796854817,0.10317521038787619,0.10317521038787619,0.0,4.612339156440104e-13,1.0,1.0000464160753364,0.02290118510774164,0.0924833988982125,0.0,4.2877106721008115e-06,5.5059928778120195,0.0,1600222.3950333754,266.72234758341193,2.662281355014784e-05,1.0,1284133.4919443848,2599.6441609236585,,,,,,,,,,,,,,,,,,,3.0,15264.800041572345,1543.8927639389804,0.37188853765093527,6.173730061729009,3.0047638558503666
1232.0,-29.8250596844449,4.88076362462138,35.045168256368925,24.692976066749566,5.117264985317138,-26.330827217466965,-39.842673205398,1.6230325183417826,-6.427916323472175,-6.42794338520293,40.09061087801235,41164.66058343711,25726.323692111404,25726.323692111404,66890.98427554852,77105.1387312411,77102.14486418258,25726.323692111404,102828.46855629398,102828.46855629398,102828.46855629398,130201.6863290951,125749.09669228885,4452.5896368062495,0.0,90868.28009174505,54927.80194395125,39933.86460865978,27373.217772801112,67307.08238146089,20778.582770813402,1543.9123908164022,0.0,0.8791043505067554,2.7360921322555574,0.001494314320929203,1.0,1.0,-6.4046450400390995,335343.5036229163,1558443.818837666,4.647305828205604,1558443.818837666,4.647305828205604,0.759084406637047,0.09248342086049391,3.918726673358714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918726673358714,1.2841460435875474,1.2844458204419489,3.0516207194088922,6466.018119978857,15264.795333876766,6457.004140142024,0.0003285363722741515,23188.21588387599,2364.539968682067,19300.417477601568,1968.0948619152891,0.8323373205707553,0.8323373205707553,35440.521816068656,35405.22815468563,1.0012462163052258,0.8,4277.295525252671,4273.035954225843,1.0012462163052258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.106723934204,4632.441516551485,6.086035998676584,4.88076362462138,-3.6388816113530984,8.51964523597448,3.0046241742393045,3.5,0.8584640497826584,0.6,0.0002334323654385558,0.9819696638908642,0.00023771851007456317,198.77919431849415,0.0,0.0,0.0,0.0,8.027122251716031e-05,0.0001531611429213955,0.0006001966560881787,0.0924834208654611,0.0924834208654611,0.0924834208654611,0.09248781243906588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.25161919906,595.4272396700545,0.0,0.0924834208654611,0.09248342086049391,0.09248342086049391,0.37188785343454467,0.37188785343454467,0.5,9.873981335605327,0.023728577162899,0.023728577162899,-8.640199666842818e-12,2.7061730747846013e-05,0.023298345163823342,-8.640199666842818e-12,27373.217772801112,20778.582770813402,0.759084406637047,0.9938179149772954,0.6115947850797873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504485780966736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7978618319498,260.7978618319498,-12.352138168050203,245.07437350186126,276.52135016203897,123819.98033036517,123885.33992965012,-65.35959928495912,0.0,nan,276.52135016203897,3.3713501620389934,270.2319548300025,-2.9180451699974697,263.94255949798657,-9.207440502013412,257.6531641659236,-15.496835834076364,251.36376883388564,-21.786231166114334,245.07437350186126,-28.075626498138718,1.0,1.0,26022.012520719443,26022.012520719443,275.7439962485991,2.593996248599126,275.7439962485991,275.7439962485991,77095.44649154336,77102.14486418258,-6.698372639220906,0.0,8546.071908451686,8546.071908451686,0.8858199722175534,3938.3203067255076,275.7439962485991,2.593996248599126,1.0,0.002,0.1335635979835628,0.004907609925479376,0.0002063435696248212,0.0017936564313299267,0.10317178481241059,0.10317178481241059,0.0,9.547479994098662e-13,1.0,1.0000472208899283,0.02329834517246354,0.09248342086049391,0.0,4.362061428856639e-06,5.601473112690001,0.0,1600222.0865877375,266.7220836765278,2.706173938804568e-05,1.0,1284134.394723146,2599.6405047032586,,,,,,,,,,,,,,,,,,,3.0,15264.795333876766,1543.9123908164022,0.37188785343454467,6.173730061729009,3.0046241742393045
1233.0,-29.825587196979026,4.8809606698117,35.0451778629427,24.692690383549802,5.117021750940498,-26.331326302157017,-39.84313913444055,1.6227608561681404,-6.428162780052617,-6.42818884747322,40.0906137561107,41164.558000906276,25726.35457585193,25726.35457585193,66890.9125767582,77105.14520202344,77101.89874210929,25726.35457585193,102828.25331796122,102828.25331796122,102828.25331796122,130201.63016844603,125748.98523181565,4452.64493663038,0.0,90868.4295366763,54927.84233575471,39933.98577880176,27373.376850484816,67307.36262928658,20778.684563173545,1543.9255758924812,0.0,0.8791030157453056,2.7360671311568043,0.001494314320929203,1.0,1.0,-6.405788704267593,335340.25645093975,1558443.9431689302,4.64735119983106,1558443.9431689302,4.64735119983106,0.759083713955647,0.09248339600325611,3.918735500443663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918735500443663,1.2841473131963121,1.2844470903470968,3.051624576225385,6466.0262921102,15264.790692706107,6456.996277927931,0.000328534105774094,23188.201787640057,2364.5385312660346,19300.393976917505,1968.0924655124336,0.8323368130772926,0.8323368130772927,35440.5856809824,35405.22815468563,1.0012484716514498,0.8,4277.303233071173,4273.035954225843,1.0012484716514498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.988937241026,4632.441516551485,6.086212894761829,4.8809606698117,-3.639090469966513,8.520051139778214,3.004484637718744,3.5,0.8584241822053554,0.6,0.0002334323654385558,0.9820235022156686,0.00023770547742684288,198.77962525970273,0.0,0.0,0.0,0.0,8.026699586839806e-05,0.00015316536957015774,0.0006002145711731506,0.09248339600594899,0.09248339600594899,0.09248339600594899,0.09248761674632373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488423.6549586463,595.4274339180445,0.0,0.09248339600594899,0.09248339600325611,0.09248339600325611,0.37188718025291834,0.37188718025291834,0.5,9.874107957791152,0.0235512826106401,0.0235512826106401,-1.2812506611226127e-10,2.606742060606848e-05,0.022400143205629774,-1.2812506611226127e-10,27373.376850484816,20778.684563173545,0.759083713955647,0.9938127117708936,0.6115907144903472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504516994051102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7974719128653,260.7974719128653,-12.352528087134658,245.07385891068026,276.5210849150562,123821.35137900656,123886.54209265338,-65.19071364683333,0.0,nan,276.5210849150562,3.3710849150562012,270.231639714173,-2.9183602858269637,263.94219451333674,-9.207805486663233,257.6527493124075,-15.497250687592498,251.36330411153835,-21.786695888461622,245.07385891068026,-28.07614108931972,1.0,1.0,26022.012520719443,26022.012520719443,275.7437219868902,2.593721986890216,275.7437219868902,275.7437219868902,77095.53173265725,77101.89874210929,-6.367009452034836,0.0,8546.071908451686,8546.071908451686,0.8858194141097837,3938.329177945881,275.7437219868902,2.593721986890216,1.0,0.002,0.13355940409845582,0.004907583068315782,0.00020633698630821096,0.0017936630137456672,0.10316849315410548,0.10316849315410548,0.0,5.387790907862566e-14,1.0,1.0000454004389063,0.02240014333375484,0.09248339600325611,0.0,4.193885139018311e-06,5.385515670215159,0.0,1600221.7965263592,266.72183721994736,2.6067548731134593e-05,1.0,1284135.2330111214,2599.63710967476,,,,,,,,,,,,,,,,,,,3.0,15264.790692706107,1543.9255758924812,0.37188718025291834,6.173730061729009,3.004484637718744
1234.0,-29.826113450240218,4.88115760239939,35.04518751640072,24.692478600796335,5.116848644668903,-26.331817240749153,-39.843596367258556,1.6225524346074338,-6.428399843908608,-6.4284260510672135,40.09063432217991,41164.38941162085,25726.368085650935,25726.368085650935,66890.75749727178,77105.09966974978,77101.92973173047,25726.368085650935,102828.2978173814,102828.2978173814,102828.2978173814,130201.90272723723,125749.20116173605,4452.701565501183,0.0,90868.5421978649,54927.83193748929,39934.122511528454,27373.604909855825,67307.72742138428,20778.836741927993,1543.941851350958,0.0,0.8791016584811502,2.7360429567941797,0.001494314320929203,1.0,1.0,-6.405899848112199,335337.1185577979,1558444.8316037995,4.647397336466317,1558444.8316037995,4.647397336466317,0.7590829490801412,0.09248338907230963,3.918740936535133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918740936535133,1.2841482872527996,1.2844480646309724,3.0516264947240344,6466.030357178624,15264.785956215526,6456.991201678628,0.0003285328951384665,23188.19837021656,2364.53818278582,19300.378803668635,1968.090918271646,0.8323362813929724,0.8323362813929724,35440.625011677475,35405.22815468563,1.0012498605888445,0.8,4277.307979869398,4273.035954225843,1.0012498605888445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.871360405511,4632.441516551485,6.0863853881710845,4.88115760239939,-3.639293012322794,8.520450614722183,3.004345352392193,3.5,0.8583843863977695,0.6,0.0002334323654385558,0.9820772151910133,0.00023769247654641226,198.78005517403432,0.0,0.0,0.0,0.0,8.026284830695318e-05,0.0001531695171316026,0.0006002316570129305,0.0924833890889216,0.0924833890889216,0.0924833890889216,0.09248763174328235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488423.14066878665,595.4276022377975,0.0,0.0924833890889216,0.09248338907230963,0.09248338907230963,0.3718864877698311,0.3718864877698311,0.5,9.87423523937339,0.02343168541057139,0.02343168541057139,-2.1032064978498966e-11,2.620715861212375e-05,0.022526202955020835,-2.1032064978498966e-11,27373.604909855825,20778.836741927993,0.7590829490801412,0.9938050215021818,0.6115848950583131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504548438962148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79708931002375,260.79708931002375,-12.352910689976227,245.07334540955762,276.5208332104912,123823.38652212692,123887.3540311277,-63.96750900076034,0.0,nan,276.5208332104912,3.3708332104912415,270.23133565031003,-2.918664349689948,263.94183809013225,-9.208161909867727,257.6523405299181,-15.497659470081885,251.3628429697332,-21.78715703026677,245.07334540955762,-28.07665459044236,1.0,1.0,26022.012520719443,26022.012520719443,275.74348840947926,2.593488409479278,275.74348840947926,275.74348840947926,77095.68480013042,77101.92973173047,-6.244931600056589,0.0,8546.071908451686,8546.071908451686,0.8858190704033572,3938.334641217809,275.74348840947926,2.593488409479278,1.0,0.002,0.13355518662183666,0.004907557816339323,0.00020633037005567202,0.0017936696310969892,0.103165185027836,0.103165185027836,0.0,1.1526612997414531e-12,1.0,1.0000456558339543,0.0225262029760529,0.09248338907230963,0.0,4.217478459393917e-06,5.415816100674791,0.0,1600221.5190877155,266.72160015609137,2.6207179644188727e-05,1.0,1284136.0430926976,2599.6338288869924,,,,,,,,,,,,,,,,,,,3.0,15264.785956215526,1543.941851350958,0.3718864877698311,6.173730061729009,3.004345352392193
