time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1235.0,-29.82663526616768,4.881354012962861,35.04519746505413,24.69212677041071,5.116527263038216,-26.332319013249613,-39.844062680471666,1.6222110101319054,-6.4286578737527975,-6.428684511681761,40.09066214864878,41164.31250696944,25726.430733110938,25726.430733110938,66890.74324008038,77105.15666656784,77101.9958303589,25726.430733110938,102828.42656346984,102828.42656346984,102828.42656346984,130202.30705881376,125749.54666914843,4452.760389665338,0.0,90868.70969669205,54927.86553713974,39934.27128839146,27373.88049534392,67308.15178373537,20779.02206477999,1543.9608934655762,0.0,0.8791001590391424,2.7360166125195073,0.001494314320929203,1.0,1.0,-6.4057691769151575,335333.69948679785,1558446.0336820649,4.647448306171271,1558446.0336820649,4.647448306171271,0.7590820771031837,0.09248340503685563,3.9187499213180432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187499213180432,1.284149882900532,1.2844496606512001,3.0516296995384167,6466.037147795733,15264.781227368627,6456.984249766957,0.0003285309818691646,23188.18794798955,2364.537120014434,19300.35802393943,1968.0887993289687,0.8323357593628957,0.8323357593628957,35440.690017505425,35405.22815468563,1.0012521562273624,0.8,4277.315825384158,4273.035954225843,1.0012521562273624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.75402994632,4632.441516551485,6.086569161782443,4.881354012962861,-3.639511553535009,8.52086556649787,3.004206361505832,3.5,0.858344674715952,0.6,0.0002334323654385558,0.9821304783912982,0.00023767958593537528,198.78048146519203,0.0,0.0,0.0,0.0,8.025861858125531e-05,0.0001531737468573005,0.0006002496084450362,0.09248340503641805,0.09248340503641805,0.09248340503641805,0.09248772414398948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.6504400421,595.4277630865109,0.0,0.09248340503641805,0.09248340503685563,0.09248340503685563,0.371885799136535,0.371885799136535,0.5,9.874364813514926,0.02342148938231503,0.02342148938231503,-2.2396307031158358e-11,2.6637928954187373e-05,0.022915334766594242,-2.2396307031158358e-11,27373.88049534392,20779.02206477999,0.7590820771031837,0.9937985439713729,0.6115798965812126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504579808944054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79669961700677,260.79669961700677,-12.353300382993211,245.07283221878188,276.5205670152328,123823.78823159482,123888.94114858516,-65.152916990331,0.0,nan,276.5205670152328,3.3705670152328366,270.2310200559469,-2.918979944053092,263.9414730966643,-9.208526903335667,257.6519261373515,-15.498073862648482,251.36237917806298,-21.787620821936997,245.07283221878188,-28.077167781218094,1.0,1.0,26022.012520719443,26022.012520719443,275.74323768325183,2.593237683251857,275.74323768325183,275.74323768325183,77095.45940338152,77101.9958303589,-6.536426977370866,0.0,8546.071908451686,8546.071908451686,0.8858185023245068,3938.3436709246334,275.74323768325183,2.593237683251857,1.0,0.002,0.13355089629703257,0.004907529006451676,0.00020632363224749628,0.001793676368179311,0.10316181612374814,0.10316181612374814,0.0,4.268070272206437e-13,1.0,1.0000464443784667,0.02291533478899055,0.09248340503685563,0.0,4.290325729542274e-06,5.50936569288195,0.0,1600221.2175105442,266.7213421262472,2.6637951350494404e-05,1.0,1284136.925768975,2599.630254101299,,,,,,,,,,,,,,,,,,,3.0,15264.781227368627,1543.9608934655762,0.371885799136535,6.173730061729009,3.004206361505832
1236.0,-29.827159902702743,4.88155056108984,35.04520703542567,24.69192777005958,5.116370362935713,-26.332806876135848,-39.844515652488894,1.6220173359063015,-6.428881399907539,-6.428907547486495,40.0906711285804,41164.135487559135,25726.414221612213,25726.414221612213,66890.54970917135,77105.10211037709,77101.90297879616,25726.414221612213,102828.31720040838,102828.31720040838,102828.31720040838,130202.36489205882,125749.54917260905,4452.815719449758,0.0,90868.81984619948,54927.85322155981,39934.40736071074,27374.047691650438,67308.45505236118,20779.131043326623,1543.9739331476906,0.0,0.8790989220699992,2.735993890641805,0.001494314320929203,1.0,1.0,-6.406434936076721,335330.7490592189,1558446.4216070785,4.6474903538651,1558446.4216070785,4.6474903538651,0.7590814218411923,0.09248337695978218,3.918755575302935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918755575302935,1.284150788039041,1.2844505660010088,3.0516319514837194,6466.041919397603,15264.776569874539,6456.9787241664435,0.00032852959170886136,23188.182600333515,2364.5365747052783,19300.34150754972,1968.087115125932,0.8323352390399118,0.8323352390399118,35440.730924652045,35405.22815468563,1.0012536008371686,0.8,4277.3207624433835,4273.035954225843,1.0012536008371686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.636841454643,4632.441516551485,6.086734012557887,4.88155056108984,-3.6397032917583645,8.521253852848204,3.0040675413631446,3.5,0.8583050118180413,0.6,0.0002334323654385558,0.9821840326404111,0.00023766662629509278,198.78091006245398,0.0,0.0,0.0,0.0,8.025451006507906e-05,0.00015317785537347675,0.0006002665747577587,0.09248337697816308,0.09248337697816308,0.09248337697816308,0.09248760702849942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.08193237707,595.427948475243,0.0,0.09248337697816308,0.09248337695978218,0.09248337695978218,0.3718851209075156,0.3718851209075156,0.5,9.874491717703366,0.023312031128739363,0.023312031128739363,4.530420483206399e-11,2.6147578978452657e-05,0.022472611409796173,4.530420483206399e-11,27374.047691650438,20779.131043326623,0.7590814218411923,0.9937911909749714,0.6115745110407953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504610914550262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79631881939594,260.79631881939594,-12.353681180604042,245.072320290018,276.5203173487693,123826.01399147112,123889.6796835993,-63.665692128187224,0.0,nan,276.5203173487693,3.3703173487693334,270.23071793701735,-2.9192820629826315,263.9411185252978,-9.208881474702196,257.651519113523,-15.498480886476955,251.36191970175028,-21.788080298249696,245.072320290018,-28.077679709981965,1.0,1.0,26022.012520719443,26022.012520719443,275.7430037826236,2.5930037826236116,275.7430037826236,275.7430037826236,77095.6612793032,77101.90297879616,-6.241699492966291,0.0,8546.071908451686,8546.071908451686,0.8858181448411608,3938.3493531794497,275.7430037826236,2.5930037826236116,1.0,0.002,0.13354668887063909,0.004907506284982679,0.00020631703754563253,0.001793682963926747,0.10315851877281626,0.10315851877281626,0.0,1.4723795099813586e-12,1.0,1.0000455470459908,0.022472611364491968,0.09248337695978218,0.0,4.207428028702886e-06,5.402916898948467,0.0,1600220.95502309,266.72111860009244,2.6147533674247825e-05,1.0,1284137.6874636975,2599.6271692893038,,,,,,,,,,,,,,,,,,,3.0,15264.776569874539,1543.9739331476906,0.3718851209075156,6.173730061729009,3.0040675413631446
1237.0,-29.82768042911186,4.881746505399218,35.045216958907965,24.691575520578795,5.116050959448484,-26.333307290259338,-39.84498182600362,1.6216778205833444,-6.429142560321907,-6.429169207751508,40.09070046026782,41164.06848386944,25726.48668361083,25726.48668361083,66890.55516748027,77105.16004917152,77101.97786782254,25726.48668361083,102828.46455143337,102828.46455143337,102828.46455143337,130202.79753860857,125749.92275245195,4452.8747861566235,0.0,90868.99044166606,54927.89887631414,39934.54618372436,27374.332987175207,67308.87917089957,20779.323183979446,1543.9935172242429,0.0,0.8790973996361262,2.735967219761642,0.001494314320929203,1.0,1.0,-6.4062450866077825,335327.287712693,1558447.688710135,4.647542105327874,1558447.688710135,4.647542105327874,0.7590805296959928,0.09248339704548794,3.9187650959502207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187650959502207,1.2841523747705157,1.2844521531028972,3.0516355947638405,6466.049639070999,15264.771838480414,6456.971130268417,0.00032852743872217985,23188.16979756531,2364.535269186247,19300.318808880336,1968.0848005058137,0.8323347197029242,0.8323347197029242,35440.79980746145,35405.22815468563,1.0012560333906142,0.8,4277.329075868732,4273.035954225843,1.0012560333906142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.519962178748,4632.441516551485,6.086919478394932,4.881746505399218,-3.6399240950056484,8.521670600404867,3.0039290900697213,3.5,0.8582654543056346,0.6,0.0002334323654385558,0.9822371704462577,0.00023765376882703488,198.78133530381078,0.0,0.0,0.0,0.0,8.025028201258203e-05,0.00015318208342597378,0.0006002846018546409,0.09248339704241065,0.09248339704241065,0.09248339704241065,0.09248771839380274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488421.5986651445,595.4281071330308,0.0,0.09248339704241065,0.09248339704548794,0.09248339704548794,0.3718844332072951,0.3718844332072951,0.5,9.874621357978882,0.023328676107382762,0.023328676107382762,6.991740519879386e-12,2.6647429592685512e-05,0.022924121143717002,6.991740519879386e-12,27374.332987175207,20779.323183979446,0.7590805296959928,0.9937850101120067,0.6115696619958929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504642188428252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7959309004451,260.7959309004451,-12.354069099554863,245.0718086264351,276.52005317445116,123826.43248080146,123891.28879113909,-64.8563103376069,0.0,nan,276.52005317445116,3.3700531744511864,270.2304042648461,-2.919595735153905,263.9407553552678,-9.209244644732166,257.65110644564675,-15.49889355435323,251.36145753602378,-21.7885424639762,245.0718086264351,-28.07819137356489,1.0,1.0,26022.012520719443,26022.012520719443,275.742750885335,2.592750885335022,275.742750885335,275.742750885335,77095.44958635703,77101.97786782254,-6.528281465507462,0.0,8546.071908451686,8546.071908451686,0.8858175428809447,3938.358921429972,275.742750885335,2.592750885335022,1.0,0.002,0.13354239691656847,0.004907476898559023,0.00020631029587692048,0.0017936897040524663,0.10315514793846024,0.10315514793846024,0.0,-7.061322013224292e-14,1.0,1.0000464620051983,0.022924121136725262,0.09248339704548794,0.0,4.291953783020277e-06,5.511463440923715,0.0,1600220.6498766718,266.72085743967807,2.6647422600944992e-05,1.0,1284138.5810648832,2599.6235502717955,,,,,,,,,,,,,,,,,,,3.0,15264.771838480414,1543.9935172242429,0.3718844332072951,6.173730061729009,3.0039290900697213
1238.0,-29.82820031261181,4.8819424630040364,35.045226439898215,24.69130492480474,5.115814666242016,-26.33379881472827,-39.84543909374622,1.6214131683521282,-6.429371873999401,-6.42939788558633,40.09070753698517,41163.9399026749,25726.485087965404,25726.485087965404,66890.42499064031,77105.15909361535,77101.83908417453,25726.485087965404,102828.32417213992,102828.32417213992,102828.32417213992,130202.82095875253,125749.89112673899,4452.929832013537,0.0,90869.12515695418,54927.90596598898,39934.68798996133,27374.496786612617,67309.18477657394,20779.429366845794,1544.0065301868533,0.0,0.8790961394237488,2.7359439251943094,0.001494314320929203,1.0,1.0,-6.407047654858957,335324.26269429055,1558447.9944182646,4.64758494329137,1558447.9944182646,4.64758494329137,0.7590798665204281,0.09248336951309105,3.9187719201501157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187719201501157,1.2841536116305925,1.2844533902517121,3.051637969677271,6466.054671227575,15264.767171937929,6456.965420538432,0.0003285259810275147,23188.163794302494,2364.534657023805,19300.301742115316,1968.0830601801142,0.832334199176976,0.832334199176976,35440.849181191035,35405.22815468563,1.0012577769938031,0.8,4277.335034754826,4273.035954225843,1.0012577769938031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.403203520863,4632.441516551485,6.087087258152181,4.8819424630040364,-3.6401199787107164,8.522062441714752,3.003790784204867,3.5,0.8582259383442477,0.6,0.0002334323654385558,0.9822902457163968,0.00023764092787902072,198.78176002176232,0.0,0.0,0.0,0.0,8.024613493279182e-05,0.00015318623050576398,0.0006003018986596309,0.09248336951342075,0.09248336951342075,0.09248336951342075,0.09248757784208735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488421.0241054618,595.4282943969772,0.0,0.09248336951342075,0.09248336951309105,0.09248336951309105,0.37188375768609216,0.37188375768609216,0.5,9.874747608327366,0.023215336649400342,0.023215336649400342,1.3073986337985843e-12,2.6011586953700316e-05,0.022350230727397502,1.3073986337985843e-12,27374.496786612617,20779.429366845794,0.7590798665204281,0.9937785639905808,0.6115649749631414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504673217432607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79554476887546,260.79554476887546,-12.354455231124518,245.07129804641536,276.51979149133234,123827.80278114417,123892.36025853093,-64.55747738674293,0.0,nan,276.51979149133234,3.3697914913323643,270.2300928023465,-2.9199071976534583,263.94039411338537,-9.20960588661461,257.6506954243866,-15.499304575613394,251.3609967353864,-21.78900326461357,245.07129804641536,-28.078701953584613,1.0,1.0,26022.012520719443,26022.012520719443,275.7425059680337,2.59250596803372,275.7425059680337,275.7425059680337,77095.45670537259,77101.83908417453,-6.382378801936284,0.0,8546.071908451686,8546.071908451686,0.8858171114083592,3938.3657797508663,275.7425059680337,2.59250596803372,1.0,0.002,0.13353821241820812,0.004907453053468621,0.00020630373421603524,0.001793696266066218,0.10315186710801762,0.10315186710801762,0.0,2.8225338732923433e-13,1.0,1.000045298844031,0.022350230726090103,0.09248336951309105,0.0,4.184498639670572e-06,5.373479413544989,0.0,1600220.3804013173,266.7206281260006,2.6011585646301683e-05,1.0,1284139.3620259417,2599.620387444274,,,,,,,,,,,,,,,,,,,3.0,15264.767171937929,1544.0065301868533,0.37188375768609216,6.173730061729009,3.003790784204867
1239.0,-29.828720909663918,4.88213827722416,35.045235979536464,24.69111098852011,5.115659721770505,-26.334282846515816,-39.84588773511348,1.6212216581811472,-6.429607833773218,-6.429633992363759,40.09072819130352,41163.75371324102,25726.502290222958,25726.502290222958,66890.25600346398,77105.10270529127,77101.86870734708,25726.502290222958,102828.37099757003,102828.37099757003,102828.37099757003,130203.09647197026,125750.11008791343,4452.986384056835,0.0,90869.23013167438,54927.88113788612,39934.83221532029,27374.725474400235,67309.55768972053,20779.582033179533,1544.022815051093,0.0,0.8790947876730703,2.735919863357395,0.001494314320929203,1.0,1.0,-6.407151130223497,335321.1394269951,1558448.8866676255,4.647630892972452,1558448.8866676255,4.647630892972452,0.759079102094075,0.09248336328078234,3.918776855813444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918776855813444,1.2841545066605609,1.2844542854906205,3.051639686258789,6466.058308457828,15264.762500924176,6456.960670470059,0.00032852488290992807,23188.161376647742,2364.53441049163,19300.287543843075,1968.0816123592742,0.8323336736512428,0.8323336736512428,35440.88489116981,35405.22815468563,1.0012590380703323,0.8,4277.339344570952,4273.035954225843,1.0012590380703323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.286721801836,4632.441516551485,6.087259096149235,4.88213827722416,-3.640321331108532,8.522459608332692,3.0036528089246524,3.5,0.858186516835615,0.6,0.0002334323654385558,0.9823433969337567,0.0002376280699470076,198.78218532446772,0.0,0.0,0.0,0.0,8.024206628038211e-05,0.0001531902991581737,0.0006003185988761888,0.09248336328779143,0.09248336328779143,0.09248336328779143,0.09248759769739914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488420.5114457654,595.428462190398,0.0,0.09248336328779143,0.09248336328078234,0.09248336328078234,0.3718830698075654,0.3718830698075654,0.5,9.874874640485878,0.02315386702878186,0.02315386702878186,6.104983185650781e-11,2.6158590515024116e-05,0.022482862140236648,6.104983185650781e-11,27374.725474400235,20779.582033179533,0.759079102094075,0.9937705475916299,0.6115588205614895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504704208245134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7951674301901,260.7951674301901,-12.3548325698099,245.07078896924202,276.5195458911426,123829.98989157878,123893.07728551557,-63.08739393675196,0.0,nan,276.5195458911426,3.36954589114265,270.22979450673466,-2.920205493265314,263.9400431223931,-9.209956877606885,257.6502917380126,-15.499708261987394,251.36054035361548,-21.7894596463845,245.07078896924202,-28.07921103075796,1.0,1.0,26022.012520719443,26022.012520719443,275.74227332754737,2.592273327547389,275.74227332754737,275.74227332754737,77095.66167272843,77101.86870734708,-6.20703461865196,0.0,8546.071908451686,8546.071908451686,0.8858167993418908,3938.3707400925114,275.74227332754737,2.592273327547389,1.0,0.002,0.13353400309653385,0.004907427962570011,0.00020629713106042202,0.0017937028690475942,0.10314856553021101,0.10314856553021101,0.0,1.0801602667864785e-13,1.0,1.0000455675558195,0.022482862079186816,0.09248336328078234,0.0,4.209322192046819e-06,5.405359708361382,0.0,1600220.1042621292,266.72039216622676,2.615852946519226e-05,1.0,1284140.1683564119,2599.6171218785566,,,,,,,,,,,,,,,,,,,3.0,15264.762500924176,1544.022815051093,0.3718830698075654,6.173730061729009,3.0036528089246524
1240.0,-29.8292395960675,4.882333505238117,35.04524589191008,24.690767854359024,5.115348821477468,-26.334780754307832,-39.84634975260121,1.6208899797209964,-6.429866520010137,-6.429893220290508,40.09075802788593,41163.67272876072,25726.572638939102,25726.572638939102,66890.24536769983,77105.15468032032,77101.9556336396,25726.572638939102,102828.52827257871,102828.52827257871,102828.52827257871,130203.53863273605,125750.49303483049,4453.045597905551,0.0,90869.39589282482,54927.91394127765,39934.97994616352,27375.010360157332,67309.99030632085,20779.77403000001,1544.0423194326258,0.0,0.8790932763994896,2.73589344034733,0.001494314320929203,1.0,1.0,-6.406920980716279,335317.7103332321,1558450.1755830247,4.647682265378312,1558450.1755830247,4.647682265378312,0.7590782161033887,0.09248338395922621,3.9187859504264284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187859504264284,1.2841560567752377,1.284455835967163,3.0516430847721514,6466.065509499833,15264.757798286146,6456.953447755723,0.00032852286460738003,23188.149861294856,2364.5332362524264,19300.26595466658,1968.0794108759444,0.8323331559488562,0.8323331559488562,35440.95069150883,35405.22815468563,1.0012613617707582,0.8,4277.347285974781,4273.035954225843,1.0012613617707582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.170477152239,4632.441516551485,6.087443177700367,4.882333505238117,-3.640540108904139,8.522873614142256,3.003515116986063,3.5,0.8581471762817323,0.6,0.0002334323654385558,0.9823963561657274,0.0002376152598424097,198.78260906807526,0.0,0.0,0.0,0.0,8.023787652152094e-05,0.00015319448891703484,0.0006003364108508333,0.09248338396011507,0.09248338396011507,0.09248338396011507,0.09248771378017132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488420.0293915159,595.4286204781847,0.0,0.09248338396011507,0.09248338395922621,0.09248338395922621,0.37188238626610887,0.37188238626610887,0.5,9.875004535702834,0.023210893590601245,0.023210893590601245,1.8758328224066645e-12,2.6700280386648956e-05,0.022972239574244213,1.8758328224066645e-12,27375.010360157332,20779.77403000001,0.7590782161033887,0.9937640023908664,0.6115536867770902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504735241725975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7947832815578,260.7947832815578,-12.355216718442193,245.070280033892,276.5192865292274,123830.44457542141,123894.6705251826,-64.22594976120281,0.0,nan,276.5192865292274,3.369286529227395,270.2294852301388,-2.9205147698611995,263.93968393110424,-9.210316068895736,257.64988263203196,-15.500117367968016,251.36008133295238,-21.7899186670476,245.070280033892,-28.079719966107973,1.0,1.0,26022.012520719443,26022.012520719443,275.74202427111146,2.592024271111484,275.74202427111146,275.74202427111146,77095.46234111315,77101.9556336396,-6.49329252645839,0.0,8546.071908451686,8546.071908451686,0.8858162243179418,3938.3798801785606,275.74202427111146,2.592024271111484,1.0,0.002,0.13352970215956403,0.004907399060669122,0.00020629037656681503,0.0017937096237745924,0.10314518828340752,0.10314518828340752,0.0,3.4140745786004345e-13,1.0,1.0000465592547938,0.02297223957236838,0.09248338395922621,0.0,4.300937268847449e-06,5.523010116088812,0.0,1600219.8020706265,266.72013347998984,2.6700278510816133e-05,1.0,1284141.0536473251,2599.613536536978,,,,,,,,,,,,,,,,,,,3.0,15264.757798286146,1544.0423194326258,0.37188238626610887,6.173730061729009,3.003515116986063
1241.0,-29.829737271659496,4.882528851870301,35.04525547196262,24.69058729419487,5.115206687373118,-26.33524287581909,-39.84678005855528,1.6207122908195957,-6.430088430294916,-6.430114713350998,40.09076826162353,41163.50196760438,25726.558400092017,25726.558400092017,66890.0603676964,77105.09881508184,77101.87968264337,25726.558400092017,102828.43808273539,102828.43808273539,102828.43808273539,130203.61970720574,125750.51831854838,4453.101388657364,0.0,90869.49712701023,54927.900276723834,39935.107611429325,27375.18162447035,67310.28923589968,20779.886037824228,1544.055516492344,0.0,0.8790920429371467,2.7358708755006025,0.001494314320929203,1.0,1.0,-6.40751923627306,335314.7804222499,1558450.6176712632,4.6477241942892045,1558450.6176712632,4.6477241942892045,0.7590775587493941,0.09248335892973711,3.9187908056334355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187908056334355,1.2841568872141045,1.284456666599891,3.0516448921868102,6466.0693391946115,15264.753116571539,6456.94855974207,0.00032852171646387783,23188.14696522746,2364.5329409357387,19300.251344066666,1968.077921009383,0.8323326298133691,0.8323326298133691,35440.985819353635,35405.22815468563,1.0012626022904603,0.8,4277.351525533503,4273.035954225843,1.0012626022904603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.05435660326,4632.441516551485,6.0876070748815545,4.882528851870301,-3.6407303576991006,8.523259209569401,3.003377574565647,3.5,0.8581078784473277,0.6,0.0002334323654385558,0.9824471730344715,0.00023760296924419495,198.78301564848718,0.0,0.0,0.0,0.0,8.023397451738584e-05,0.00015319839092116995,0.0006003524457797176,0.0924833589389023,0.0924833589389023,0.0924833589389023,0.0924876116921491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488419.4636811266,595.4288050181137,0.0,0.0924833589389023,0.09248335892973711,0.09248335892973711,0.3718817154139834,0.3718817154139834,0.5,9.875132117520055,0.02316757365997546,0.02316757365997546,-3.058175934711471e-11,2.6283056058673537e-05,0.022595477077913984,-3.058175934711471e-11,27375.18162447035,20779.886037824228,0.7590775587493941,0.9937568405518133,0.6115484339005037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504766161442586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7944108136,260.7944108136,-12.355589186399982,245.0697763779673,276.51904524923395,123832.83471854425,123895.10776932487,-62.27305078061519,0.0,nan,276.51904524923395,3.3690452492339773,270.229191474989,-2.920808525010955,263.93933770073403,-9.210662299265948,257.6494839264605,-15.500516073539472,251.35963015221512,-21.79036984778486,245.0697763779673,-28.08022362203269,1.0,1.0,26022.012520719443,26022.012520719443,275.7417938908105,2.59179389081055,275.7417938908105,275.7417938908105,77095.70494831067,77101.87968264337,-6.174734332700609,0.0,8546.071908451686,8546.071908451686,0.8858159173382874,3938.384759661603,275.7417938908105,2.59179389081055,1.0,0.002,0.13352547176932075,0.004907376711739578,0.00020628374707442945,0.00179371625267122,0.10314187353721473,0.10314187353721473,0.0,-2.543507938990164e-13,1.0,1.0000457956107993,0.022595477108495743,0.09248335892973711,0.0,4.2303899552773265e-06,5.432420614465735,0.0,1600219.5415766453,266.71991156970506,2.6283086640432884e-05,1.0,1284141.8100685729,2599.6104731105816,,,,,,,,,,,,,,,,,,,3.0,15264.753116571539,1544.055516492344,0.3718817154139834,6.173730061729009,3.003377574565647
1242.0,-29.830259194011305,4.882723705402142,35.04526555494263,24.690328468009852,5.114987075759072,-26.335734567003033,-39.84723736122248,1.6204624480157592,-6.4303408358574075,-6.430367905943848,40.09080193605382,41163.369287966285,25726.617570857667,25726.617570857667,66889.98685882395,77105.08585139987,77102.03565809551,25726.617570857667,102828.65322895318,102828.65322895318,102828.65322895318,130204.13137851894,125750.96971790283,4453.161660616119,0.0,90869.62849485301,54927.91192852417,39935.240629254266,27375.478149565763,67310.71877882002,20780.08680477853,1544.075432614253,0.0,0.8790905496422415,2.7358450646138746,0.001494314320929203,1.0,1.0,-6.407060857630995,335311.4312153221,1558452.072380221,4.647774955752857,1558452.072380221,4.647774955752857,0.7590766704145457,0.09248338377734024,3.9187979956380308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187979956380308,1.284158054870025,1.2844578345283946,3.0516477163978606,6466.075323358931,15264.748838483976,6456.942379781286,0.00032852002651152714,23188.137943318066,2364.5320209570104,19300.23287175032,1968.0760373573362,0.8323321570247907,0.8323321570247907,35441.037839645964,35405.22815468563,1.0012644393578283,0.8,4277.357803831683,4273.035954225843,1.0012644393578283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.938538848463,4632.441516551485,6.087787916070351,4.882723705402142,-3.6409444317377977,8.52366813713994,3.0032403933084195,3.5,0.8580686838024055,0.6,0.0002334323654385558,0.982500468747826,0.00023759008047707082,198.78344203928754,0.0,0.0,0.0,0.0,8.022982789996983e-05,0.00015320253753858598,0.0006003697970328709,0.09248338378346904,0.09248338378346904,0.09248338378346904,0.09248777498122705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488418.991322373,595.4289603401389,0.0,0.09248338378346904,0.09248338377734024,0.09248338377734024,0.3718810365233239,0.3718810365233239,0.5,9.875263851568633,0.02328664807998848,0.02328664807998848,3.183231456205249e-12,2.7070086446201458e-05,0.02330704831285857,3.183231456205249e-12,27375.478149565763,20780.08680477853,0.7590766704145457,0.9937494068161925,0.6115425601563884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450479582879542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7940386549235,260.7940386549235,-12.35596134507648,245.0692721491538,276.51880516069866,123834.15938751618,123896.3807321318,-62.22134461561903,0.0,nan,276.51880516069866,3.3688051606986846,270.2288985584077,-2.9211014415922705,263.93899195606366,-9.211008043936317,257.6490853537449,-15.500914646255069,251.35917875147237,-21.790821248527607,245.0692721491538,-28.080727850846188,1.0,1.0,26022.012520719443,26022.012520719443,275.74155894934563,2.5915589493456537,275.74155894934563,275.74155894934563,77095.72350768959,77102.03565809551,-6.312150405923603,0.0,8546.071908451686,8546.071908451686,0.8858154627365167,3938.391985616221,275.74155894934563,2.5915589493456537,1.0,0.002,0.1335211081639508,0.004907349169100626,0.00020627689833831785,0.0017937231010140453,0.10313844916915893,0.10313844916915893,0.0,-6.476368920316222e-13,1.0,1.0000472376117941,0.023307048309675338,0.09248338377734024,0.0,4.363604710127531e-06,5.6034910239953994,0.0,1600219.2470902887,266.71965916414257,2.707008326297e-05,1.0,1284142.6747455387,2599.606971266309,,,,,,,,,,,,,,,,,,,3.0,15264.748838483976,1544.075432614253,0.3718810365233239,6.173730061729009,3.0032403933084195
1243.0,-29.830780654562428,4.8829183094059525,35.04527572026254,24.69007250564175,5.114761827969995,-26.33622640635931,-39.84769469881428,1.6202075787898589,-6.430580750924889,-6.430607989513244,40.09082447833063,41163.22143532478,25726.647514393997,25726.647514393997,66889.86894971877,77105.07437734929,77102.07210524452,25726.647514393997,102828.71961963852,102828.71961963852,102828.71961963852,130204.43487641127,125751.21361263345,4453.2212637778175,0.0,90869.75324048946,54927.90029461666,39935.39216208089,27375.71525677275,67311.10741885364,20780.245386938313,1544.0922008331934,0.0,0.87908916923077,2.735820597936989,0.001494314320929203,1.0,1.0,-6.407148193792864,335308.2554369469,1558453.046190254,4.647821880076894,1558453.046190254,4.647821880076894,0.7590758886855854,0.09248338973550517,3.9188035598574356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188035598574356,1.2841592460194302,1.284459025955867,3.0516492187434996,6466.0785066490635,15264.744058063805,6456.937890043928,0.0003285190416703192,23188.136851594383,2364.5319096321764,19300.2194516249,1968.0746688853892,0.8323316174623079,0.8323316174623079,35441.07809723162,35405.22815468563,1.001265861032288,0.8,4277.3626624957815,4273.035954225843,1.001265861032288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.822868269982,4632.441516551485,6.087961638800606,4.8829183094059525,-3.641148606835263,8.524066916241216,3.0031033888769754,3.5,0.8580295396791359,0.6,0.0002334323654385558,0.9825537204194891,0.00023757720375726097,198.78386805464098,0.0,0.0,0.0,0.0,8.022568116400828e-05,0.00015320668427454753,0.0006003868997290511,0.09248338974546319,0.09248338974546319,0.09248338974546319,0.092487807013187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488418.4613484292,595.4291338587065,0.0,0.09248338974546319,0.09248338973550517,0.09248338973550517,0.3718803754961998,0.3718803754961998,0.5,9.875396368119645,0.023407736806916546,0.023407736806916546,-1.1368683772161603e-11,2.7238588359068672e-05,0.02345979572038459,-1.1368683772161603e-11,27375.71525677275,20780.245386938313,0.7590758886855854,0.9937419174147046,0.6115368326832056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504826941672355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79366627889846,260.79366627889846,-12.356333721101521,245.06876748012186,276.518565077673,123835.36703377229,123897.62471981789,-62.257686045598476,0.0,nan,276.518565077673,3.368565077672997,270.2286055581895,-2.9213944418104916,263.9386460386648,-9.211353961335192,257.6486865191158,-15.501313480884164,251.35872699962627,-21.791273000373707,245.06876748012186,-28.081232519878114,1.0,1.0,26022.012520719443,26022.012520719443,275.74132313056003,2.591323130560056,275.74132313056003,275.74132313056003,77095.7320803307,77102.07210524452,-6.340024913821253,0.0,8546.071908451686,8546.071908451686,0.8858151109280221,3938.3975776567227,275.74132313056003,2.591323130560056,1.0,0.002,0.1335167159694803,0.004907324129690539,0.00020627001100222362,0.001793729988533912,0.1031350055011118,0.1031350055011118,0.0,-4.638641901144602e-13,1.0,1.0000475470827797,0.023459795731753275,0.09248338973550517,0.0,4.3921943383464895e-06,5.640207786839165,0.0,1600218.966346323,266.7194192490751,2.7238599727752444e-05,1.0,1284143.4946529504,2599.603650739958,,,,,,,,,,,,,,,,,,,3.0,15264.744058063805,1544.0922008331934,0.3718803754961998,6.173730061729009,3.0031033888769754
1244.0,-29.831301559804924,4.8831126767108275,35.045285922725554,24.68980603097009,5.114533948496995,-26.33671800898443,-39.84815200148148,1.6199503968236968,-6.4308195684379825,-6.430846902339998,40.090845880906414,41163.09651352592,25726.67591813502,25726.67591813502,66889.77243166094,77105.07088547605,77102.09370543047,25726.67591813502,102828.76962356549,102828.76962356549,102828.76962356549,130204.71673441785,125751.43572163355,4453.2810127842895,0.0,90869.89169638851,54927.917321079214,39935.527083677,27375.947110852358,67311.47419452935,20780.4002239971,1544.108693550068,0.0,0.8790877994400953,2.7357962517041483,0.001494314320929203,1.0,1.0,-6.407300612700226,335305.095168531,1558453.9707657928,4.647868443461865,1558453.9707657928,4.647868443461865,0.759075115825284,0.09248339453369307,3.9188111124163045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188111124163045,1.2841604479798314,1.2844602281968593,3.05165224375284,6466.0849162808645,15264.739269497632,6456.93117153884,0.0003285172244626893,23188.12749317712,2364.5309553391953,19300.199369563594,1968.0726210850387,0.8323310873308977,0.8323310873308977,35441.13274059877,35405.22815468563,1.0012677907333418,0.8,4277.369257371303,4273.035954225843,1.0012677907333418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.707406219633,4632.441516551485,6.088134706219615,4.8831126767108275,-3.641351836612892,8.52446451332372,3.0029666339271284,3.5,0.8579904668363224,0.6,0.0002334323654385558,0.9826069184914943,0.0002375643413918996,198.7842936181495,0.0,0.0,0.0,0.0,8.022153494282138e-05,0.00015321083049573442,0.0006004043050892149,0.09248339454424703,0.09248339454424703,0.09248339454424703,0.09248782771401647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.923561526,595.4293098629347,0.0,0.09248339454424703,0.09248339453369307,0.09248339453369307,0.37187971886114785,0.37187971886114785,0.5,9.875529361807986,0.023521485503408712,0.023521485503408712,-1.5688783605583012e-11,2.7333902039572422e-05,0.023546289639796214,-1.5688783605583012e-11,27375.947110852358,20780.4002239971,0.759075115825284,0.9937350686801228,0.6115316445835827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504858027153684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.793293536238,260.793293536238,-12.356706463761952,245.06826252292558,276.5183245495464,123836.61375973087,123898.93273766329,-62.318977932409254,0.0,nan,276.5183245495464,3.3683245495464007,270.22831214423377,-2.9216878557662085,263.93829973889353,-9.211700261106444,257.64828733358127,-15.501712666418712,251.35827492824785,-21.791725071752126,245.06826252292558,-28.081737477074398,1.0,1.0,26022.012520719443,26022.012520719443,275.741086745232,2.591086745232019,275.741086745232,275.741086745232,77095.73413051055,77102.09370543047,-6.359574919915758,0.0,8546.071908451686,8546.071908451686,0.8858146334027972,3938.405167978386,275.741086745232,2.591086745232019,1.0,0.002,0.13351230758957947,0.004907299370908309,0.00020626309916469895,0.001793736900421638,0.10313154958234948,0.10313154958234948,0.0,-4.136630274431674e-13,1.0,1.0000477222821846,0.023546289655484998,0.09248339453369307,0.0,4.408379744494923e-06,5.6609957676856535,0.0,1600218.6867821906,266.719180431562,2.7333917728356028e-05,1.0,1284144.3105610325,2599.600346416493,,,,,,,,,,,,,,,,,,,3.0,15264.739269497632,1544.108693550068,0.37187971886114785,6.173730061729009,3.0029666339271284
1245.0,-29.831820405070832,4.883306384302083,35.04529588897973,24.689430940803163,5.114192739001068,-26.337219090658834,-39.8486182448454,1.619591424350715,-6.431081218363886,-6.431108059813869,40.090859469091676,41163.048122720815,25726.755087011712,25726.755087011712,66889.80320973252,77105.14644835611,77101.93622636942,25726.755087011712,102828.69131338113,102828.69131338113,102828.69131338113,130204.85581235676,125751.51619431161,4453.339618045146,0.0,90870.07455134006,54927.976224765815,39935.66480730472,27376.16449897563,67311.82930628036,20780.543263340776,1544.1250303597028,0.0,0.8790863392656182,2.7357696467735186,0.001494314320929203,1.0,1.0,-6.408007554338781,335301.6406811236,1558454.5577649355,4.647918079372141,1558454.5577649355,4.647918079372141,0.7590743131353681,0.0924833991250714,3.918821738828091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918821738828091,1.2841621256700348,1.2844619062787104,3.0516565319066506,6466.094002364225,15264.734474674122,6456.9226042830705,0.00032851471675495836,23188.111276149655,2364.5293016626124,19300.17376146278,1968.0700097854801,0.8323305650734111,0.8323305650734111,35441.209623501825,35405.22815468563,1.0012705058128768,0.8,4277.378536323202,4273.035954225843,1.0012705058128768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.592155625278,4632.441516551485,6.088319492159988,4.883306384302083,-3.6415718659037166,8.524878250205798,3.0028301319131088,3.5,0.8579514662608883,0.6,0.0002334323654385558,0.9826599092746532,0.00023755153052988908,198.78471750053203,0.0,0.0,0.0,0.0,8.021730786305628e-05,0.00015321505757549952,0.0006004224983426651,0.09248339912881366,0.09248339912881366,0.09248339912881366,0.09248775318978675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.35941731534,595.4294940578201,0.0,0.09248339912881366,0.0924833991250714,0.0924833991250714,0.37187906540125176,0.37187906540125176,0.5,9.875659983519077,0.02353133892978576,0.02353133892978576,-3.0752289603697136e-11,2.6841449994208233e-05,0.023100505475099453,-3.0752289603697136e-11,27376.16449897563,20780.543263340776,0.7590743131353681,0.9937302833558787,0.6115276994690174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504889079664802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7929103781806,260.7929103781806,-12.357089621819398,245.06775665550123,276.5180641008579,123836.70861024181,123900.76894355744,-64.06033331562455,0.0,nan,276.5180641008579,3.3680641008579073,270.2280026118047,-2.9219973881952797,263.9379411227204,-9.21205887727956,257.6478796336304,-15.502120366369581,251.3578181445689,-21.792181855431068,245.06775665550123,-28.08224334449875,1.0,1.0,26022.012520719443,26022.012520719443,275.74080716068863,2.590807160688655,275.74080716068863,275.74080716068863,77095.55151969085,77101.93622636942,-6.384706678567454,0.0,8546.071908451686,8546.071908451686,0.885813961526978,3938.4158475222316,275.74080716068863,2.590807160688655,1.0,0.002,0.13350798267913702,0.0049072702203648505,0.00020625630685160216,0.0017937436931900117,0.10312815342580108,0.10312815342580108,0.0,4.161384778433863e-14,1.0,1.0000468187485132,0.023100505505851743,0.0924833991250714,0.0,4.324910416188178e-06,5.553812961910494,0.0,1600218.3796346271,266.7189187816361,2.6841480746497837e-05,1.0,1284145.2024352974,2599.5967344466185,,,,,,,,,,,,,,,,,,,3.0,15264.734474674122,1544.1250303597028,0.37187906540125176,6.173730061729009,3.0028301319131088
1246.0,-29.83233542491223,4.88350019454452,35.045305273383555,24.68913282444703,5.113930664362428,-26.337708815987323,-39.849075268115826,1.6193040554460758,-6.43130253178731,-6.431328533215465,40.09086260964927,41162.95330004241,25726.742771267618,25726.742771267618,66889.69607131003,77105.1681404702,77101.75892949781,25726.742771267618,102828.50170076542,102828.50170076542,102828.50170076542,130204.8070556795,125751.4127919465,4453.394263733,0.0,90870.22508956728,54928.01024917321,39935.79426710452,27376.305354914068,67312.09962201858,20780.633311836835,1544.1367581440882,0.0,0.8790851381252893,2.7357471922628904,0.001494314320929203,1.0,1.0,-6.4089865967084165,335298.7243689994,1558454.6934353954,4.647958909978737,1558454.6934353954,4.647958909978737,0.759073696849553,0.09248336494382026,3.9188300559425815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188300559425815,1.2841634687176675,1.2844632496398702,3.0516598169980838,6466.100963078771,15264.729703755302,6456.915514034007,0.0003285127579839241,23188.100477021224,2364.5282004579776,19300.152568233847,1968.0678486775655,0.8323300387351595,0.8323300387351595,35441.269798433015,35405.22815468563,1.0012726308601456,0.8,4277.385798799901,4273.035954225843,1.0012726308601456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.477008419947,4632.441516551485,6.088482488486605,4.88350019454452,-3.641761159515144,8.525261354059664,3.002693754830989,3.5,0.8579125013802826,0.6,0.0002334323654385558,0.9827125124077607,0.00023753881475124314,198.78513825943523,0.0,0.0,0.0,0.0,8.021316457481963e-05,0.00015321920086373616,0.0006004400094923128,0.09248336494688368,0.09248336494688368,0.09248336494688368,0.09248757015087336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488416.76626971934,595.4296871748361,0.0,0.09248336494688368,0.09248336494382026,0.09248336494382026,0.371878403697463,0.371878403697463,0.5,9.875786140811845,0.02337285631682562,0.02337285631682562,1.3244516594568267e-11,2.6001428182098607e-05,0.02234193650707539,1.3244516594568267e-11,27376.305354914068,20780.633311836835,0.759073696849553,0.993724701010955,0.6115238349596441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504920009507545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79252624027896,260.79252624027896,-12.357473759721017,245.06725142350996,276.5178010570466,123837.78617713106,123902.01033242143,-64.2241552903771,0.0,nan,276.5178010570466,3.36780105704662,270.22769113035315,-2.9223088696468267,263.93758120363685,-9.212418796363124,257.64747127691305,-15.502528723086925,251.357361350214,-21.79263864978597,245.06725142350996,-28.08274857649002,1.0,1.0,26022.012520719443,26022.012520719443,275.74056594127956,2.5905659412795785,275.74056594127956,275.74056594127956,77095.47087849464,77101.75892949781,-6.288051003168221,0.0,8546.071908451686,8546.071908451686,0.8858134356608136,3938.4242062222943,275.74056594127956,2.5905659412795785,1.0,0.002,0.13350379979862617,0.0049072478587806915,0.00020624975122183364,0.0017937502493836402,0.10312487561091682,0.10312487561091682,0.0,6.054740042671369e-13,1.0,1.0000452813348937,0.022341936493830872,0.09248336494382026,0.0,4.182881111688074e-06,5.371429861363173,0.0,1600218.11923049,266.71869746821267,2.6001414937582012e-05,1.0,1284145.9553688916,2599.593685173257,,,,,,,,,,,,,,,,,,,3.0,15264.729703755302,1544.1367581440882,0.371878403697463,6.173730061729009,3.002693754830989
1247.0,-29.832853064184196,4.883693973207201,35.04531456620555,24.688944406248652,5.113776229010858,-26.33819013489617,-39.849523490387924,1.6191132993084654,-6.431529138454266,-6.431555066971167,40.09087873522489,41162.765309674935,25726.746557569906,25726.746557569906,66889.51186724484,77105.10929121476,77101.74627723773,25726.746557569906,102828.49283480764,102828.49283480764,102828.49283480764,130205.00108443227,125751.55130671158,4453.449777720679,0.0,90870.3226853556,54927.978702183755,39935.937759079825,27376.508249624625,67312.44600870446,20780.76784451033,1544.1515930839566,0.0,0.879083855068894,2.735724110166203,0.001494314320929203,1.0,1.0,-6.409278755995956,335295.7279137112,1558455.3900498154,4.6480025252540225,1558455.3900498154,4.6480025252540225,0.7590729853137961,0.09248334927115452,3.9188338652090566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188338652090566,1.2841643602373163,1.2844641413676392,3.051660664749213,6466.102759361687,15264.724992177642,6456.912013642345,0.0003285121331734991,23188.10284153446,2364.528441571226,19300.142105328923,1968.066781758187,0.8323295026429919,0.8323295026429919,35441.29735874582,35405.22815468563,1.0012736041389585,0.8,4277.389125037683,4273.035954225843,1.0012736041389585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.3621578651155,4632.441516551485,6.088648877039329,4.883693973207201,-3.6419548509673962,8.525648824174597,3.0025577315612946,3.5,0.8578736375889413,0.6,0.0002334323654385558,0.9827653861453471,0.0002375260349310187,198.78556116014548,0.0,0.0,0.0,0.0,8.020910126695847e-05,0.00015322326417159732,0.0006004565165735291,0.09248334928054061,0.09248334928054061,0.09248334928054061,0.09248754336957304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488416.2375386461,595.4298599735981,0.0,0.09248334928054061,0.09248334927115452,0.09248334927115452,0.37187772533749897,0.37187772533749897,0.5,9.875911963640133,0.02323512779230441,0.02323512779230441,1.3869794202037156e-11,2.5928516890871833e-05,0.022276310975200886,1.3869794202037156e-11,27376.508249624625,20780.76784451033,0.7590729853137961,0.9937168507974747,0.6115178952842094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45049507114363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7921508479436,260.7921508479436,-12.35784915205636,245.06674723750112,276.5175544583869,123839.92507784134,123902.68705964375,-62.761981802444254,0.0,nan,276.5175544583869,3.3675544583869055,270.2273930142103,-2.9226069857896846,263.93723157002313,-9.212768429976848,257.6470701258582,-15.502929874141785,251.35690868168203,-21.79309131831795,245.06674723750112,-28.08325276249886,1.0,1.0,26022.012520719443,26022.012520719443,275.7403379270472,2.590337927047244,275.7403379270472,275.7403379270472,77095.66299573264,77101.74627723773,-6.083281505096238,0.0,8546.071908451686,8546.071908451686,0.8858131948122742,3938.428034535102,275.7403379270472,2.590337927047244,1.0,0.002,0.13349962921253591,0.004907224341889027,0.00020624321202155482,0.0017937567881888695,0.10312160601077741,0.10312160601077741,0.0,2.1042412604033167e-13,1.0,1.0000451482547734,0.02227631096133109,0.09248334927115452,0.0,4.1705863838906236e-06,5.355644862877731,0.0,1600217.8537244392,266.7184708615457,2.592850302107763e-05,1.0,1284146.7289982373,2599.590552090435,,,,,,,,,,,,,,,,,,,3.0,15264.724992177642,1544.1515930839566,0.37187772533749897,6.173730061729009,3.0025577315612946
