time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1248.0,-29.833370990642333,4.883887330043988,35.04532430618096,24.688700527790957,5.113571546013991,-26.338676737015277,-39.849976322706766,1.6188772914982206,-6.431775048950556,-6.431801691551431,40.09091022550083,41162.627094980024,25726.797174318806,25726.797174318806,66889.42426929883,77105.090779692,77101.88788357166,25726.797174318806,102828.68505789047,102828.68505789047,102828.68505789047,130205.47601962643,125751.96729689243,4453.508722734001,0.0,90870.45181607082,54927.98812785824,39936.07076468065,27376.790961735947,67312.8617264166,20780.95897935076,1544.1706992763407,0.0,0.8790824053929001,2.7356989705885058,0.001494314320929203,1.0,1.0,-6.408880692709545,335292.465732402,1558456.750406842,4.648051804571867,1558456.750406842,4.648051804571867,0.7590721282270056,0.09248336734366808,3.9188407706612156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188407706612156,1.2841654632473138,1.2844652446351286,3.0516634209671913,6466.108599456846,15264.72021095673,6456.9056911213665,0.0003285104630368618,23188.09493266002,2364.5276350904765,19300.123206890614,1968.0648546537925,0.8323289715235179,0.832328971523518,35441.34732016774,35405.22815468563,1.0012753685023403,0.8,4277.395154852015,4273.035954225843,1.0012753685023403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.247569930366,4632.441516551485,6.088825979667458,4.883887330043988,-3.6421636290852706,8.52605095912926,3.002422021782111,3.5,0.8578348633663174,0.6,0.0002334323654385558,0.9828182922887039,0.00023751324865449778,198.7859842972818,0.0,0.0,0.0,0.0,8.02049963604705e-05,0.0001532273690780853,0.0006004736611243543,0.09248336735097744,0.09248336735097744,0.09248336735097744,0.09248768531006578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488415.76520758803,595.430015178942,0.0,0.09248336735097744,0.09248336734366808,0.09248336734366808,0.3718770468379896,0.3718770468379896,0.5,9.87604150133417,0.023261118460425223,0.023261118460425223,-1.0913936421275139e-11,2.6642600857940124e-05,0.022920998841868823,-1.0913936421275139e-11,27376.790961735947,20780.95897935076,0.7590721282270056,0.9937094123432345,0.6115120652911709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504981569648394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7917780169735,260.7917780169735,-12.358221983026453,245.06624340087478,276.5173126330723,123841.46779357662,123903.8015361129,-62.333742536242895,0.0,nan,276.5173126330723,3.367312633072345,270.2270987866426,-2.9229012133573633,263.93688494020245,-9.21311505979753,257.64667109373966,-15.503328906260322,251.35645724730924,-21.79354275269074,245.06624340087478,-28.083756599125195,1.0,1.0,26022.012520719443,26022.012520719443,275.74010787222386,2.590107872223882,275.74010787222386,275.74010787222386,77095.71262075506,77101.88788357166,-6.17526281659957,0.0,8546.071908451686,8546.071908451686,0.8858127582010622,3938.434974514522,275.74010787222386,2.590107872223882,1.0,0.002,0.13349533793422674,0.00490719768599926,0.0002062364778504572,0.0017937635218879912,0.1031182389252286,0.1031182389252286,0.0,-2.615516310477961e-13,1.0,1.000046454698787,0.02292099885278276,0.09248336734366808,0.0,4.291277691344698e-06,5.510633824848886,0.0,1600217.566735584,266.7182249510494,2.6642611771876545e-05,1.0,1284147.571238182,2599.5871411511644,,,,,,,,,,,,,,,,,,,3.0,15264.72021095673,1544.1706992763407,0.3718770468379896,6.173730061729009,3.002422021782111
1249.0,-29.833888606625948,4.884080413467409,35.04533420824683,24.68844875637444,5.1133525122833845,-26.339164494724105,-39.8504292597994,1.618628399431074,-6.432013258796189,-6.432040191865397,40.090934383336965,41162.48037048339,25726.829983930034,25726.829983930034,66889.31035441342,77105.07816868919,77101.94792738528,25726.829983930034,102828.77791131531,102828.77791131531,102828.77791131531,130205.81259701612,125752.24489518565,4453.5677018304705,0.0,90870.57758897055,54927.979787021,39936.219779943945,27377.034685700808,67313.25446564476,20781.122411790384,1544.1877500778025,0.0,0.8790810273177023,2.7356746646590757,0.001494314320929203,1.0,1.0,-6.408856443119362,335289.3110384563,1558457.7940096608,4.648098650036929,1558457.7940096608,4.648098650036929,0.7590713402808555,0.09248337440958669,3.9188466847200654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188466847200654,1.2841666264754397,1.2844664081348036,3.051665262066375,6466.112500525091,15264.71540672788,6456.900694692326,0.00032850929219023197,23188.09203311859,2364.527339419536,19300.108272229852,1968.0633317422212,0.832328431535648,0.832328431535648,35441.3901087768,35405.22815468563,1.0012768795618094,0.8,4277.400318983826,4273.035954225843,1.0012768795618094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.1331451811175,4632.441516551485,6.088998642154556,4.884080413467409,-3.642366259463613,8.526446672931021,3.002286507716554,3.5,0.8577961450618725,0.6,0.0002334323654385558,0.9828711697868017,0.00023750047067632525,198.78640718256548,0.0,0.0,0.0,0.0,8.020089069848499e-05,0.0001532314747400708,0.0006004906567798929,0.09248337442592144,0.09248337442592144,0.09248337442592144,0.09248773983989067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488415.2505421503,595.4301837962742,0.0,0.09248337442592144,0.09248337440958669,0.09248337440958669,0.3718763844316356,0.3718763844316356,0.5,9.876172463793532,0.023331535699355754,0.023331535699355754,7.08837433194276e-11,2.6933069193546544e-05,0.023183748746021138,7.08837433194276e-11,27377.034685700808,20781.122411790384,0.7590713402808555,0.9937019222351267,0.611506317696938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505012445112027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7914060053085,260.7914060053085,-12.35859399469149,245.0657397733204,276.51707223729926,123842.78157653287,123904.97834156877,-62.19676503588631,0.0,nan,276.51707223729926,3.3670722372992827,270.22680574450044,-2.9231942554995385,263.93653925174993,-9.213460748250043,257.6462727588866,-15.503727241113381,251.3560062660941,-21.793993733905864,245.0657397733204,-28.08426022667959,1.0,1.0,26022.012520719443,26022.012520719443,275.73987639780603,2.5898763978060515,275.73987639780603,275.73987639780603,77095.7256135448,77101.94792738528,-6.222313840480638,0.0,8546.071908451686,8546.071908451686,0.885812384272598,3938.440918143666,275.73987639780603,2.5898763978060515,1.0,0.002,0.1334909974731048,0.004907172716100994,0.0002062296711491697,0.0017937703290828776,0.10311483557458485,0.10311483557458485,0.0,2.320470204875136e-13,1.0,1.000046987100238,0.023183748675137394,0.09248337440958669,0.0,4.340461879140944e-06,5.573797115428918,0.0,1600217.2881583446,266.7179867412038,2.6932998309803224e-05,1.0,1284148.3857317215,2599.5838425866054,,,,,,,,,,,,,,,,,,,3.0,15264.71540672788,1544.1877500778025,0.3718763844316356,6.173730061729009,3.002286507716554
1250.0,-29.83440092884526,4.8842730816755875,35.04534407290066,24.688073351886146,5.113012133178033,-26.339659622644373,-39.85088708633555,1.6182708269669837,-6.432259047952982,-6.432285893699371,40.09095310816377,41162.42765498152,25726.87981617454,25726.87981617454,66889.30747115606,77105.15694219351,77101.90694694138,25726.87981617454,102828.78676311592,102828.78676311592,102828.78676311592,130206.04844321424,125752.42213531103,4453.626307903213,0.0,90870.76276470494,54928.03347745297,39936.36587472441,27377.261680098323,67313.62755482274,20781.273301432833,1544.2041781757523,0.0,0.8790796309735105,2.735649630110767,0.001494314320929203,1.0,1.0,-6.409180973366006,335286.06111079705,1558458.6029101652,4.648146116623573,1558458.6029101652,4.648146116623573,0.7590705580514507,0.09248337854359281,3.9188576959456114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188576959456114,1.2841682976386477,1.2844680796881354,3.0516698653530687,6466.122254337215,15264.710591454654,6456.891656658773,0.00032850661146216,23188.074131581354,2364.52551397076,19300.081256942736,1968.0605769495942,0.8323279090546245,0.8323279090546245,35441.46977569147,35405.22815468563,1.0012796929623944,0.8,4277.409933936432,4273.035954225843,1.0012796929623944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.018920837191,4632.441516551485,6.0891750541738965,4.8842730816755875,-3.642574301678367,8.526847383353955,3.0021512334326923,3.5,0.8577574952664835,0.6,0.0002334323654385558,0.9829235095179778,0.0002374878240047694,198.7868257446868,0.0,0.0,0.0,0.0,8.01967409134359e-05,0.0001532356245251199,0.0006005086064632982,0.09248337854921822,0.09248337854921822,0.09248337854921822,0.0924877304996047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488414.7115350246,595.4303600655029,0.0,0.09248337854921822,0.09248337854359281,0.09248337854359281,0.3718757289716044,0.3718757289716044,0.5,9.876303024853142,0.023374697674626077,0.023374697674626077,-2.9558577807620168e-12,2.684574639033599e-05,0.023104920333366863,-2.9558577807620168e-12,27377.261680098323,20781.273301432833,0.7590705580514507,0.993696371758882,0.6115021452596251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505043302198477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79102411382775,260.79102411382775,-12.358975886172232,245.0652361280359,276.51681209962214,123842.91320448132,123906.76177990253,-63.84857542118734,0.0,nan,276.51681209962214,3.366812099622166,270.22649690530125,-2.923503094698731,263.93618171102173,-9.213818288978246,257.64586651665013,-15.504133483349847,251.35555132233532,-21.79444867766466,245.0652361280359,-28.08476387196407,1.0,1.0,26022.012520719443,26022.012520719443,275.7396259007346,2.5896259007346316,275.7396259007346,275.7396259007346,77095.44587640816,77101.90694694138,-6.461070533216116,0.0,8546.071908451686,8546.071908451686,0.885811688065091,3938.4519844253396,275.7396259007346,2.5896259007346316,1.0,0.002,0.1334866717795119,0.004907146377530727,0.00020622288421509152,0.0017937771171393458,0.10311144210754576,0.10311144210754576,0.0,1.3544373955731714e-12,1.0,1.0000468272543312,0.02310492033632272,0.09248337854359281,0.0,4.3256953483525e-06,5.554838328386976,0.0,1600217.000162715,266.717740952047,2.684574934619377e-05,1.0,1284149.2248182972,2599.580444430623,,,,,,,,,,,,,,,,,,,3.0,15264.710591454654,1544.2041781757523,0.3718757289716044,6.173730061729009,3.0021512334326923
1251.0,-29.834914610400304,4.884465649030119,35.04535322344913,24.68780691213908,5.112782336074021,-26.340144915718636,-39.85133967418221,1.6180126413483287,-6.432488813414125,-6.432514530474339,40.090952228386065,41162.3094838703,25726.891916420525,25726.891916420525,66889.20140029083,77105.15612789236,77101.64212718254,25726.891916420525,102828.53404360307,102828.53404360307,102828.53404360307,130205.92754225965,125752.24728100674,4453.680261252921,0.0,90870.89940020767,54928.05275601217,39936.496271328324,27377.39349865658,67313.8897699849,20781.356291464195,1544.215676818911,0.0,0.8790784009763337,2.735626348413862,0.001494314320929203,1.0,1.0,-6.4104282827963175,335283.03692776384,1558458.5649046022,4.648187928577996,1558458.5649046022,4.648187928577996,0.7590699345605689,0.09248334364274521,3.918864992045055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918864992045055,1.2841695043067136,1.2844692866378915,3.0516726794261775,6466.128217020453,15264.705864979305,6456.8852756496035,0.00032850491153421776,23188.065826372545,2364.5246670751526,19300.06218367931,1968.0586320179991,0.832327384620787,0.832327384620787,35441.522563408675,35405.22815468563,1.001281557137309,0.8,4277.416304854664,4273.035954225843,1.001281557137309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.904860403226,4632.441516551485,6.08934230863725,4.884465649030119,-3.642769416206454,8.527235065236573,3.0020161556979383,3.5,0.8577189016279824,0.6,0.0002334323654385558,0.9829759911399463,0.0002374751444008789,198.78724541914147,0.0,0.0,0.0,0.0,8.0192638807488e-05,0.00015323972663106782,0.000600525800085046,0.09248334364587507,0.09248334364587507,0.09248334364587507,0.09248750266456503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488414.1056300503,595.4305571348726,0.0,0.09248334364587507,0.09248334364274521,0.09248334364274521,0.37187507314941287,0.37187507314941287,0.5,9.876427795443643,0.023199346759895434,0.023199346759895434,-1.0743406164692715e-11,2.571706022536091e-05,0.022086247678032578,-1.0743406164692715e-11,27377.39349865658,20781.356291464195,0.7590699345605689,0.9936909251397407,0.6114980076849529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505073843832488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7906440681975,260.7906440681975,-12.359355931802497,245.06473323875144,276.5165548976449,123844.3043980511,123907.8443660426,-63.53996799150603,0.0,nan,276.5165548976449,3.366554897644903,270.22619056587547,-2.9238094341245073,263.93582623411567,-9.214173765884311,257.6454619022817,-15.504538097718296,251.355097570516,-21.794902429483983,245.06473323875144,-28.085266761248533,1.0,1.0,26022.012520719443,26022.012520719443,275.73936627665205,2.589366276652072,275.73936627665205,275.73936627665205,77095.52548441965,77101.64212718254,-6.1166427628922975,0.0,8546.071908451686,8546.071908451686,0.885811226753932,3938.4593170052804,275.73936627665205,2.589366276652072,1.0,0.002,0.1334825368088745,0.004907122325569069,0.00020621639917086548,0.0017937836008943024,0.10310819958543274,0.10310819958543274,0.0,6.516792314115172e-14,1.0,1.0000447627247688,0.022086247688775984,0.09248334364274521,0.0,4.134970696379069e-06,5.3099226430161135,0.0,1600216.7294425808,266.71751118658585,2.5717070968767075e-05,1.0,1284150.0056254163,2599.577282302147,,,,,,,,,,,,,,,,,,,3.0,15264.705864979305,1544.215676818911,0.37187507314941287,6.173730061729009,3.0020161556979383
1252.0,-29.835429454331663,4.884658093672495,35.04536245118296,24.68760396530854,5.112618750067254,-26.340624633979445,-39.85178768690673,1.617813929104455,-6.432717684347551,-6.43274358460674,40.09097275691077,41162.1494084049,25726.90663976058,25726.90663976058,66889.05604816548,77105.1094476919,77101.68072851058,25726.90663976058,102828.58736827115,102828.58736827115,102828.58736827115,130206.20426986125,125752.46812106013,4453.736148801118,0.0,90871.01043456067,54928.05039286849,39936.62226854686,27377.616901590096,67314.23917013695,20781.505513398493,1544.2315476761003,0.0,0.8790770875730132,2.735603006909432,0.001494314320929203,1.0,1.0,-6.410492184817315,335280.00724594813,1558459.4517236727,4.648232575885292,1558459.4517236727,4.648232575885292,0.7590691910146314,0.0924833360155249,3.918870501692871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918870501692871,1.2841704330188513,1.2844702155668317,3.0516747628897813,6466.132631629821,15264.701094194525,6456.8799409381745,0.00032850360934322086,23188.061558887002,2364.5242319127333,19300.04623786985,1968.0570059979557,0.832326850127451,0.832326850127451,35441.56242602814,35405.22815468563,1.0012829648685666,0.8,4277.421115850528,4273.035954225843,1.0012829648685666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.7910433828965,4632.441516551485,6.089509842162608,4.884658093672495,-3.642964732026705,8.5276228256992,3.0018813686526813,3.5,0.8576803910436233,0.6,0.0002334323654385558,0.9830285945522564,0.00023746243673092548,198.78766604502795,0.0,0.0,0.0,0.0,8.018857835996793e-05,0.00015324378707858786,0.0006005425567499811,0.09248333602606196,0.09248333602606196,0.09248333602606196,0.09248752588274657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488413.59880672884,595.4307230225336,0.0,0.09248333602606196,0.0924833360155249,0.0924833360155249,0.37187439535363626,0.37187439535363626,0.5,9.876553491402316,0.023092247171973668,0.023092247171973668,-9.379164112033322e-12,2.5900259174704843e-05,0.022251399789411153,-9.379164112033322e-12,27377.616901590096,20781.505513398493,0.7590691910146314,0.9936836079971607,0.6114924556209784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505104466631218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7902714463025,260.7902714463025,-12.359728553697494,245.06423136913205,276.51631152346977,123846.34422504515,123908.64301168153,-62.2987866363768,0.0,nan,276.51631152346977,3.36631152346979,270.225895492629,-2.9241045073709984,263.93547946174556,-9.214520538254419,257.645063430843,-15.504936569156996,251.35464739999568,-21.795352600004293,245.06423136913205,-28.085768630867932,1.0,1.0,26022.012520719443,26022.012520719443,275.73914173937004,2.5891417393700635,275.73914173937004,275.73914173937004,77095.67887959222,77101.68072851058,-6.0018489183567,0.0,8546.071908451686,8546.071908451686,0.8858108783948195,3938.464854201335,275.73914173937004,2.5891417393700635,1.0,0.002,0.1334783709271337,0.004907098332528739,0.00020620986620148552,0.0017937901340800656,0.10310493310074276,0.10310493310074276,0.0,2.815512580023327e-13,1.0,1.0000450973403807,0.022251399798790317,0.0924833360155249,0.0,4.165882392505319e-06,5.34962115645445,0.0,1600216.4616473825,266.7172823156524,2.5900268553868955e-05,1.0,1284150.7878567935,2599.5741144112317,,,,,,,,,,,,,,,,,,,3.0,15264.701094194525,1544.2315476761003,0.37187439535363626,6.173730061729009,3.0018813686526813
1253.0,-29.835944334430526,4.88485016347555,35.04537207173156,24.687366058956854,5.112412363202949,-26.34110866473179,-39.85223632827399,1.6175766927164987,-6.432958946503845,-6.43298548512435,40.091002548832755,41161.9887574026,25726.951618803807,25726.951618803807,66888.9403762064,77105.08808883384,77101.80848135424,25726.951618803807,102828.76010015805,102828.76010015805,102828.76010015805,130206.64895023943,125752.85429250481,4453.79465773461,0.0,90871.12894850921,54928.0296139752,39936.777038371125,27377.888850081377,67314.6658884525,20781.689126785055,1544.2500306247334,0.0,0.8790756697472049,2.7355783505643756,0.001494314320929203,1.0,1.0,-6.410157902420906,335276.80766920466,1558460.7387166035,4.6482807729851485,1558460.7387166035,4.6482807729851485,0.759068357702215,0.0924833504650858,3.9188757277160624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188757277160624,1.284171541781241,1.284471324588056,3.0516761976209907,6466.135671653091,15264.696283000754,6456.875534781996,0.0003285026602838842,23188.060878232875,2364.524162505328,19300.03306757417,1968.0556630015524,0.832326306581829,0.832326306581829,35441.60023659676,35405.22815468563,1.001284300132897,0.8,4277.425679185593,4273.035954225843,1.001284300132897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.677464079108,4632.441516551485,6.089684203717489,4.88485016347555,-3.6431696800862623,8.528019843561811,3.0017468655348485,3.5,0.8576419615813853,0.6,0.0002334323654385558,0.983081204697005,0.00023744972879478647,198.78808670224345,0.0,0.0,0.0,0.0,8.018451240536859e-05,0.0001532478530331872,0.0006005592915763557,0.09248335047926316,0.09248335047926316,0.09248335047926316,0.09248765008674543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488413.1209120722,595.4308799540864,0.0,0.09248335047926316,0.0924833504650858,0.0924833504650858,0.3718737224564367,0.3718737224564367,0.5,9.876682479511846,0.02312643108825796,0.02312643108825796,-1.716671249596402e-11,2.6538620488736342e-05,0.022827582703428106,-1.716671249596402e-11,27377.888850081377,20781.689126785055,0.759068357702215,0.9936755905027953,0.6114861927059455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505135158854012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78990100415734,260.78990100415734,-12.360098995842634,245.06372993846722,276.5160720698292,123847.78512721485,123909.71948851265,-61.93436129777888,0.0,nan,276.5160720698292,3.3660720698292153,270.2256036436015,-2.9243963563984607,263.93513521729454,-9.214864782705433,257.6446667910147,-15.505333208985292,251.35419836473696,-21.795801635263018,245.06372993846722,-28.08627006153276,1.0,1.0,26022.012520719443,26022.012520719443,275.7389147875733,2.5889147875733443,275.7389147875733,275.7389147875733,77095.71471484563,77101.80848135424,-6.093766508609406,0.0,8546.071908451686,8546.071908451686,0.8858105479683959,3938.4701063546427,275.7389147875733,2.5889147875733443,1.0,0.002,0.1334740971804385,0.004907072461203987,0.00020620316115164993,0.0017937968389750386,0.10310158057582497,0.10310158057582497,0.0,1.266885901740622e-13,1.0,1.0000462649423894,0.02282758272059482,0.0924833504650858,0.0,4.273747138360813e-06,5.488139285375093,0.0,1600216.1799901533,266.71704105349613,2.6538637655448838e-05,1.0,1284151.613958157,2599.570768861128,,,,,,,,,,,,,,,,,,,3.0,15264.696283000754,1544.2500306247334,0.3718737224564367,6.173730061729009,3.0017468655348485
1254.0,-29.83645867706639,4.88504198105523,35.04538183753905,24.6871086297557,5.112193670729944,-26.341593442321738,-39.852685074415035,1.617328435201357,-6.433193756281696,-6.433220562451556,40.091025982079024,41161.85352725486,25726.981885633493,25726.981885633493,66888.83541288835,77105.08121143763,77101.86433603526,25726.981885633493,102828.84622166875,102828.84622166875,102828.84622166875,130206.97359492414,125753.12035127671,4453.853243647431,0.0,90871.26453152821,54928.03684425747,39936.91965252305,27378.127373255393,67315.04702577845,20781.848977814927,1544.2667556753174,0.0,0.8790743128161206,2.735554394550123,0.001494314320929203,1.0,1.0,-6.410150994729918,335273.6983647602,1558461.7510195374,4.648326900143574,1558461.7510195374,4.648326900143574,0.7590675832020525,0.0924833556110285,3.918883130595146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918883130595146,1.2841727020546907,1.2844724851323652,3.0516792050826878,6466.142044103541,15264.691453920963,6456.868821739825,0.0003285008511093046,23188.05167270399,2364.523223802623,19300.013001841886,1968.0536168662986,0.8323257716628715,0.8323257716628715,35441.65379682163,35405.22815468563,1.0012861915903244,0.8,4277.432143337316,4273.035954225843,1.0012861915903244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.564058103756,4632.441516551485,6.089854842248822,4.88504198105523,-3.6433694488660997,8.52841142992133,3.0016125700815577,3.5,0.8576035914518736,0.6,0.0002334323654385558,0.9831337629566944,0.00023743703474950046,198.78850692212902,0.0,0.0,0.0,0.0,8.018044569187592e-05,0.00015325191974667989,0.0006005763630265849,0.09248335562796324,0.09248335562796324,0.09248335562796324,0.09248769907222823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488412.60591765784,595.4310486425056,0.0,0.09248335562796324,0.0924833556110285,0.0924833556110285,0.3718730639562987,0.3718730639562987,0.5,9.87681278354096,0.023199718403134284,0.023199718403134284,-1.4154011296341196e-11,2.6806169842075178e-05,0.023069567721620388,-1.4154011296341196e-11,27378.127373255393,20781.848977814927,0.7590675832020525,0.9936684050339164,0.6114807215612854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505165853362818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7895312755671,260.7895312755671,-12.360468724432906,245.06322884790345,276.5158337032286,123849.1267589069,123910.94181926259,-61.815060355705924,0.0,nan,276.5158337032286,3.3658337032286454,270.22531273218027,-2.9246872678197064,263.9347917611081,-9.215208238891876,257.6442707900151,-15.50572920998485,251.35374981896715,-21.796250181032832,245.06322884790345,-28.08677115209653,1.0,1.0,26022.012520719443,26022.012520719443,275.73868624596,2.588686245960048,275.73868624596,275.73868624596,77095.7188321896,77101.86433603526,-6.145503845662461,0.0,8546.071908451686,8546.071908451686,0.8858100799055035,3938.4775462481216,275.73868624596,2.588686245960048,1.0,0.002,0.13346977813779654,0.0049070480221449,0.00020619638902417446,0.0017938036115647503,0.10309819451208722,0.10309819451208722,0.0,5.889247423063182e-13,1.0,1.0000467552590249,0.0230695677357744,0.0924833556110285,0.0,4.319043362736484e-06,5.546309972335886,0.0,1600215.9053584374,266.7168062437183,2.6806183996086475e-05,1.0,1284152.4167568958,2599.567517688067,,,,,,,,,,,,,,,,,,,3.0,15264.691453920963,1544.2667556753174,0.3718730639562987,6.173730061729009,3.0016125700815577
1255.0,-29.83697310198868,4.885233143126483,35.045391410909176,24.686752748116874,5.111866364646238,-26.342089155323055,-39.8531467775814,1.6169824177635685,-6.433450488787173,-6.433476872115616,40.09103996015433,41161.78666924636,25727.06054945484,25727.06054945484,66888.8472187012,77105.14508254002,77101.72004414801,25727.06054945484,102828.78059360285,102828.78059360285,102828.78059360285,130207.12442713961,125753.21370263521,4453.910724504403,0.0,90871.43360936035,54928.07519521169,39937.064904609615,27378.343833536765,67315.40873814638,20781.99158933981,1544.2829399032262,0.0,0.879072877172189,2.735528284502341,0.001494314320929203,1.0,1.0,-6.410789356078169,335270.3082519648,1558462.3548645352,4.648375703145499,1558462.3548645352,4.648375703145499,0.7590667907341848,0.09248335843467062,3.918892098706745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918892098706745,1.2841743192291564,1.2844741026843514,3.051682345632885,6466.1486985525535,15264.686618445678,6456.861911059239,0.0003284989689642382,23188.041752756704,2364.5222122495147,19299.992345355153,1968.0515104908561,0.8323252369105588,0.8323252369105588,35441.718681560094,35405.22815468563,1.0012884829692732,0.8,4277.439974237859,4273.035954225843,1.0012884829692732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.450856174928,4632.441516551485,6.090036652183869,4.885233143126483,-3.6435852589423985,8.52881840206888,3.001478518657221,3.5,0.8575652910449202,0.6,0.0002334323654385558,0.9831863326567835,0.00023742433929870724,198.78892721102,0.0,0.0,0.0,0.0,8.017626175574455e-05,0.00015325610368281125,0.0006005941338011507,0.09248335844094167,0.09248335844094167,0.09248335844094167,0.09248763454065294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488412.05493764376,595.4312285732276,0.0,0.09248335844094167,0.09248335843467062,0.09248335843467062,0.3718724119608298,0.3718724119608298,0.5,9.876941066590131,0.02318958484522682,0.02318958484522682,5.7980287238024175e-12,2.638332841797819e-05,0.02268751603742203,5.7980287238024175e-12,27378.343833536765,20781.99158933981,0.7590667907341848,0.9936632410403317,0.6114764426279231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505196515960546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78915224935537,260.78915224935537,-12.36084775064461,245.06272703399162,276.515577464709,123849.29628265688,123912.66581552492,-63.369532868031854,0.0,nan,276.515577464709,3.3655774647090198,270.2250073785901,-2.924992621409899,263.93443729245405,-9.215562707545928,257.6438672062614,-15.506132793738573,251.35329712012592,-21.79670287987406,245.06272703399162,-28.087272966008356,1.0,1.0,26022.012520719443,26022.012520719443,275.7384130522949,2.588413052294925,275.7384130522949,275.7384130522949,77095.55743227045,77101.72004414801,-6.162611877560266,0.0,8546.071908451686,8546.071908451686,0.8858095128772303,3938.486559200279,275.7384130522949,2.588413052294925,1.0,0.002,0.13346553063013392,0.004907019422141928,0.0002061897184151505,0.0017938102817141616,0.10309485920757525,0.10309485920757525,0.0,1.2931192575060813e-13,1.0,1.0000459809034652,0.022687516031624,0.09248335843467062,0.0,4.247507765991162e-06,5.4544510807635564,0.0,1600215.6040610846,266.7165495112128,2.6383322619949467e-05,1.0,1284153.2920636702,2599.563972878764,,,,,,,,,,,,,,,,,,,3.0,15264.686618445678,1544.2829399032262,0.3718724119608298,6.173730061729009,3.001478518657221
1256.0,-29.837485495885602,4.885424525997951,35.045400544936435,24.686540371645265,5.111696061750341,-26.342567340132575,-39.85359073905272,1.616777905344159,-6.4336605401211955,-6.433686355044196,40.09104642746442,41161.63030907879,25727.0340520443,25727.0340520443,66888.66436112308,77105.10687214526,77101.6155210038,25727.0340520443,102828.6495730481,102828.6495730481,102828.6495730481,130207.14047161982,125753.17550852508,4453.964963094746,0.0,90871.55293051797,54928.07636487868,39937.19618404365,27378.490898571723,67315.68708261538,20782.086747560996,1544.2947068520216,0.0,0.8790717225922084,2.735506947754869,0.001494314320929203,1.0,1.0,-6.411511399036726,335267.53751817235,1558462.6342486914,4.648414951788223,1558462.6342486914,4.648414951788223,0.7590661890223158,0.09248332436331615,3.9188985837300665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188985837300665,1.2841752750564912,1.2844750587348188,3.051685124180321,6466.154585961154,15264.681764177165,6456.855520291929,0.00032849728399234274,23188.033828633823,2364.5214042138573,19299.973242923992,1968.0495625849799,0.8323246975382343,0.8323246975382343,35441.76560101149,35405.22815468563,1.001290139911848,0.8,4277.4456369185755,4273.035954225843,1.001290139911848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.337755209983,4632.441516551485,6.090193432169219,4.885424525997951,-3.643765674290574,8.529190200288525,3.0013445891838075,3.5,0.8575270254810878,0.6,0.0002334323654385558,0.9832386978183858,0.0002374116945930795,198.78934584231513,0.0,0.0,0.0,0.0,8.017223878450728e-05,0.00015326012665404853,0.0006006108932868414,0.09248332437437332,0.09248332437437332,0.09248332437437332,0.09248749639698581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488411.4826865456,595.4314150548387,0.0,0.09248332437437332,0.09248332436331615,0.09248332436331615,0.3718717531031845,0.3718717531031845,0.5,9.877066227432778,0.0230621017917656,0.0230621017917656,-4.229150363244116e-11,2.5814922992140055e-05,0.022174956007461333,-4.229150363244116e-11,27378.490898571723,20782.086747560996,0.7590661890223158,0.9936564159113727,0.6114715914369534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505227183593454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.788780073622,260.788780073622,-12.361219926377998,245.06222640635525,276.5153337408833,123851.28654333319,123913.51073538566,-62.224192052456644,0.0,nan,276.5153337408833,3.3653337408833295,270.2247122740019,-2.925287725998089,263.9340908070825,-9.21590919291748,257.64346934014856,-15.506530659851421,251.35284787326057,-21.797152126739405,245.06222640635525,-28.087773593644727,1.0,1.0,26022.012520719443,26022.012520719443,275.7381913388181,2.588191338818149,275.7381913388181,275.7381913388181,77095.68189870764,77101.6155210038,-5.933622296157409,0.0,8546.071908451686,8546.071908451686,0.8858091028474524,3938.493076648717,275.7381913388181,2.588191338818149,1.0,0.002,0.1334613790916245,0.004906998922397169,0.0002061832159276688,0.0017938167843069039,0.1030916079638344,0.1030916079638344,0.0,2.345727778685358e-13,1.0,1.0000449420802755,0.022174956049752836,0.09248332436331615,0.0,4.151538923791077e-06,5.331215346090605,0.0,1600215.3572290058,266.7163394598788,2.5814965283643687e-05,1.0,1284154.0074547292,2599.5610756998212,,,,,,,,,,,,,,,,,,,3.0,15264.681764177165,1544.2947068520216,0.3718717531031845,6.173730061729009,3.0013445891838075
1257.0,-29.837995408379737,4.8856154492778865,35.045409953147434,24.68621131209659,5.111397788698289,-26.343056088673794,-39.85404762262476,1.616458469003317,-6.433904847261829,-6.433931070998901,40.091072608693004,41161.55713036284,25727.08920750735,25727.08920750735,66888.64633787019,77105.15338218205,77101.6798041523,25727.08920750735,102828.76901165965,102828.76901165965,102828.76901165965,130207.52034839096,125753.49778434509,4454.022564045871,0.0,90871.7127309435,54928.11647916739,39937.32916864013,27378.751336731308,67316.08050537144,20782.261826532314,1544.3127160832414,0.0,0.8790703032099175,2.735482008292864,0.001494314320929203,1.0,1.0,-6.411387449935376,335264.30079813773,1558463.7652638468,4.648463202177306,1558463.7652638468,4.648463202177306,0.7590653631690957,0.09248333525589575,3.9189071034100578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189071034100578,1.284176768005278,1.2844765520321264,3.0516882107261036,6466.161125981292,15264.676933449364,6456.84869064959,0.00032849543148741637,23188.024194773843,2364.5204218335357,19299.952828666002,1968.047480909995,0.8323241629623562,0.8323241629623562,35441.827241276806,35405.22815468563,1.001292316715199,0.8,4277.453076245581,4273.035954225843,1.001292316715199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.224977538958,4632.441516551485,6.090369084104986,4.8856154492778865,-3.643972558912103,8.52958800818999,3.001211044921911,3.5,0.8574888699776889,0.6,0.0002334323654385558,0.9832908123746935,0.00023739911173867849,198.78976244802806,0.0,0.0,0.0,0.0,8.016809891406869e-05,0.00015326426652448712,0.0006006284227817449,0.0924833352496591,0.0924833352496591,0.0924833352496591,0.09248758241891077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488410.9949145946,595.4315750220504,0.0,0.0924833352496591,0.09248333525589575,0.09248333525589575,0.3718710829487211,0.3718710829487211,0.5,9.877193642399279,0.023046537747745788,0.023046537747745788,4.5076831156620756e-11,2.6223737052077922e-05,0.02254362106350527,4.5076831156620756e-11,27378.751336731308,20782.261826532314,0.7590653631690957,0.9936503408354688,0.6114669306552746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505257730274939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78840209481183,260.78840209481183,-12.361597905188148,245.0617260145586,276.515078175061,123851.82094011465,123915.01535504476,-63.19441493009876,0.0,nan,276.515078175061,3.365078175061001,270.2244077429803,-2.925592257019673,263.93373731086837,-9.21626268913161,257.64306687874415,-15.506933121255827,251.35239644665847,-21.797603553341503,245.0617260145586,-28.08827398544139,1.0,1.0,26022.012520719443,26022.012520719443,275.7379541448161,2.5879541448161376,275.7379541448161,275.7379541448161,77095.48212460984,77101.6798041523,-6.1976795424561715,0.0,8546.071908451686,8546.071908451686,0.8858085641718829,3938.501638927108,275.7379541448161,2.5879541448161376,1.0,0.002,0.13345715853998838,0.004906972314319336,0.000206176591891357,0.0017938234080045084,0.10308829594567849,0.10308829594567849,0.0,-1.0413458290114974e-13,1.0,1.000045689121777,0.02254362101842844,0.09248333525589575,0.0,4.2205516979674085e-06,5.419841903778023,0.0,1600215.0716733958,266.71609515273815,2.6223691975246766e-05,1.0,1284154.8431661637,2599.5576912553024,,,,,,,,,,,,,,,,,,,3.0,15264.676933449364,1544.3127160832414,0.3718710829487211,6.173730061729009,3.001211044921911
1258.0,-29.838502746679037,4.8858063429561875,35.0454189789424,24.685936350747966,5.111156510863316,-26.343536820921244,-39.85449577504767,1.6161905851100637,-6.434126921690563,-6.434152591589413,40.09108038860502,41161.44475065891,25727.09275896355,25727.09275896355,66888.53750962246,77105.16193309244,77101.55479669939,25727.09275896355,102828.64755566294,102828.64755566294,102828.64755566294,130207.56206347275,125753.4851754918,4454.0768879809475,0.0,90871.85130568843,54928.13412327271,39937.46353601746,27378.914507809815,67316.37804382728,20782.367906921816,1544.3255402253144,0.0,0.8790690786935934,2.7354594451340914,0.001494314320929203,1.0,1.0,-6.412108080077644,335261.37088948983,1558464.1013510677,4.648504828385895,1558464.1013510677,4.648504828385895,0.7590647138692683,0.09248330884258991,3.918914283443618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918914283443618,1.2841780200162023,1.2844778043353258,3.051690826630231,6466.166668768238,15264.672135352535,6456.842564389397,0.0003284938372951868,23188.017071360326,2364.5196954475105,19299.934516864316,1968.0456136258883,0.8323236289446153,0.8323236289446152,35441.87918911955,35405.22815468563,1.0012941512349385,0.8,4277.459345799863,4273.035954225843,1.0012941512349385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.112350151065,4632.441516551485,6.09053231220128,4.8858063429561875,-3.644161886380935,8.529968229337122,3.0010776809880215,3.5,0.8574507659965775,0.6,0.0002334323654385558,0.9833426667979578,0.00023738659301612294,198.79017695232048,0.0,0.0,0.0,0.0,8.016403834948818e-05,0.0001532683270890676,0.0006006454362288555,0.09248330884117203,0.09248330884117203,0.09248330884117203,0.09248745873928238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488410.4322145788,595.4317584608398,0.0,0.09248330884117203,0.09248330884258991,0.09248330884258991,0.371870423024229,0.371870423024229,0.5,9.877318139149953,0.02292591091753593,0.02292591091753593,-1.2278178473934531e-11,2.5669898832347826e-05,0.022044511511751352,-1.2278178473934531e-11,27378.914507809815,20782.367906921816,0.7590647138692683,0.9936443322318045,0.6114625585449677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505288129153775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.788024783408,260.788024783408,-12.361975216591986,245.06122677849328,276.5148227883197,123853.0467988191,123916.12962954034,-63.08283072125161,0.0,nan,276.5148227883197,3.3648227883197137,270.2241035863704,-2.925896413629573,263.93338438439577,-9.216615615604212,257.642665182411,-15.50733481758897,251.35194598045803,-21.79805401954195,245.06122677849328,-28.0887732215067,1.0,1.0,26022.012520719443,26022.012520719443,275.73771799675063,2.587717996750655,275.73771799675063,275.73771799675063,77095.44845368095,77101.55479669939,-6.106343018444022,0.0,8546.071908451686,8546.071908451686,0.885808110198261,3938.508854860836,275.73771799675063,2.587717996750655,1.0,0.002,0.13345303143878964,0.0049069495248255865,0.0002061701220655234,0.001793829877863394,0.10308506103276169,0.10308506103276169,0.0,-7.108246283249464e-14,1.0,1.0000446775563192,0.02204451152402953,0.09248330884258991,0.0,4.127101384263955e-06,5.299840352984802,0.0,1600214.8107789226,266.7158730783094,2.56699111105263e-05,1.0,1284155.5996642904,2599.554627612462,,,,,,,,,,,,,,,,,,,3.0,15264.672135352535,1544.3255402253144,0.371870423024229,6.173730061729009,3.0010776809880215
1259.0,-29.839012811497298,4.885997155505758,35.0454280016359,24.68575156470763,5.111010885258377,-26.344010441891758,-39.85493533601982,1.6160085151452839,-6.434350264987245,-6.4343759948694474,40.09109835050879,41161.263042124454,25727.102491468213,25727.102491468213,66888.36553359267,77105.10422042798,77101.56746200092,25727.102491468213,102828.66995346913,102828.66995346913,102828.66995346913,130207.79335365328,125753.66123969665,4454.132113956633,0.0,90871.95439228238,54928.113211979464,39937.60131144768,27379.12340018416,67316.72471163183,20782.506934257122,1544.340590558774,0.0,0.8790678054152011,2.735436682148828,0.001494314320929203,1.0,1.0,-6.412277384202696,335258.4161011767,1558464.8772969025,4.648548112291319,1558464.8772969025,4.648548112291319,0.7590640003513529,0.09248329621275476,3.918919192388404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918919192388404,1.284178870959331,1.2844786554771024,3.0516926271032796,6466.170483754577,15264.667371828327,6456.83764635211,0.0003284926899202614,23188.014330272534,2364.519415934344,19299.91981652175,1968.0441146081232,0.8323230933717864,0.8323230933717864,35441.91470552918,35405.22815468563,1.0012954054848013,0.8,4277.463632254244,4273.035954225843,1.0012954054848013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.999981954971,4632.441516551485,6.090696638583098,4.885997155505758,-3.644352499093873,8.53034965459963,3.000944626329772,3.5,0.8574127503799349,0.6,0.0002334323654385558,0.9833948028691331,0.0002373740076289789,198.79059368596924,0.0,0.0,0.0,0.0,8.016005581397068e-05,0.00015327230962458512,0.0006006617958494846,0.09248329622541208,0.09248329622541208,0.09248329622541208,0.09248745648251527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.91725537844,595.4319268687123,0.0,0.09248329622541208,0.09248329621275476,0.09248329621275476,0.37186975261255695,0.37186975261255695,0.5,9.877442948132853,0.022840907644535946,0.022840907644535946,1.028865881380625e-11,2.5729882224823086e-05,0.022098610666773766,1.028865881380625e-11,27379.12340018416,20782.506934257122,0.7590640003513529,0.9936366604306115,0.6114567103264323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505318374696192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78765646583923,260.78765646583923,-12.362343534160743,245.060728886649,276.5145840450318,123855.24563732308,123916.82478179543,-61.57914447233958,0.0,nan,276.5145840450318,3.3645840450318474,270.2238130133486,-2.9261869866513734,263.93304198167937,-9.21695801832061,257.642270949998,-15.507729050001956,251.3514999183286,-21.798500081671364,245.060728886649,-28.089271113350975,1.0,1.0,26022.012520719443,26022.012520719443,275.73749607547325,2.5874960754732683,275.73749607547325,275.73749607547325,77095.64756824567,77101.56746200092,-5.9198937552573625,0.0,8546.071908451686,8546.071908451686,0.8858077998192064,3938.513788350346,275.73749607547325,2.5874960754732683,1.0,0.002,0.13344889421807607,0.004906926438311262,0.0002061636358140612,0.001793836364938192,0.1030818179070306,0.1030818179070306,0.0,7.522528606973555e-13,1.0,1.0000447871125,0.022098610656485107,0.09248329621275476,0.0,4.1372217067894005e-06,5.312839578221615,0.0,1600214.5492761617,266.71564973501273,2.5729871936164272e-05,1.0,1284156.3625906156,2599.551537942172,,,,,,,,,,,,,,,,,,,3.0,15264.667371828327,1544.340590558774,0.37186975261255695,6.173730061729009,3.000944626329772
1260.0,-29.839523067357007,4.886187535362429,35.045437491007945,24.68551784930753,5.110810416690334,-26.344489718851726,-39.85537950703872,1.615777067736692,-6.434591052016685,-6.43461752524047,40.091129864052064,41161.105634541964,25727.15441304531,25727.15441304531,66888.26004758728,77105.08202812991,77101.71413769334,25727.15441304531,102828.86855073865,102828.86855073865,102828.86855073865,130208.27159020233,125754.08092393263,4454.1906662696965,0.0,90872.0736274165,54928.097232062355,39937.75155039349,27379.40303946368,67317.15458985718,20782.696110002962,1544.3594346201894,0.0,0.8790663829654431,2.735412063304214,0.001494314320929203,1.0,1.0,-6.411848276243404,335255.22158180014,1558466.2386665118,4.648596467232818,1558466.2386665118,4.648596467232818,0.7590631570764175,0.09248331426928362,3.918924715226657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918924715226657,1.2841799526801878,1.284479737450481,3.0516943572024644,6466.174149627143,15264.662536771579,6456.832796782901,0.0003284915785423404,23188.012077481508,2364.5191862135907,19299.905320834852,1968.0426364594284,0.8323225490975789,0.8323225490975787,35441.95466347169,35405.22815468563,1.0012968165862548,0.8,4277.468454754589,4273.035954225843,1.0012968165862548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.887859795105,4632.441516551485,6.090870607131436,4.886187535362429,-3.644556732714916,8.530744268077346,3.0008118653538194,3.5,0.8573748186725199,0.6,0.0002334323654385558,0.9834469614511097,0.00023736141814309776,198.79101057745112,0.0,0.0,0.0,0.0,8.015603169603235e-05,0.00015327633374252346,0.0006006784125629048,0.09248331427360096,0.09248331427360096,0.09248331427360096,0.09248760296353185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.4492783202,595.4320806580071,0.0,0.09248331427360096,0.09248331426928362,0.09248331426928362,0.37186908463847074,0.37186908463847074,0.5,9.877571606503707,0.022913561576274333,0.022913561576274333,-1.000444171950221e-11,2.647322378379613e-05,0.022769248997065006,-1.000444171950221e-11,27379.40303946368,20782.696110002962,0.7590631570764175,0.9936287482012122,0.6114504673485381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505348782910248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7872905038283,260.7872905038283,-12.362709496171703,245.06023156304738,276.5143494446185,123856.71522916314,123917.90055498572,-61.18532582259823,0.0,nan,276.5143494446185,3.36434944461854,270.22352586826656,-2.926474131733414,263.9327022919849,-9.217297708015053,257.6418787156895,-15.508121284310505,251.3510551393628,-21.798944860637164,245.06023156304738,-28.089768436952596,1.0,1.0,26022.012520719443,26022.012520719443,275.7372717080391,2.587271708039111,275.7372717080391,275.7372717080391,77095.69321249433,77101.71413769334,-6.020925199016347,0.0,8546.071908451686,8546.071908451686,0.8858074506252802,3938.5193388027906,275.7372717080391,2.587271708039111,1.0,0.002,0.13344463144816796,0.004906900583343481,0.00020615694792508409,0.0017938430511300273,0.10307847396254204,0.10307847396254204,0.0,-9.44888698534152e-13,1.0,1.0000461461210761,0.022769249007069448,0.09248331426928362,0.0,4.262768802188025e-06,5.474065195641042,0.0,1600214.2683200792,266.7154089479833,2.647323378823785e-05,1.0,1284157.1874203626,2599.5481975836838,,,,,,,,,,,,,,,,,,,3.0,15264.662536771579,1544.3594346201894,0.37186908463847074,6.173730061729009,3.0008118653538194
