time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1261.0,-29.840033014251752,4.886377648380843,35.04544713834043,24.685270233918004,5.11059776203445,-26.344969936611854,-39.85582758961243,1.6155346837455078,-6.434823264798808,-6.434850022973555,40.091153401474976,41160.974488803644,25727.18643314796,25727.18643314796,66888.16092195161,77105.07017274304,77101.77279379686,25727.18643314796,102828.95922694482,102828.95922694482,102828.95922694482,130208.59952532614,125754.35035693487,4454.249168391269,0.0,90872.20136353542,54928.10567703958,39937.88409610649,27379.64029838132,67317.52439448782,20782.855181947412,1544.37604041451,0.0,0.8790650394648227,2.7353883710351488,0.001494314320929203,1.0,1.0,-6.411823110636078,335252.14655246894,1558467.255472799,4.6486421384594765,1558467.255472799,4.6486421384594765,0.7590623892592223,0.09248332001138286,3.918931116395144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918931116395144,1.2841810855175457,1.2844808705522937,3.051696649788103,6466.179007341008,15264.657680885473,6456.827115131872,0.0003284901590291763,23188.006796895388,2364.5186477436628,19299.88833799971,1968.0409046921948,0.832322006244355,0.832322006244355,35442.000976152376,35405.22815468563,1.0012984521036719,0.8,4277.4740442045095,4273.035954225843,1.0012984521036719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.775893999926,4632.441516551485,6.091039647651441,4.886377648380843,-3.644754135713648,8.531131784094491,3.0006792918697576,3.5,0.8573369405342165,0.6,0.0002334323654385558,0.9834990914321823,0.00023734883689483535,198.79142721824803,0.0,0.0,0.0,0.0,8.015197232926315e-05,0.00015328039310929265,0.0006006953020892868,0.09248332002585641,0.09248332002585641,0.09248332002585641,0.09248765501608094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.9360152234,595.4322487878377,0.0,0.09248332002585641,0.09248332001138286,0.09248332001138286,0.37186843328725416,0.37186843328725416,0.5,9.877701656155157,0.023019964811055615,0.023019964811055615,-4.376943252282217e-12,2.6758174726637662e-05,0.023026912337456906,-4.376943252282217e-12,27379.64029838132,20782.855181947412,0.7590623892592223,0.9936218172548935,0.6114451602170629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505379202641064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7869253893078,260.7869253893078,-12.363074610692195,245.05973464698195,276.51411613163117,123858.04223724933,123919.08586941841,-61.043632169077824,0.0,nan,276.51411613163117,3.3641161316311923,270.22323983468334,-2.9267601653166366,263.9323635377432,-9.217636462256792,257.6414872408801,-15.508512759119867,251.35061094392688,-21.799389056073096,245.05973464698195,-28.090265353018026,1.0,1.0,26022.012520719443,26022.012520719443,275.7370460738223,2.5870460738223073,275.7370460738223,275.7370460738223,77095.70722785375,77101.77279379686,-6.065565943106776,0.0,8546.071908451686,8546.071908451686,0.885807045896836,3938.52577197712,275.7370460738223,2.5870460738223073,1.0,0.002,0.13344032044876777,0.00490687658034191,0.0002061501893625725,0.0017938498108355844,0.10307509468128624,0.10307509468128624,0.0,1.9815659529909269e-13,1.0,1.0000466682056885,0.02302691234183385,0.09248332001138286,0.0,4.310999783142478e-06,5.536004779346307,0.0,1600213.996749526,266.71517673520117,2.6758179103580915e-05,1.0,1284157.9814023715,2599.544982156822,,,,,,,,,,,,,,,,,,,3.0,15264.657680885473,1544.37604041451,0.37186843328725416,6.173730061729009,3.0006792918697576
1262.0,-29.840542377856167,4.886567524191884,35.04545686027866,24.685018218029313,5.110379736319499,-26.345450166447467,-39.856271900329716,1.6152875237775288,-6.435053585596734,-6.435080498294196,40.0911748491724,41160.83009863059,25727.214896901733,25727.214896901733,66888.04499553233,77105.06177075578,77101.80550374374,25727.214896901733,102829.02040064547,102829.02040064547,102829.02040064547,130208.88771269638,125754.57983368446,4454.307879011922,0.0,90872.33011528921,54928.098438699984,39938.03519621025,27379.86731205091,67317.90250826116,20783.006953520002,1544.3921115087269,0.0,0.8790637147832278,2.7353648867169755,0.001494314320929203,1.0,1.0,-6.4119136887022705,335249.0982935508,1558468.182003473,4.648687170036315,1558468.182003473,4.648687170036315,0.7590616388550802,0.09248332336471467,3.9189374907770897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189374907770897,1.284182240678588,1.284482025983002,3.0516988684614135,6466.18370844352,15264.652814180437,6456.821536253828,0.0003284887795267726,23188.00193398085,2364.518151864383,19299.871662359896,1968.0392042501667,0.8323214616468056,0.8323214616468056,35442.04709501647,35405.22815468563,1.001300080777049,0.8,4277.479610262821,4273.035954225843,1.001300080777049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.6641262252915,4632.441516551485,6.091207569550343,4.886567524191884,-3.644949957517614,8.531517481709498,3.0005469551892503,3.5,0.8572991300540715,0.6,0.0002334323654385558,0.9835511647614207,0.00023733627065062682,198.79184338422405,0.0,0.0,0.0,0.0,8.014794732096676e-05,0.00015328441811758903,0.0006007120529129707,0.09248332338597187,0.09248332338597187,0.09248332338597187,0.09248768404086806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.40892683866,595.4324213125683,0.0,0.09248332338597187,0.09248332336471467,0.09248332336471467,0.3718677887397281,0.3718677887397281,0.5,9.877832476898602,0.023132338968423483,0.023132338968423483,-1.1368683772161603e-13,2.691269747856495e-05,0.02316680959194173,-1.1368683772161603e-13,27379.86731205091,20783.006953520002,0.7590616388550802,0.9936145141676676,0.6114395809284074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505409604079909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7865605329267,260.7865605329267,-12.363439467073249,245.05923811625243,276.513882949592,123859.29802984542,123920.29850010034,-61.0004702549275,0.0,nan,276.513882949592,3.363882949592039,270.2229539829287,-2.927046017071291,263.9320250162224,-9.217974983777594,257.64109604962806,-15.508903950371916,251.35016708293682,-21.799832917063156,245.05923811625243,-28.090761883747547,1.0,1.0,26022.012520719443,26022.012520719443,275.73681942598483,2.5868194259848565,275.73681942598483,275.73681942598483,77095.70904728505,77101.80550374374,-6.096456458690227,0.0,8546.071908451686,8546.071908451686,0.8858066428619203,3938.532178230975,275.73681942598483,2.5868194259848565,1.0,0.002,0.1334359832671161,0.004906853053509081,0.00020614339121525184,0.001793856609499336,0.10307169560762591,0.10307169560762591,0.0,7.145876772252091e-13,1.0,1.0000469516291322,0.023166809592055415,0.09248332336471467,0.0,4.337182927295109e-06,5.56963148657389,0.0,1600213.727207489,266.71494641440324,2.691269759225179e-05,1.0,1284158.7684768,2599.5417947095802,,,,,,,,,,,,,,,,,,,3.0,15264.652814180437,1544.3921115087269,0.3718677887397281,6.173730061729009,3.0005469551892503
1263.0,-29.841051136839432,4.886757169464757,35.04546661508612,24.684761347621702,5.110158680929351,-26.345930154981733,-39.85671994797883,1.6150376984422017,-6.435283132033078,-6.43531013177015,40.09119524170874,41160.709188091925,25727.242562359028,25727.242562359028,66887.95175045096,77105.05721797484,77101.82411186263,25727.242562359028,102829.06667422166,102829.06667422166,102829.06667422166,130209.15588496788,125754.78915309417,4454.366731873708,0.0,90872.46328074772,54928.11524838537,39938.16448040261,27380.089210746235,67318.25369114884,20783.155071825382,1544.4079193104221,0.0,0.8790623986303038,2.7353414892264305,0.001494314320929203,1.0,1.0,-6.412064435532329,335246.0611904932,1558469.0629526689,4.6487319117736545,1558469.0629526689,4.6487319117736545,0.7590608968384345,0.09248332584221775,3.918944434223703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918944434223703,1.2841834082989725,1.284483193875961,3.0517015006561494,6466.189285748311,15264.64794216242,6456.815350418933,0.00032848717382833213,23187.994830232517,2364.517427483648,19299.85317248544,1968.0373188076908,0.8323209192423263,0.8323209192423263,35442.09733106516,35405.22815468563,1.0013018548481258,0.8,4277.485673221696,4273.035954225843,1.0013018548481258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.552563655578,4632.441516551485,6.091375015371309,4.886757169464757,-3.6451450816230273,8.531902251087784,3.0004148638062156,3.5,0.8572613896589187,0.6,0.0002334323654385558,0.9836031792479177,0.00023732371993453983,198.79225905794502,0.0,0.0,0.0,0.0,8.014388864904195e-05,0.00015328847678951386,0.0006007290229448946,0.09248332585549468,0.09248332585549468,0.09248332585549468,0.0924877011143506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488407.87463002495,595.4325961304324,0.0,0.09248332585549468,0.09248332584221775,0.09248332584221775,0.37186714852248187,0.37186714852248187,0.5,9.877963734213035,0.02323771292327592,0.02323771292327592,2.8421709430404007e-12,2.699973708786274e-05,0.023245696237836455,2.8421709430404007e-12,27380.089210746235,20783.155071825382,0.7590608968384345,0.993607945585278,0.6114345950941361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505439970872027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78619566731817,260.78619566731817,-12.36380433268181,245.05874197768847,276.51364935693715,123860.53658007643,123921.53859509992,-61.002015023462754,0.0,nan,276.51364935693715,3.3636493569371737,270.2226678810967,-2.92733211890328,263.9316864052126,-9.21831359478739,257.6407049294216,-15.50929507057839,251.34972345355237,-21.800276546447606,245.05874197768847,-28.091258022311507,1.0,1.0,26022.012520719443,26022.012520719443,275.7365919698974,2.5865919698974267,275.7365919698974,275.7365919698974,77095.70481325984,77101.82411186263,-6.119298602789058,0.0,8546.071908451686,8546.071908451686,0.8858062038464594,3938.5391563948215,275.7365919698974,2.5865919698974267,1.0,0.002,0.13343163132365826,0.004906829738590075,0.00020613657062597507,0.0017938634293981936,0.10306828531298753,0.10306828531298753,0.0,2.416860114817787e-14,1.0,1.0000471114106206,0.023245696234994284,0.09248332584221775,0.0,4.351943861980764e-06,5.588590283069285,0.0,1600213.4584750715,266.7147168679669,2.6999734245691798e-05,1.0,1284159.5526753115,2599.53861891467,,,,,,,,,,,,,,,,,,,3.0,15264.64794216242,1544.4079193104221,0.37186714852248187,6.173730061729009,3.0004148638062156
1264.0,-29.841559217673627,4.886946585483118,35.045476376906514,24.684504616912477,5.1099368856820915,-26.346409607303524,-39.85716415392233,1.614787274479687,-6.4355121558900805,-6.435539199953441,40.091214953699016,41160.573574018264,25727.270072658957,25727.270072658957,66887.84364667723,77105.05286494737,77101.83343427369,25727.270072658957,102829.10350693265,102829.10350693265,102829.10350693265,130209.41131592469,125754.98566494518,4454.42565097951,0.0,90872.59549129877,54928.11619709118,39938.31032689732,27380.307808992042,67318.61813588937,20783.300833399786,1544.4235568016893,0.0,0.8790610880944336,2.735318150057369,0.001494314320929203,1.0,1.0,-6.4122532755257,335243.0315855954,1558469.9145020726,4.648776462648587,1558469.9145020726,4.648776462648587,0.7590601602577414,0.0924833277791884,3.918951207234718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918951207234718,1.2841845787193196,1.2844843645695363,3.0517039934734114,6466.194567728959,15264.643065278195,6456.809365883051,0.0003284856441218413,23187.98849129333,2364.516781091742,19299.835284307206,1968.0354947211542,0.8323203753337184,0.8323203753337184,35442.146333989935,35405.22815468563,1.001303585372405,0.8,4277.491587355577,4273.035954225843,1.001303585372405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.441207666942,4632.441516551485,6.091542135345806,4.886946585483118,-3.645339715225137,8.532286300708254,3.0002830193371857,3.5,0.8572237198106245,0.6,0.0002334323654385558,0.9836551273632808,0.00023731118655811694,198.7926741793296,0.0,0.0,0.0,0.0,8.013986496504956e-05,0.00015329250047350625,0.0006007458297906759,0.09248332778217748,0.09248332778217748,0.09248332778217748,0.0924877105351143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488407.33597237436,595.4327723334534,0.0,0.09248332778217748,0.0924833277791884,0.0924833277791884,0.37186651130158926,0.37186651130158926,0.5,9.878095213308303,0.023329854614758005,0.023329854614758005,1.5404566511278972e-11,2.7044063358516723e-05,0.023285924427739246,1.5404566511278972e-11,27380.307808992042,20783.300833399786,0.7590601602577414,0.9936009606088084,0.6114292704424136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450547030174529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78583078854746,260.78583078854746,-12.36416921145252,245.05824627039462,276.5134153066892,123861.76439078119,123922.76860788865,-61.00421710747868,0.0,nan,276.5134153066892,3.3634153066892054,270.2223814994544,-2.9276185005455773,263.93134769215766,-9.21865230784232,257.64031388492936,-15.509686115070622,251.3492800776596,-21.800719922340363,245.05824627039462,-28.091753729605358,1.0,1.0,26022.012520719443,26022.012520719443,275.73636399255577,2.586363992555789,275.73636399255577,275.73636399255577,77095.70046974896,77101.83343427369,-6.132964524731506,0.0,8546.071908451686,8546.071908451686,0.8858057756070556,3938.5459632708917,275.73636399255577,2.586363992555789,1.0,0.002,0.13342727185445205,0.004906806555844131,0.00020612973865640115,0.0017938702598587852,0.10306486932820057,0.10306486932820057,0.0,-1.4848135741762913e-12,1.0,1.000047192848525,0.02328592441233468,0.0924833277791884,0.0,4.3594673045801925e-06,5.598254994019725,0.0,1600213.190292823,266.7144878441099,2.7044047953950212e-05,1.0,1284160.3349423045,2599.535450947472,,,,,,,,,,,,,,,,,,,3.0,15264.643065278195,1544.4235568016893,0.37186651130158926,6.173730061729009,3.0002830193371857
1265.0,-29.84206670238104,4.887135767465946,35.04548613436158,24.684247956052445,5.109714685686986,-26.346888563581754,-39.85761202694846,1.6145365461175019,-6.4357409603521205,-6.435768028421125,40.09123435137358,41160.45436431604,25727.29815716206,25727.29815716206,66887.7525214781,77105.04872932621,77101.83789974093,25727.29815716206,102829.136056903,102829.136056903,102829.136056903,130209.6609263214,125755.17630909252,4454.484617228884,0.0,90872.72721851247,54928.132850468464,39938.43818671557,27380.52486941842,67318.96305613399,20783.445495587046,1544.4391154108393,0.0,0.8790597800306857,2.7352948357364077,0.001494314320929203,1.0,1.0,-6.412460251628772,335240.00517232873,1558470.7524743984,4.648820929570363,1558470.7524743984,4.648820929570363,0.7590594261690098,0.09248332964401769,3.9189578931838174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189578931838174,1.2841857505644938,1.2844855366882715,3.0517064151047837,6466.199698875249,15264.638185020922,6456.803483706936,0.00032848415319081727,23187.98254417737,2364.5161746546855,19299.817702089164,1968.0337018338744,0.8323198305553087,0.8323198305553087,35442.19470700269,35405.22815468563,1.001305293652108,0.8,4277.497425465752,4273.035954225843,1.001305293652108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.330058272802,4632.441516551485,6.091709102102157,4.887135767465946,-3.645534104805115,8.532669872271061,3.0001514217851657,3.5,0.8571861205100474,0.6,0.0002334323654385558,0.9837070174828377,0.00023729866849570214,198.79308881538657,0.0,0.0,0.0,0.0,8.01358082531402e-05,0.0001532965571854156,0.0006007627527796889,0.09248332965812496,0.09248332965812496,0.09248332965812496,0.09248771631593342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488406.7952141634,595.4329492043125,0.0,0.09248332965812496,0.09248332964401769,0.09248332964401769,0.37186587622000183,0.37186587622000183,0.5,9.878226812781667,0.02340785255017863,0.02340785255017863,7.332801033044234e-12,2.706806901642267e-05,0.02330777679236462,7.332801033044234e-12,27380.52486941842,20783.445495587046,0.7590594261690098,0.9935945160905655,0.6114243668607069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505500592315677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7854659163886,260.7854659163886,-12.364534083611375,245.05775101522434,276.5131808175446,123862.98755959945,123923.99066925283,-61.003109653396116,0.0,nan,276.5131808175446,3.3631808175446167,270.22209485710977,-2.9279051428902108,263.93100889658814,-9.218991103411838,257.6399229361624,-15.51007706383757,251.3488369757024,-21.80116302429758,245.05775101522434,-28.092248984775637,1.0,1.0,26022.012520719443,26022.012520719443,275.736135686605,2.5861356866050187,275.736135686605,275.736135686605,77095.69628236005,77101.83789974093,-6.141617380882963,0.0,8546.071908451686,8546.071908451686,0.8858053528722212,3938.5526826497367,275.736135686605,2.5861356866050187,1.0,0.002,0.13342290830419548,0.0049067834423385795,0.00020612290049017783,0.0017938770996305518,0.1030614502450889,0.1030614502450889,0.0,1.2072938135321287e-13,1.0,1.0000472370468663,0.02330777678503182,0.09248332964401769,0.0,4.363550510435035e-06,5.603501894903227,0.0,1600212.9223377367,266.71425903964786,2.7068061683621636e-05,1.0,1284161.116389729,2599.532286304841,,,,,,,,,,,,,,,,,,,3.0,15264.638185020922,1544.4391154108393,0.37186587622000183,6.173730061729009,3.0001514217851657
1266.0,-29.84257352413612,4.887324711591154,35.045495878736396,24.683991365041607,5.1094922820824555,-26.347366943441035,-39.85805605826897,1.6142857008131934,-6.435969499411499,-6.435996575385505,40.09125348877317,41160.321789655434,25727.32669982589,25727.32669982589,66887.64848948133,77105.04488261521,77101.83846800886,25727.32669982589,102829.16516783476,102829.16516783476,102829.16516783476,130209.90585137837,125755.36225728721,4454.543594091154,0.0,90872.85877056971,54928.13567534821,39938.58121691278,27380.740683543605,67319.32190045639,20783.58926961831,1544.454608452299,0.0,0.8790584744598695,2.735271550464573,0.001494314320929203,1.0,1.0,-6.412681505557146,335236.9825033089,1558471.5792025607,4.648865311831096,1558471.5792025607,4.648865311831096,0.7590586942050724,0.09248333141962842,3.918964544103473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918964544103473,1.2841869229583678,1.2844867093558343,3.051708808150293,6466.204769451526,15264.633299770028,6456.797640854692,0.00032848267769780304,23187.976759651538,2364.515584797208,19299.8002374128,1968.0319209325103,0.8323192850096177,0.8323192850096177,35442.24282656015,35405.22815468563,1.0013069929816851,0.8,4277.503232986558,4273.035954225843,1.0013069929816851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.219113943084,4632.441516551485,6.091875890333597,4.887324711591154,-3.645728220728419,8.533052932319572,3.0000200693257906,3.5,0.8571485912359401,0.6,0.0002334323654385558,0.9837588427628892,0.00023728616739338314,198.79350291151027,0.0,0.0,0.0,0.0,8.013178652575584e-05,0.00015330057891279995,0.0006007795333497995,0.0924833314337597,0.0924833314337597,0.0924833314337597,0.09248771939852915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488406.2530085453,595.4331265331787,0.0,0.0924833314337597,0.09248333141962842,0.09248333141962842,0.3718652428732551,0.3718652428732551,0.5,9.878358451386402,0.023471608540148736,0.023471608540148736,-2.114575181622058e-11,2.7075974003309966e-05,0.023315069828356627,-2.114575181622058e-11,27380.740683543605,20783.58926961831,0.7590586942050724,0.993587674403296,0.611419138334731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505530847472687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7851010914338,260.7851010914338,-12.364898908566204,245.0572562426765,276.5129459401731,123864.2099423815,123925.2051652936,-60.99522291215223,0.0,nan,276.5129459401731,3.3629459401731197,270.2218080007275,-2.928191999272485,263.93067006113057,-9.219329938869407,257.6395321216995,-15.51046787830046,251.34839418219542,-21.801605817804557,245.0572562426765,-28.09274375732349,1.0,1.0,26022.012520719443,26022.012520719443,275.73590720613527,2.585907206135289,275.73590720613527,275.73590720613527,77095.6924507925,77101.83846800886,-6.146017216364271,0.0,8546.071908451686,8546.071908451686,0.885804932352084,3938.5593668239903,275.73590720613527,2.585907206135289,1.0,0.002,0.13341854339647038,0.004906760381118933,0.00020611606035263018,0.0017938839397231216,0.10305803017631508,0.10305803017631508,0.0,7.575190474895521e-14,1.0,1.0000472517401522,0.02331506984950238,0.09248333141962842,0.0,4.364908000489362e-06,5.605248537592792,0.0,1600212.6546697442,266.7140305005885,2.7075995149061782e-05,1.0,1284161.8968748876,2599.5291255646885,,,,,,,,,,,,,,,,,,,3.0,15264.633299770028,1544.454608452299,0.3718652428732551,6.173730061729009,3.0000200693257906
1267.0,-29.843075175253762,4.88751326617968,35.04550551618451,24.68363013993951,5.10916330905467,-26.347851326815082,-39.85850476948542,1.6139394606320248,-6.436205929622929,-6.436232809232254,40.091269891961375,41160.26570243793,25727.373449649895,25727.373449649895,66887.63915208782,77105.11859597867,77101.77622047458,25727.373449649895,102829.14967012448,102829.14967012448,102829.14967012448,130210.10108375883,125755.49896624387,4454.6021175149435,0.0,90873.03634553269,54928.18345205509,39938.72543719733,27380.951413634346,67319.67685083167,20783.728902703468,1544.4700439263584,0.0,0.8790571377697368,2.7352474849129504,0.001494314320929203,1.0,1.0,-6.413095410628898,335233.8581940525,1558472.287814909,4.648910752066029,1558472.287814909,4.648910752066029,0.7590579519583168,0.09248333314364608,3.9189747473091527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189747473091527,1.2841885412097065,1.284488327984945,3.0517129078394327,6466.213456200864,15264.628410884121,6456.789301841714,0.000328480269313073,23187.961700423803,2364.5140491833404,19299.775311544963,1968.0293792013547,0.8323187506037767,0.8323187506037766,35442.31664695737,35405.22815468563,1.0013095999308124,0.8,4277.512142326447,4273.035954225843,1.0013095999308124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.108373385201,4632.441516551485,6.092046704694697,4.88751326617968,-3.645928106018931,8.533441372198611,2.999888960416005,3.5,0.8571111315474299,0.6,0.0002334323654385558,0.9838101422175946,0.00023727379442580121,198.79391278468998,0.0,0.0,0.0,0.0,8.012772260067019e-05,0.00015330464283788562,0.0006007970239269228,0.09248333314430897,0.09248333314430897,0.09248333314430897,0.09248768935963739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488405.702167217,595.4333065370187,0.0,0.09248333314430897,0.09248333314364608,0.09248333314364608,0.3718646109367349,0.3718646109367349,0.5,9.878489138433487,0.023489847969301536,0.023489847969301536,1.2732925824820995e-11,2.6879609322350007e-05,0.023137398603353176,1.2732925824820995e-11,27380.951413634346,20783.728902703468,0.7590579519583168,0.9935822969010804,0.611415081412849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505561063231858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78472708697575,260.78472708697575,-12.365272913024228,245.05676178927544,276.5126923846611,123864.37724274366,123926.90718457129,-62.52994182762112,0.0,nan,276.5126923846611,3.362692384661102,270.2215062656272,-2.9284937343727506,263.9303201464686,-9.219679853531375,257.6391340274523,-15.510865972547663,251.34794790836995,-21.80205209163003,245.05676178927544,-28.093238210724536,1.0,1.0,26022.012520719443,26022.012520719443,275.7356636885288,2.5856636885288253,275.7356636885288,275.7356636885288,77095.42636677154,77101.77622047458,-6.349853703039116,0.0,8546.071908451686,8546.071908451686,0.8858042872300196,3938.5696210456986,275.7356636885288,2.5856636885288253,1.0,0.002,0.13341421175945292,0.0049067357840334135,0.00020610926836322972,0.0017938907319449114,0.10305463418161485,0.10305463418161485,0.0,3.081410994421052e-13,1.0,1.0000468915937488,0.02313739859062025,0.09248333314364608,0.0,4.331637365120726e-06,5.562527149848856,0.0,1600212.3774658672,266.71379407037705,2.6879596589424182e-05,1.0,1284162.7036093832,2599.5258585280753,,,,,,,,,,,,,,,,,,,3.0,15264.628410884121,1544.4700439263584,0.3718646109367349,6.173730061729009,2.999888960416005
1268.0,-29.84358148020811,4.887701984610859,35.04551461975447,24.683455551881366,5.109021915626472,-26.34832114063243,-39.85894377166403,1.6137615756865678,-6.4364129374601475,-6.43643907257673,40.09127375903571,41160.080977752645,25727.353785081894,25727.353785081894,66887.43476283454,77105.05535694005,77101.6293468916,25727.353785081894,102828.9831319735,102828.9831319735,102828.9831319735,130210.06908048698,125755.41200307618,4454.6570774107995,0.0,90873.12889059162,54928.15450996938,39938.86042291359,27381.085948513493,67319.94637142708,20783.8151487662,1544.4811435183701,0.0,0.8790560102844566,2.7352264802562454,0.001494314320929203,1.0,1.0,-6.413974224721358,335231.1302775897,1558472.4548712268,4.648949080536543,1558472.4548712268,4.648949080536543,0.7590573722257551,0.09248329975758875,3.918978174859431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918978174859431,1.2841893726068576,1.2844891595761811,3.0517136011677533,6466.214925280377,15264.62360868926,6456.785982985158,0.00032847972560992995,23187.965034750705,2364.5143891900602,19299.76539126062,1968.0283676138763,0.832318203099624,0.832318203099624,35442.34144534358,35405.22815468563,1.001310475680012,0.8,4277.515135228948,4273.035954225843,1.001310475680012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.997797625921,4632.441516551485,6.09220156343564,4.887701984610859,-3.646105270092314,8.533807254703174,2.9997580489028626,3.5,0.8570737282579607,0.6,0.0002334323654385558,0.983861920505344,0.00023726130727638815,198.79432646199263,0.0,0.0,0.0,0.0,8.012374679359787e-05,0.0001533086186449579,0.0006008131304874377,0.0924832997660192,0.0924832997660192,0.0924832997660192,0.09248752517107856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488405.1096211033,595.4334994923125,0.0,0.0924832997660192,0.09248329975758875,0.09248329975758875,0.3718639764386226,0.3718639764386226,0.5,9.878615900328402,0.02335913511791432,0.02335913511791432,-4.547473508864641e-12,2.6135116570458194e-05,0.022464847855360404,-4.547473508864641e-12,27381.085948513493,20783.8151487662,0.7590573722257551,0.9935752829301702,0.6114098895839645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505590970851319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7843622016771,260.7843622016771,-12.365637798322894,245.0562684984215,276.5124559049157,123866.54142573118,123927.54673606218,-61.00531033104459,0.0,nan,276.5124559049157,3.3624559049157483,270.2212184236495,-2.9287815763505023,263.9299809423034,-9.220019057696561,257.6387434610435,-15.511256538956502,251.34750597972845,-21.802494020271524,245.0562684984215,-28.093731501578475,1.0,1.0,26022.012520719443,26022.012520719443,275.73544023909176,2.5854402390917812,275.73544023909176,275.73544023909176,77095.64540081992,77101.6293468916,-5.983946071675746,0.0,8546.071908451686,8546.071908451686,0.8858040705148975,3938.573065733728,275.73544023909176,2.5854402390917812,1.0,0.002,0.13341000604117892,0.004906716096246371,0.0002061026836111647,0.0017938973164181797,0.10305134180558234,0.10305134180558234,0.0,2.9344148638754675e-14,1.0,1.0000455285679555,0.022464847859907877,0.09248329975758875,0.0,4.205718232559382e-06,5.400829458587696,0.0,1600212.1339382443,266.71358706253983,2.6135121117931703e-05,1.0,1284163.4079944133,2599.5230059814508,,,,,,,,,,,,,,,,,,,3.0,15264.62360868926,1544.4811435183701,0.3718639764386226,6.173730061729009,2.9997580489028626
1269.0,-29.844086156263444,4.887890208753601,35.045524142621794,24.683212756086164,5.1088129683300565,-26.348796243756283,-39.859383542183764,1.613523055196782,-6.4366527278378385,-6.4366795054528385,40.09130406691808,41159.93430973913,25727.413098097946,25727.413098097946,66887.34740783708,77105.04272298088,77101.75105841662,25727.413098097946,102829.16415651457,102829.16415651457,102829.16415651457,130210.52447773656,125755.80805432041,4454.716423416153,0.0,90873.25432822393,54928.1459125157,39939.00935078693,27381.360321221982,67320.3696720089,20784.000551055968,1544.4997148736036,0.0,0.879054598205754,2.7352019760633532,0.001494314320929203,1.0,1.0,-6.413634159030494,335227.95047756104,1558473.7641619216,4.648997083750748,1558473.7641619216,4.648997083750748,0.7590565372658744,0.09248332031595861,3.91898431759824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91898431759824,1.2841904874035917,1.2844902746331583,3.05171573535149,6466.219447359621,15264.618696540834,6456.7805053971715,0.0003284783906331917,23187.96069689706,2364.513946852091,19299.749018383565,1968.0266980450579,0.8323176527104515,0.8323176527104515,35442.38588815545,35405.22815468563,1.0013120451678845,0.8,4277.520499005511,4273.035954225843,1.0013120451678845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.887527133448,4632.441516551485,6.092374692148634,4.887890208753601,-3.646308123822265,8.534198332575865,2.9996275010732343,3.5,0.857036428878067,0.6,0.0002334323654385558,0.983913535136042,0.0002372488609034939,198.794738810114,0.0,0.0,0.0,0.0,8.011976421091922e-05,0.0001533126012276366,0.0006008296799013005,0.09248332033232706,0.09248332033232706,0.09248332033232706,0.09248766012132936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488404.62840818404,595.4336575276635,0.0,0.09248332033232706,0.09248332031595861,0.09248332031595861,0.3718633274471578,0.3718633274471578,0.5,9.878746094479496,0.023382971614921644,0.023382971614921644,1.1937117960769683e-12,2.6777615005357802e-05,0.02304534642235012,1.1937117960769683e-12,27381.360321221982,20784.000551055968,0.7590565372658744,0.9935677378736696,0.6114038664712353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505621156049961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7839987843047,260.7839987843047,-12.366001215695292,245.05577582596908,276.51222174263654,123867.90661426653,123928.66650042387,-60.75988615738212,0.0,nan,276.51222174263654,3.3622217426365637,270.2209325593075,-2.9290674406924495,263.9296433759637,-9.220356624036299,257.6383541926469,-15.51164580735309,251.34706500930457,-21.802934990695405,245.05577582596908,-28.0942241740309,1.0,1.0,26022.012520719443,26022.012520719443,275.7352140480248,2.5852140480247954,275.7352140480248,275.7352140480248,77095.67450903138,77101.75105841662,-6.07654938523774,0.0,8546.071908451686,8546.071908451686,0.8858036821253601,3938.5792391862315,275.7352140480248,2.5852140480247954,1.0,0.002,0.1334056916540046,0.00490669066409143,0.00020609591650409657,0.0017939040839387594,0.10304795825204828,0.10304795825204828,0.0,4.428558214586431e-13,1.0,1.0000467048797086,0.02304534642115641,0.09248332031595861,0.0,4.314387963970043e-06,5.540382693645645,0.0,1600211.8539980075,266.71334727216214,2.6777613811646006e-05,1.0,1284164.2290665624,2599.5196808929372,,,,,,,,,,,,,,,,,,,3.0,15264.618696540834,1544.4997148736036,0.3718633274471578,6.173730061729009,2.9996275010732343
1270.0,-29.84459035098212,4.888078154224262,35.04553372286684,24.682960600499086,5.108595482404738,-26.349271767602104,-39.85982715440912,1.613276898285213,-6.436881462352801,-6.436908352996172,40.09132476854683,41159.81031076949,25727.4465384801,25727.4465384801,66887.25684924959,77105.03690096512,77101.77093840462,25727.4465384801,102829.21747688472,102829.21747688472,102829.21747688472,130210.8003894496,125756.02528407243,4454.775105377184,0.0,90873.38478401756,54928.15819090905,39939.14065900945,27381.58291256489,67320.72357157434,20784.14920883531,1544.5155376413759,0.0,0.8790532850344626,2.735178659395055,0.001494314320929203,1.0,1.0,-6.413760612590465,335224.9239187019,1558474.6584656674,4.6490417247245786,1558474.6584656674,4.6490417247245786,0.7590557958319444,0.0924833243133521,3.9189909612199387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189909612199387,1.2841916378934526,1.2844914253915949,3.0517181747488467,6466.2246161499,15264.613800147852,6456.774589223626,0.00032847688937002377,23187.954675896897,2364.513332880943,19299.73133454493,1968.0248947953614,0.8323171062002442,0.8323171062002443,35442.433954847205,35405.22815468563,1.001313742632812,0.8,4277.526300145986,4273.035954225843,1.001313742632812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.777394451417,4632.441516551485,6.092541504149631,4.888078154224262,-3.646502236845552,8.534580391069813,2.9994971186639794,3.5,0.856999176761137,0.6,0.0002334323654385558,0.983965103455933,0.00023723642700201723,198.79515076666507,0.0,0.0,0.0,0.0,8.011574702297717e-05,0.00015331661841557864,0.0006008464417754591,0.0924833243394256,0.0924833243394256,0.0924833243394256,0.09248768102312796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488404.0982784736,595.4338310045712,0.0,0.0924833243394256,0.0924833243133521,0.0924833243133521,0.37186269342466194,0.37186269342466194,0.5,9.878876797823908,0.02341834741122284,0.02341834741122284,-3.092281986027956e-11,2.6890643368915335e-05,0.023147740405704553,-3.092281986027956e-11,27381.58291256489,20784.14920883531,0.7590557958319444,0.9935611695874912,0.6113988104570656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505651244260924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78363583546724,260.78363583546724,-12.36636416453274,245.0552836650233,276.51198800592744,123869.17212545207,123929.85367306088,-60.68154760879507,0.0,nan,276.51198800592744,3.361988005927458,270.220647137723,-2.9293528622769713,263.92930626955564,-9.220693730444339,257.6379654013693,-15.512034598630692,251.34662453320476,-21.803375466795217,245.0552836650233,-28.09471633497668,1.0,1.0,26022.012520719443,26022.012520719443,275.73498752669497,2.584987526694988,275.73498752669497,275.73498752669497,77095.67921185,77101.77093840462,-6.091726554615889,0.0,8546.071908451686,8546.071908451686,0.8858032620661725,3938.5859160260384,275.73498752669497,2.584987526694988,1.0,0.002,0.13340135810596956,0.004906667418857345,0.00020608912471193347,0.0017939108768918034,0.10304456235596673,0.10304456235596673,0.0,1.6037366747101434e-12,1.0,1.000046912298281,0.023147740436627373,0.0924833243133521,0.0,4.333549726690637e-06,5.564992930599455,0.0,1600211.5862485957,266.7131185376472,2.6890674291735195e-05,1.0,1284165.010574189,2599.516516034202,,,,,,,,,,,,,,,,,,,3.0,15264.613800147852,1544.5155376413759,0.37186269342466194,6.173730061729009,2.9994971186639794
1271.0,-29.845090675311848,4.888265849764687,35.045543305306644,24.682708794157975,5.108376102351668,-26.349743997564595,-39.86026650583369,1.6130294236366993,-6.437108339023268,-6.437135257558293,40.091343992302626,41159.680419726436,25727.47652865685,25727.47652865685,66887.15694838329,77105.0325508108,77101.77401319747,25727.47652865685,102829.25054185433,102829.25054185433,102829.25054185433,130211.04877357505,125756.21505640986,4454.833717165198,0.0,90873.51312905904,54928.16099416279,39939.28014988472,27381.79823172072,67321.07838160545,20784.292705831132,1544.5309705337863,0.0,0.8790519879364939,2.7351555419731106,0.001494314320929203,1.0,1.0,-6.413962198423292,335221.9230782433,1558475.488926157,4.649085819373446,1558475.488926157,4.649085819373446,0.7590550675285219,0.09248332594094684,3.918997231245674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918997231245674,1.2841927945442395,1.2844925823123956,3.0517203085822695,6466.22913748687,15264.608896575111,6456.769116162476,0.0003284755548537355,23187.950326817256,2364.5128893982405,19299.714975198895,1968.0232266063229,0.8323165567971071,0.8323165567971071,35442.479318552236,35405.22815468563,1.0013153446428695,0.8,4277.531775064599,4273.035954225843,1.0013153446428695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.667453834772,4632.441516551485,6.092707230661204,4.888265849764687,-3.6466948349637973,8.534960684728484,2.9993669658955513,3.5,0.8569619902558718,0.6,0.0002334323654385558,0.9840162788000638,0.00023722408914129912,198.79555956256988,0.0,0.0,0.0,0.0,8.011176860279616e-05,0.00015332059683575964,0.0006008629944922763,0.09248332596716753,0.09248332596716753,0.09248332596716753,0.09248768699078797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488403.56037001905,595.4340069393727,0.0,0.09248332596716753,0.09248332594094684,0.09248332594094684,0.3718620626837332,0.3718620626837332,0.5,9.879007632026347,0.023451012406553673,0.023451012406553673,1.1368683772161603e-12,2.691853501346486e-05,0.023173059134990126,1.1368683772161603e-12,27381.79823172072,20784.292705831132,0.7590550675285219,0.9935544491613384,0.6113936587054546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505681303899793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7832734496526,260.7832734496526,-12.36672655034738,245.05479257383902,276.51175432549223,123870.4132921214,123931.00070697707,-60.587414855667745,0.0,nan,276.51175432549223,3.3617543254922566,270.2203619751142,-2.929638024885776,263.9289696248387,-9.221030375161263,257.63757727447006,-15.512422725529916,251.34618492416135,-21.803815075838628,245.05479257383902,-28.095207426160954,1.0,1.0,26022.012520719443,26022.012520719443,275.73476098192305,2.5847609819230684,275.73476098192305,275.73476098192305,77095.67992096028,77101.77401319747,-6.094092237195582,0.0,8546.071908451686,8546.071908451686,0.8858028656283903,3938.592217401902,275.73476098192305,2.5847609819230684,1.0,0.002,0.13339701982706323,0.004906644544449526,0.0002060823264409634,0.001793917675600609,0.10304116322048171,0.10304116322048171,0.0,2.0415722064293096e-12,1.0,1.0000469635219846,0.023173059133853258,0.09248332594094684,0.0,4.338281928671509e-06,5.571073220415939,0.0,1600211.3205525375,266.7128916609767,2.6918533876596484e-05,1.0,1284165.7854453782,2599.513378056426,,,,,,,,,,,,,,,,,,,3.0,15264.608896575111,1544.5309705337863,0.3718620626837332,6.173730061729009,2.9993669658955513
1272.0,-29.845593660607587,4.888453299938239,35.0455528743215,24.682451330032222,5.108156634289751,-26.350218631165514,-39.86070624142883,1.6127816039178662,-6.437334546898057,-6.437361468002229,40.09136276981726,41159.55458595696,25727.505974142925,25727.505974142925,66887.06056009988,77105.03076510012,77101.77176865071,25727.505974142925,102829.27774279364,102829.27774279364,102829.27774279364,130211.28900789168,125756.39670654797,4454.892301343716,0.0,90873.64944064556,54928.1732578399,39939.417980895174,27382.011265098048,67321.42924599322,20784.43458512864,1544.5462789099638,0.0,0.8790506962626634,2.735132495752564,0.001494314320929203,1.0,1.0,-6.414185962268675,335218.9314379582,1558476.3001107266,4.6491297297126755,1558476.3001107266,4.6491297297126755,0.7590543435215484,0.0924833269944169,3.919004750571042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919004750571042,1.2841939528099093,1.2844937408484562,3.0517234114021297,6466.235711989825,15264.604053732673,6456.762255903528,0.0003284736928021707,23187.940618700264,2364.511899445811,19299.69446942581,1968.0211355993954,0.8323160209346612,0.8323160209346612,35442.533720934676,35405.22815468563,1.001317265852666,0.8,4277.538340855819,4273.035954225843,1.001317265852666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.557712225322,4632.441516551485,6.092872549652927,4.888453299938239,-3.6468868538752086,8.535340153813447,2.9992370509739534,3.5,0.8569248717068438,0.6,0.0002334323654385558,0.9840677292135038,0.0002372116862577354,198.79597053434318,0.0,0.0,0.0,0.0,8.010778688674458e-05,0.0001533245785518112,0.000600879751723851,0.0924833270118218,0.0924833270118218,0.0924833270118218,0.09248768846469825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488403.0202558819,595.4341835697284,0.0,0.0924833270118218,0.0924833269944169,0.0924833269944169,0.37186143371227653,0.37186143371227653,0.5,9.879138476084623,0.02347738406422195,0.02347738406422195,-1.5347723092418164e-11,2.6921104165467113e-05,0.023175505733547652,-1.5347723092418164e-11,27382.011265098048,20784.43458512864,0.7590543435215484,0.993547839213185,0.6113886031082244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505711132912675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78291127460653,260.78291127460653,-12.367088725393444,245.05430189753636,276.5115206517094,123871.6736310435,123932.22581081818,-60.55217977470504,0.0,nan,276.5115206517094,3.3615206517094407,270.2200769008216,-2.9299230991783816,263.9286331500142,-9.22136684998577,257.6371893991817,-15.512810600818284,251.34574564837584,-21.804254351624138,245.05430189753636,-28.095698102463615,1.0,1.0,26022.012520719443,26022.012520719443,275.73453450883835,2.5845345088383738,275.73453450883835,275.73453450883835,77095.67834230958,77101.77176865071,-6.0934263411327265,0.0,8546.071908451686,8546.071908451686,0.8858023902004271,3938.5997743238972,275.73453450883835,2.5845345088383738,1.0,0.002,0.13339268109530789,0.004906621792446249,0.00020607552777091042,0.0017939244726976203,0.10303776388545521,0.10303776388545521,0.0,4.685305962648378e-13,1.0,1.000046968395084,0.023175505748895375,0.0924833269944169,0.0,4.33873218311682e-06,5.571654773439872,0.0,1600211.0556029184,266.7126654531019,2.6921119513190206e-05,1.0,1284166.5579453572,2599.510249686728,,,,,,,,,,,,,,,,,,,3.0,15264.604053732673,1544.5462789099638,0.37186143371227653,6.173730061729009,2.9992370509739534
1273.0,-29.846098080696724,4.888640517969515,35.045562434107566,24.682208499312424,5.107947585859807,-26.350693513961097,-39.86114974888039,1.6125430185387346,-6.437559573468093,-6.437586508165373,40.09138164146589,41159.42385762829,25727.533830565237,25727.533830565237,66886.95768819352,77105.01823110705,77101.77348116494,25727.533830565237,102829.30731173018,102829.30731173018,102829.30731173018,130211.53109268774,125756.58018461872,4454.950908069014,0.0,90873.77477135748,54928.18039557277,39939.549306427456,27382.223780957556,67321.77308738501,20784.57615746091,1544.5615349951072,0.0,0.8790494105342977,2.7351095687655747,0.001494314320929203,1.0,1.0,-6.4143985819645195,335215.95529553766,1558477.1153600847,4.649173438018721,1558477.1153600847,4.649173438018721,0.7590536226613978,0.09248332791745213,3.919010874633837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919010874633837,1.2841950679178775,1.2844948562167402,3.0517255302871575,6466.24020165294,15264.599140904738,6456.756800135725,0.0003284723661112629,23187.93636413373,2364.511465600764,19299.678161770746,1968.019472681369,0.8323154703677209,0.8323154703677209,35442.578028565214,35405.22815468563,1.001318830568762,0.8,4277.543688317429,4273.035954225843,1.001318830568762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.448170444402,4632.441516551485,6.093037212546169,4.888640517969515,-3.6470779309298216,8.535718448899337,2.99910737485925,3.5,0.8568878213883571,0.6,0.0002334323654385558,0.9841193293065207,0.00023719924859422136,198.79638268014267,0.0,0.0,0.0,0.0,8.010377120260955e-05,0.00015332859423594625,0.0006008964282029924,0.09248332793976703,0.09248332793976703,0.09248332793976703,0.09248769144901532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488402.4802952182,595.4343601547035,0.0,0.09248332793976703,0.09248332791745213,0.09248332791745213,0.3718608060263771,0.3718608060263771,0.5,9.879269382759983,0.023500544342880403,0.023500544342880403,-2.8194335754960775e-11,2.6934697302749555e-05,0.023187926200876063,-2.8194335754960775e-11,27382.223780957556,20784.57615746091,0.7590536226613978,0.9935412366720185,0.6113835386391641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505741120694298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7825500888355,260.7825500888355,-12.367449911164499,245.05381140758425,276.5112887701112,123872.99695911138,123933.38375003463,-60.38679092323656,0.0,nan,276.5112887701112,3.36128877011123,270.21979329756317,-2.9302067024368057,263.9282978250812,-9.22170217491879,257.63680235257806,-15.513197647421919,251.34530688009502,-21.804693119904954,245.05381140758425,-28.09618859241573,1.0,1.0,26022.012520719443,26022.012520719443,275.7343096690613,2.5843096690613265,275.7343096690613,275.7343096690613,77095.70234846784,77101.77348116494,-6.071132697106805,0.0,8546.071908451686,8546.071908451686,0.88580200299128,3938.605929007006,275.7343096690613,2.5843096690613265,1.0,0.002,0.13338834004655942,0.004906599268300657,0.0002060687260236489,0.0017939312749174212,0.10303436301182445,0.10303436301182445,0.0,9.41070138482658e-13,1.0,1.0000469934807807,0.0231879262290704,0.09248332791745213,0.0,4.341049693994106e-06,5.574634179513802,0.0,1600210.792051993,266.7124404265319,2.693472549708531e-05,1.0,1284167.3264478806,2599.5071375107773,,,,,,,,,,,,,,,,,,,3.0,15264.599140904738,1544.5615349951072,0.3718608060263771,6.173730061729009,2.99910737485925
