time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1274.0,-29.846599900431773,4.888827447948151,35.04557202150035,24.681947647500806,5.107719678975752,-26.351167942500716,-39.861589449550934,1.612287720331534,-6.437787083653234,-6.4378140760568,40.09140155773785,41159.293763553105,25727.56839632664,25727.56839632664,66886.86215987975,77105.02010591753,77101.78112460494,25727.56839632664,102829.34952093157,102829.34952093157,102829.34952093157,130211.79232663139,125756.78250700708,4455.009819624302,0.0,90873.90804228438,54928.18169711085,39939.69593908171,27382.442805699815,67322.13874478152,20784.722287848923,1544.5771614103228,0.0,0.8790481071956907,2.7350863838322685,0.001494314320929203,1.0,1.0,-6.414573853047841,335212.94574602845,1558477.9757390849,4.649217745068396,1558477.9757390849,4.649217745068396,0.7590528878425142,0.09248333212104963,3.9190175630868884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190175630868884,1.2841962611409408,1.2844960497183548,3.0517279030271025,6466.245229204163,15264.594182566932,6456.750951417129,0.00032847089909833667,23187.930796285033,2364.510897838205,19299.660679559467,1968.017689991941,0.8323149162861694,0.8323149162861695,35442.626419546774,35405.22815468563,1.0013205394882323,0.8,4277.549528596248,4273.035954225843,1.0013205394882323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.338831526991,4632.441516551485,6.093203180243679,4.888827447948151,-3.647270864914549,8.5360983128627,2.998977941131915,3.5,0.8568508403234043,0.6,0.0002334323654385558,0.9841706662902788,0.00023718687564470192,198.79679270297032,0.0,0.0,0.0,0.0,8.009979017021216e-05,0.00015333257526834365,0.000600913055469981,0.09248333212185446,0.09248333212185446,0.09248333212185446,0.09248770601724127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.9439095045,595.4345356279282,0.0,0.09248333212185446,0.09248333212104963,0.09248333212104963,0.3718601798376763,0.3718601798376763,0.5,9.879400595861595,0.023530442723313172,0.023530442723313172,2.2225776774575934e-11,2.699240354786525e-05,0.023240223008940575,2.2225776774575934e-11,27382.442805699815,20784.722287848923,0.7590528878425142,0.9935344213208688,0.6113782855234018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505771194142243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7821882343589,260.7821882343589,-12.367811765641079,245.05332134773397,276.5110551210111,123874.1234795522,123934.62205889482,-60.49857934258486,0.0,nan,276.5110551210111,3.361055121011134,270.21950836631737,-2.930491633682607,263.92796161170963,-9.222038388290343,257.63641485700214,-15.51358514299784,251.34486810237925,-21.805131897620726,245.05332134773397,-28.096678652266007,1.0,1.0,26022.012520719443,26022.012520719443,275.7340829955504,2.584082995550432,275.7340829955504,275.7340829955504,77095.6778764021,77101.78112460494,-6.103248202838586,0.0,8546.071908451686,8546.071908451686,0.8858015800970338,3938.612650902323,275.7340829955504,2.584082995550432,1.0,0.002,0.13338398921187333,0.0049065763183729835,0.00020606190809370676,0.0017939380903797182,0.10303095404685338,0.10303095404685338,0.0,-1.526575307136957e-12,1.0,1.0000470993750996,0.023240222986714798,0.09248333212104963,0.0,4.350832553141363e-06,5.587200388767244,0.0,1600210.5256543618,266.71221291634674,2.6992381322088477e-05,1.0,1284168.1035812804,2599.5039903881693,,,,,,,,,,,,,,,,,,,3.0,15264.594182566932,1544.5771614103228,0.3718601798376763,6.173730061729009,2.998977941131915
1275.0,-29.84709848825061,4.889013744731017,35.0455812957199,24.681586666870885,5.107389730228242,-26.35164966646846,-39.862037741672225,1.611940908141498,-6.438033480224419,-6.4380598531237725,40.09141169466065,41159.24630880631,25727.644384201616,25727.644384201616,66886.89069300792,77105.0951909611,77101.59492331656,25727.644384201616,102829.23930751818,102829.23930751818,102829.23930751818,130211.87505566646,125756.80803669673,4455.06701896972,0.0,90874.08478456455,54928.235901209795,39939.832092616394,27382.63574814829,67322.46784076469,20784.848453012753,1544.5919828413996,0.0,0.8790467426689003,2.7350613529494803,0.001494314320929203,1.0,1.0,-6.415379634232579,335209.6954058037,1558478.4136505423,4.649264132303374,1558478.4136505423,4.649264132303374,0.7590521469219156,0.09248333083420636,3.9190275905839154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190275905839154,1.2841978820893016,1.2844976710451173,3.051731859429582,6466.253612346261,15264.589259508884,6456.742804752273,0.00032846856770224947,23187.91656453349,2364.5094466034266,19299.636328633038,1968.015206888493,0.832314376969612,0.832314376969612,35442.698968492405,35405.22815468563,1.0013231015432809,0.8,4277.558284485399,4273.035954225843,1.0013231015432809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.229680908593,4632.441516551485,6.093378695273919,4.889013744731017,-3.6474775679743106,8.536491312705326,2.998848732538753,3.5,0.8568139235825009,0.6,0.0002334323654385558,0.9842216755047605,0.00023717458297069046,198.79720008676495,0.0,0.0,0.0,0.0,8.009573153945801e-05,0.00015333663389909777,0.000600930498897829,0.09248333083929959,0.09248333083929959,0.09248333083929959,0.09248760350837895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.37485064764,595.4347212498398,0.0,0.09248333083929959,0.09248333083420636,0.09248333083420636,0.371859556124329,0.371859556124329,0.5,9.879528775915919,0.023448919039879,0.023448919039879,-5.343281372915953e-12,2.63728993559198e-05,0.02268021889119609,-5.343281372915953e-12,27382.63574814829,20784.848453012753,0.7590521469219156,0.9935299884016876,0.6113745920033522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505801112681211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78181685009895,260.78181685009895,-12.368183149901029,245.05283127045968,276.51080242975297,123874.24165189936,123936.33351911356,-62.09186721422406,0.0,nan,276.51080242975297,3.3608024297529937,270.2192081978691,-2.930791802130898,263.92761396602873,-9.222386033971247,257.63601973416297,-15.513980265837006,251.3444255023202,-21.80557449767977,245.05283127045968,-28.0971687295403,1.0,1.0,26022.012520719443,26022.012520719443,275.733815430545,2.5838154305450303,275.733815430545,275.733815430545,77095.4940460121,77101.59492331656,-6.100877304459573,0.0,8546.071908451686,8546.071908451686,0.8858009460831145,3938.622728536835,275.733815430545,2.5838154305450303,1.0,0.002,0.13337974322687993,0.004906549629672409,0.0002060552444350491,0.0017939447556515095,0.10302762221752455,0.10302762221752455,0.0,8.655836464255273e-14,1.0,1.0000459644295132,0.022680218896539373,0.09248333083420636,0.0,4.245985068728823e-06,5.452562157267198,0.0,1600210.236165253,266.71196651977556,2.6372904699201172e-05,1.0,1284168.9428972967,2599.500591453533,,,,,,,,,,,,,,,,,,,3.0,15264.589259508884,1544.5919828413996,0.371859556124329,6.173730061729009,2.998848732538753
1276.0,-29.84759804678391,4.88920024625871,35.045590038029445,24.681389587372564,5.107224645160347,-26.35211577759794,-39.86247241320086,1.6117423753823954,-6.438235173840212,-6.438260814042841,40.0914148922009,41159.07874578394,25727.619813416615,25727.619813416615,66886.69855920055,77105.05160646964,77101.45112958882,25727.619813416615,102829.07094300544,102829.07094300544,102829.07094300544,130211.83471042168,125756.71405548169,4455.120654939995,0.0,90874.18769179448,54928.21482877694,39939.96984779726,27382.76376741624,67322.73361521351,20784.930277334573,1544.6026492759945,0.0,0.8790456462457269,2.735040889454551,0.001494314320929203,1.0,1.0,-6.416241183462887,335207.03776618146,1558478.5517843105,4.649301405394129,1558478.5517843105,4.649301405394129,0.7590515863876139,0.09248329344037846,3.919031785172666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919031785172666,1.2841988100035977,1.2844985991760298,3.0517329206695702,6466.255860986451,15264.584384469566,6456.738912919703,0.00032846782034457795,23187.918004546296,2364.509593443867,19299.624695685045,1968.0140206579256,0.8323138235999066,0.8323138235999066,35442.72931633294,35405.22815468563,1.0013241732730709,0.8,4277.561947148246,4273.035954225843,1.0013241732730709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.120630235917,4632.441516551485,6.093530258035062,4.88920024625871,-3.647650389979587,8.536850636238297,2.998719644481498,3.5,0.856777041280428,0.6,0.0002334323654385558,0.9842727868908251,0.00023716226695237076,198.79760826538094,0.0,0.0,0.0,0.0,8.009179640482306e-05,0.00015334056903373275,0.0006009465639996621,0.09248329344683076,0.09248329344683076,0.09248329344683076,0.09248743484918524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488400.7912217875,595.434911270682,0.0,0.09248329344683076,0.09248329344037846,0.09248329344037846,0.371858921499555,0.371858921499555,0.5,9.87965301720888,0.023235440637961347,0.023235440637961347,-3.8824055081931874e-11,2.5640202636623144e-05,0.022019630579961813,-3.8824055081931874e-11,27382.76376741624,20784.930277334573,0.7590515863876139,0.9935232122553855,0.6113696894875175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505830838655263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7814525681103,260.7814525681103,-12.36854743188968,245.0523425099778,276.51056262624763,123876.15361405337,123937.05805116752,-60.904437114135476,0.0,nan,276.51056262624763,3.3605626262476562,270.218918602966,-2.9310813970339495,263.92727457975735,-9.222725420242625,257.63563055648984,-15.514369443510134,251.3439865332233,-21.806013466776676,245.0523425099778,-28.097657490022186,1.0,1.0,26022.012520719443,26022.012520719443,275.7335976439159,2.5835976439159367,275.7335976439159,275.7335976439159,77095.62572337384,77101.45112958882,-5.825406214979012,0.0,8546.071908451686,8546.071908451686,0.8858006808695258,3938.6269440985293,275.7335976439159,2.5835976439159367,1.0,0.002,0.13337562091921193,0.0049065305518483015,0.00020604879083668687,0.0017939512089467941,0.10302439541834343,0.10302439541834343,0.0,-2.1651907697317618e-13,1.0,1.0000446256661017,0.022019630618785868,0.09248329344037846,0.0,4.122307440205588e-06,5.29374201680387,0.0,1600209.998873723,266.71176482615977,2.5640241460678226e-05,1.0,1284169.6291676539,2599.4978123047504,,,,,,,,,,,,,,,,,,,3.0,15264.584384469566,1544.6026492759945,0.371858921499555,6.173730061729009,2.998719644481498
1277.0,-29.848096301613154,4.889386010643996,35.04559886751295,24.681055219285213,5.106925296619676,-26.352594141737477,-39.862916444521375,1.611423136664203,-6.438485517720665,-6.438511161973755,40.0914348927535,41159.0135998246,25727.708272155534,25727.708272155534,66886.72187198013,77105.10765791521,77101.39321470151,25727.708272155534,102829.10148685705,102829.10148685705,102829.10148685705,130212.10614825865,125756.9293220431,4455.176826215555,0.0,90874.3567393512,54928.26268094619,39940.10450933891,27383.004661401603,67323.10917074051,20785.09080988018,1544.6198735722032,0.0,0.8790442196386973,2.735015384962392,0.001494314320929203,1.0,1.0,-6.416487815326718,335203.7270245215,1558479.4158038793,4.649349903230253,1558479.4158038793,4.649349903230253,0.7590507713413321,0.09248330260204986,3.919041646282991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919041646282991,1.284200302083444,1.284500091604194,3.05173705373287,6466.264618451629,15264.579473364009,6456.730513589438,0.00032846539276117006,23187.902793924335,2364.5080423920845,19299.599589524798,1968.0114605420606,0.8323132868480738,0.8323132868480738,35442.80066141922,35405.22815468563,1.0013266928158266,0.8,4277.570557744329,4273.035954225843,1.0013266928158266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.011892169851,4632.441516551485,6.093708148920701,4.889386010643996,-3.6478604268940926,8.537246437538089,2.9985909286835706,3.5,0.856740265338163,0.6,0.0002334323654385558,0.984323767742967,0.00023714998366219594,198.79801538043787,0.0,0.0,0.0,0.0,8.008777671938665e-05,0.00015334458871916915,0.0006009638294225608,0.09248330260378423,0.09248330260378423,0.09248330260378423,0.09248745364098186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488400.2874649856,595.4350761331173,0.0,0.09248330260378423,0.09248330260204986,0.09248330260204986,0.371858272302986,0.371858272302986,0.5,9.879777548278117,0.023083189180908903,0.023083189180908903,8.469669410260394e-12,2.564425307127749e-05,0.02202334664701766,8.469669410260394e-12,27383.004661401603,20785.09080988018,0.7590507713413321,0.9935180162631282,0.6113653113589833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505860622625826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7810820098254,260.7810820098254,-12.368917990174566,245.0518538314953,276.5103101881567,123876.64579750618,123938.59957335853,-61.953775852374136,0.0,nan,276.5103101881567,3.3603101881567454,270.21861891680777,-2.931381083192207,263.9269276455002,-9.223072354499777,257.63523637416915,-15.514763625830824,251.3435451028235,-21.80645489717648,245.0518538314953,-28.098146168504684,1.0,1.0,26022.012520719443,26022.012520719443,275.73334051920057,2.58334051920059,275.73334051920057,275.73334051920057,77095.49595617315,77101.39321470151,-5.897258528362727,0.0,8546.071908451686,8546.071908451686,0.8858000573754456,3938.636854514406,275.73334051920057,2.58334051920059,1.0,0.002,0.13337149792396605,0.004906502509681776,0.0002060423152582883,0.0017939576847994312,0.10302115762914416,0.10302115762914416,0.0,5.77194542161763e-14,1.0,1.0000446331072592,0.02202334663854799,0.09248330260204986,0.0,4.122995290754896e-06,5.294628858431627,0.0,1600209.7056519997,266.7115144822793,2.564424460160808e-05,1.0,1284170.4840905145,2599.494350179827,,,,,,,,,,,,,,,,,,,3.0,15264.579473364009,1544.6198735722032,0.371858272302986,6.173730061729009,2.9985909286835706
1278.0,-29.84859104285692,4.88957180876003,35.045607292982,24.68078074688094,5.106681962556527,-26.35306374231223,-39.863355446699984,1.6111546620175667,-6.438695438911566,-6.438720507018812,40.091440892038655,41158.91147896983,25727.704226253027,25727.704226253027,66886.61570522285,77105.12204943593,77101.26537534292,25727.704226253027,102828.96960159595,102828.96960159595,102828.96960159595,130212.12156743904,125756.89209753033,4455.2294699087,0.0,90874.49464976345,54928.28407931987,39940.23396715953,27383.15196584309,67323.38593300263,20785.186075794718,1544.6316608076029,0.0,0.8790430673356592,2.7349940655299494,0.001494314320929203,1.0,1.0,-6.417215277249625,335200.95854731166,1558479.6749723346,4.649389076112574,1558479.6749723346,4.649389076112574,0.7590501671144916,0.09248327025736375,3.91904861572802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91904861572802,1.2842015569013703,1.2845013467150506,3.0517394988869433,6466.2697994397,15264.574571724037,6456.7245859805425,0.000328463888052591,23187.89674745645,2364.507425823951,19299.581871505135,1968.0096538068694,0.8323127397754246,0.8323127397754246,35442.85108529919,35405.22815468563,1.0013284735295755,0.8,4277.576643372448,4273.035954225843,1.0013284735295755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.903226972811,4632.441516551485,6.093864033141353,4.88957180876003,-3.648039514962956,8.537611323722986,2.9984623013502296,3.5,0.8567035146714942,0.6,0.0002334323654385558,0.9843743919076066,0.0002371377875710381,198.79841962625707,0.0,0.0,0.0,0.0,8.008380274464083e-05,0.00015334856269391496,0.000600980472349469,0.09248327025780234,0.09248327025780234,0.09248327025780234,0.09248731724440672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488399.7310402839,595.435257441478,0.0,0.09248327025780234,0.09248327025736375,0.09248327025736375,0.3718576254515323,0.3718576254515323,0.5,9.879898958183235,0.022842996271663196,0.022842996271663196,1.2221335055073723e-11,2.5068107220249658e-05,0.02150522976916136,1.2221335055073723e-11,27383.15196584309,20785.186075794718,0.7590501671144916,0.9935123550052216,0.6113612812036731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450589032899063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78071172801225,260.78071172801225,-12.369288271987728,245.05136633620864,276.5100571198168,123877.78044457805,123939.68799564951,-61.90755107144842,0.0,nan,276.5100571198168,3.3600571198168154,270.2183189630807,-2.931681036919258,263.9265808063809,-9.223419193619065,257.63484264965984,-15.515157350340132,251.3431044929265,-21.806895507073477,245.05136633620864,-28.098633663791333,1.0,1.0,26022.012520719443,26022.012520719443,275.73311621531127,2.5831162153112928,275.73311621531127,275.73311621531127,77095.4196759394,77101.26537534292,-5.845699403522303,0.0,8546.071908451686,8546.071908451686,0.8857996167141855,3938.6438588066603,275.73311621531127,2.5831162153112928,1.0,0.002,0.13336747193395249,0.0049064815033502875,0.00020603600691819666,0.0017939639932473984,0.10301800345909833,0.10301800345909833,0.0,1.6559496829327003e-13,1.0,1.0000435830637189,0.021505229756940025,0.09248327025736375,0.0,4.025990388823272e-06,5.170060904738306,0.0,1600209.458946225,266.7113045610884,2.5068094998914603e-05,1.0,1284171.1989902256,2599.4914551025527,,,,,,,,,,,,,,,,,,,3.0,15264.574571724037,1544.6316608076029,0.3718576254515323,6.173730061729009,2.9984623013502296
1279.0,-29.84908828508567,4.889757574220565,35.04561567233201,24.68060067566114,5.106539923221323,-26.35352546423668,-39.86378194587303,1.6109771019906616,-6.43890737321459,-6.438932435792893,40.091456411832674,41158.72647816761,25727.708142262236,25727.708142262236,66886.43462042985,77105.06710063346,77101.26289185212,25727.708142262236,102828.97103411437,102828.97103411437,102828.97103411437,130212.31474940518,125757.03192866824,4455.2828207369475,0.0,90874.59655725285,54928.255933283624,39940.37847107692,27383.34371529082,67323.72218636774,20785.313300791706,1544.645634547867,0.0,0.8790418649885682,2.73497247542125,0.001494314320929203,1.0,1.0,-6.417432020409819,335198.1559190118,1558480.3454244442,4.6494299503276295,1558480.3454244442,4.6494299503276295,0.7590494980050672,0.09248325079371232,3.919053435816855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919053435816855,1.2842023867967411,1.284502176804156,3.051741280120474,6466.27357365981,15264.5697238644,6456.719654630561,0.00032846274806326223,23187.894231483395,2364.5071692660995,19299.567131370037,1968.0081507313953,0.8323121944021128,0.8323121944021128,35442.88595859351,35405.22815468563,1.0013297050764811,0.8,4277.580852209624,4273.035954225843,1.0013297050764811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.794830072627,4632.441516551485,6.094021424015919,4.889757574220565,-3.64822039862346,8.537977972844025,2.99833399379964,3.5,0.8566668553713257,0.6,0.0002334323654385558,0.9844252748143492,0.00023712553040918048,198.798825917251,0.0,0.0,0.0,0.0,8.007994212529635e-05,0.00015335242331325944,0.0006009963414766702,0.09248325080318183,0.09248325080318183,0.09248325080318183,0.09248729733753179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488399.2207267396,595.4354242167061,0.0,0.09248325080318183,0.09248325079371232,0.09248325079371232,0.37185696727170686,0.37185696727170686,0.5,9.880020354757283,0.022650809879962708,0.022650809879962708,-5.5422333389287814e-11,2.5062578288270743e-05,0.021500415383059135,-5.5422333389287814e-11,27383.34371529082,20785.313300791706,0.7590494980050672,0.9935047030714169,0.6113554797851294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505919825992941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7803506536556,260.7803506536556,-12.369649346344374,245.05088029786853,276.50982100944265,123879.96165839386,123940.3298107079,-60.36815231405797,0.0,nan,276.50982100944265,3.359821009442669,270.21803286710747,-2.9319671328925097,263.9262447248085,-9.223755275191479,257.63445658252414,-15.51554341747584,251.34266844018236,-21.807331559817612,245.05088029786853,-28.099119702131446,1.0,1.0,26022.012520719443,26022.012520719443,275.7329039959369,2.582903995936931,275.7329039959369,275.7329039959369,77095.60013175795,77101.26289185212,-5.662760094171972,0.0,8546.071908451686,8546.071908451686,0.8857993119514742,3938.6487029959394,275.7329039959369,2.582903995936931,1.0,0.002,0.1333634468531727,0.004906460024215697,0.00020602969889366895,0.0017939703014923387,0.10301484944683448,0.10301484944683448,0.0,3.8600763210827616e-13,1.0,1.0000435732335515,0.02150041543848147,0.09248325079371232,0.0,4.025081447469403e-06,5.168896581471555,0.0,1600209.210698714,266.7110926267854,2.5062633710604132e-05,1.0,1284171.9227125891,2599.488524301563,,,,,,,,,,,,,,,,,,,3.0,15264.5697238644,1544.645634547867,0.37185696727170686,6.173730061729009,2.99833399379964
1280.0,-29.849585789542903,4.889942936766026,35.04562450729414,24.68037586603316,5.106349364464453,-26.353992274115857,-39.864216722175456,1.6107558485625837,-6.439137649361783,-6.43916343973048,40.09148631929984,41158.58336453585,25727.75649018066,25727.75649018066,66886.33985471651,77105.04464104689,77101.40357572769,25727.75649018066,102829.16006590835,102829.16006590835,102829.16006590835,130212.77055915713,125757.4310232458,4455.339535911332,0.0,90874.71508321416,54928.25380483278,39940.51253153487,27383.610493248787,67324.12302478365,20785.49371375473,1544.6636285129525,0.0,0.8790405051608936,2.7349489324579386,0.001494314320929203,1.0,1.0,-6.417008179809841,335195.1010559967,1558481.6374217635,4.649476178237486,1558481.6374217635,4.649476178237486,0.7590486915112684,0.09248326340054137,3.919059149407196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919059149407196,1.2842034209116007,1.284503211160424,3.0517432718137636,6466.277793818894,15264.564809410322,6456.714383622499,0.0003284614907438237,23187.890669361303,2364.5068060307344,19299.5513759742,1968.0065441281376,0.8323116427953123,0.8323116427953122,35442.92729635114,35405.22815468563,1.001331164915655,0.8,4277.585841239036,4273.035954225843,1.001331164915655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.686684611299,4632.441516551485,6.094188984692378,4.889942936766026,-3.6484156085387993,8.538358545304826,2.9982059860615013,3.5,0.8566302817318575,0.6,0.0002334323654385558,0.9844761873945391,0.0002371132673674364,198.7992324241709,0.0,0.0,0.0,0.0,8.007600675945854e-05,0.00015335635867909727,0.0006010126406010877,0.09248326340767342,0.09248326340767342,0.09248326340767342,0.09248743552152242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488398.76184090617,595.4355749683266,0.0,0.09248326340767342,0.09248326340054137,0.09248326340054137,0.37185631019471505,0.37185631019471505,0.5,9.880145517305449,0.022634900779110012,0.022634900779110012,-3.069544618483633e-12,2.5790368681555265e-05,0.022155259920623394,-3.069544618483633e-12,27383.610493248787,20785.49371375473,0.7590486915112684,0.9934973802791909,0.6113497141193265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450594947222753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77999267799066,260.77999267799066,-12.370007322009315,245.05039496518634,276.5095903907964,123881.4893994904,123941.33948244709,-59.85008295668186,0.0,nan,276.5095903907964,3.359590390796427,270.21775130567573,-2.932248694324244,263.9259122205768,-9.2240877794232,257.63407313541813,-15.515926864581843,251.34223405029067,-21.807765949709307,245.05039496518634,-28.099605034813635,1.0,1.0,26022.012520719443,26022.012520719443,275.73268945381676,2.5826894538167835,275.73268945381676,275.73268945381676,77095.645265572,77101.40357572769,-5.758310155681102,0.0,8546.071908451686,8546.071908451686,0.8857989506947133,3938.654445154232,275.73268945381676,2.5826894538167835,1.0,0.002,0.13335929918550984,0.004906435596732843,0.0002060231934129874,0.0017939768063841995,0.1030115967064937,0.1030115967064937,0.0,-2.0281302678948343e-13,1.0,1.000044900196451,0.022155259923692938,0.09248326340054137,0.0,4.1476674588646085e-06,5.326321367357091,0.0,1600208.942016048,266.7108623506382,2.5790371751099883e-05,1.0,1284172.711573924,2599.485329717878,,,,,,,,,,,,,,,,,,,3.0,15264.564809410322,1544.6636285129525,0.37185631019471505,6.173730061729009,2.9982059860615013
1281.0,-29.85008161741758,4.890127658170458,35.04563329680388,24.6800425806083,5.106045126237931,-26.354468943057565,-39.86466050902379,1.610432451906083,-6.439381518586629,-6.439407128431589,40.09150267763497,41158.514377241096,25727.833429848615,25727.833429848615,66886.34780708971,77105.1010661271,77101.31188219646,25727.833429848615,102829.14531204508,102829.14531204508,102829.14531204508,130212.9746500657,125757.57939864871,4455.3952514170005,0.0,90874.87747803358,54928.29078925865,39940.65187641659,27383.829338020634,67324.48121443723,20785.638709854462,1544.679639354781,0.0,0.8790391282407232,2.7349241094842998,0.001494314320929203,1.0,1.0,-6.417414341571487,335191.87846882007,1558482.3440995768,4.649522987307548,1558482.3440995768,4.649522987307548,0.7590479203357793,0.09248326576507598,3.9190678306369127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190678306369127,1.2842049324359814,1.2845047230376618,3.051746439879276,6466.284506569557,15264.559873128192,6456.707382472616,0.0003284595896720883,23187.88074236136,2364.505793758456,19299.530449068683,1968.0044101776534,0.8323110966243177,0.8323110966243177,35442.99010492101,35405.22815468563,1.0013333829954374,0.8,4277.5934215680245,4273.035954225843,1.0013333829954374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.578696189441,4632.441516551485,6.094363100010796,4.890127658170458,-3.648620445722815,8.538748103893273,2.9980781663864167,3.5,0.8565937618246905,0.6,0.0002334323654385558,0.9845269312262149,0.00023710104623325941,198.79963756282262,0.0,0.0,0.0,0.0,8.007199001929152e-05,0.00015336037541926426,0.0006010297138000385,0.09248326577033635,0.09248326577033635,0.09248326577033635,0.09248740986218631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488398.2414726784,595.4357450555594,0.0,0.09248326577033635,0.09248326576507598,0.09248326576507598,0.37185566937364395,0.37185566937364395,0.5,9.880269840162237,0.022594247811525747,0.022594247811525747,-1.5290879673557356e-11,2.560984495403318e-05,0.021992786860096203,-1.5290879673557356e-11,27383.829338020634,20785.638709854462,0.7590479203357793,0.9934922126476994,0.6113454368277399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505979134217801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7796270555313,260.7796270555313,-12.37037294446867,245.04990946601148,276.50934464505673,123881.80379042502,123942.93234432579,-61.12855390078113,0.0,nan,276.50934464505673,3.3593446450567512,270.2174576092421,-2.932542390757874,263.9255705734557,-9.224429426544305,257.63368353761683,-15.516316462383145,251.34179650180474,-21.80820349819524,245.04990946601148,-28.100090533988492,1.0,1.0,26022.012520719443,26022.012520719443,275.7324350357967,2.5824350357967205,275.7324350357967,275.7324350357967,77095.49311192197,77101.31188219646,-5.8187702744908165,0.0,8546.071908451686,8546.071908451686,0.8857984018009846,3938.663169790097,275.7324350357967,2.5824350357967205,1.0,0.002,0.13335518194252333,0.004906408739635504,0.00020601672956745802,0.0017939832705669285,0.103008364783729,0.103008364783729,0.0,1.3438642559870928e-13,1.0,1.0000445708580326,0.021992786875387083,0.09248326576507598,0.0,4.117243116549824e-06,5.2872546834679035,0.0,1600208.656110853,266.71061848141335,2.5609860244912852e-05,1.0,1284173.5437518999,2599.481959724654,,,,,,,,,,,,,,,,,,,3.0,15264.559873128192,1544.679639354781,0.37185566937364395,6.173730061729009,2.9980781663864167
1282.0,-29.850577404333496,4.890312567465882,35.04564172139288,24.6798493428156,5.105888046397813,-26.354930859300215,-39.865090780053265,1.6102415006740058,-6.439581346749833,-6.439606494629378,40.09150972502801,41158.35223431847,25727.81088143092,25727.81088143092,66886.16311574938,77105.05670774855,77101.22533621323,25727.81088143092,102829.03621764416,102829.03621764416,102829.03621764416,130213.00959611106,125757.56165214395,4455.447943967109,0.0,90874.98406571249,54928.27958956241,39940.78275127787,27383.97337846691,67324.75612974478,20785.73219296631,1544.6910354093288,0.0,0.8790380257662439,2.7349038056644854,0.001494314320929203,1.0,1.0,-6.418029175677532,335189.24202939647,1558482.6485463604,4.649560466530962,1558482.6485463604,4.649560466530962,0.7590473415122052,0.092483231008187,3.9190728173736713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190728173736713,1.2842058249250576,1.2845056157350847,3.0517482021251356,6466.28824055707,15264.554953850116,6456.702444451122,0.0003284584575750161,23187.878434627168,2364.505558435059,19299.515688991985,1968.002905068702,0.8323105429158809,0.8323105429158809,35443.02618387585,35405.22815468563,1.0013346571213788,0.8,4277.597775915652,4273.035954225843,1.0013346571213788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.47080353118,4632.441516551485,6.094513518821473,4.890312567465882,-3.648791778910992,8.539104346376874,2.9979504622380304,3.5,0.8565572749251515,0.6,0.0002334323654385558,0.9845776736872742,0.00023708882668885256,198.80004266965824,0.0,0.0,0.0,0.0,8.006809578941386e-05,0.00015336426964914195,0.0006010457403383182,0.09248323101942409,0.09248323101942409,0.09248323101942409,0.09248728957996839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488397.6884415788,595.4359253111234,0.0,0.09248323101942409,0.092483231008187,0.092483231008187,0.3718550263778346,0.3718550263778346,0.5,9.88039159767189,0.022462668061393742,0.022462668061393742,-1.261923898709938e-11,2.514787956897635e-05,0.021577318951869984,-1.261923898709938e-11,27383.97337846691,20785.73219296631,0.7590473415122052,0.993485412510813,0.6113405320770895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45060086963683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77926855835,260.77926855835,-12.37073144164998,245.04942517548002,276.50911194121846,123883.75774933772,123943.69502347849,-59.93727414076303,0.0,nan,276.50911194121846,3.3591119412184867,270.2171745880789,-2.932825411921101,263.9252372349315,-9.224762765068476,257.6332998817722,-15.516700118227789,251.34136252861882,-21.80863747138116,245.04942517548002,-28.100574824519953,1.0,1.0,26022.012520719443,26022.012520719443,275.73222554260906,2.5822255426090805,275.73222554260906,275.73222554260906,77095.62048120405,77101.22533621323,-5.604855009180028,0.0,8546.071908451686,8546.071908451686,0.8857980865012594,3938.6681814605395,275.73222554260906,2.5822255426090805,1.0,0.002,0.13335114248716964,0.004906389602868181,0.00020601040467498752,0.0017939895958214045,0.10300520233749376,0.10300520233749376,0.0,4.963919900125013e-13,1.0,1.0000437288433228,0.021577318964489223,0.092483231008187,0.0,4.039455925862151e-06,5.187365181283093,0.0,1600208.421387971,266.71041865325014,2.5147892188215337e-05,1.0,1284174.2245710827,2599.479202679669,,,,,,,,,,,,,,,,,,,3.0,15264.554953850116,1544.6910354093288,0.3718550263778346,6.173730061729009,2.9979504622380304
1283.0,-29.851071859371494,4.890496781715968,35.04565030217772,24.679529677983396,5.105597704504218,-26.35540490298805,-39.86553041087461,1.6099307480876786,-6.4398268436763715,-6.439852123445409,40.0915310820878,41158.267564773334,25727.89428850258,25727.89428850258,66886.16185327592,77105.10394547087,77101.19781199827,25727.89428850258,102829.09210050084,102829.09210050084,102829.09210050084,130213.30913172085,125757.80589252854,4455.503239192307,0.0,90875.14077861737,54928.30439778951,39940.92931203095,27384.217031220007,67325.14634325096,20785.894975236304,1544.7082828927014,0.0,0.8790366194015976,2.734878781223445,0.001494314320929203,1.0,1.0,-6.41815615151188,335185.9938308938,1558483.5711683577,4.649608276754652,1558483.5711683577,4.649608276754652,0.7590465322247069,0.09248323891147195,3.9190810921349035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190810921349035,1.2842072773576612,1.2845070685067506,3.0517511940896833,6466.29458017092,15264.550018864988,6456.6957012101475,0.0003284566527704292,23187.86946281673,2364.5046435650024,19299.495532993456,1968.0008497288532,0.8323099957044982,0.8323099957044982,35443.086051611055,35405.22815468563,1.0013367713472652,0.8,4277.605001317051,4273.035954225843,1.0013367713472652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.36321703717,4632.441516551485,6.094688603119089,4.890496781715968,-3.6489979673584334,8.539494749074402,2.9978231226391006,3.5,0.8565208921826002,0.6,0.0002334323654385558,0.984628282644057,0.00023707664054876796,198.80044668986255,0.0,0.0,0.0,0.0,8.00641170282308e-05,0.000153368248410325,0.0006010626024787537,0.09248323891439432,0.09248323891439432,0.09248323891439432,0.09248732802050998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488397.2002052819,595.4360851907395,0.0,0.09248323891439432,0.09248323891147195,0.09248323891147195,0.371854374280232,0.371854374280232,0.5,9.880514270812077,0.022397797794724283,0.022397797794724283,6.366462912410498e-12,2.527976903365925e-05,0.021695971933525016,6.366462912410498e-12,27384.217031220007,20785.894975236304,0.7590465322247069,0.9934796355623658,0.6113357311535835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506038256197245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77890389731465,260.77890389731465,-12.371096102685328,245.0489408924509,276.50886690217595,123884.22765371508,123945.19546809829,-60.96781438321557,0.0,nan,276.50886690217595,3.3588669021759756,270.21688170024794,-2.9331182997520386,263.9248964982833,-9.22510350171666,257.63291129633586,-15.517088703664115,251.34092609439415,-21.80907390560583,245.0489408924509,-28.101059107549077,1.0,1.0,26022.012520719443,26022.012520719443,275.73197669310696,2.5819766931069807,275.73197669310696,275.73197669310696,77095.49065962741,77101.19781199827,-5.707152370858239,0.0,8546.071908451686,8546.071908451686,0.8857975633072712,3938.676497595578,275.73197669310696,2.5819766931069807,1.0,0.002,0.13334708082605284,0.004906362156416865,0.00020600402588694553,0.0017939959741645893,0.10300201294347276,0.10300201294347276,0.0,5.153473134344999e-14,1.0,1.000043969206702,0.021695971927158553,0.09248323891147195,0.0,4.06166114687709e-06,5.215883960687267,0.0,1600208.1340218042,266.7101731563236,2.5279762667196337e-05,1.0,1284175.0633721945,2599.475805876929,,,,,,,,,,,,,,,,,,,3.0,15264.550018864988,1544.7082828927014,0.371854374280232,6.173730061729009,2.9978231226391006
1284.0,-29.851566326976496,4.890681161745733,35.045658604911225,24.6793414693326,5.105442877285903,-26.355865406581035,-39.8659605072811,1.6097419563947999,-6.440026865997481,-6.440051821597372,40.091540219065614,41158.102262624554,25727.87439358037,25727.87439358037,66885.97665620492,77105.05653517343,77101.13951517768,25727.87439358037,102829.01390875805,102829.01390875805,102829.01390875805,130213.3843733082,125757.82874725231,4455.555626055893,0.0,90875.24216659807,54928.287892096836,39941.06030500137,27384.370464550157,67325.43076955152,20785.995227059233,1544.720135373514,0.0,0.8790355071935755,2.7348584420191626,0.001494314320929203,1.0,1.0,-6.4186470484105485,335183.3530378414,1558483.965884688,4.649646087014169,1558483.965884688,4.649646087014169,0.7590459402368696,0.09248320630803683,3.919085363037252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919085363037252,1.2842081597564583,1.284507951111539,3.0517524228941832,6466.297183860203,15264.545094035582,6456.691540239143,0.0003284558120373506,23187.870063685128,2364.5047048365273,19299.483095572672,1967.999581464891,0.8323094377606455,0.8323094377606455,35443.11695149588,35405.22815468563,1.0013378625754046,0.8,4277.608730605795,4273.035954225843,1.0013378625754046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.255711946381,4632.441516551485,6.094839106943722,4.890681161745733,-3.649169453536973,8.539850615282706,2.9976958815503196,3.5,0.8564845375858056,0.6,0.0002334323654385558,0.9846788956934673,0.00023706445467601837,198.80085072197758,0.0,0.0,0.0,0.0,8.006022473259209e-05,0.0001533721407059637,0.0006010785117384323,0.09248320631212616,0.09248320631212616,0.09248320631212616,0.09248723282096699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488396.6619268943,595.4362607495161,0.0,0.09248320631212616,0.09248320630803683,0.09248320630803683,0.37185372701346714,0.37185372701346714,0.5,9.880635064819293,0.022271118790683886,0.022271118790683886,-1.261923898709938e-11,2.4955599883469404e-05,0.021404773186816328,-1.261923898709938e-11,27384.370464550157,20785.995227059233,0.7590459402368696,0.9934726876854185,0.6113306932042483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506067736736894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7785465114591,260.7785465114591,-12.371453488540851,245.04845784530977,276.50863517761684,123886.17482646139,123945.92629588037,-59.751469419032055,0.0,nan,276.50863517761684,3.3586351776168613,270.21659971115395,-2.9334002888460304,263.9245642446924,-9.225435755307558,257.632528778212,-15.517471221787957,251.34049331176982,-21.809506688230158,245.04845784530977,-28.101542154690208,1.0,1.0,26022.012520719443,26022.012520719443,275.73177017347945,2.5817701734794696,275.73177017347945,275.73177017347945,77095.61505782389,77101.13951517768,-5.524457353792968,0.0,8546.071908451686,8546.071908451686,0.8857972932679339,3938.6807898524385,275.73177017347945,2.5817701734794696,1.0,0.002,0.1333430736866925,0.004906342820281115,0.00020599775078899884,0.0017940022487291144,0.10299887539449942,0.10299887539449942,0.0,-4.818866659872523e-13,1.0,1.0000433790251275,0.021404773199435567,0.09248320630803683,0.0,4.007138595816166e-06,5.1458701928961155,0.0,1600207.8992675026,266.7099731340025,2.495561250270839e-05,1.0,1284175.7453233323,2599.4730442574,,,,,,,,,,,,,,,,,,,3.0,15264.545094035582,1544.720135373514,0.37185372701346714,6.173730061729009,2.9976958815503196
1285.0,-29.85206067301743,4.8908652246435365,35.04566729992153,24.679116869252198,5.105251432445893,-26.35632946247705,-39.86639109263194,1.6095202213102386,-6.4402506852748616,-6.440276287794668,40.091568145503686,41157.953143675935,25727.91244844186,25727.91244844186,66885.8655921178,77105.0354817669,77101.26789847936,25727.91244844186,102829.18034692122,102829.18034692122,102829.18034692122,130213.80489337859,125758.1932760027,4455.611617375893,0.0,90875.35999087429,54928.27765043848,39941.202600484234,27384.624546457377,67325.8271469416,20786.16681291358,1544.7373740352893,0.0,0.8790341900918044,2.7348355669014266,0.001494314320929203,1.0,1.0,-6.418289709956639,335180.3847338344,1558485.1723047884,4.64969086285397,1558485.1723047884,4.64969086285397,0.7590451633780968,0.09248321336488714,3.9190909296202885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190909296202885,1.2842091961318483,1.2845089877288651,3.0517542947246734,6466.301150044399,15264.540152472582,6456.68643119661,0.00032845461924405474,23187.86719237438,2364.504412044315,19299.467824302643,1967.9980242287268,0.832308882235168,0.832308882235168,35443.15722559196,35405.22815468563,1.001339284853779,0.8,4277.613591262527,4273.035954225843,1.001339284853779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.148506693422,4632.441516551485,6.095002913933361,4.8908652246435365,-3.649359505933413,8.540224730576949,2.9975689974954918,3.5,0.856448284998712,0.6,0.0002334323654385558,0.9847294991052644,0.0002370522723759722,198.8012546564037,0.0,0.0,0.0,0.0,8.005632818731913e-05,0.00015337603725123667,0.0006010946364124251,0.09248321337748248,0.09248321337748248,0.09248321337748248,0.09248735277751449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488396.1981871535,595.4364129825841,0.0,0.09248321337748248,0.09248321336488714,0.09248321336488714,0.37185307338058954,0.37185307338058954,0.5,9.880759247076794,0.022295057905182603,0.022295057905182603,-1.3812950783176348e-11,2.560251982686168e-05,0.02198657783804947,-1.3812950783176348e-11,27384.624546457377,20786.16681291358,0.7590451633780968,0.993465189014855,0.6113248791410594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506097218145642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77819176023553,260.77819176023553,-12.371808239764448,245.04797549747155,276.5084080230035,123887.64480506853,123946.95579166748,-59.31098659894393,0.0,nan,276.5084080230035,3.3584080230035056,270.2163215179165,-2.933678482083451,263.9242350127941,-9.225764987205878,257.6321485076497,-15.517851492350303,251.34006200257792,-21.809937997422054,245.04797549747155,-28.102024502528423,1.0,1.0,26022.012520719443,26022.012520719443,275.7315607297747,2.581560729774708,275.7315607297747,275.7315607297747,77095.6410508442,77101.26789847936,-5.626847635154263,0.0,8546.071908451686,8546.071908451686,0.8857969413056103,3938.68638426839,275.7315607297747,2.581560729774708,1.0,0.002,0.13333895763697864,0.004906319450064316,0.00020599129695347026,0.001794008703367942,0.10299564847673513,0.10299564847673513,0.0,3.214121677141968e-13,1.0,1.0000445579655775,0.02198657785186242,0.09248321336488714,0.0,4.116049855109959e-06,5.285734545552774,0.0,1600207.638028565,266.7097493147251,2.5602533639812464e-05,1.0,1284176.5118541229,2599.469940130368,,,,,,,,,,,,,,,,,,,3.0,15264.540152472582,1544.7373740352893,0.37185307338058954,6.173730061729009,2.9975689974954918
1286.0,-29.852554559751816,4.891049062303954,35.04567617145358,24.6788780897856,5.105048835194405,-26.35679422023219,-39.86682181768117,1.6092884950100335,-6.440469577781926,-6.4404955015031415,40.09159062985476,41157.81829015461,25727.939476137493,25727.939476137493,66885.75776629211,77105.0249785716,77101.33288037019,25727.939476137493,102829.27235650769,102829.27235650769,102829.27235650769,130214.12209965309,125758.45417205906,4455.667927594023,0.0,90875.48782094828,54928.2811299128,39941.3407678172,27384.849743145398,67326.1905109626,20786.317844563207,1544.753105448899,0.0,0.8790329219530013,2.7348132313331095,0.001494314320929203,1.0,1.0,-6.4182194504574,335177.4859078691,1558486.1436272697,4.649733974243287,1558486.1436272697,4.649733974243287,0.7590444365964124,0.09248321342113675,3.919097642982395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919097642982395,1.284210279207319,1.2845100710571737,3.051756948559441,6466.30677320182,15264.535196862664,6456.680172175844,0.0003284529985111747,23187.860089087477,2364.503687710633,19299.44911567072,1967.9961164791973,0.8323083303729827,0.8323083303729827,35443.20579659216,35405.22815468563,1.0013410001375864,0.8,4277.619453267688,4273.035954225843,1.0013410001375864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.041478439156,4632.441516551485,6.095163861230545,4.891049062303954,-3.6495455516829645,8.540594613986919,2.997442325072572,3.5,0.8564120928778777,0.6,0.0002334323654385558,0.9847800583018796,0.00023704010197066585,198.80165821716557,0.0,0.0,0.0,0.0,8.005243055325968e-05,0.00015337993488529611,0.0006011109412897573,0.09248321343174265,0.09248321343174265,0.09248321343174265,0.0924874058725445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488395.70045899274,595.4365760052277,0.0,0.09248321343174265,0.09248321342113675,0.09248321342113675,0.3718524344834012,0.3718524344834012,0.5,9.880885019427287,0.02237021240841841,0.02237021240841841,-1.1141310096718371e-11,2.5923721238996222e-05,0.02227605104576469,-1.1141310096718371e-11,27384.849743145398,20786.317844563207,0.7590444365964124,0.9934582256722402,0.6113195767916345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506126692426229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7778381925076,260.7778381925076,-12.372161807492375,245.04749369975093,276.50818268526774,123888.98857863515,123948.10169599463,-59.11311735948055,0.0,nan,276.50818268526774,3.3581826852677636,270.216044888186,-2.9339551118139866,263.92390709108145,-9.226092908918531,257.63176929391295,-15.518230706087024,251.33963149684644,-21.81036850315354,245.04749369975093,-28.102506300249047,1.0,1.0,26022.012520719443,26022.012520719443,275.7313491197807,2.5813491197807252,275.7313491197807,275.7313491197807,77095.64137981735,77101.33288037019,-5.691500552842626,0.0,8546.071908451686,8546.071908451686,0.885796516834954,3938.693131197307,275.7313491197807,2.5813491197807252,1.0,0.002,0.1333347874027623,0.004906297258833052,0.00020598476164063843,0.0017940152381170074,0.10299238082031921,0.10299238082031921,0.0,-2.4235431370089877e-13,1.0,1.0000451444982292,0.022276051056906,0.09248321342113675,0.0,4.17023408655918e-06,5.355319784701141,0.0,1600207.382093564,266.70953042221805,2.592373238030632e-05,1.0,1284177.26044721,2599.4669086486424,,,,,,,,,,,,,,,,,,,3.0,15264.535196862664,1544.753105448899,0.3718524344834012,6.173730061729009,2.997442325072572
