time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1287.0,-29.853047797143997,4.8912326924685114,35.04568513831231,24.678640253283106,5.104841912254143,-26.35725882617995,-39.867256314586825,1.6090529407187275,-6.440687164776705,-6.440713279986555,40.09161112404164,41157.68983434714,25727.964375792064,25727.964375792064,66885.65421013921,77105.01406025162,77101.37144921602,25727.964375792064,102829.33582500808,102829.33582500808,102829.33582500808,130214.40116571137,125758.67660346502,4455.724562246348,0.0,90875.60948344073,54928.28525528565,39941.47136461675,27385.065340703302,67326.53670532006,20786.462014857872,1544.7683457444384,0.0,0.8790316690927971,2.7347910438393312,0.001494314320929203,1.0,1.0,-6.418264453303209,335174.60608066164,1558487.0289736874,4.649776566302964,1558487.0289736874,4.649776566302964,0.7590437253389455,0.09248321174355552,3.91910327705217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91910327705217,1.2842113801764734,1.2845111722833435,3.0517587194357487,6466.310525476217,15264.530233975984,6456.675200384882,0.00032845186014435196,23187.85779786712,2364.5034540711786,19299.43425465482,1967.9946010773122,0.8323077717179218,0.8323077717179219,35443.246558927574,35405.22815468563,1.0013424396590214,0.8,4277.624372849735,4273.035954225843,1.0013424396590214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.934650169057,4632.441516551485,6.095324023735266,4.8912326924685114,-3.6497304492018725,8.540963141670384,2.9973158914745373,3.5,0.856375968992725,0.6,0.0002334323654385558,0.984830553820095,0.00023702794814101422,198.80206124897742,0.0,0.0,0.0,0.0,8.004849896537954e-05,0.00015338386647317624,0.0006011272137419574,0.09248321174929884,0.09248321174929884,0.09248321174929884,0.09248743616297721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488395.1884846668,595.4367435645391,0.0,0.09248321174929884,0.09248321174355552,0.09248321174355552,0.3718518031444168,0.3718518031444168,0.5,9.881011750028561,0.02246437461280948,0.02246437461280948,6.423306331271306e-12,2.6115209834642883e-05,0.02244882668333048,6.423306331271306e-12,27385.065340703302,20786.462014857872,0.7590437253389455,0.9934515791728522,0.6113145254224092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506156139441289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7774852588821,260.7774852588821,-12.372514741117868,245.0470124249382,276.5079580928278,123890.23466676993,123949.24176837552,-59.007101605585504,0.0,nan,276.5079580928278,3.3579580928278006,270.21576895928575,-2.9342310407142236,263.92357982572287,-9.22642017427711,257.6313906920246,-15.518609307975396,251.33920155849341,-21.810798441506563,245.0470124249382,-28.102987575061775,1.0,1.0,26022.012520719443,26022.012520719443,275.73113585434686,2.5811358543468828,275.73113585434686,275.73113585434686,77095.63548178432,77101.37144921602,-5.735967431697645,0.0,8546.071908451686,8546.071908451686,0.8857961606054081,3938.6987934374306,275.73113585434686,2.5811358543468828,1.0,0.002,0.13333058483052315,0.004906275465228803,0.00020597817698363884,0.001794021822362661,0.10298908849181942,0.10298908849181942,0.0,-6.537001842610302e-13,1.0,1.0000454945443855,0.022448826676907174,0.09248321174355552,0.0,4.202571523945276e-06,5.396849911867991,0.0,1600207.1275013853,266.7093128352233,2.611520341133655e-05,1.0,1284178.0041381794,2599.4638970234487,,,,,,,,,,,,,,,,,,,3.0,15264.530233975984,1544.7683457444384,0.3718518031444168,6.173730061729009,2.9973158914745373
1288.0,-29.853536138416505,4.891415973323284,35.04569407900211,24.678302532434486,5.104532235742707,-26.3577293009972,-39.8676916147582,1.60872539832979,-6.440912124790657,-6.440938184478898,40.09162830280553,41157.61762351377,25728.00629764831,25728.00629764831,66885.62392116207,77105.07716136488,77101.33973675016,25728.00629764831,102829.34603439848,102829.34603439848,102829.34603439848,130214.61879411848,125758.83774803596,4455.7810460825085,0.0,90875.77396431127,54928.31442648545,39941.62170869536,27385.272759720003,67326.89446841537,20786.599842072214,1544.783367029551,0.0,0.8790303903370253,2.7347681338472993,0.001494314320929203,1.0,1.0,-6.418539292827234,335171.6320410504,1558487.771096811,4.649820038785186,1558487.771096811,4.649820038785186,0.7590430091551421,0.09248320983028108,3.9191121003220393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191121003220393,1.2842129110966025,1.2845127035608574,3.051761951976849,6466.3173748429135,15264.525267634903,6456.668090077159,0.0003284499226875719,23187.8475629324,2364.502410398291,19299.413001469216,1967.9924338555181,0.8323072225263741,0.8323072225263741,35443.31039501188,35405.22815468563,1.0013446940304815,0.8,4277.63207718883,4273.035954225843,1.0013446940304815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.828026098271,4632.441516551485,6.095487932359863,4.891415973323284,-3.649920683473651,8.541336656796934,2.9971897016780185,3.5,0.8563399147651481,0.6,0.0002334323654385558,0.9848805508463451,0.00023701591552189607,198.80246028170495,0.0,0.0,0.0,0.0,8.004456028806869e-05,0.0001533878051504871,0.0006011440032071132,0.09248320983019123,0.09248320983019123,0.09248320983019123,0.09248742616694902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488394.66163427546,595.4369158003423,0.0,0.09248320983019123,0.09248320983028108,0.09248320983028108,0.3718511768453936,0.3718511768453936,0.5,9.881138240250316,0.022532284413500747,0.022532284413500747,-4.7123194235609844e-11,2.6059688252644264e-05,0.022398891651675967,-4.7123194235609844e-11,27385.272759720003,20786.599842072214,0.7590430091551421,0.9934458502692366,0.6113102044654944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506185547859933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7771239479341,260.7771239479341,-12.372876052065862,245.04653148954816,276.5077164063207,123890.44668714282,123950.85439607302,-60.407708930209616,0.0,nan,276.5077164063207,3.357716406320719,270.2154794229967,-2.9345205770032976,263.9232424396521,-9.226757560347892,257.6310054562021,-15.518994543797874,251.33876847288496,-21.811231527115012,245.04653148954816,-28.10346851045182,1.0,1.0,26022.012520719443,26022.012520719443,275.73090723908933,2.580907239089356,275.73090723908933,275.73090723908933,77095.37983853242,77101.33973675016,-5.959898217741284,0.0,8546.071908451686,8546.071908451686,0.8857956027297464,3938.7076608236493,275.73090723908933,2.580907239089356,1.0,0.002,0.13332639161458573,0.004906252341068307,0.00020597160376889938,0.0017940283962987634,0.10298580188444968,0.10298580188444968,0.0,6.766288918047536e-14,1.0,1.000045393270929,0.02239889169879916,0.09248320983028108,0.0,4.193215748173368e-06,5.384838650903906,0.0,1600206.8639188106,266.7090878752093,2.60597353758385e-05,1.0,1284178.772163018,2599.4607868619546,,,,,,,,,,,,,,,,,,,3.0,15264.525267634903,1544.783367029551,0.3718511768453936,6.173730061729009,2.9971897016780185
1289.0,-29.854027106086868,4.891599411815219,35.045702563713085,24.678122251667105,5.104391016416469,-26.35818529383576,-39.86811727574093,1.608549203680834,-6.44111010739806,-6.441135544370397,40.09163302456194,41157.457799657175,25727.987378357564,25727.987378357564,66885.44517801474,77105.02537309387,77101.21630078577,25727.987378357564,102829.20367914333,102829.20367914333,102829.20367914333,130214.60976941593,125758.77541601696,4455.834353398965,0.0,90875.8781806868,54928.31060534145,39941.74175038373,27385.406090272587,67327.14784065631,20786.685671466916,1544.7942093548143,0.0,0.8790293074361281,2.7347480374559265,0.001494314320929203,1.0,1.0,-6.419297559257359,335169.0222570378,1558487.975076588,4.649856853063823,1558487.975076588,4.649856853063823,0.7590424477528721,0.09248317492926957,3.9191172884082457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191172884082457,1.2842137346249105,1.2845135272814137,3.051764034865217,6466.321788233426,15264.520382938172,6456.662699594682,0.00032844861643102955,23187.84345890198,2364.5019919036554,19299.396888956362,1967.9907908364592,0.832306674967964,0.8323066749679641,35443.34793064153,35405.22815468563,1.0013460196018003,0.8,4277.636607341675,4273.035954225843,1.0013460196018003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.721569796564,4632.441516551485,6.095637192101643,4.891599411815219,-3.650090020376948,8.541689432192166,2.9970637125566557,3.5,0.8563039178733302,0.6,0.0002334323654385558,0.9849308195269011,0.0002370038187562067,198.80286146212578,0.0,0.0,0.0,0.0,8.004070900118548e-05,0.00015339165643737032,0.000601159892641276,0.09248317493423268,0.09248317493423268,0.09248317493423268,0.09248728172117317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488394.09038611007,595.4371018674516,0.0,0.09248317493423268,0.09248317492926957,0.09248317492926957,0.3718505507895211,0.3718505507895211,0.5,9.881261443178936,0.0224645100233829,0.0224645100233829,-4.5076831156620756e-11,2.5436972350689757e-05,0.021837985113052127,-4.5076831156620756e-11,27385.406090272587,20786.685671466916,0.7590424477528721,0.9934394567896006,0.6113055300822315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506214664473456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7767708583278,260.7767708583278,-12.373229141672198,245.04605190962928,276.50748980702446,123892.53780054899,123951.57097775713,-59.033177208112555,0.0,nan,276.50748980702446,3.3574898070244785,270.21520222757977,-2.934797772420211,263.9229146480899,-9.227085351910091,257.63062706854697,-15.519372931453006,251.3383394890964,-21.81166051090358,245.04605190962928,-28.103948090370693,1.0,1.0,26022.012520719443,26022.012520719443,275.7306954356072,2.580695435607197,275.7306954356072,275.7306954356072,77095.56332581313,77101.21630078577,-5.652974972646916,0.0,8546.071908451686,8546.071908451686,0.8857952746985351,3938.712874850287,275.7306954356072,2.580695435607197,1.0,0.002,0.13332230341172926,0.0049062337724869835,0.00020596520445652572,0.0017940347953395329,0.10298260222826286,0.10298260222826286,0.0,-2.0394146441060634e-13,1.0,1.0000442565407526,0.02183798515812896,0.09248317492926957,0.0,4.08820247654755e-06,5.249985591979744,0.0,1600206.6311232804,266.7088898926019,2.5437017427520914e-05,1.0,1284179.4461250142,2599.4580576178446,,,,,,,,,,,,,,,,,,,3.0,15264.520382938172,1544.7942093548143,0.3718505507895211,6.173730061729009,2.9970637125566557
1290.0,-29.854518229101192,4.891782424125217,35.04571145139014,24.677897442039125,5.104200310767527,-26.358646375015955,-39.868543670140184,1.608328456282478,-6.441337060669525,-6.4413631314682505,40.09166162341394,41157.307204444725,25728.038518643287,25728.038518643287,66885.34572308802,77105.00596759185,77101.33692909987,25728.038518643287,102829.37544774315,102829.37544774315,102829.37544774315,130215.04060875418,125759.1488719679,4455.8917367862705,0.0,90875.9976330144,54928.298868292455,39941.88751635771,27385.665161011028,67327.55267736875,20786.860685383584,1544.811758585413,0.0,0.8790279708852871,2.734724845332582,0.001494314320929203,1.0,1.0,-6.418954087529528,335166.0127849456,1558489.2105469988,4.649902290501575,1558489.2105469988,4.649902290501575,0.7590416578589385,0.09248318872838932,3.9191231274211913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191231274211913,1.2842147663928731,1.2845145592902367,3.051766129764493,6466.32622707361,15264.515429347895,6456.6572584251435,0.0003284473012316181,23187.839391208767,2364.5015771143835,19299.380624936486,1967.9891323679838,0.8323061195711698,0.8323061195711698,35443.39017569241,35405.22815468563,1.0013475114868196,0.8,4277.641705871771,4273.035954225843,1.0013475114868196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.615410003233,4632.441516551485,6.095802630503969,4.891782424125217,-3.6502820676678693,8.542064491793086,2.9969380764572615,3.5,0.8562680218449319,0.6,0.0002334323654385558,0.9849811068817439,0.0002369917187321051,198.80326277110143,0.0,0.0,0.0,0.0,8.003685125025631e-05,0.0001533955141882995,0.00060117590729803,0.09248318874038484,0.09248318874038484,0.09248318874038484,0.09248740742238776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488393.6184297079,595.4372568062379,0.0,0.09248318874038484,0.09248318872838932,0.09248318872838932,0.3718499127578373,0.3718499127578373,0.5,9.88138800398517,0.022535390087227825,0.022535390087227825,2.2453150450019166e-11,2.607079875360796e-05,0.022409043938750983,2.2453150450019166e-11,27385.665161011028,20786.860685383584,0.7590416578589385,0.9934320061149442,0.6112996175825532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450624393779983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7764199824217,260.7764199824217,-12.373580017578263,245.0455729620594,276.5072670027864,123893.97241629774,123952.63548700704,-58.66307070928593,0.0,nan,276.5072670027864,3.3572670027864433,270.2149281946513,-2.9350718053486844,263.92258938652776,-9.227410613472216,257.6302505783195,-15.519749421680501,251.33791177018617,-21.81208822981381,245.0455729620594,-28.10442703794058,1.0,1.0,26022.012520719443,26022.012520719443,275.7304819635689,2.5804819635689,275.7304819635689,275.7304819635689,77095.60650076208,77101.33692909987,-5.730428337788908,0.0,8546.071908451686,8546.071908451686,0.8857949055105782,3938.718743058297,275.7304819635689,2.5804819635689,1.0,0.002,0.13331810831139163,0.004906210168695171,0.00020595862720650053,0.0017940413731781543,0.10297931360325026,0.10297931360325026,0.0,3.8465498147788324e-13,1.0,1.0000454136896444,0.022409043916297833,0.09248318872838932,0.0,4.195101126756337e-06,5.387265901759246,0.0,1600206.366191051,266.70866293933045,2.607077630045751e-05,1.0,1284180.2233083935,2599.454910378526,,,,,,,,,,,,,,,,,,,3.0,15264.515429347895,1544.811758585413,0.3718499127578373,6.173730061729009,2.9969380764572615
1291.0,-29.855006504920436,4.89196503082422,35.04572039305289,24.67757334178316,5.1039045910003225,-26.359115395332005,-39.868982567545004,1.6080134813933815,-6.4415633903428215,-6.441589524599742,40.09168095707171,41157.24512144607,25728.08719674315,25728.08719674315,66885.33231818922,77105.05932844989,77101.3286524008,25728.08719674315,102829.41584914394,102829.41584914394,102829.41584914394,130215.298349048,125759.34970522593,4455.948643822057,0.0,90876.15633135209,54928.34212427518,39942.01578564101,27385.882499904048,67327.89828554506,20787.00560820406,1544.8272859840702,0.0,0.8790266758922072,2.7347017825582576,0.001494314320929203,1.0,1.0,-6.4191231047057045,335163.019120969,1558490.0457611217,4.649946315224659,1558490.0457611217,4.649946315224659,0.7590409258594055,0.09248319159874924,3.919131519275334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919131519275334,1.2842162385807034,1.2845160318217412,3.051769165920764,6466.3326603244195,15264.510456279973,6456.65043177445,0.00032844547084093885,23187.830233407305,2364.500643278521,19299.360219620725,1967.9870516048525,0.8323055682810563,0.8323055682810563,35443.45089043646,35405.22815468563,1.0013496556302897,0.8,4277.6490334981645,4273.035954225843,1.0013496556302897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.509398134893,4632.441516551485,6.095967280184894,4.89196503082422,-3.650473229490256,8.542438260314476,2.996812617523803,3.5,0.8562321764353723,0.6,0.0002334323654385558,0.9850311054505878,0.00023697968941983373,198.8036617551685,0.0,0.0,0.0,0.0,8.003288055944087e-05,0.0001533994848791149,0.0006011927562303393,0.09248319159398796,0.09248319159398796,0.09248319159398796,0.09248742080682672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488393.10014427174,595.4374263613732,0.0,0.09248319159398796,0.09248319159874924,0.09248319159874924,0.371849289363005,0.371849289363005,0.5,9.881514879463547,0.022603139658826876,0.022603139658826876,-3.694822225952521e-12,2.6134256927434762e-05,0.02246641989404452,-3.694822225952521e-12,27385.882499904048,20787.00560820406,0.7590409258594055,0.9934267075220606,0.6112955575546654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450627322050659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7760616298045,260.7760616298045,-12.373938370195503,245.04509406893592,276.5070291906756,123894.29533467893,123954.20843854237,-59.913103863410186,0.0,nan,276.5070291906756,3.3570291906756324,270.2146421663343,-2.935357833665705,263.92225514200805,-9.227744857991922,257.6298681176046,-15.52013188239539,251.33748109326837,-21.81251890673161,245.04509406893592,-28.104905931064053,1.0,1.0,26022.012520719443,26022.012520719443,275.7302546019575,2.580254601957506,275.7302546019575,275.7302546019575,77095.38788964602,77101.3286524008,-5.940762754777097,0.0,8546.071908451686,8546.071908451686,0.8857943749119188,3938.7271768717105,275.7302546019575,2.580254601957506,1.0,0.002,0.13331390247592542,0.004906186823263112,0.0002059520338839397,0.001794047965717534,0.10297601694196985,0.10297601694196985,0.0,-3.985262640726628e-13,1.0,1.0000455298772957,0.022466419897739343,0.09248319159874924,0.0,4.205834771596553e-06,5.401053087740854,0.0,1600206.1011723073,266.70843660965716,2.613426062225699e-05,1.0,1284180.996413844,2599.451779658407,,,,,,,,,,,,,,,,,,,3.0,15264.510456279973,1544.8272859840702,0.371849289363005,6.173730061729009,2.996812617523803
1292.0,-29.85549223271107,4.892147609099113,35.045728858909214,24.67731259474533,5.103674290189585,-26.359575580421417,-39.86940882224587,1.607757637892397,-6.441770050478965,-6.4417954724876,40.09168510871037,41157.122664173796,25728.090607490965,25728.090607490965,66885.21327166476,77105.06800308407,77101.16797840812,25728.090607490965,102829.25858589908,102829.25858589908,102829.25858589908,130215.27891368468,125759.27675434024,4456.0021593444435,0.0,90876.28862388259,54928.343284942646,39942.16148771105,27386.02032778561,67328.18181549666,20787.09418101595,1544.838547102493,0.0,0.8790255487794867,2.7346808129242257,0.001494314320929203,1.0,1.0,-6.4199707410640485,335160.295829784,1558490.2251120696,4.649984632736961,1558490.2251120696,4.649984632736961,0.7590403400060852,0.09248316139408275,3.9191380646878486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191380646878486,1.2842174343918107,1.284517227912004,3.0517714210474827,6466.337438667329,15264.505523880092,6456.644766420533,0.00032844406875809346,23187.82526257357,2364.5001363945457,19299.343285498744,1967.9853248049787,0.8323050164022475,0.8323050164022475,35443.49824622784,35405.22815468563,1.001351328002481,0.8,4277.654748840495,4273.035954225843,1.001351328002481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.403538842535,4632.441516551485,6.09612099191515,4.892147609099113,-3.6506488996670416,8.542796508766155,2.9966873412515445,3.5,0.856196383214727,0.6,0.0002334323654385558,0.9850808458223189,0.00023696772343968658,198.8040586587578,0.0,0.0,0.0,0.0,8.002902442107714e-05,0.00015340334101747867,0.0006012088730318915,0.09248316139534724,0.09248316139534724,0.09248316139534724,0.0924872672132272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488392.52627333294,595.4376132534809,0.0,0.09248316139534724,0.09248316139408275,0.09248316139408275,0.3718486684351991,0.3718486684351991,0.5,9.881638054550965,0.022521637638817538,0.022521637638817538,4.61000126961153e-11,2.5422008661735163e-05,0.021824731423578214,4.61000126961153e-11,27386.02032778561,20787.09418101595,0.7590403400060852,0.9934207558872481,0.6112911644778862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506302333569459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77570333870136,260.77570333870136,-12.374296661298615,245.04461625520793,276.50679042219696,123895.41289787366,123955.31571758319,-59.90281970953457,0.0,nan,276.50679042219696,3.3567904221969798,270.2143555888047,-2.9356444111952555,263.9219207554233,-9.22807924457669,257.62948592198165,-15.520514078018323,251.33705108859365,-21.812948911406323,245.04461625520793,-28.10538374479205,1.0,1.0,26022.012520719443,26022.012520719443,275.73002985315213,2.580029853152155,275.73002985315213,275.73002985315213,77095.35503375501,77101.16797840812,-5.812944653109298,0.0,8546.071908451686,8546.071908451686,0.8857939610596081,3938.733755011288,275.73002985315213,2.580029853152155,1.0,0.002,0.13330981677722487,0.0049061666870430206,0.00020594563482025308,0.0017940543654748529,0.10297281741012654,0.10297281741012654,0.0,2.951059535627465e-13,1.0,1.0000442294488125,0.0218247313774782,0.09248316139408275,0.0,4.085699177281219e-06,5.246780113944408,0.0,1600205.8580823385,266.708229949521,2.5421962561722466e-05,1.0,1284181.6997001274,2599.4489316784147,,,,,,,,,,,,,,,,,,,3.0,15264.505523880092,1544.838547102493,0.3718486684351991,6.173730061729009,2.9966873412515445
1293.0,-29.85597967287375,4.8923298002659195,35.04573711140198,24.677069659251742,5.103463592297359,-26.360035346385725,-39.86983877895398,1.6075192656694566,-6.441994855827772,-6.442019885723485,40.091695882709594,41157.004742443096,25728.13705908585,25728.13705908585,66885.14180152895,77105.06284735347,77101.04548048034,25728.13705908585,102829.18253956619,102829.18253956619,102829.18253956619,130215.3852004472,125759.3295415446,4456.055658902596,0.0,90876.41423347461,54928.35612801317,39942.28678384605,27386.20266088101,67328.48944472706,20787.2138261018,1544.8523738012168,0.0,0.8790242969016522,2.7346579581820336,0.001494314320929203,1.0,1.0,-6.420547577839216,335157.328386568,1558490.6905483385,4.6500271918589435,1558490.6905483385,4.6500271918589435,0.7590396552419685,0.09248314683514884,3.91914425438209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91914425438209,1.2842185485442656,1.2845183423245519,3.051773593228864,6466.342041259021,15264.500626249855,6456.639238975194,0.0003284427131964966,23187.820691178564,2364.4996702419853,19299.326763594727,1967.983640039639,0.8323044679630823,0.8323044679630823,35443.543028397544,35405.22815468563,1.0013529094876052,0.8,4277.660153573954,4273.035954225843,1.0013529094876052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.297927713798,4632.441516551485,6.096284551413929,4.8923298002659195,-3.650838435618718,8.543168235884638,2.996562360749177,3.5,0.8561606744997649,0.6,0.0002334323654385558,0.9851307642712922,0.00023695571583456465,198.80445696317383,0.0,0.0,0.0,0.0,8.00251349662894e-05,0.0001534072304722664,0.0006012250658860519,0.09248314683760421,0.09248314683760421,0.09248314683760421,0.09248719032326469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488391.9934519117,595.437787116804,0.0,0.09248314683760421,0.09248314683514884,0.09248314683514884,0.37184803387892545,0.37184803387892545,0.5,9.881759359073836,0.022392602262868877,0.022392602262868877,4.445155354915187e-11,2.502989570984937e-05,0.021472307884266684,4.445155354915187e-11,27386.20266088101,20787.2138261018,0.7590396552419685,0.9934151553546724,0.6112866200010428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506331294824062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7753467243353,260.7753467243353,-12.374653275664684,245.04413920705562,276.5065542416186,123896.72980131433,123956.35228593332,-59.622484618996864,0.0,nan,276.5065542416186,3.3565542416185963,270.2140712346973,-2.9359287653026627,263.9215882278254,-9.228411772174582,257.6291052208657,-15.520894779134267,251.33662221394917,-21.813377786050808,245.04413920705562,-28.105860792944355,1.0,1.0,26022.012520719443,26022.012520719443,275.72979110608793,2.579791106087953,275.72979110608793,275.72979110608793,77095.4281190267,77101.04548048034,-5.617361453638296,0.0,8546.071908451686,8546.071908451686,0.8857935696984882,3938.7399756540003,275.72979110608793,2.579791106087953,1.0,0.002,0.13330579706135182,0.004906142916167529,0.00020593932987757614,0.0017940606701484765,0.10296966493878806,0.10296966493878806,0.0,2.6052510843088683e-14,1.0,1.0000435151981981,0.02147230783981513,0.09248314683514884,0.0,4.019715892943404e-06,5.162048668190397,0.0,1600205.5941956425,266.7080051441722,2.502985125829582e-05,1.0,1284182.4660425263,2599.4458283558033,,,,,,,,,,,,,,,,,,,3.0,15264.500626249855,1544.8523738012168,0.37184803387892545,6.173730061729009,2.996562360749177
1294.0,-29.856467717049913,4.892511857820093,35.04574544939537,24.67688585110011,5.103313712063699,-26.36048957413786,-39.870260388683505,1.607335568715208,-6.442205261095353,-6.442230483182065,40.09171485509552,41156.831552550415,25728.153090493564,25728.153090493564,66884.98464304398,77105.01525109235,77101.08253702118,25728.153090493564,102829.23562751475,102829.23562751475,102829.23562751475,130215.64312189637,125759.53329195314,4456.10982994324,0.0,90876.51521415263,54928.331513891426,39942.42633362357,27386.407494381623,67328.83382800518,20787.350592860814,1544.8669377949273,0.0,0.87902308848485,2.7346365031575828,0.001494314320929203,1.0,1.0,-6.420585321825172,335154.543649213,1558491.5101572345,4.650068273543736,1558491.5101572345,4.650068273543736,0.759038972056681,0.09248313631199387,3.919148626981227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919148626981227,1.2842194071456765,1.2845192011263986,3.0517749577480533,6466.344932511446,15264.495678124173,6456.634868041919,0.00032844179738063267,23187.820586470436,2364.4996595647276,19299.313698582664,1967.9823077791768,0.8323039082786147,0.8323039082786148,35443.57466395434,35405.22815468563,1.0013540266995737,0.8,4277.6639716505115,4273.035954225843,1.0013540266995737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.192473284981,4632.441516551485,6.096440684485387,4.892511857820093,-3.651017499920791,8.543529357740884,2.996437567766329,3.5,0.8561250193618083,0.6,0.0002334323654385558,0.9851807473107949,0.00023694369391174765,198.80485576274944,0.0,0.0,0.0,0.0,8.002132118925125e-05,0.00015341104424930455,0.0006012406834334181,0.09248313632502549,0.09248313632502549,0.09248313632502549,0.09248720947140562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488391.49598675163,595.4379498808656,0.0,0.09248313632502549,0.09248313631199387,0.09248313631199387,0.37184739299567476,0.37184739299567476,0.5,9.88188155449857,0.022318968711431353,0.022318968711431353,-2.8421709430404007e-12,2.5222086719622894e-05,0.021645161356900644,-2.8421709430404007e-12,27386.407494381623,20787.350592860814,0.759038972056681,0.9934077398979605,0.6112809210046258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506360358294164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77499695582515,260.77499695582515,-12.375003044174832,245.04366323384662,276.50633067780046,123898.63909337013,123957.11701857128,-58.477925201130084,0.0,nan,276.50633067780046,3.3563306778004858,270.21379718901323,-2.9362028109867424,263.92126370022373,-9.228736299776244,257.6287302114351,-15.521269788564894,251.33619672263154,-21.813803277368436,245.04366323384662,-28.106336766153362,1.0,1.0,26022.012520719443,26022.012520719443,275.7295848447198,2.579584844719818,275.7295848447198,275.7295848447198,77095.5684091907,77101.08253702118,-5.5141278304799926,0.0,8546.071908451686,8546.071908451686,0.8857932932283398,3938.744370116133,275.7295848447198,2.579584844719818,1.0,0.002,0.13330174499463734,0.004906121793124651,0.00020593298081309172,0.0017940670198014052,0.10296649040654586,0.10296649040654586,0.0,6.144967347465613e-13,1.0,1.0000438654046822,0.021645161359742815,0.09248313631199387,0.0,4.052067605811671e-06,5.203597084697607,0.0,1600205.3480121733,266.7077947389046,2.5222089561793837e-05,1.0,1284183.1852050931,2599.442916093958,,,,,,,,,,,,,,,,,,,3.0,15264.495678124173,1544.8669377949273,0.37184739299567476,6.173730061729009,2.996437567766329
1295.0,-29.856955701583946,4.892693553857997,35.04575415773918,24.676660866849147,5.103123919622863,-26.36094773942588,-39.8706863989122,1.6071159569950972,-6.442426885435168,-6.442452708830635,40.09174221927726,41156.69483754481,25728.196471686853,25728.196471686853,66884.89130923167,77104.99753249389,77101.1996173116,25728.196471686853,102829.39608899846,102829.39608899846,102829.39608899846,130216.05302818996,125759.88659975393,4456.166428436033,0.0,90876.6365660869,54928.33386928748,39942.558551999355,27386.656939191504,67329.21549119086,20787.518955573603,1544.8839011882617,0.0,0.8790217854884042,2.7346138583452126,0.001494314320929203,1.0,1.0,-6.42026622532245,335151.6051725112,1558492.6922917853,4.6501125706666055,1558492.6922917853,4.6501125706666055,0.7590382061501546,0.09248314587144767,3.919154775425774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919154775425774,1.2842204336145708,1.2845202278349164,3.051777306170802,6466.349908537447,15264.490701650082,6456.629044980476,0.00032844034274956483,23187.81517277897,2364.499107521832,19299.296293062333,1967.980532910049,0.8323033519655827,0.8323033519655827,35443.61914766036,35405.22815468563,1.0013555976452795,0.8,4277.669340362567,4273.035954225843,1.0013555976452795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.087239641073,4632.441516551485,6.096602987258406,4.892693553857997,-3.6512052872997525,8.54389884115775,2.996313038128948,3.5,0.8560894394654136,0.6,0.0002334323654385558,0.9852307269772614,0.00023693167401989004,198.8052545151888,0.0,0.0,0.0,0.0,8.00174677770501e-05,0.0001534148976615057,0.0006012567287915464,0.09248314588513355,0.09248314588513355,0.09248314588513355,0.09248732205891358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488391.0242071599,595.4381047011794,0.0,0.09248314588513355,0.09248314587144767,0.09248314587144767,0.3718467568397975,0.3718467568397975,0.5,9.882006840349497,0.022372515141341864,0.022372515141341864,1.404032445861958e-11,2.582339544687784e-05,0.022186483508164656,1.404032445861958e-11,27386.656939191504,20787.518955573603,0.7590382061501546,0.9934007224246163,0.6112754253453261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506389457895061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7746491655121,260.7746491655121,-12.375350834487904,245.04318778760086,276.50611054341175,123900.05593453694,123958.20312652607,-58.147191989104975,0.0,nan,276.50611054341175,3.3561105434117735,270.21352599225975,-2.9364740077402303,263.92094144107216,-9.229058558927818,257.62835688995676,-15.521643110043215,251.33577233877128,-21.8142276612287,245.04318778760086,-28.10681221239912,1.0,1.0,26022.012520719443,26022.012520719443,275.72937631896656,2.579376318966581,275.72937631896656,275.72937631896656,77095.59810061134,77101.1996173116,-5.601516700262437,0.0,8546.071908451686,8546.071908451686,0.8857929044751723,3938.750549302903,275.72937631896656,2.579376318966581,1.0,0.002,0.13329759159673937,0.004906098984629896,0.0002059264702879217,0.0017940735302214154,0.10296323514396084,0.10296323514396084,0.0,5.093369302711093e-13,1.0,1.0000449622875511,0.02218648349412433,0.09248314587144767,0.0,4.153398509960207e-06,5.333727679836927,0.0,1600205.0892719978,266.7075731145648,2.582338140655338e-05,1.0,1284183.9440752408,2599.4398430406436,,,,,,,,,,,,,,,,,,,3.0,15264.490701650082,1544.8839011882617,0.3718467568397975,6.173730061729009,2.996313038128948
1296.0,-29.85744320245812,4.892875000742017,35.045763004308775,24.67642753561961,5.1029216311996235,-26.3614067190361,-39.871112478990085,1.6068851473300294,-6.442642598656903,-6.442668673999913,40.09176362510505,41156.555115744144,25728.22636971134,25728.22636971134,66884.78148545549,77104.98608435344,77101.24888835053,25728.22636971134,102829.47525806187,102829.47525806187,102829.47525806187,130216.35043740984,125760.12733309914,4456.223104310703,0.0,90876.7572715115,54928.326301139045,39942.70107819161,27386.87517934797,67329.57625753958,20787.665130685076,1544.8992259172112,0.0,0.8790205388562342,2.7345918560333287,0.001494314320929203,1.0,1.0,-6.420254928444649,335148.74949692463,1558493.6170254431,4.65015495168883,1558493.6170254431,4.65015495168883,0.7590374949516234,0.09248314679533835,3.9191604104785465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191604104785465,1.2842215124246175,1.2845213068968053,3.051779130439226,6466.353773943331,15264.485710102681,6456.6239809587105,0.00032843917410862685,23187.812631638382,2364.4988483976063,19299.28115636239,1967.978989396215,0.8323027903904,0.8323027903904,35443.659916988865,35405.22815468563,1.0013570374178733,0.8,4277.674260788605,4273.035954225843,1.0013570374178733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.982168505536,4632.441516551485,6.096761868267024,4.892875000742017,-3.6513883225353485,8.544263323277367,2.996188702863416,3.5,0.8560539151038331,0.6,0.0002334323654385558,0.9852806598381513,0.00023691966660230695,198.80565287400685,0.0,0.0,0.0,0.0,8.001361390462205e-05,0.00015341875153393375,0.000601272697236838,0.09248314681229022,0.09248314681229022,0.09248314681229022,0.09248736418878167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488390.5176470842,595.438270543338,0.0,0.09248314681229022,0.09248314679533835,0.09248314679533835,0.37184613423882357,0.37184613423882357,0.5,9.882133362742632,0.02245855010988862,0.02245855010988862,1.261923898709938e-11,2.607534298704195e-05,0.022413745555240894,1.261923898709938e-11,27386.87517934797,20787.665130685076,0.7590374949516234,0.9933937684327208,0.6112700748081038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506418554056524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7743019016853,260.7743019016853,-12.375698098314672,245.0427127424567,276.50589106091473,123901.28917835886,123959.34834729305,-58.05916893419406,0.0,nan,276.50589106091473,3.3558910609147574,270.2132553971892,-2.9367446028107906,263.9206197335242,-9.2293802664758,257.62798406987645,-15.52201593012353,251.33534840615042,-21.81465159384956,245.0427127424567,-28.107287257543277,1.0,1.0,26022.012520719443,26022.012520719443,275.72916611914064,2.579166119140666,275.72916611914064,275.72916611914064,77095.59723661929,77101.24888835053,-5.651651731241145,0.0,8546.071908451686,8546.071908451686,0.885792548182592,3938.756212530939,275.72916611914064,2.579166119140666,1.0,0.002,0.1332933956620618,0.00490607749354695,0.00020591989670598192,0.0017940801040284386,0.10295994835299095,0.10295994835299095,0.0,7.344203370451829e-13,1.0,1.0000454227427953,0.022413745542621655,0.09248314679533835,0.0,4.195935686604556e-06,5.388356333573101,0.0,1600204.8369551636,266.7073574013431,2.6075330367802962e-05,1.0,1284184.68156586,2599.4368565689983,,,,,,,,,,,,,,,,,,,3.0,15264.485710102681,1544.8992259172112,0.37184613423882357,6.173730061729009,2.996188702863416
1297.0,-29.857928878749686,4.89305585354314,35.045771684929505,24.6760937612504,5.102619395303046,-26.361874051311304,-39.8715473600663,1.6065645677468452,-6.44287708992141,-6.442902799249395,40.09177652915073,41156.49807083848,25728.297662289267,25728.297662289267,66884.79573312774,77105.04774542298,77101.12099851079,25728.297662289267,102829.41866080006,102829.41866080006,102829.41866080006,130216.49147656438,125760.2126764695,4456.278800094874,0.0,90876.92438717054,54928.37471212176,39942.832972276425,27387.072815764324,67329.90578804075,20787.795304393923,1544.9140058538815,0.0,0.8790192264443004,2.734568012243148,0.001494314320929203,1.0,1.0,-6.420818893518003,335145.65371503006,1558494.1744815027,4.650199569070557,1558494.1744815027,4.650199569070557,0.7590367705316875,0.09248314525081104,3.9191698568018554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191698568018554,1.284223010824475,1.2845228056464562,3.051782925370366,6466.361814947038,15264.48071197845,6456.616032518054,0.0003284369279896562,23187.799382935773,2364.497497405921,19299.25739794136,1967.9765667115032,0.8323022413305833,0.8323022413305833,35443.72826064517,35405.22815468563,1.0013594509813237,0.8,4277.682509143887,4273.035954225843,1.0013594509813237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.877288022215,4632.441516551485,6.096930291152538,4.89305585354314,-3.651585080386214,8.544640933929355,2.996064595263192,3.5,0.8560184557894834,0.6,0.0002334323654385558,0.9853304085286279,0.00023690770468267106,198.80604974346417,0.0,0.0,0.0,0.0,8.000968060455903e-05,0.00015342268483399676,0.0006012895617510112,0.09248314525539468,0.09248314525539468,0.09248314525539468,0.09248730448626503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488389.97838471475,595.4384466063404,0.0,0.09248314525539468,0.09248314525081104,0.09248314525081104,0.37184551778899366,0.37184551778899366,0.5,9.882258139588195,0.022467951607836767,0.022467951607836767,2.2453150450019166e-11,2.570932798562353e-05,0.022083905731392406,2.2453150450019166e-11,27387.072815764324,20787.795304393923,0.7590367705316875,0.9933891181087607,0.6112662358447674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506447621496232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7739461483503,260.7739461483503,-12.376053851649658,245.0422374320185,276.50565486468895,123901.5284810874,123961.00701294946,-59.478531862069275,0.0,nan,276.50565486468895,3.3556548646889723,270.21297137811155,-2.9370286218884303,263.92028789162765,-9.229712108372325,257.62760440510596,-15.522395594894022,251.33492091854924,-21.815079081450733,245.0422374320185,-28.107762567981467,1.0,1.0,26022.012520719443,26022.012520719443,275.72891702913995,2.578917029139973,275.72891702913995,275.72891702913995,77095.43561791265,77101.12099851079,-5.685380598137272,0.0,8546.071908451686,8546.071908451686,0.8857919509111659,3938.7657060858646,275.72891702913995,2.578917029139973,1.0,0.002,0.13328926148138695,0.0049060524412783664,0.00020591341084263696,0.001794086589195555,0.10295670542131848,0.10295670542131848,0.0,3.819210572797438e-14,1.0,1.0000447542581008,0.022083905708939255,0.09248314525081104,0.0,4.134180663358943e-06,5.309054784003994,0.0,1600204.5617572924,266.70712291007857,2.570930553247308e-05,1.0,1284185.48106954,2599.4336189807686,,,,,,,,,,,,,,,,,,,3.0,15264.48071197845,1544.9140058538815,0.37184551778899366,6.173730061729009,2.996064595263192
1298.0,-29.858414359666554,4.8932368908787245,35.04577995642306,24.675905727222585,5.102463628760372,-26.36232656085888,-39.87196869039906,1.6063758294315744,-6.443070047076503,-6.443095221014903,40.09178208299788,41156.33280706931,25728.275517003498,25728.275517003498,66884.6083240728,77105.00450246115,77101.01894668449,25728.275517003498,102829.29446368798,102829.29446368798,102829.29446368798,130216.50036993265,125760.16887645671,4456.331493475935,0.0,90877.02600967571,54928.354312230964,39942.96855271639,27387.205906244657,67330.17445896105,20787.88123999901,1544.9247207280857,0.0,0.8790181669494423,2.734548418854794,0.001494314320929203,1.0,1.0,-6.4214929519341695,335143.1093844853,1558494.4144082088,4.650235588225272,1558494.4144082088,4.650235588225272,0.7590362197283911,0.09248310991570842,3.919174120023861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919174120023861,1.2842238929954046,1.2845236880233237,3.0517841486989723,6466.3644070335595,15264.47573415666,6456.611853597899,0.0003284360882928739,23187.80008914797,2364.4975694195236,19299.244906869364,1967.9752929766398,0.8323016772902715,0.8323016772902715,35443.75910482317,35405.22815468563,1.0013605402471129,0.8,4277.6862317094065,4273.035954225843,1.0013605402471129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.772509914164,4632.441516551485,6.097076431621867,4.8932368908787245,-3.651750300615798,8.544987191494522,2.995940610859434,3.5,0.855983031674124,0.6,0.0002334323654385558,0.9853801399146036,0.00023689574813105715,198.80644645485495,0.0,0.0,0.0,0.0,8.000587003523829e-05,0.0001534264954033175,0.0006013051501106418,0.09248310992437159,0.09248310992437159,0.09248310992437159,0.092487171779861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488389.41765827173,595.4386292907944,0.0,0.09248310992437159,0.09248310991570842,0.09248310991570842,0.37184489554532435,0.37184489554532435,0.5,9.8823799953382,0.022364124112812078,0.022364124112812078,-1.5916157281026244e-11,2.5173938411171548e-05,0.021602269080744918,-1.5916157281026244e-11,27387.205906244657,20787.88123999901,0.7590362197283911,0.9933823707057253,0.6112613421513535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450647658026029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77359678219767,260.77359678219767,-12.376403217802306,245.0417632697773,276.5054302946235,123903.36603365204,123961.77668637606,-58.41065272401312,0.0,nan,276.5054302946235,3.3554302946235453,270.2126968896225,-2.9373031103774565,263.91996348466455,-9.230036515335428,257.6272300797415,-15.522769920258497,251.33449667475685,-21.815503325243128,245.0417632697773,-28.10823673022267,1.0,1.0,26022.012520719443,26022.012520719443,275.72871266600214,2.5787126660021613,275.72871266600214,275.72871266600214,77095.55299155526,77101.01894668449,-5.46595512922795,0.0,8546.071908451686,8546.071908451686,0.8857916813564026,3938.7699906239804,275.72871266600214,2.5787126660021613,1.0,0.002,0.13328521747278224,0.004906034583328013,0.00020590708194486828,0.001794092918229614,0.10295354097243414,0.10295354097243414,0.0,1.744823903415682e-13,1.0,1.0000437781825697,0.021602269096661075,0.09248310991570842,0.0,4.044008932272709e-06,5.193260213424918,0.0,1600204.3349679427,266.7069299529235,2.517395432732883e-05,1.0,1284186.1381612567,2599.4309580937884,,,,,,,,,,,,,,,,,,,3.0,15264.47573415666,1544.9247207280857,0.37184489554532435,6.173730061729009,2.995940610859434
1299.0,-29.858898683154607,4.893417249430059,35.045788349255844,24.675594723690324,5.102184126645288,-26.362790402130464,-39.8723992757499,1.6060758455080266,-6.443307643315563,-6.443332896952881,40.091802127892784,41156.255260718215,25728.356972443544,25728.356972443544,66884.61223316175,77105.05032600126,77100.98211601902,25728.356972443544,102829.33908846256,102829.33908846256,102829.33908846256,130216.77762496585,125760.39098285543,4456.386642110423,0.0,90877.18286769398,54928.387801965415,39943.10562858729,27387.4385365033,67330.5441650906,20788.036478253456,1544.9412597616588,0.0,0.8790168082773222,2.734524207765093,0.001494314320929203,1.0,1.0,-6.421658890929564,335139.96669456584,1558495.280350783,4.650281778452099,1558495.280350783,4.650281778452099,0.7590354406654772,0.09248311661569789,3.9191827571617197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191827571617197,1.2842252951355428,1.284525090490784,3.051787542269265,6466.371597601792,15264.470744059667,6456.604495670949,0.0003284340618138811,23187.78901076494,2364.496439738845,19299.22291353332,1967.9730502805055,0.8323011264495138,0.8323011264495138,35443.821594022535,35405.22815468563,1.0013627470612956,0.8,4277.693773493758,4273.035954225843,1.0013627470612956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.668031852032,4632.441516551485,6.097246697662908,4.893417249430059,-3.6519496194661523,8.545366868896211,2.9958169835449073,3.5,0.8559477095842593,0.6,0.0002334323654385558,0.9854297554346514,0.00023688382063883785,198.80684222202885,0.0,0.0,0.0,0.0,8.00019759356055e-05,0.0001534303895029503,0.0006013217369645693,0.09248311661905932,0.09248311661905932,0.09248311661905932,0.09248720006707077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488388.923895794,595.4387909026788,0.0,0.09248311661905932,0.09248311661569789,0.09248311661569789,0.3718442627778038,0.3718442627778038,0.5,9.882502498756391,0.022311710157623565,0.022311710157623565,4.263256414560601e-12,2.5253637318201072e-05,0.021674006023317816,4.263256414560601e-12,27387.4385365033,20788.036478253456,0.7590354406654772,0.9933769741881865,0.6112568340425922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506505527490554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77324149848016,260.77324149848016,-12.376758501519816,245.0412891220645,276.50519387490283,123903.87054896643,123963.27056307976,-59.40001411330152,0.0,nan,276.50519387490283,3.3551938749028523,270.21241292428425,-2.937587075715726,263.9196319737594,-9.23036802624057,257.62685102323536,-15.523148976764617,251.3340700726349,-21.81592992736509,245.0412891220645,-28.108710877935465,1.0,1.0,26022.012520719443,26022.012520719443,275.72847068040403,2.5784706804040525,275.72847068040403,275.72847068040403,77095.43456576679,77100.98211601902,-5.547550252231304,0.0,8546.071908451686,8546.071908451686,0.8857911352477792,3938.778670947528,275.72847068040403,2.5784706804040525,1.0,0.002,0.1332811600419477,0.004906008563562593,0.0002059007131580657,0.0017940992868999944,0.10295035657903284,0.10295035657903284,0.0,5.805989369833675e-14,1.0,1.0000439234695924,0.02167400601905456,0.09248311661569789,0.0,4.057430896632856e-06,5.2104998071226545,0.0,1600204.0567694877,266.7066923566844,2.5253633054944657e-05,1.0,1284186.9497880288,2599.4276714239377,,,,,,,,,,,,,,,,,,,3.0,15264.470744059667,1544.9412597616588,0.3718442627778038,6.173730061729009,2.9958169835449073
