time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1300.0,-29.859382882445136,4.893597746296364,35.045796472651666,24.675411299709253,5.102032564736802,-26.363241337811065,-39.87282043145967,1.605891019553336,-6.443502023096244,-6.443526959648265,40.09181113758417,41156.09177146736,25728.340373371626,25728.340373371626,66884.432144839,77105.0043482174,77100.92432070697,25728.340373371626,102829.26469407859,102829.26469407859,102829.26469407859,130216.85254255285,125760.41349769235,4456.4390448605,0.0,90877.28212415137,54928.369545237,39943.23619879375,27387.587848474253,67330.824047268,20788.134046081857,1544.9527872607546,0.0,0.8790157268050348,2.734504444584463,0.001494314320929203,1.0,1.0,-6.422137819425075,335137.4007015979,1558495.6695701643,4.650318544893857,1558495.6695701643,4.650318544893857,0.7590348650306549,0.0924830855050024,3.919186797499407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919186797499407,1.2842261590229935,1.2845259545799044,3.051788635485376,6466.373913995549,15264.465760967134,6456.600504384069,0.0003284332930419828,23187.790431967827,2364.496584661207,19299.210983309735,1967.9718337362642,0.8323005609323989,0.8323005609323989,35443.8508256256,35405.22815468563,1.0013637793794843,0.8,4277.697301438568,4273.035954225843,1.0013637793794843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.563634010664,4632.441516551485,6.097393618144591,4.893597746296364,-3.6521159857572085,8.545713732053573,2.995693453192691,3.5,0.8559124151979117,0.6,0.0002334323654385558,0.9854793609254461,0.0002368718967582879,198.80723788928924,0.0,0.0,0.0,0.0,7.999816728464697e-05,0.00015343419815390884,0.0006013372836897074,0.09248308551265173,0.09248308551265173,0.09248308551265173,0.09248710793043824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488388.38559023984,595.4389664629227,0.0,0.09248308551265173,0.0924830855050024,0.0924830855050024,0.3718436337676552,0.3718436337676552,0.5,9.882623171131938,0.02219709656174018,0.02219709656174018,2.3874235921539366e-11,2.493655199486966e-05,0.02138914022316385,2.3874235921539366e-11,27387.587848474253,20788.134046081857,0.7590348650306549,0.9933701702192799,0.6112518650087322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506534405823215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7728930153175,260.7728930153175,-12.377106984682484,245.04081617075673,276.50496985988065,123905.7459763254,123964.00900073421,-58.263024408792745,0.0,nan,276.50496985988065,3.3549698598806685,270.2121391220128,-2.937860877987191,263.9193083842137,-9.23069161578627,257.62647764644987,-15.523522353550106,251.33364690859128,-21.8163530914087,245.04081617075673,-28.10918382924325,1.0,1.0,26022.012520719443,26022.012520719443,275.72826985491605,2.5782698549160727,275.72826985491605,275.72826985491605,77095.5525228867,77100.92432070697,-5.371797820262145,0.0,8546.071908451686,8546.071908451686,0.8857908797853917,3938.7827314869037,275.72826985491605,2.5782698549160727,1.0,0.002,0.1332771559463982,0.004905990238525423,0.0002058944452364339,0.0017941055548120269,0.10294722261821695,0.10294722261821695,0.0,4.846080134401909e-14,1.0,1.0000433461396452,0.021389140199289614,0.0924830855050024,0.0,4.004095719473657e-06,5.14201012213813,0.0,1600203.8286248986,266.70649797690373,2.493652812063374e-05,1.0,1284187.612481465,2599.424987861709,,,,,,,,,,,,,,,,,,,3.0,15264.465760967134,1544.9527872607546,0.3718436337676552,6.173730061729009,2.995693453192691
1301.0,-29.859863085188543,4.893777778961472,35.04580487234511,24.675095546431862,5.101749063041757,-26.36370187036571,-39.87324672108514,1.6055878482169204,-6.443726976718665,-6.443752320079704,40.091835358439866,41156.017658691766,25728.396080397102,25728.396080397102,66884.41373908886,77105.05545853128,77100.98320995955,25728.396080397102,102829.37929035665,102829.37929035665,102829.37929035665,130217.20745505762,125760.71306764516,4456.494387412458,0.0,90877.44255143884,54928.404751591486,39943.37533316373,27387.828164700975,67331.2034978647,20788.295574333322,1544.9693986876898,0.0,0.87901441873975,2.734481483908302,0.001494314320929203,1.0,1.0,-6.421997446403111,335134.42089340894,1558496.7159150157,4.650363014817576,1558496.7159150157,4.650363014817576,0.7590341026429575,0.09248309182467787,3.91919585612053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91919585612053,1.2842275760662787,1.2845273719539905,3.0517923218293057,6466.3817249159865,15264.460764218575,6456.592715047335,0.0003284311062555298,23187.777770666235,2364.495293567756,19299.187700460978,1967.969459546428,0.8323000112962731,0.8323000112962731,35443.916364189216,35405.22815468563,1.0013660938838833,0.8,4277.705211248878,4273.035954225843,1.0013660938838833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.459523757772,4632.441516551485,6.097557266643447,4.893777778961472,-3.652305885830881,8.546083664792352,2.9955702651630767,3.5,0.8558772186180219,0.6,0.0002334323654385558,0.9855285596364648,0.00023686007184273053,198.80763029229522,0.0,0.0,0.0,0.0,7.999431237667923e-05,0.00015343805306187655,0.0006013537817313086,0.09248309181945327,0.09248309181945327,0.09248309181945327,0.09248718813668093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488387.9101693382,595.4391223130407,0.0,0.09248309181945327,0.09248309182467787,0.09248309182467787,0.3718429985825968,0.3718429985825968,0.5,9.882746059441383,0.022189826144824565,0.022189826144824565,1.2505552149377763e-11,2.534336101689405e-05,0.021754873676570696,1.2505552149377763e-11,27387.828164700975,20788.295574333322,0.7590341026429575,0.9933642986377036,0.6112473195284109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506563276865385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7725384650654,260.7725384650654,-12.377461534934582,245.04034368920506,276.5047332409275,123906.22254087005,123965.49992656906,-59.27738569899731,0.0,nan,276.5047332409275,3.354733240927544,270.21185533054677,-2.9381446694532087,263.91897742022365,-9.231022579776322,257.62609950993135,-15.523900490068627,251.333221599558,-21.81677840044199,245.04034368920506,-28.109656310794918,1.0,1.0,26022.012520719443,26022.012520719443,275.7280513852823,2.578051385282322,275.7280513852823,275.7280513852823,77095.34145008538,77100.98320995955,-5.641759874168201,0.0,8546.071908451686,8546.071908451686,0.8857903070269209,3938.7918354011326,275.7280513852823,2.578051385282322,1.0,0.002,0.13327308339096006,0.004905966517561183,0.00020588805830973678,0.0017941119411114253,0.10294402915486839,0.10294402915486839,0.0,-5.78838192655251e-13,1.0,1.0000440871946759,0.021754873664065144,0.09248309182467787,0.0,4.0725548116740886e-06,5.229927574417494,0.0,1600203.5657024395,266.7062730232813,2.53433485113419e-05,1.0,1284188.382050934,2599.4218715124157,,,,,,,,,,,,,,,,,,,3.0,15264.460764218575,1544.9693986876898,0.3718429985825968,6.173730061729009,2.9955702651630767
1302.0,-29.86034393915601,4.893957944141051,35.0458129612832,24.674930003844224,5.101616273443265,-26.364147917845592,-39.87366337152196,1.6054202519407854,-6.443920571341039,-6.4439455246034,40.0918431893248,41155.84480942347,25728.38017591573,25728.38017591573,66884.2249853392,77104.99774834464,77100.90819664577,25728.38017591573,102829.28837256151,102829.28837256151,102829.28837256151,130217.26082238773,125760.7140683975,4456.546753990234,0.0,90877.53468728636,54928.381747608655,39943.50326630856,27387.972449826215,67331.47571613477,20788.38953931462,1544.9806695227862,0.0,0.8790133463491252,2.734461809341591,0.001494314320929203,1.0,1.0,-6.422541102698688,335131.8662793242,1558497.0542103306,4.650399472640305,1558497.0542103306,4.650399472640305,0.7590335347897039,0.0924830594593837,3.9191994793591696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191994793591696,1.2842283594239254,1.2845281554945078,3.051793281622616,6466.383758602839,15264.455831394202,6456.588942911118,0.00032843041212731437,23187.77984277182,2364.495504863722,19299.17642529339,1967.9683097993088,0.8322994506655799,0.8322994506655799,35443.94257808822,35405.22815468563,1.0013670196320361,0.8,4277.708374988778,4273.035954225843,1.0013670196320361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.355547688035,4632.441516551485,6.097703757156329,4.893957944141051,-3.6524714372041394,8.54642938134519,2.9954472379275447,3.5,0.8558420679792985,0.6,0.0002334323654385558,0.9855778277230025,0.00023684823143582545,198.80802322900828,0.0,0.0,0.0,0.0,7.999054480118008e-05,0.00015344182063737572,0.000601369103553926,0.09248305946606296,0.09248305946606296,0.09248305946606296,0.09248708456479096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488387.36577528215,595.4392997959145,0.0,0.09248305946606296,0.0924830594593837,0.0924830594593837,0.3718423734316388,0.3718423734316388,0.5,9.882866812151113,0.022102336997022576,0.022102336997022576,-8.01492205937393e-11,2.495326236839901e-05,0.021404421904719584,-8.01492205937393e-11,27387.972449826215,20788.38953931462,0.7590335347897039,0.9933574791575763,0.6112422811425359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506591909721496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77219259273323,260.77219259273323,-12.377807407266744,245.0398728496302,276.50451233583874,123908.29640727925,123966.12293175513,-57.82652447585816,0.0,nan,276.50451233583874,3.3545123358387627,270.2115844385785,-2.9384155614214933,263.91865654132914,-9.231343458670835,257.6257286441392,-15.524271355860776,251.33280074688383,-21.817199253116144,245.0398728496302,-28.110127150369777,1.0,1.0,26022.012520719443,26022.012520719443,275.72784940323896,2.577849403238986,275.72784940323896,275.72784940323896,77095.51991984725,77100.90819664577,-5.388276798519655,0.0,8546.071908451686,8546.071908451686,0.8857900779367354,3938.7954767559654,275.72784940323896,2.577849403238986,1.0,0.002,0.13326907644896394,0.004905948361737817,0.00020588178636454893,0.0017941182135894924,0.10294089318227446,0.10294089318227446,0.0,-4.595889641079154e-14,1.0,1.000043376961916,0.021404421984868804,0.0924830594593837,0.0,4.006941994106393e-06,5.145671000010458,0.0,1600203.3383720727,266.70607942865894,2.4953342517619603e-05,1.0,1284189.0418126753,2599.4191998306246,,,,,,,,,,,,,,,,,,,3.0,15264.455831394202,1544.9806695227862,0.3718423734316388,6.173730061729009,2.9954472379275447
1303.0,-29.860826765767403,4.894137711763089,35.045821495490564,24.674719757773005,5.1014344521983706,-26.364600643944325,-39.87408099984748,1.605208329655752,-6.444140470534592,-6.444166136578521,40.09187221748365,41155.6758155934,25728.427881003765,25728.427881003765,66884.10369659716,77104.97148715772,77101.0468219036,25728.427881003765,102829.47470290736,102829.47470290736,102829.47470290736,130217.70369984931,125761.10056663021,4456.60313321911,0.0,90877.64230609748,54928.346631698645,39943.66186044315,27388.228996941947,67331.8908573851,20788.563097308044,1544.9979393329452,0.0,0.8790120456611209,2.73443932856572,0.001494314320929203,1.0,1.0,-6.422120640481751,335128.94929615466,1558498.308232197,4.650443691914382,1558498.308232197,4.650443691914382,0.7590327618346263,0.09248307152718803,3.919203834099639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919203834099639,1.2842293499660524,1.2845291462678714,3.051794318673094,6466.3859559883595,15264.45086951688,6456.585043842368,0.0003284296747615406,23187.781537515988,2364.4956776795325,19299.164770715972,1967.9671213631539,0.8322988872174536,0.8322988872174536,35443.974084349604,35405.22815468563,1.0013681322810626,0.8,4277.712177460748,4273.035954225843,1.0013681322810626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.251857292131,4632.441516551485,6.097864918051132,4.894137711763089,-3.6526575749362205,8.546795286699309,2.9953245507216533,3.5,0.8558070144919009,0.6,0.0002334323654385558,0.9856273005990832,0.00023683634300376128,198.80841777925852,0.0,0.0,0.0,0.0,7.99867685477071e-05,0.0001534455968908487,0.0006013845716603219,0.09248307152936636,0.09248307152936636,0.09248307152936636,0.09248722116088516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488386.905896522,595.4394508259755,0.0,0.09248307152936636,0.09248307152718803,0.09248307152718803,0.37184174088830774,0.37184174088830774,0.5,9.88299129915363,0.02217043319598133,0.02217043319598133,9.833911462919787e-12,2.566604393905436e-05,0.02204549609677997,9.833911462919787e-12,27388.228996941947,20788.563097308044,0.7590327618346263,0.9933495531599374,0.6112360026063246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506620581521137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77184918371495,260.77184918371495,-12.378150816285029,245.03940256699633,276.504295800443,123909.70708201911,123967.12175754919,-57.414675530078796,0.0,nan,276.504295800443,3.354295800443026,270.21131715372906,-2.938682846270922,263.9183385070647,-9.231661492935302,257.62535986037295,-15.524640139627024,251.33238121368368,-21.817618786316302,245.03940256699633,-28.110597433003647,1.0,1.0,26022.012520719443,26022.012520719443,275.7276450121966,2.5776450121966263,275.7276450121966,275.7276450121966,77095.56119047466,77101.0468219036,-5.485631428935449,0.0,8546.071908451686,8546.071908451686,0.8857898025950941,3938.799853270137,275.7276450121966,2.5776450121966263,1.0,0.002,0.1332649495024371,0.004905925732562195,0.00020587531743295812,0.0017941246818285136,0.10293765871647906,0.10293765871647906,0.0,-7.38528162236296e-13,1.0,1.0000446759717416,0.02204549608694606,0.09248307152718803,0.0,4.126945364400467e-06,5.299781122165832,0.0,1600203.0818066949,266.7058595294654,2.56660341051429e-05,1.0,1284189.7951648184,2599.4161491626537,,,,,,,,,,,,,,,,,,,3.0,15264.45086951688,1544.9979393329452,0.37184174088830774,6.173730061729009,2.9953245507216533
1304.0,-29.86130976778573,4.89431683190752,35.04582996765355,24.6744000929408,5.101144060327798,-26.365064384970253,-39.87451532213015,1.6048986773737082,-6.444374630905202,-6.444400088126587,40.091887495472726,41155.61774017194,25728.505581038473,25728.505581038473,66884.12332121041,77105.02429022848,77100.94879430966,25728.505581038473,102829.45437534814,102829.45437534814,102829.45437534814,130217.89130272117,125761.23285536066,4456.658447360497,0.0,90877.80102212576,54928.394471523185,39943.78505622508,27388.436927373023,67332.22198359811,20788.700713651087,1545.0132074725268,0.0,0.8790107251039498,2.734415501426667,0.001494314320929203,1.0,1.0,-6.422542468388599,335125.8559543117,1558498.9682447906,4.650488586763248,1558498.9682447906,4.650488586763248,0.7590320239441662,0.09248307332106319,3.9192123824888196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192123824888196,1.284230797308942,1.2845305939486351,3.05179753569326,6466.39277246806,15264.44585209246,6456.577930604589,0.00032842774377790765,23187.771458411135,2364.4946498968698,19299.14350877223,1967.9649532482788,0.8322983320491395,0.8322983320491395,35444.0359313637,35405.22815468563,1.0013703164196963,0.8,4277.71964174014,4273.035954225843,1.0013703164196963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.148317621978,4632.441516551485,6.098032978262239,4.89431683190752,-3.6528538399939863,8.547170671901506,2.995202043861203,3.5,0.8557720125317723,0.6,0.0002334323654385558,0.9856767941286699,0.00023682445080276852,198.8088124744125,0.0,0.0,0.0,0.0,7.998284151996511e-05,0.0001534495239185907,0.0006014012742287549,0.09248307332384163,0.09248307332384163,0.09248307332384163,0.09248719028646778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488386.3842311832,595.4396212805572,0.0,0.09248307332384163,0.09248307332106319,0.09248307332106319,0.3718411244677383,0.3718411244677383,0.5,9.88311480796338,0.02219214012120574,0.02219214012120574,-9.549694368615746e-12,2.545722139757345e-05,0.021857619738000267,-9.549694368615746e-12,27388.436927373023,20788.700713651087,0.7590320239441662,0.9933449595277452,0.6112321341511245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506649371057332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7714979041785,260.7714979041785,-12.378502095821489,245.03893172274627,276.50406408562384,123910.00226106828,123968.73281422495,-58.73055315665718,0.0,nan,276.50406408562384,3.354064085623861,270.21103761301083,-2.9389623869891466,263.9180111404671,-9.231988859532862,257.62498466790043,-15.525015332099542,251.33195819532236,-21.81804180467762,245.03893172274627,-28.111068277253707,1.0,1.0,26022.012520719443,26022.012520719443,275.72739959016303,2.577399590163054,275.72739959016303,275.72739959016303,77095.42327522568,77100.94879430966,-5.525519083981635,0.0,8546.071908451686,8546.071908451686,0.8857892620971741,3938.808444401264,275.72739959016303,2.577399590163054,1.0,0.002,0.13326085773532953,0.004905900536433135,0.0002058688972079217,0.0017941311028389462,0.10293444860396085,0.10293444860396085,0.0,4.6867891512203386e-14,1.0,1.0000442951725756,0.02185761974754996,0.09248307332106319,0.0,4.091767112209974e-06,5.254608838619657,0.0,1600202.8072164594,266.7056253690948,2.5457230947267817e-05,1.0,1284190.5940686907,2599.412914040509,,,,,,,,,,,,,,,,,,,3.0,15264.44585209246,1545.0132074725268,0.3718411244677383,6.173730061729009,2.995202043861203
1305.0,-29.86179088321969,4.894496127433974,35.04583809208442,24.674211569968634,5.100990867519037,-26.36551270816212,-39.874932321812935,1.604712692032539,-6.4445650317664445,-6.444590053495752,40.09189440424597,41155.45978265239,25728.484534055202,25728.484534055202,66883.9443167076,77104.9837409304,77100.8683137727,25728.484534055202,102829.3528478279,102829.3528478279,102829.3528478279,130217.92710471166,125761.21622515802,4456.710879553653,0.0,90877.90726542249,54928.38330545473,39943.91551107528,27388.574256883763,67332.48976795905,20788.78984531288,1545.0240682555545,0.0,0.8790096736633017,2.734396157782708,0.001494314320929203,1.0,1.0,-6.4231239331437,335123.34422117966,1558499.2667050632,4.65052433254683,1558499.2667050632,4.65052433254683,0.7590314724063406,0.09248303948066262,3.91921739438262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91921739438262,1.2842316666228861,1.2845314634655158,3.0517993725297976,6466.396664504268,15264.440815059834,6456.572825948132,0.0003284265665981554,23187.768914191132,2364.494390458631,19299.128250612477,1967.9633973489906,0.8322977653447818,0.8322977653447818,35444.0721920618,35405.22815468563,1.0013715969733359,0.8,4277.724018022254,4273.035954225843,1.0013715969733359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.044864403513,4632.441516551485,6.098177516700262,4.894496127433974,-3.6530168570297032,8.547512984463676,2.9950796412910448,3.5,0.8557370403688699,0.6,0.0002334323654385558,0.9857260970040894,0.00023681260559908597,198.80920562946275,0.0,0.0,0.0,0.0,7.99790712863249e-05,0.0001534532941522309,0.0006014168196667362,0.09248303948190476,0.09248303948190476,0.09248303948190476,0.09248707552997984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488385.8338014295,595.4398006814164,0.0,0.09248303948190476,0.09248303948066262,0.09248303948066262,0.3718405053106722,0.3718405053106722,0.5,9.883235887554124,0.022115361992121052,0.022115361992121052,9.549694368615746e-12,2.5021729300078732e-05,0.02146612035204498,9.549694368615746e-12,27388.574256883763,20788.78984531288,0.7590314724063406,0.9933383504338361,0.6112273573201016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450667817116686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7711528292578,260.7711528292578,-12.378847170742176,245.03846199212123,276.50384366640594,123911.8418948507,123969.53509498804,-57.693200137335644,0.0,nan,276.50384366640594,3.3538436664059645,270.2107673315004,-2.939232668499585,263.91769099668653,-9.232309003313446,257.62461466185437,-15.525385338145611,251.33153832697846,-21.818461673021517,245.03846199212123,-28.11153800787875,1.0,1.0,26022.012520719443,26022.012520719443,275.72720020753906,2.5772002075390787,275.72720020753906,275.72720020753906,77095.53217278514,77100.8683137727,-5.336140987565159,0.0,8546.071908451686,8546.071908451686,0.8857889452048437,3938.813481354533,275.72720020753906,2.5772002075390787,1.0,0.002,0.13325683926383625,0.004905883013673365,0.0002058626088385653,0.0017941373903909664,0.10293130441928265,0.10293130441928265,0.0,-7.7046832455685e-13,1.0,1.0000435017648497,0.021466120342495287,0.09248303948066262,0.0,4.018470491689973e-06,5.160484614743898,0.0,1600202.5835603168,266.70543496823353,2.5021719750384364e-05,1.0,1284191.2427665107,2599.4102871746904,,,,,,,,,,,,,,,,,,,3.0,15264.440815059834,1545.0240682555545,0.3718405053106722,6.173730061729009,2.9950796412910448
1306.0,-29.86227192007917,4.894675114473028,35.04584655424855,24.67399650430309,5.100806349986983,-26.36596409302469,-39.87534974059088,1.604498522294468,-6.444779278952069,-6.444804860238616,40.091920399971514,41155.3040345646,25728.521551744518,25728.521551744518,66883.82558630912,77104.96213549189,77100.97917970148,25728.521551744518,102829.500731446,102829.500731446,102829.500731446,130218.31434118583,125761.54762298593,4456.766718199897,0.0,90878.02011314119,54928.362009700344,39944.06455937871,27388.81360973984,67332.87816911854,20788.951295931533,1545.0403829582083,0.0,0.8790084157700541,2.7343742707585483,0.001494314320929203,1.0,1.0,-6.422835385498672,335120.50405124336,1558500.3897253822,4.65056709716297,1558500.3897253822,4.65056709716297,0.7590307339394465,0.09248304517860886,3.9192224150882846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192224150882846,1.2842326676749567,1.2845324647512766,3.0518009031680013,6466.399907742951,15264.435799721714,6456.568179391447,0.0003284255575414859,23187.76800297874,2364.494297540826,19299.1143617436,1967.9619810785132,0.8322971990777379,0.8322971990777379,35444.108516503824,35405.22815468563,1.001372879778433,0.8,4277.728401997584,4273.035954225843,1.001372879778433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.941706534526,4632.441516551485,6.098335398162716,4.894675114473028,-3.6531984985153767,8.547873612988404,2.9949575901613708,3.5,0.8557021686175345,0.6,0.0002334323654385558,0.9857753944871283,0.00023680076287560842,198.80959872185863,0.0,0.0,0.0,0.0,7.99752974280474e-05,0.0001534570680105084,0.0006014323807005119,0.09248304519063721,0.09248304519063721,0.09248304519063721,0.0924871794905724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488385.36146330385,595.439955615537,0.0,0.09248304519063721,0.09248304517860886,0.09248304517860886,0.37183987758986903,0.37183987758986903,0.5,9.883359916891099,0.02216355870046982,0.02216355870046982,-1.0174971976084635e-11,2.5581286536180414e-05,0.021969474739933048,-1.0174971976084635e-11,27388.81360973984,20788.951295931533,0.7590307339394465,0.9933308571530011,0.6112215184266401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506706858898126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77080999026595,260.77080999026595,-12.379190009734032,245.03799290144394,276.5036270791035,123913.23872610107,123970.55809616066,-57.31937005957026,0.0,nan,276.5036270791035,3.3536270791035463,270.2105002435241,-2.9394997564758683,263.9173734080301,-9.232626591969904,257.62424657251364,-15.525753427486336,251.33111973698058,-21.818880263019395,245.03799290144394,-28.112007098556035,1.0,1.0,26022.012520719443,26022.012520719443,275.7269983735315,2.5769983735315236,275.7269983735315,275.7269983735315,77095.55714155256,77100.97917970148,-5.422038148913998,0.0,8546.071908451686,8546.071908451686,0.8857886277552872,3938.8185271637262,275.7269983735315,2.5769983735315236,1.0,0.002,0.13325272657223014,0.004905861383253975,0.0002058561644033186,0.0017941438359506392,0.10292808220165929,0.10292808220165929,0.0,3.5395774852786666e-13,1.0,1.0000445216931377,0.02196947475010802,0.09248304517860886,0.0,4.112691940699118e-06,5.281485991208601,0.0,1600202.3333944771,266.7052207210479,2.558129671115239e-05,1.0,1284191.9762924914,2599.4073168065624,,,,,,,,,,,,,,,,,,,3.0,15264.435799721714,1545.0403829582083,0.37183987758986903,6.173730061729009,2.9949575901613708
1307.0,-29.86274836093519,4.894853736922069,35.04585509128769,24.673676874395483,5.100515148785275,-26.366422009962868,-39.87577568097038,1.604188797821516,-6.444996705662504,-6.4450223950640195,40.09193948548267,41155.23755652903,25728.565307341523,25728.565307341523,66883.80286387054,77105.01784860302,77100.98222538446,25728.565307341523,102829.54753272599,102829.54753272599,102829.54753272599,130218.57207463209,125761.74961415882,4456.822460473272,0.0,90878.17874630821,54928.398454267925,39944.20032448921,27389.0245419061,67333.2248663953,20789.092051178035,1545.0554036680344,0.0,0.8790071693439188,2.7343521120048426,0.001494314320929203,1.0,1.0,-6.4229554872257495,335117.6278305992,1558501.2142262016,4.65060947200909,1558501.2142262016,4.65060947200909,0.7590300274976952,0.09248304508941739,3.9192309378306214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192309378306214,1.284234115362753,1.2845339127770277,3.051804099382277,6466.406680137465,15264.430769920522,6456.561090429141,0.00032842363745852715,23187.758054546088,2364.493283083019,19299.093172360874,1967.9598203628022,0.832296642347326,0.832296642347326,35444.17017790632,35405.22815468563,1.0013750573642224,0.8,4277.735843875623,4273.035954225843,1.0013750573642224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.838720901651,4632.441516551485,6.098494635472296,4.894853736922069,-3.653382185312355,8.548235922234424,2.994835744797209,3.5,0.8556673556563454,0.6,0.0002334323654385558,0.9858242235854398,0.00023678903383968694,198.80998806003709,0.0,0.0,0.0,0.0,7.997144669617148e-05,0.00015346091874238432,0.0006014487804830637,0.09248304509242686,0.09248304509242686,0.09248304509242686,0.09248719799180223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488384.8530031719,595.4401219611185,0.0,0.09248304509242686,0.09248304508941739,0.09248304508941739,0.37183926284928254,0.37183926284928254,0.5,9.883484506260203,0.022222585742952106,0.022222585742952106,2.006572685786523e-11,2.5689401525141875e-05,0.022066907838279803,2.006572685786523e-11,27389.0245419061,20789.092051178035,0.7590300274976952,0.9933254050520153,0.6112173839614921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506735542057627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7704597000235,260.7704597000235,-12.379540299976497,245.03752415837317,276.5033952416859,123913.54202286906,123972.10717612202,-58.5651532529463,0.0,nan,276.5033952416859,3.3533952416859165,270.2102210249866,-2.9397789750133825,263.9170468083516,-9.232953191648392,257.6238725917034,-15.526127408296588,251.33069837504038,-21.819301624959593,245.03752415837317,-28.112475841626804,1.0,1.0,26022.012520719443,26022.012520719443,275.72678119509004,2.5767811950900636,275.72678119509004,275.72678119509004,77095.32044206698,77100.98222538446,-5.661783317482332,0.0,8546.071908451686,8546.071908451686,0.8857880888785338,3938.8270925197744,275.72678119509004,2.5767811950900636,1.0,0.002,0.1332485956491664,0.00490583933341057,0.00020584969065424644,0.0017941503104549656,0.10292484532712322,0.10292484532712322,0.0,1.109212114519531e-12,1.0,1.0000447190544794,0.022066907818214077,0.09248304508941739,0.0,4.130924264936012e-06,5.304902864321924,0.0,1600202.0788573364,266.7050032943375,2.5689381459415017e-05,1.0,1284192.7191333044,2599.404308723588,,,,,,,,,,,,,,,,,,,3.0,15264.430769920522,1545.0554036680344,0.37183926284928254,6.173730061729009,2.994835744797209
1308.0,-29.863227222747813,4.8950325006187585,35.0458632389423,24.673506302665942,5.1003800368544505,-26.366866496722373,-39.876188280154,1.604019310603225,-6.445187306060177,-6.445212478067048,40.09194532177447,41155.064544805056,25728.548354118077,25728.548354118077,66883.61289892314,77104.96479992548,77100.88117061752,25728.548354118077,102829.42952473559,102829.42952473559,102829.42952473559,130218.58765128619,125761.71240932704,4456.87524195915,0.0,90878.27658660343,54928.37633059358,39944.333617788725,27389.158126550603,67333.49174433932,20789.178448042796,1545.066092319696,0.0,0.8790061213077317,2.7343327578174734,0.001494314320929203,1.0,1.0,-6.423611035966303,335115.11459013796,1558501.4663540465,4.650645102236494,1558501.4663540465,4.650645102236494,0.7590294799127143,0.09248301171336656,3.9192353408855083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192353408855083,1.2842349075668793,1.2845347051660896,3.051805645363526,6466.40995588622,15264.425816158038,6456.556450921906,0.0003284226221076088,23187.756968447444,2364.4931723317795,19299.07930456327,1967.958406240997,0.8322960832660244,0.8322960832660243,35444.20203366816,35405.22815468563,1.001376182357725,0.8,4277.739688528596,4273.035954225843,1.001376182357725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.735892773681,4632.441516551485,6.098639262578344,4.8950325006187585,-3.653545051616248,8.548577552235006,2.9947140877601246,3.5,0.8556325965028927,0.6,0.0002334323654385558,0.9858733034299267,0.00023677724574387723,198.81037937811067,0.0,0.0,0.0,0.0,7.996771673936973e-05,0.00015346464869918608,0.0006014640747584293,0.09248301172436242,0.09248301172436242,0.09248301172436242,0.09248707289980096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488384.2937377754,595.4403041834273,0.0,0.09248301172436242,0.09248301171336656,0.09248301171336656,0.37183865153539003,0.37183865153539003,0.5,9.883606342571838,0.02216682603841491,0.02216682603841491,3.467448550509289e-12,2.5172006871798658e-05,0.02160144210074577,3.467448550509289e-12,27389.158126550603,20789.178448042796,0.7590294799127143,0.9933186467274808,0.6112123919114136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506763951279453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77011728311817,260.77011728311817,-12.37988271688181,245.03705670053543,276.50317786570673,123915.55801521147,123972.80682175246,-57.24880654096418,0.0,nan,276.50317786570673,3.353177865706755,270.20995363263665,-2.9400463673633226,263.9167293996095,-9.233270600390483,257.6235051666341,-15.52649483336586,251.33028093358644,-21.81971906641354,245.03705670053543,-28.112943299464547,1.0,1.0,26022.012520719443,26022.012520719443,275.72657928738346,2.576579287383481,275.72657928738346,275.72657928738346,77095.49215442136,77100.88117061752,-5.38901619616081,0.0,8546.071908451686,8546.071908451686,0.8857878104816878,3938.8315175899356,275.72657928738346,2.576579287383481,1.0,0.002,0.13324455186839632,0.004905821896920922,0.00020584336315166766,0.0017941566374711634,0.10292168157583383,0.10292168157583383,0.0,6.228312136868919e-13,1.0,1.0000437757650822,0.021601442097278323,0.09248301171336656,0.0,4.043781508211985e-06,5.192997395419637,0.0,1600201.8548486123,266.7048126939398,2.5172003404350107e-05,1.0,1284193.3682306672,2599.4016802523965,,,,,,,,,,,,,,,,,,,3.0,15264.425816158038,1545.066092319696,0.37183865153539003,6.173730061729009,2.9947140877601246
1309.0,-29.86370819922009,4.895210876969969,35.045871797549616,24.673304857593052,5.100209401491476,-26.367316439193978,-39.87660926124079,1.6038176408526073,-6.445404052663548,-6.445429883815283,40.09197347696761,41154.918732234946,25728.594833375173,25728.594833375173,66883.51356561012,77104.93342352084,77101.01064189181,25728.594833375173,102829.60547526699,102829.60547526699,102829.60547526699,130219.01400768619,125762.08203093016,4456.931976756016,0.0,90878.38353254671,54928.36883884678,39944.460770777696,27389.408532419195,67333.86930319689,20789.347743193866,1545.0829945173195,0.0,0.8790048411666008,2.7343106051538566,0.001494314320929203,1.0,1.0,-6.4232350766585,335112.24011230044,1558502.6826661061,4.650688623441005,1558502.6826661061,4.650688623441005,0.7590287215799774,0.09248302378298273,3.9192399129592257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192399129592257,1.2842358501973978,1.28453564801666,3.051806965485978,6466.412753067285,15264.42079801436,6456.552110724496,0.00032842172800701846,23187.757205689635,2364.49319652375,19299.066331422768,1967.9570833488265,0.8322955152681739,0.8322955152681739,35444.2351122606,35405.22815468563,1.0013773505360368,0.8,4277.743680764268,4273.035954225843,1.0013773505360368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.633350625076,4632.441516551485,6.098798519563916,4.895210876969969,-3.6537284384553317,8.5489393154253,2.9945927710368294,3.5,0.8555979345819512,0.6,0.0002334323654385558,0.9859226026649881,0.00023676540613591656,198.81077242580037,0.0,0.0,0.0,0.0,7.996391117470044e-05,0.00015346845426385535,0.0006014796913310594,0.09248302378391843,0.09248302378391843,0.09248302378391843,0.0924872006569718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488383.82570147986,595.440457823995,0.0,0.09248302378391843,0.09248302378298273,0.09248302378298273,0.37183803036961344,0.37183803036961344,0.5,9.883731645840182,0.022250733552425572,0.022250733552425572,2.1259438653942198e-11,2.5831151731381397e-05,0.02219480715677946,2.1259438653942198e-11,27389.408532419195,20789.347743193866,0.7590287215799774,0.9933116016909875,0.6112067991654979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506792504970236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.769777886413,260.769777886413,-12.380222113586967,245.0365896060369,276.5029661667882,123917.05522170528,123973.79908408945,-56.74386238413794,0.0,nan,276.5029661667882,3.352966166788235,270.20969085462036,-2.940309145379615,263.91641554248736,-9.23358445751262,257.62314023035674,-15.526859769643238,251.32986491818835,-21.820135081811628,245.0365896060369,-28.11341039396308,1.0,1.0,26022.012520719443,26022.012520719443,275.72637703143454,2.5763770314345606,275.72637703143454,275.72637703143454,77095.55976032215,77101.01064189181,-5.450881569660851,0.0,8546.071908451686,8546.071908451686,0.885787521398044,3938.8361125240217,275.72637703143454,2.5763770314345606,1.0,0.002,0.1332403970142594,0.004905799964395662,0.00020583685249849916,0.0017941631462832256,0.10291842624924957,0.10291842624924957,0.0,-1.218275046815931e-12,1.0,1.0000449780834761,0.022194807135520023,0.09248302378298273,0.0,4.154852546275453e-06,5.335637170459011,0.0,1600201.6018955216,266.70459594733643,2.5831130471942743e-05,1.0,1284194.1106290407,2599.398673970445,,,,,,,,,,,,,,,,,,,3.0,15264.42079801436,1545.0829945173195,0.37183803036961344,6.173730061729009,2.9945927710368294
1310.0,-29.86418563066072,4.8953885705249185,35.04588033039283,24.67297101337465,5.099907848396877,-26.367776282716804,-39.87703548101706,1.603498500389992,-6.445637398465351,-6.445663072464384,40.09198985080542,41154.86307629684,25728.67677186338,25728.67677186338,66883.53984816022,77104.9993004078,77100.92402905689,25728.67677186338,102829.60080092026,102829.60080092026,102829.60080092026,130219.22131311471,125762.23333494212,4456.987978172588,0.0,90878.55319249048,54928.41696813151,39944.595804843295,27389.620512194448,67334.21631703775,20789.488327891224,1545.0984378586875,0.0,0.8790035205026533,2.734286855919751,0.001494314320929203,1.0,1.0,-6.423609743902205,335109.15697853634,1558503.3900208962,4.650733522392878,1558503.3900208962,4.650733522392878,0.7590279799106854,0.09248302954208396,3.9192497300572255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192497300572255,1.284237341904057,1.28453714007155,3.051811064959693,6466.421439360163,15264.41572154494,6456.543678354043,0.0003284193124809071,23187.74241292441,2364.4916880814967,19299.041126503187,1967.9545131623122,0.8322949592430466,0.8322949592430468,35444.30613816362,35405.22815468563,1.0013798588335139,0.8,4277.752252838312,4273.035954225843,1.0013798588335139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.530959883848,4632.441516551485,6.098965970981467,4.8953885705249185,-3.6539238030374017,8.54931237356232,2.9944716354038095,3.5,0.8555633244010884,0.6,0.0002334323654385558,0.9859715411706385,0.00023675365433103968,198.81116257807346,0.0,0.0,0.0,0.0,7.99600584241342e-05,0.0001534723070144216,0.0006014962978375315,0.09248302954664454,0.09248302954664454,0.09248302954664454,0.09248718280437226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488383.3040862356,595.4406283156981,0.0,0.09248302954664454,0.09248302954208396,0.09248302954208396,0.37183742426502814,0.37183742426502814,0.5,9.883856243567674,0.022295249379794768,0.022295249379794768,1.1823431123048067e-11,2.5673999061837094e-05,0.022053328562208208,1.1823431123048067e-11,27389.620512194448,20789.488327891224,0.7590279799106854,0.9933068728868016,0.6112028226856087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506821184867615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7694293813992,260.7694293813992,-12.380570618600757,245.03612223099574,276.50273653180466,123917.22775982543,123975.49443862571,-58.266678800296354,0.0,nan,276.50273653180466,3.3527365318046805,270.20941367163164,-2.94058632836834,263.9160908114892,-9.23390918851078,257.6227679513221,-15.527232048677888,251.32944509115197,-21.82055490884801,245.03612223099574,-28.113877769004233,1.0,1.0,26022.012520719443,26022.012520719443,275.7261337079731,2.5761337079730993,275.7261337079731,275.7261337079731,77095.38302303123,77100.92402905689,-5.541006025654497,0.0,8546.071908451686,8546.071908451686,0.8857869006811614,3938.8459787075117,275.7261337079731,2.5761337079730993,1.0,0.002,0.13323626865388702,0.004905775062519793,0.00020583037610073622,0.0017941696239775105,0.1029151880503681,0.1029151880503681,0.0,7.824643710740986e-14,1.0,1.0000446913082892,0.022053328550384776,0.09248302954208396,0.0,4.128360428998464e-06,5.301619436858309,0.0,1600201.328329199,266.7043626015346,2.567398723840597e-05,1.0,1284194.9069220384,2599.395449452161,,,,,,,,,,,,,,,,,,,3.0,15264.41572154494,1545.0984378586875,0.37183742426502814,6.173730061729009,2.9944716354038095
1311.0,-29.864661884030255,4.8955661698626844,35.04588825438238,24.672715190704935,5.099680438695943,-26.368227651744853,-39.87745670657603,1.603246206329505,-6.445840252703704,-6.445864968748676,40.091989345136255,41154.75364144337,25728.68807850584,25728.68807850584,66883.44171994922,77105.0091134685,77100.69663696871,25728.68807850584,102829.38471547456,102829.38471547456,102829.38471547456,130219.12137351542,125762.08181608965,4457.039557425775,0.0,90878.6827684314,54928.42729608705,39944.72830260484,27389.73665804086,67334.4649606457,20789.561407108144,1545.1085774789917,0.0,0.8790024327267154,2.7342663047277704,0.001494314320929203,1.0,1.0,-6.424672756960433,335106.4875989789,1558503.3681762198,4.650770503856305,1558503.3681762198,4.650770503856305,0.7590274293858503,0.09248299308857,3.9192559146454307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192559146454307,1.2842385211638403,1.2845383196066251,3.0518130783786237,6466.425705553274,15264.410700061771,6456.538322671712,0.00032841803922951414,23187.738884015453,2364.491328232929,19299.0251180103,1967.952880750338,0.8322943955227196,0.8322943955227196,35444.3508831364,35405.22815468563,1.0013814390140305,0.8,4277.757653082496,4273.035954225843,1.0013814390140305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.4286446740425,4632.441516551485,6.099116577683368,4.8955661698626844,-3.654095560271949,8.549661730134634,2.994350591087836,3.5,0.8555287403108103,0.6,0.0002334323654385558,0.9860203615303609,0.00023674193205934938,198.8115517691641,0.0,0.0,0.0,0.0,7.99562509866573e-05,0.0001534761144518985,0.0006015121693224022,0.09248299309164053,0.09248299309164053,0.09248299309164053,0.09248698014439144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488382.7248754802,595.4408167147518,0.0,0.09248299309164053,0.09248299308857,0.09248299308857,0.37183681652492445,0.37183681652492445,0.5,9.8839758551746,0.02214736667303896,0.02214736667303896,1.6257217794191092e-11,2.4716044947581395e-05,0.021192211788218174,1.6257217794191092e-11,27389.73665804086,20789.561407108144,0.7590274293858503,0.9933017476123099,0.6111989404756788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506849653492289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76908027156486,260.76908027156486,-12.380919728435117,245.03565550392602,276.5025050392035,123918.25492991468,123976.62272919368,-58.36779927898818,0.0,nan,276.5025050392035,3.3525050392035496,270.20913513213213,-2.9408648678678446,263.9157652250998,-9.234234774900187,257.6223953180505,-15.52760468194947,251.32902541097718,-21.820974589022796,245.03565550392602,-28.114344496073954,1.0,1.0,26022.012520719443,26022.012520719443,275.72590520389866,2.575905203898685,275.72590520389866,275.72590520389866,77095.37533105256,77100.69663696871,-5.321305916149868,0.0,8546.071908451686,8546.071908451686,0.8857865096409945,3938.8521942186576,275.72590520389866,2.575905203898685,1.0,0.002,0.1332323015016075,0.004905755158324766,0.00020582416199458342,0.0017941758380643,0.10291208099729171,0.10291208099729171,0.0,5.888345366855674e-14,1.0,1.0000429462733127,0.021192211771960956,0.09248299308857,0.0,3.967152299163309e-06,5.094599512662775,0.0,1600201.0893339936,266.7041597472963,2.47160286903636e-05,1.0,1284195.5963569256,2599.392657651026,,,,,,,,,,,,,,,,,,,3.0,15264.410700061771,1545.1085774789917,0.37183681652492445,6.173730061729009,2.994350591087836
1312.0,-29.865136451628853,4.895743763801387,35.045896157596715,24.67254112651574,5.099536417933368,-26.368669164644974,-39.87786511480806,1.6030691306399205,-6.446036607120334,-6.446061371637993,40.09200459345384,41154.57171549855,25728.6887247933,25728.6887247933,66883.26044029185,77104.96082913205,77100.70957479389,25728.6887247933,102829.39829958719,102829.39829958719,102829.39829958719,130219.31494141881,125762.22276317968,4457.09217823912,0.0,90878.77722783803,54928.3881129849,39944.87679428125,27389.916641831616,67334.79343611287,20789.680964798587,1545.1216322995533,0.0,0.8790013148537756,2.734246299807252,0.001494314320929203,1.0,1.0,-6.4248255995169075,335103.89086688054,1558504.0269080906,4.6508085085983195,1558504.0269080906,4.6508085085983195,0.7590268067135066,0.0924829730932279,3.919259479659568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919259479659568,1.2842393488431176,1.2845391474791197,3.051813887489242,6466.427419961584,15264.405686264912,6456.534731688535,0.00032841742460875474,23187.741893458882,2364.491635110755,19299.014384321275,1967.9517862186656,0.8322938245989967,0.8322938245989967,35444.376675705855,35405.22815468563,1.0013823498856513,0.8,4277.760765972383,4273.035954225843,1.0013823498856513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.326554122781,4632.441516551485,6.099264339705368,4.895743763801387,-3.6542630440524326,8.55000680785382,2.9942298145056037,3.5,0.8554942327158868,0.6,0.0002334323654385558,0.9860690116768988,0.00023673025181227746,198.8119395841696,0.0,0.0,0.0,0.0,7.995255956440769e-05,0.0001534798058741481,0.0006015271841085652,0.09248297309827011,0.09248297309827011,0.09248297309827011,0.09248696728288766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488382.2208309908,595.4409814350661,0.0,0.09248297309827011,0.0924829730932279,0.0924829730932279,0.3718361899794967,0.3718361899794967,0.5,9.88409568014569,0.022035794036014522,0.022035794036014522,4.1950443119276315e-11,2.476451766142418e-05,0.021235772121087848,4.1950443119276315e-11,27389.916641831616,20789.680964798587,0.7590268067135066,0.9932942098315125,0.6111932570870056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506878051981413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76873840095215,260.76873840095215,-12.381261599047832,245.0351903562712,276.5022864456315,123920.14461588943,123977.30208949509,-57.15747360564662,0.0,nan,276.5022864456315,3.3522864456315347,270.2088672277374,-2.941132772262563,263.91544800990755,-9.234551990092427,257.6220287920309,-15.527971207969074,251.32860957413445,-21.82139042586553,245.0351903562712,-28.11480964372879,1.0,1.0,26022.012520719443,26022.012520719443,275.72571031490077,2.575710314900789,275.72571031490077,275.72571031490077,77095.49849683732,77100.70957479389,-5.2110779565700796,0.0,8546.071908451686,8546.071908451686,0.8857862842316429,3938.855777057866,275.72571031490077,2.575710314900789,1.0,0.002,0.13322832620175326,0.00490573628550351,0.00020581793763156138,0.0017941820622188525,0.10290896881578068,0.10290896881578068,0.0,-1.4958607269521806e-13,1.0,1.0000430344762519,0.021235772079137405,0.0924829730932279,0.0,3.975299638552454e-06,5.1050649561633445,0.0,1600200.859392475,266.70396339287964,2.476447571098106e-05,1.0,1284196.2670321572,2599.389941819503,,,,,,,,,,,,,,,,,,,3.0,15264.405686264912,1545.1216322995533,0.3718361899794967,6.173730061729009,2.9942298145056037
