time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1313.0,-29.8656129003533,4.895921037676552,35.045904443915234,24.67233056612315,5.0993558725686645,-26.36911602315134,-39.87828187001867,1.6028589947180172,-6.44624846102198,-6.446273858373846,40.09203145612514,41154.42948081666,25728.727131387892,25728.727131387892,66883.15661220455,77104.9378431801,77100.83516002454,25728.727131387892,102829.56229141243,102829.56229141243,102829.56229141243,130219.72032996755,125762.57268268814,4457.147647279396,0.0,90878.88782728589,54928.37946236711,39945.00929435419,27390.158038555117,67335.1673329093,20789.84401928867,1545.1379906730356,0.0,0.8790000661190207,2.73422464905231,0.001494314320929203,1.0,1.0,-6.424469287876718,335101.0814997706,1558505.1873849637,4.6508509623715755,1558505.1873849637,4.6508509623715755,0.7590260702411549,0.09248297961255887,3.9192643219264474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192643219264474,1.2842403310524404,1.2845401299177337,3.0518153239390897,6466.430463626441,15264.400690364553,6456.530231923541,0.0003284164676387055,23187.741464351126,2364.491591353941,19299.000934222582,1967.9504146902952,0.8322932599491374,0.8322932599491374,35444.41170908109,35405.22815468563,1.0013835870991126,0.8,4277.7649941296295,4273.035954225843,1.0013835870991126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.224710756833,4632.441516551485,6.099420703163925,4.895921037676552,-3.6544425838843577,8.55036362156091,2.99410933229355,3.5,0.8554598092267286,0.6,0.0002334323654385558,0.9861178572713009,0.00023671852580024202,198.8123289379467,0.0,0.0,0.0,0.0,7.994879285990548e-05,0.0001534835725786503,0.0006015426900093125,0.0924829796254039,0.0924829796254039,0.0924829796254039,0.09248708270947333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488381.7572014745,595.4411335783294,0.0,0.0924829796254039,0.09248297961255887,0.09248297961255887,0.37183556542871576,0.37183556542871576,0.5,9.884218773181793,0.02206608964792167,0.02206608964792167,-2.5579538487363607e-12,2.5397351862466166e-05,0.021804570497124587,-2.5579538487363607e-12,27390.158038555117,20789.84401928867,0.7590260702411549,0.9932871523364606,0.6111877509317912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506906350060382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7683989618724,260.7683989618724,-12.381601038127599,245.0347258439034,276.5020720798438,123921.54999209767,123978.3009317369,-56.750939639219204,0.0,nan,276.5020720798438,3.352072079843822,270.2086028326262,-2.9413971673737933,263.91513358551197,-9.23486641448801,257.6216643382797,-15.528335661720291,251.32819509106884,-21.821804908931142,245.0347258439034,-28.115274156096575,1.0,1.0,26022.012520719443,26022.012520719443,275.7255125232473,2.575512523247312,275.7255125232473,275.7255125232473,77095.52255106134,77100.83516002454,-5.312608963198727,0.0,8546.071908451686,8546.071908451686,0.8857859780638706,3938.86064353608,275.7255125232473,2.575512523247312,1.0,0.002,0.13322424443143108,0.004905714943851584,0.00020581154198648336,0.001794188458423626,0.10290577099324168,0.10290577099324168,0.0,4.101094464026289e-13,1.0,1.0000441870101986,0.02180457049968254,0.09248297961255887,0.0,4.081771082253559e-06,5.241798148433334,0.0,1600200.6121305474,266.703751538978,2.5397354420420015e-05,1.0,1284196.9926298074,2599.3870035898058,,,,,,,,,,,,,,,,,,,3.0,15264.400690364553,1545.1379906730356,0.37183556542871576,6.173730061729009,2.99410933229355
1314.0,-29.866088944197415,4.896098088098804,35.04591289809735,24.6721054421738,5.099166408322912,-26.369563408855214,-39.878698730003066,1.6026408724946546,-6.446455165515886,-6.4464808703310466,40.09205287326386,41154.306932064435,25728.75394558772,25728.75394558772,66883.06087765215,77104.92593804913,77100.89772856943,25728.75394558772,102829.65167415715,102829.65167415715,102829.65167415715,130220.02242921559,125762.81903828826,4457.203390927329,0.0,90879.01178530829,54928.39277740893,39945.13223099929,27390.37075505844,67335.50298605773,20789.9866735836,1545.1528479412405,0.0,0.8789988675727343,2.7342035603758688,0.001494314320929203,1.0,1.0,-6.424399400419304,335098.3445350757,1558506.1126123809,4.650891709938745,1558506.1126123809,4.650891709938745,0.7590253837562281,0.09248297887889426,3.9192708575542055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192708575542055,1.2842413505926185,1.2845411496959178,3.0518179902443117,6466.436113207259,15264.395640960052,6456.523907992439,0.0003284148364709178,23187.734425178445,2364.4908735580902,19298.98203156932,1967.9484871560953,0.8322926974104674,0.8322926974104674,35444.45899375973,35405.22815468563,1.0013852569712698,0.8,4277.770700889405,4273.035954225843,1.0013852569712698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.123034339701,4632.441516551485,6.099574084522943,4.896098088098804,-3.6546179536744434,8.550716041773248,2.993989049518894,3.5,0.855425442719684,0.6,0.0002334323654385558,0.9861666639641156,0.00023670681028724157,198.81271796237874,0.0,0.0,0.0,0.0,7.994502537255143e-05,0.00015348734006600438,0.000601558458924203,0.09248297889587666,0.09248297889587666,0.09248297889587666,0.0924871325628915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488381.25991256477,595.4412964038443,0.0,0.09248297889587666,0.09248297887889426,0.09248297887889426,0.3718349551225095,0.3718349551225095,0.5,9.884343384661637,0.02214373430285832,0.02214373430285832,-7.44648787076585e-12,2.5704815186600172e-05,0.02208146991176818,-7.44648787076585e-12,27390.37075505844,20789.9866735836,0.7590253837562281,0.9932807792569803,0.6111828843186292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506934760420407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7680607382779,260.7680607382779,-12.381939261722096,245.0342618401791,276.50185963636983,123922.87421195093,123979.42193915318,-56.547727202242164,0.0,nan,276.50185963636983,3.351859636369852,270.2083400771311,-2.9416599228688938,263.9148205179211,-9.235179482078877,257.62130095866354,-15.528699041336438,251.3277813994026,-21.82221860059738,245.0342618401791,-28.115738159820864,1.0,1.0,26022.012520719443,26022.012520719443,275.72531283261213,2.5753128326121555,275.72531283261213,275.72531283261213,77095.52640964015,77100.89772856943,-5.371318929275731,0.0,8546.071908451686,8546.071908451686,0.8857855648278525,3938.8672118419763,275.72531283261213,2.5753128326121555,1.0,0.002,0.13322011083304822,0.004905694815036245,0.00020580506859717006,0.0017941949323081409,0.10290253429858502,0.10290253429858502,0.0,9.053109824297412e-13,1.0,1.000044748040978,0.02208146991921467,0.09248297887889426,0.0,4.13359922806201e-06,5.308358619461462,0.0,1600200.3704343545,266.7035448344841,2.5704822633088042e-05,1.0,1284197.6995312688,2599.384141072911,,,,,,,,,,,,,,,,,,,3.0,15264.395640960052,1545.1528479412405,0.3718349551225095,6.173730061729009,2.993989049518894
1315.0,-29.866564373528792,4.896274924770754,35.045921450363444,24.671881715208315,5.098970611943738,-26.370010874955437,-39.879115589987464,1.6024171127811289,-6.446661007087414,-6.446686906001847,40.09207261230246,41154.17017774942,25728.779595465578,25728.779595465578,66882.949773215,77104.91326575246,77100.93699805118,25728.779595465578,102829.71659351676,102829.71659351676,102829.71659351676,130220.29217359745,125763.03267451427,4457.259499083185,0.0,90879.12666000106,54928.3835696769,39945.27010036017,27390.575580080695,67335.84568044086,20790.123675047318,1545.1673063510377,0.0,0.8789976806491732,2.7341825727746043,0.001494314320929203,1.0,1.0,-6.424430457657763,335095.6204961289,1558506.9653462507,4.650932062432773,1558506.9653462507,4.650932062432773,0.7590247095853861,0.09248297704389545,3.9192758054407917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192758054407917,1.284242396485061,1.2845421958325183,3.051819357597717,6466.4390104650465,15264.39058378503,6456.519479767221,0.00032841391514946294,23187.73446202521,2364.4908773154148,19298.96879530781,1967.9471374330492,0.8322921252575981,0.832292125257598,35444.49479126339,35405.22815468563,1.0013865211708777,0.8,4277.775021268857,4273.035954225843,1.0013865211708777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.021549065013,4632.441516551485,6.099726920828259,4.896274924770754,-3.654792527215855,8.55106745198661,2.9938689947924013,3.5,0.8553911413692575,0.6,0.0002334323654385558,0.9862154102544222,0.00023669511043062621,198.81310648614865,0.0,0.0,0.0,0.0,7.99412580493222e-05,0.00015349110738923358,0.0006015739835409375,0.09248297706009488,0.09248297706009488,0.09248297706009488,0.09248716317006493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488380.7498155945,595.4414633134775,0.0,0.09248297706009488,0.09248297704389545,0.09248297704389545,0.3718343520768542,0.3718343520768542,0.5,9.884468969177517,0.02224049442594378,0.02224049442594378,2.8535396268125623e-11,2.5898914429944853e-05,0.02225644834408058,2.8535396268125623e-11,27390.575580080695,20790.123675047318,0.7590247095853861,0.9932740741183352,0.6111777428779444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506963146748793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76772298937385,260.76772298937385,-12.382277010626126,245.03379830119349,276.50164767753535,123924.06166953969,123980.53003523695,-56.46836569724707,0.0,nan,276.50164767753535,3.351647677535368,270.2080778022823,-2.9419221977177017,263.9145079270326,-9.23549207296736,257.62093805175203,-15.529061948247943,251.32736817644738,-21.822631823552598,245.03379830119349,-28.116201698806492,1.0,1.0,26022.012520719443,26022.012520719443,275.7251113919743,2.5751113919743034,275.7251113919743,275.7251113919743,77095.51875305644,77100.93699805118,-5.418244994740235,0.0,8546.071908451686,8546.071908451686,0.8857852519817825,3938.872184467996,275.7251113919743,2.5751113919743034,1.0,0.002,0.13321594448608512,0.004905675000114709,0.00020579854503493178,0.0017942014557580945,0.10289927251746589,0.10289927251746589,0.0,7.930262349575834e-13,1.0,1.0000451025392862,0.022256448315545185,0.09248297704389545,0.0,4.166347840544084e-06,5.350417243577356,0.0,1600200.129586094,266.70333899291256,2.5898885894548584e-05,1.0,1284198.4030979623,2599.3812920642895,,,,,,,,,,,,,,,,,,,3.0,15264.39058378503,1545.1673063510377,0.3718343520768542,6.173730061729009,2.9938689947924013
1316.0,-29.86703918091591,4.896451553836593,35.04593005213278,24.671652749553346,5.098773362956122,-26.370457926450097,-39.87952860826624,1.6021921079692307,-6.446866125173187,-6.4468921392876535,40.09209114546096,41154.03053219151,25728.804507809193,25728.804507809193,66882.8350400007,77104.90470398629,77100.95982526072,25728.804507809193,102829.76433306992,102829.76433306992,102829.76433306992,130220.53891068972,125763.22310062038,4457.3158100693445,0.0,90879.24823254706,54928.37405869965,39945.415748719344,27390.774577619803,67336.19032633914,20790.256508484596,1545.1814679651916,0.0,0.8789965026186275,2.7341616680609593,0.001494314320929203,1.0,1.0,-6.424531662893969,335092.9070816952,1558507.7659855562,4.650972112655294,1558507.7659855562,4.650972112655294,0.7590240447406589,0.09248297432023067,3.9192817220276925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192817220276925,1.2842434481990315,1.2845432477920056,3.0518214654113494,6466.443476669204,15264.385523052619,6456.5139669945975,0.00032841258889051327,23187.730476677618,2364.490470923059,19298.952317261523,1967.9454571399533,0.8322915576698006,0.8322915576698006,35444.537597212715,35405.22815468563,1.0013880328762712,0.8,4277.780187493454,4273.035954225843,1.0013880328762712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.920257101416,4632.441516551485,6.099879310067897,4.896451553836593,-3.654966432716123,8.551417986552716,2.9937491706686044,3.5,0.8553569059053155,0.6,0.0002334323654385558,0.9862640953702935,0.00023668342641117182,198.81349450317745,0.0,0.0,0.0,0.0,7.993752560691416e-05,0.00015349483983164163,0.0006015895201777212,0.09248297433166544,0.09248297433166544,0.09248297433166544,0.09248717973827865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488380.2311031573,595.4416329665187,0.0,0.09248297433166544,0.09248297432023067,0.09248297432023067,0.37183375411938613,0.37183375411938613,0.5,9.884595130902118,0.022338419445588897,0.022338419445588897,-3.3082869776990265e-11,2.6014114439476543e-05,0.02236047639365779,-3.3082869776990265e-11,27390.774577619803,20790.256508484596,0.7590240447406589,0.9932672863709502,0.6111725408393612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506991496544868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76738555329683,260.76738555329683,-12.382614446703144,245.03333523667055,276.5014358699134,123925.25888524008,123981.67494303129,-56.41605779125142,0.0,nan,276.5014358699134,3.3514358699134164,270.2078157432511,-2.942184256748874,263.9141956166398,-9.235804383360176,257.62057548999434,-15.52942451000564,251.3269553633119,-21.82304463668808,245.03333523667055,-28.116664763329425,1.0,1.0,26022.012520719443,26022.012520719443,275.72490882976473,2.5749088297647518,275.72490882976473,275.72490882976473,77095.51045586725,77100.95982526072,-5.449369393478264,0.0,8546.071908451686,8546.071908451686,0.8857848778864262,3938.878130637831,275.72490882976473,2.5749088297647518,1.0,0.002,0.13321175867157017,0.0049056554109922264,0.00020579199174332877,0.001794208008187202,0.10289599587166438,0.10289599587166438,0.0,-6.946916999983621e-14,1.0,1.0000453132648333,0.02236047642674066,0.09248297432023067,0.0,4.185814648337951e-06,5.375419420588422,0.0,1600199.8894719568,266.7031338748268,2.601414752234632e-05,1.0,1284199.103924208,2599.378454157276,,,,,,,,,,,,,,,,,,,3.0,15264.385523052619,1545.1814679651916,0.37183375411938613,6.173730061729009,2.9937491706686044
1317.0,-29.867512230499038,4.896627602508044,35.045938468010434,24.671333433967106,5.098480801023711,-26.37091292733697,-39.87995409462599,1.6018814977475029,-6.447091369675775,-6.447116987997588,40.092102984381945,41153.972901154266,25728.87415790465,25728.87415790465,66882.84705905891,77104.96187345035,77100.82741629264,25728.87415790465,102829.70157419729,102829.70157419729,102829.70157419729,130220.66314027511,125763.2919112233,4457.371229051802,0.0,90879.4055271129,54928.41655436729,39945.543303050676,27390.961566077818,67336.50486912849,20790.37947735352,1545.1955276418994,0.0,0.8789952440874798,2.734138772447716,0.001494314320929203,1.0,1.0,-6.42511316347958,335089.93435077294,1558508.2774324373,4.65101489978206,1558508.2774324373,4.65101489978206,0.7590233525463833,0.09248297190625462,3.9192899809322257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192899809322257,1.2842449000512992,1.2845446999832002,3.0518244462373723,6466.449792681857,15264.380458932179,6456.507175880995,0.00032841078522675304,23187.72174788065,2364.4895808334804,19298.932018168507,1967.9433872085276,0.8322909955538182,0.8322909955538182,35444.59734958803,35405.22815468563,1.0013901430507242,0.8,4277.787398972136,4273.035954225843,1.0013901430507242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.819159723893,4632.441516551485,6.100042032050735,4.896627602508044,-3.6551551536104174,8.551782756118461,2.99362957864475,3.5,0.855322736755643,0.6,0.0002334323654385558,0.9863126028252264,0.00023667178617600994,198.8138810852186,0.0,0.0,0.0,0.0,7.993368065904194e-05,0.00015349868477951387,0.0006016058573426226,0.09248297190896146,0.09248297190896146,0.09248297190896146,0.09248711437578552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488379.68911581836,595.4418098622729,0.0,0.09248297190896146,0.09248297190625462,0.09248297190625462,0.37183315967229313,0.37183315967229313,0.5,9.884719405025443,0.02235249532867556,0.02235249532867556,2.2168933355715126e-11,2.5618321785714215e-05,0.022003824517980775,2.2168933355715126e-11,27390.961566077818,20790.37947735352,0.7590233525463833,0.9932628251057687,0.6111688300593987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507019809365067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76703986819666,260.76703986819666,-12.382960131803316,245.03287199746603,276.50120773891695,123925.4703348645,123983.2655518193,-57.79521695483928,0.0,nan,276.50120773891695,3.351207738916969,270.20754059061505,-2.9424594093849237,263.91387344233965,-9.236126557660327,257.620206294084,-15.52979370591595,251.32653914575832,-21.82346085424166,245.03287199746603,-28.117128002533946,1.0,1.0,26022.012520719443,26022.012520719443,275.72466848750764,2.5746684875076653,275.72466848750764,275.72466848750764,77095.35192692776,77100.82741629264,-5.47548936487874,0.0,8546.071908451686,8546.071908451686,0.8857843556902965,3938.886430836887,275.72466848750764,2.5746684875076653,1.0,0.002,0.13320763962871002,0.004905631980870278,0.00020578553330991074,0.0017942144668242957,0.10289276665495536,0.10289276665495536,0.0,1.3420644803807669e-13,1.0,1.0000445904748185,0.02200382449581184,0.09248297190625462,0.0,4.1190429711048915e-06,5.289674455149174,0.0,1600199.625049215,266.7029086303242,2.561829961678086e-05,1.0,1284199.8717314359,2599.3753450243844,,,,,,,,,,,,,,,,,,,3.0,15264.380458932179,1545.1955276418994,0.37183315967229313,6.173730061729009,2.99362957864475
1318.0,-29.86798503137549,4.896803823637236,35.04594647444519,24.671149521041684,5.098331301471602,-26.371353398090946,-39.880362363159634,1.6016996678403015,-6.447276412366648,-6.447301490437244,40.09210799962209,41153.810864601925,25728.85346184653,25728.85346184653,66882.66432644846,77104.92171218137,77100.72429440715,25728.85346184653,102829.57775625368,102829.57775625368,102829.57775625368,130220.66503677999,125763.24132903012,4457.423707749875,0.0,90879.50979410799,54928.398945162604,39945.678721050426,27391.087280526306,67336.76600157673,20790.460500507987,1545.2057097870525,0.0,0.8789942291950331,2.7341199881253315,0.001494314320929203,1.0,1.0,-6.425783506465962,335087.49505280145,1558508.4940921937,4.651049403817984,1558508.4940921937,4.651049403817984,0.7590228269357151,0.09248293704049655,3.9192948369100664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192948369100664,1.2842457499609858,1.2845455500912937,3.051826207740326,6466.453525095241,15264.3754141995,6456.502177120088,0.0003284096488195429,23187.719621970697,2364.489364050996,19298.917076537637,1967.941863586203,0.8322904274835046,0.8322904274835045,35444.63248210618,35405.22815468563,1.0013913837673765,0.8,4277.791639094881,4273.035954225843,1.0013913837673765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.718161580533,4632.441516551485,6.100183197685498,4.896803823637236,-3.6553133598539906,8.552117183491227,2.993510105917032,3.5,0.8552886016905806,0.6,0.0002334323654385558,0.986361087348865,0.00023666015258770378,198.81426746551574,0.0,0.0,0.0,0.0,7.99299914624196e-05,0.00015350237397613621,0.0006016210617781088,0.09248293704789692,0.09248293704789692,0.09248293704789692,0.0924869816209451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488379.1282880021,595.4419925518047,0.0,0.09248293704789692,0.09248293704049655,0.09248293704049655,0.3718325588583581,0.3718325588583581,0.5,9.884840742087167,0.022252054335922367,0.022252054335922367,-5.88329385209363e-11,2.5078070621020743e-05,0.02151798397130733,-5.88329385209363e-11,27391.087280526306,20790.460500507987,0.7590228269357151,0.9932562595133001,0.6111640535816389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507048017477113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7667004621779,260.7667004621779,-12.383299537822097,245.03240995887634,276.5009909654733,123927.29491731859,123984.04033466835,-56.74541734976113,0.0,nan,276.5009909654733,3.350990965473329,270.2072747641264,-2.9427252358735814,263.91355856283474,-9.23644143716524,257.6198423615602,-15.530157638439789,251.32612616019645,-21.823873839803525,245.03240995887634,-28.117590041123634,1.0,1.0,26022.012520719443,26022.012520719443,275.724471918485,2.574471918485017,275.724471918485,275.724471918485,77095.46488162248,77100.72429440715,-5.259412784667802,0.0,8546.071908451686,8546.071908451686,0.8857840486551994,3938.891311094617,275.724471918485,2.574471918485017,1.0,0.002,0.13320361154091662,0.004905615491957911,0.0002057792324645633,0.0017942207675972302,0.10288961623228164,0.10288961623228164,0.0,6.179345229950783e-14,1.0,1.0000436059162545,0.02151798403014027,0.09248293704049655,0.0,4.028087798930975e-06,5.172872372540741,0.0,1600199.4075126578,266.70272358763333,2.5078129453959264e-05,1.0,1284200.501765027,2599.3727937914537,,,,,,,,,,,,,,,,,,,3.0,15264.3754141995,1545.2057097870525,0.3718325588583581,6.173730061729009,2.993510105917032
1319.0,-29.86845514263986,4.896979718885698,35.04595479346025,24.67093913527208,5.0981499840773,-26.37179462993109,-39.8807745083235,1.6014894706484715,-6.447486054473643,-6.447511643994337,40.09213303340906,41153.67454757472,25728.892566000315,25728.892566000315,66882.56711357503,77104.90174940469,77100.8238856869,25728.892566000315,102829.71645168721,102829.71645168721,102829.71645168721,130221.03601034895,125763.55645173189,4457.479558617067,0.0,90879.62046921343,54928.39326454684,39945.80800518511,27391.319558661733,67337.12756384684,20790.617078457963,1545.2215812052953,0.0,0.8789929999267743,2.73409857742522,0.001494314320929203,1.0,1.0,-6.425533630250811,335084.71664268256,1558509.575562213,4.6510911962127155,1558509.575562213,4.6510911962127155,0.7590221067638749,0.09248294300650459,3.919299636666169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919299636666169,1.2842467324664888,1.2845465328261572,3.051827610368041,6466.456497095058,15264.370358680924,6456.4976979581925,0.0003284087082304645,23187.71946370433,2364.4893479123175,19298.903688022983,1967.9404983376571,0.832289855767468,0.8322898557674678,35444.66720785708,35405.22815468563,1.001392610119209,0.8,4277.795830125128,4273.035954225843,1.001392610119209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.6174538542355,4632.441516551485,6.1003381286959,4.896979718885698,-3.6554908097396703,8.552470528625367,2.9933909786285184,3.5,0.8552545653224338,0.6,0.0002334323654385558,0.9864092986087947,0.0002366485857014756,198.81465164930867,0.0,0.0,0.0,0.0,7.992626739543992e-05,0.00015350609804311587,0.0006016363942864254,0.09248294301682207,0.09248294301682207,0.09248294301682207,0.09248707798200657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488378.6512036414,595.4421489818753,0.0,0.09248294301682207,0.09248294300650459,0.09248294300650459,0.37183194745176773,0.37183194745176773,0.5,9.884964791164373,0.022272948080342303,0.022272948080342303,7.969447324285284e-11,2.5589520703306334e-05,0.02197801374353503,7.969447324285284e-11,27391.319558661733,20790.617078457963,0.7590221067638749,0.993249482615058,0.611158747580288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507076210868304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7663635455352,260.7663635455352,-12.38363645446475,245.03194907793915,276.5007780131313,123928.67859760961,123985.00781077295,-56.32921316331659,0.0,nan,276.5007780131313,3.3507780131313325,270.20701222606715,-2.9429877739328276,263.91324643907717,-9.236753560922807,257.61948065202984,-15.530519347970142,251.32571486496687,-21.824285135033108,245.03194907793915,-28.11805092206083,1.0,1.0,26022.012520719443,26022.012520719443,275.7242734183847,2.5742734183847347,275.7242734183847,275.7242734183847,77095.49141332523,77100.8238856869,-5.332472361667897,0.0,8546.071908451686,8546.071908451686,0.8857837451748424,3938.8961348495,275.7242734183847,2.5742734183847347,1.0,0.002,0.13319949734441416,0.004905594709676133,0.0002057727877468067,0.0017942272125205624,0.10288639387340336,0.10288639387340336,0.0,2.6736902622448433e-13,1.0,1.0000445380318546,0.021978013663840557,0.09248294300650459,0.0,4.114197028417127e-06,5.283456840702851,0.0,1600199.1626639504,266.70251394552633,2.558944100883309e-05,1.0,1284201.2193897234,2599.369887874988,,,,,,,,,,,,,,,,,,,3.0,15264.370358680924,1545.2215812052953,0.37183194745176773,6.173730061729009,2.9933909786285184
1320.0,-29.868927379314304,4.897155371284197,35.04596324216203,24.670714290719502,5.097958443970774,-26.372238796968517,-39.88118710750712,1.6012698612861203,-6.447691244399948,-6.447717071487099,40.09215341414013,41153.54556832531,25728.921707672263,25728.921707672263,66882.46727599757,77104.89107903231,77100.87040535748,25728.921707672263,102829.79211302975,102829.79211302975,102829.79211302975,130221.31887934686,125763.78329536584,4457.535583981029,0.0,90879.74192259384,54928.39641055201,39945.93945782424,27391.52676631711,67337.46622414136,20790.75583181365,1545.236139617096,0.0,0.8789918138015612,2.7340776518106695,0.001494314320929203,1.0,1.0,-6.425524872979452,335082.00072975736,1558510.4560190998,4.651131521910763,1558510.4560190998,4.651131521910763,0.7590214305753736,0.0924829426917283,3.9193057676173217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193057676173217,1.2842477589680443,1.284547559567344,3.051829944999612,6466.461443899209,15264.365341284216,6456.4918741038955,0.00032840725940879833,23187.71417975962,2364.488809099909,19298.88628013276,1967.9387232268675,0.8322892946894529,0.8322892946894529,35444.7115646574,35405.22815468563,1.0013941765953007,0.8,4277.801183521011,4273.035954225843,1.0013941765953007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.516909711192,4632.441516551485,6.10049046832017,4.897155371284197,-3.655664660557179,8.552820031841376,2.9932720467345333,3.5,0.8552205847812953,0.6,0.0002334323654385558,0.986457730394931,0.00023663696704480234,198.81503757152166,0.0,0.0,0.0,0.0,7.992253938668922e-05,0.00015350982605186658,0.0006016519466310125,0.09248294271075698,0.09248294271075698,0.09248294271075698,0.09248711668885963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488378.1459649787,595.4423143422326,0.0,0.09248294271075698,0.0924829426917283,0.0924829426917283,0.37183134807465906,0.37183134807465906,0.5,9.885090011897638,0.02233079783377434,0.02233079783377434,-6.480149750132114e-12,2.5827087142715754e-05,0.022192198507639205,-6.480149750132114e-12,27391.52676631711,20790.75583181365,0.7590214305753736,0.9932430046204995,0.6111537584639801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450710424398501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76602754317685,260.76602754317685,-12.38397245682313,245.03148868411614,276.500566402243,123929.94399970313,123986.12036491359,-56.17636521046036,0.0,nan,276.500566402243,3.3505664022430324,270.20675085858903,-2.943249141410945,263.9129353149873,-9.237064685012683,257.61911977138124,-15.530880228618742,251.32530422774445,-21.824695772255524,245.03148868411614,-28.118511315883836,1.0,1.0,26022.012520719443,26022.012520719443,275.72407343428995,2.5740734342899714,275.72407343428995,275.72407343428995,77095.49153542347,77100.87040535748,-5.378869934007525,0.0,8546.071908451686,8546.071908451686,0.8857833575252109,3938.9022964554083,275.72407343428995,2.5740734342899714,1.0,0.002,0.13319534306063174,0.004905574955691105,0.00020576628310537296,0.0017942337176978943,0.10288314155268648,0.10288314155268648,0.0,8.032671749980125e-13,1.0,1.0000449719743558,0.022192198514119355,0.0924829426917283,0.0,4.1542847601249e-06,5.334940468818139,0.0,1600198.9226384005,266.70230875560003,2.5827093622865505e-05,1.0,1284201.920875964,2599.367047313379,,,,,,,,,,,,,,,,,,,3.0,15264.365341284216,1545.236139617096,0.37183134807465906,6.173730061729009,2.9932720467345333
1321.0,-29.869399004036627,4.897330801998273,35.04597174991407,24.670490354206436,5.097763336207171,-26.372682769954327,-39.88159967176614,1.6010471015253107,-6.447894995560034,-6.447920948681972,40.09217201575465,41153.40932848054,25728.948310271706,25728.948310271706,66882.35763875225,77104.88033720937,77100.89438688516,25728.948310271706,102829.84269715687,102829.84269715687,102829.84269715687,130221.56795562354,125763.97617656684,4457.591779056703,0.0,90879.8584628936,54928.387451802875,39946.078901211906,27391.725258466668,67337.80415967858,20790.88836876289,1545.2502465559396,0.0,0.878990642781598,2.7340568857096454,0.001494314320929203,1.0,1.0,-6.425615048024895,335079.3053314019,1558511.2596181133,4.651171334131502,1558511.2596181133,4.651171334131502,0.7590207689578266,0.09248294045411835,3.9193109885967274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193109885967274,1.2842488001969194,1.2845486010392881,3.051831536066658,6466.464815179357,15264.360265638083,6456.487109626894,0.0003284062150866924,23187.713025914352,2364.488691440436,19298.872038792164,1967.9372710142775,0.8322887219288914,0.8322887219288915,35444.7493378949,35405.22815468563,1.001395510570929,0.8,4277.805742350606,4273.035954225843,1.001395510570929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.416549875587,4632.441516551485,6.100641946556288,4.897330801998273,-3.6558372883821586,8.553168090380431,2.993153334739557,3.5,0.8551866670684448,0.6,0.0002334323654385558,0.986506101980524,0.00023662536396877178,198.81542299512924,0.0,0.0,0.0,0.0,7.99188118542259e-05,0.00015351355358432988,0.0006016673574615966,0.09248294047300236,0.09248294047300236,0.09248294047300236,0.09248713534549875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488377.6290971691,595.442483398222,0.0,0.09248294047300236,0.09248294045411835,0.09248294045411835,0.3718307545767531,0.3718307545767531,0.5,9.885215859862877,0.022399259997541776,0.022399259997541776,7.617018127348274e-12,2.5953121962629666e-05,0.02230590065710203,7.617018127348274e-12,27391.725258466668,20790.88836876289,0.7590207689578266,0.993236391851354,0.6111486681521897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507132403950724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7656920200573,260.7656920200573,-12.384307979942662,245.03102876208598,276.5003552780301,123931.12945140622,123987.22568128891,-56.096229882711306,0.0,nan,276.5003552780301,3.350355278030122,270.206489974809,-2.9435100251909603,263.9126246716379,-9.237375328362077,257.61875936850083,-15.531240631499145,251.3248940652803,-21.825105934719687,245.03102876208598,-28.118971237913996,1.0,1.0,26022.012520719443,26022.012520719443,275.7238723632413,2.573872363241321,275.7238723632413,275.7238723632413,77095.48572575739,77100.89438688516,-5.408661127774394,0.0,8546.071908451686,8546.071908451686,0.8857830274114666,3938.9075435397112,275.7238723632413,2.573872363241321,1.0,0.002,0.13319116749975538,0.0049055555722621325,0.0002057597462555806,0.0017942402547998274,0.1028798731277903,0.1028798731277903,0.0,1.0554079311886344e-12,1.0,1.0000452023019437,0.02230590064948501,0.09248294045411835,0.0,4.175562420896093e-06,5.3622681886420525,0.0,1600198.6841379136,266.70210500443994,2.595311434561154e-05,1.0,1284202.6170671608,2599.364228197654,,,,,,,,,,,,,,,,,,,3.0,15264.360265638083,1545.2502465559396,0.3718307545767531,6.173730061729009,2.993153334739557
1322.0,-29.86987001652099,4.89750601289158,35.045980286336686,24.670261109154694,5.097567339781907,-26.37312628089801,-39.88201216617597,1.6008236034415346,-6.448098246642189,-6.448124275631769,40.0921898586725,41153.286892350814,25728.974688476323,25728.974688476323,66882.26158082714,77104.87379712563,77100.90778660869,25728.974688476323,102829.882475085,102829.882475085,102829.882475085,130221.8025893039,125764.15447468444,4457.648114619449,0.0,90879.98251809801,54928.3956104971,39946.20767511212,27391.92011421889,67338.12778933102,20791.018305981237,1545.2641674312192,0.0,0.8789894775990543,2.734036176439424,0.001494314320929203,1.0,1.0,-6.425749863953968,335076.6172245307,1558512.030440098,4.651210947959876,1558512.030440098,4.651210947959876,0.7590201132044341,0.09248293776798834,3.9193173206678047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193173206678047,1.284249844878577,1.284549645964821,3.051833984093934,6466.4700022554,15264.355186510169,6456.481090190246,0.0003284047021228039,23187.7072159631,2364.488098990287,19298.8540462932,1967.935436289987,0.8322881545186711,0.8322881545186711,35444.79514975041,35405.22815468563,1.0013971284337542,0.8,4277.811271356234,4273.035954225843,1.0013971284337542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.31637941199,4632.441516551485,6.100793104847318,4.89750601289158,-3.656009443519317,8.553515456410897,2.993034848623777,3.5,0.8551528138925076,0.6,0.0002334323654385558,0.9865544133264327,0.00023661377647835562,198.81580791989194,0.0,0.0,0.0,0.0,7.991508511352686e-05,0.00015351728032502894,0.0006016829357997007,0.09248293777842465,0.09248293777842465,0.09248293777842465,0.09248714538934673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488377.10672721954,595.4426542067793,0.0,0.09248293777842465,0.09248293776798834,0.09248293776798834,0.371830164786327,0.371830164786327,0.5,9.885342087919097,0.022467534062002414,0.022467534062002414,1.2562395568238571e-11,2.6028989566384553e-05,0.022374411677787975,1.2562395568238571e-11,27391.92011421889,20791.018305981237,0.7590201132044341,0.9932301918174786,0.6111439127191044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507160527534209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76535686399444,260.76535686399444,-12.384643136005536,245.0305693237595,276.5001444042306,123932.33534043445,123988.37020743864,-56.034867004175695,0.0,nan,276.5001444042306,3.3501444042306048,270.2062293881038,-2.943770611896184,263.912314372013,-9.237685627986991,257.6183993559941,-15.531600644005891,251.32448433986593,-21.825515660134045,245.0305693237595,-28.119430676240484,1.0,1.0,26022.012520719443,26022.012520719443,275.723670604231,2.57367060423104,275.723670604231,275.723670604231,77095.47953591647,77100.90778660869,-5.4282506922172615,0.0,8546.071908451686,8546.071908451686,0.8857826270451653,3938.9139072711437,275.723670604231,2.57367060423104,1.0,0.002,0.13318697911922878,0.004905536339496217,0.00020575318983973227,0.0017942468102488882,0.10287659491986613,0.10287659491986613,0.0,8.862051717462016e-14,1.0,1.0000453410557932,0.02237441166522558,0.09248293776798834,0.0,4.188380452876339e-06,5.3787320468973565,0.0,1600198.4461508614,266.7019017533578,2.6028977003988985e-05,1.0,1284203.3113786387,2599.361416697964,,,,,,,,,,,,,,,,,,,3.0,15264.355186510169,1545.2641674312192,0.371830164786327,6.173730061729009,2.993034848623777
1323.0,-29.8703404179936,4.897680997983673,35.04598883749242,24.67003200380134,5.097370573842479,-26.373569318890453,-39.882424590736605,1.6005994740488378,-6.448301393349766,-6.448327473299627,40.09220735673659,41153.16470335297,25729.001785059372,25729.001785059372,66882.16648841235,77104.86741981497,77100.9154676273,25729.001785059372,102829.91725268668,102829.91725268668,102829.91725268668,130222.03062721952,125764.32606070013,4457.704566519392,0.0,90880.10556314599,54928.40284396404,39946.33635464661,27392.113374532844,67338.44972917945,20791.147096352386,1545.2780092052715,0.0,0.8789883144123541,2.734015480792181,0.001494314320929203,1.0,1.0,-6.425907011685581,335073.9308439309,1558512.7863646736,4.65125049400095,1558512.7863646736,4.65125049400095,0.7590194598012453,0.09248293519220081,3.9193234738241096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193234738241096,1.2842508925128258,1.2845506938436342,3.0518362857863206,6466.474879265371,15264.350103926598,6456.475283042403,0.0003284032690294638,23187.70220679787,2364.4875881975872,19298.836688339685,1967.9336662713247,0.8322875857307631,0.832287585730763,35444.83966716253,35405.22815468563,1.0013987005833278,0.8,4277.816644136258,4273.035954225843,1.0013987005833278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.216398492323,4632.441516551485,6.100944166454827,4.897680997983673,-3.6561814446717222,8.553862442655396,2.992916588579922,3.5,0.8551190253085491,0.6,0.0002334323654385558,0.986602664548663,0.00023660220454132174,198.81619234680616,0.0,0.0,0.0,0.0,7.991135916450466e-05,0.00015352100627405115,0.000601698483614987,0.09248293520414701,0.09248293520414701,0.09248293520414701,0.09248715135674175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488376.58145263063,595.4428259432372,0.0,0.09248293520414701,0.09248293519220081,0.09248293519220081,0.37182957771843683,0.37182957771843683,0.5,9.885468572480244,0.0225313170765844,0.0225313170765844,2.8762769943568856e-11,2.6079949861923524e-05,0.02242046161404687,2.8762769943568856e-11,27392.113374532844,20791.147096352386,0.7590194598012453,0.9932240311055247,0.6111391763377687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507188614717985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7650219937921,260.7650219937921,-12.38497800620786,245.0301103797131,276.4999336078694,123933.5238972656,123989.51096654084,-55.987069275271665,0.0,nan,276.4999336078694,3.3499336078694455,270.20596896222594,-2.944031037774039,263.9120043165699,-9.237995683430086,257.6180396710181,-15.531960328981882,251.32407502535645,-21.825924974643527,245.0301103797131,-28.11988962028687,1.0,1.0,26022.012520719443,26022.012520719443,275.7234683053408,2.573468305340839,275.7234683053408,275.7234683053408,77095.4731820345,77100.9154676273,-5.442285592798726,0.0,8546.071908451686,8546.071908451686,0.8857822379912416,3938.9200911932303,275.7234683053408,2.573468305340839,1.0,0.002,0.13318278212553847,0.00490551716943528,0.0002057466201781243,0.001794253380009273,0.10287331008906214,0.10287331008906214,0.0,1.8739740662021553e-13,1.0,1.0000454342952148,0.0224204615852841,0.09248293519220081,0.0,4.196993851526505e-06,5.389796314130797,0.0,1600198.2082498285,266.7016986066502,2.607992109915358e-05,1.0,1284204.0052478164,2599.3586069936846,,,,,,,,,,,,,,,,,,,3.0,15264.350103926598,1545.2780092052715,0.37182957771843683,6.173730061729009,2.992916588579922
1324.0,-29.87081021390542,4.8978557528377795,35.045997391896805,24.669808521308028,5.097173371063769,-26.374011855451414,-39.88283694544805,1.6003750118509663,-6.448504359815502,-6.448530470272694,40.09222455276533,41153.029743565676,25729.029413065306,25729.029413065306,66882.05915663097,77104.8572005428,77100.9184155615,25729.029413065306,102829.9478286268,102829.9478286268,102829.9478286268,130222.2529995502,125764.49191571402,4457.761083836171,0.0,90880.21938315536,54928.391923189105,39946.47495551806,27392.305170923402,67338.78012644146,20791.27483909432,1545.2917764729925,0.0,0.8789871534442923,2.7339948059747456,0.001494314320929203,1.0,1.0,-6.426082362588204,335071.24713289033,1558513.5292419493,4.651289964679774,1558513.5292419493,4.651289964679774,0.7590188087260361,0.09248293261860699,3.9193282119106456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193282119106456,1.284251941704398,1.2845517432801343,3.0518374819111425,6466.477413710338,15264.345017883212,6456.471091040001,0.0003284024402404281,23187.70321581511,2364.487691088711,19298.824158163974,1967.9323885489923,0.8322870091334128,0.8322870091334128,35444.87394669029,35405.22815468563,1.0013999111784042,0.8,4277.820781312101,4273.035954225843,1.0013999111784042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.116605290531,4632.441516551485,6.101095089660855,4.8978557528377795,-3.656353240198586,8.554208993036365,2.9927985524375225,3.5,0.855085300696435,0.6,0.0002334323654385558,0.9866508561965814,0.0002365906480215393,198.81657628032082,0.0,0.0,0.0,0.0,7.990763400707039e-05,0.0001535247314314854,0.0006017138111254258,0.09248293264443647,0.09248293264443647,0.09248293264443647,0.09248715379006966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488376.05397922744,595.4429983800889,0.0,0.09248293264443647,0.09248293261860699,0.09248293261860699,0.3718289928811812,0.3718289928811812,0.5,9.885595210119105,0.022587800718895323,0.022587800718895323,-2.0463630789890885e-12,2.611045721323535e-05,0.022448107684510887,-2.0463630789890885e-12,27392.305170923402,20791.27483909432,0.7590188087260361,0.9932175639512194,0.6111341735964474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507216665574765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76468737283193,260.76468737283193,-12.385312627168048,245.02965194072297,276.49972280495075,123934.66094225524,123990.60633970515,-55.94539744992855,0.0,nan,276.49972280495075,3.3497228049507726,270.20570863209247,-2.9442913679075104,263.91169445923435,-9.238305540765623,257.617680286418,-15.532319713581956,251.32366611357313,-21.826333886426852,245.02965194072297,-28.120348059277006,1.0,1.0,26022.012520719443,26022.012520719443,275.72326565331383,2.573265653313854,275.72326565331383,275.72326565331383,77095.46763040056,77100.9184155615,-5.450785160937812,0.0,8546.071908451686,8546.071908451686,0.8857819384097747,3938.924852970199,275.72326565331383,2.573265653313854,1.0,0.002,0.13317857996556948,0.004905498061563447,0.00020574004262584916,0.0017942599591235001,0.10287002131292458,0.10287002131292458,0.0,1.7493493632836365e-12,1.0,1.0000454902419251,0.02244810768655725,0.09248293261860699,0.0,4.202162135075427e-06,5.396436357432873,0.0,1600197.970530149,266.7014956401845,2.611045925959843e-05,1.0,1284204.6984310397,2599.355800071414,,,,,,,,,,,,,,,,,,,3.0,15264.345017883212,1545.2917764729925,0.3718289928811812,6.173730061729009,2.9927985524375225
1325.0,-29.87127941470371,4.898030274769872,35.04600594113733,24.669579520728462,5.096976129898422,-26.374453860125115,-39.883245423529274,1.6001505749494165,-6.4487070568007425,-6.4487331824511855,40.09224151256766,41152.89546492186,25729.05736396482,25729.05736396482,66881.95282888669,77104.85132030671,77100.91786907482,25729.05736396482,102829.97523303964,102829.97523303964,102829.97523303964,130222.47104667268,125764.65341477726,4457.817631895422,0.0,90880.34195086533,54928.386094021225,39946.617618715674,27392.495813633035,67339.1134323487,20791.401761415724,1545.3054824443027,0.0,0.8789859948995655,2.7339741604883594,0.001494314320929203,1.0,1.0,-6.4262712387566125,335068.5672037296,1558514.261914642,4.651329353036654,1558514.261914642,4.651329353036654,0.7590181596767098,0.09248293002859559,3.919334275632238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919334275632238,1.2842529907794433,1.2845527926000806,3.0518397105335935,6466.482135893884,15264.33992829118,6456.465387297474,0.0003284010468314825,23187.69861399617,2364.487221833773,19298.807109295867,1967.93065004827,0.8322864390538113,0.8322864390538113,35444.91781702779,35405.22815468563,1.0014014604771453,0.8,4277.8260759970735,4273.035954225843,1.0014014604771453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.016998365713,4632.441516551485,6.101245827070655,4.898030274769872,-3.6565247682231066,8.554555042992979,2.9926807384818175,3.5,0.8550516395662335,0.6,0.0002334323654385558,0.98669898933229,0.00023657910665999773,198.81695972896802,0.0,0.0,0.0,0.0,7.990394402887334e-05,0.00015352842140968246,0.0006017292043146787,0.09248293004497372,0.09248293004497372,0.09248293004497372,0.09248715378921073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488375.5249974503,595.4431712959549,0.0,0.09248293004497372,0.09248293002859559,0.09248293002859559,0.3718284098623092,0.3718284098623092,0.5,9.885721923655451,0.02263565256231459,0.02263565256231459,-3.9676706364843994e-11,2.6125650435915304e-05,0.02246194369456589,-3.9676706364843994e-11,27392.495813633035,20791.401761415724,0.7590181596767098,0.9932110688697839,0.611129154622232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450724468042917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7643530064295,260.7643530064295,-12.385646993570504,245.02919401740525,276.49951199546933,123935.8381142594,123991.74095542282,-55.90284116342752,0.0,nan,276.49951199546933,3.3495119954693564,270.2054483998374,-2.9445516001625833,263.91138480424695,-9.238615195753027,257.61732120860876,-15.53267879139122,251.32325761300928,-21.826742386990702,245.02919401740525,-28.12080598259473,1.0,1.0,26022.012520719443,26022.012520719443,275.7230628771894,2.573062877189443,275.7230628771894,275.7230628771894,77095.4620395302,77100.91786907482,-5.455829544618609,0.0,8546.071908451686,8546.071908451686,0.8857815550104804,3938.930947010399,275.7230628771894,2.573062877189443,1.0,0.002,0.1331743752214725,0.004905479009399617,0.0002057334612075163,0.0017942665395973645,0.10286673060375814,0.10286673060375814,0.0,8.048809015115399e-13,1.0,1.0000455182046841,0.022461943734242595,0.09248293002859559,0.0,4.204745248683278e-06,5.399756514631162,0.0,1600197.7331036576,266.70129294319923,2.612569011262167e-05,1.0,1284205.3906409915,2599.3529970945856,,,,,,,,,,,,,,,,,,,3.0,15264.33992829118,1545.3054824443027,0.3718284098623092,6.173730061729009,2.9926807384818175
