time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1326.0,-29.871743821654796,4.898204424192683,35.046014399671904,24.669255245849513,5.096680347699949,-26.374901404718607,-39.88366228351367,1.599837930763518,-6.448917046375925,-6.448943000089313,40.0922559936111,41152.84465075467,25729.10207022411,25729.10207022411,66881.94672097878,77104.91606464177,77100.85997247355,25729.10207022411,102829.96204269766,102829.96204269766,102829.96204269766,130222.6439660805,125764.77017606767,4457.873790012828,0.0,90880.50473593753,54928.43332204953,39946.74601543111,27392.681923382843,67339.42793881395,20791.524976413373,1545.3191430487773,0.0,0.8789848073904984,2.7339527939707735,0.001494314320929203,1.0,1.0,-6.426636110763411,335065.7933567841,1558514.8875036691,4.6513697261962355,1558514.8875036691,4.6513697261962355,0.7590175008992233,0.0924829275118666,3.9193432702930866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193432702930866,1.2842544521605812,1.2845542543223698,3.0518432415782804,6466.489617753862,15264.33483496139,6456.457776906544,0.00032839894121099525,23187.686933362573,2364.4860307406275,19298.78436132809,1967.9283304011146,0.8322858772757058,0.8322858772757058,35444.98289235313,35405.22815468563,1.0014037586395057,0.8,4277.8339298994315,4273.035954225843,1.0014037586395057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.917576717654,4632.441516551485,6.10140027689396,4.898204424192683,-3.6567016353899935,8.554906059582677,2.9925631455193953,3.5,0.85501804157697,0.6,0.0002334323654385558,0.9867466331837915,0.00023656768372786195,198.8173392613584,0.0,0.0,0.0,0.0,7.990017849533372e-05,0.00015353218694322209,0.0006017453436692975,0.09248292751548992,0.09248292751548992,0.09248292751548992,0.09248712362097587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488374.988020765,595.4433466908226,0.0,0.09248292751548992,0.0924829275118666,0.0924829275118666,0.3718278283538227,0.3718278283538227,0.5,9.885847808986812,0.02264548309693737,0.02264548309693737,1.5290879673557356e-11,2.5953713361559494e-05,0.022306889325875545,1.5290879673557356e-11,27392.681923382843,20791.524976413373,0.7590175008992233,0.9932063394086025,0.61112554576714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507272659903776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76401032580947,260.76401032580947,-12.385989674190512,245.02873644820679,276.49928420342457,123936.02535889819,123993.31825621634,-57.29289731813135,0.0,nan,276.49928420342457,3.349284203424588,270.2051746523667,-2.944825347633298,263.91106510134057,-9.238934898659409,257.6169555502753,-15.533044449724684,251.32284599924293,-21.827154000757048,245.02873644820679,-28.12126355179319,1.0,1.0,26022.012520719443,26022.012520719443,275.72284628490655,2.572846284906575,275.72284628490655,275.72284628490655,77095.2137613467,77100.85997247355,-5.646211126848357,0.0,8546.071908451686,8546.071908451686,0.8857809862924592,3938.939986644552,275.72284628490655,2.572846284906575,1.0,0.002,0.13317019951001038,0.004905458547526044,0.00020572692164008905,0.001794273079379893,0.10286346082004452,0.10286346082004452,0.0,1.019981842043105e-12,1.0,1.0000452039356593,0.022306889310584666,0.0924829275118666,0.0,4.1757128582733235e-06,5.362475954145332,0.0,1600197.4868657542,266.70108295362405,2.595369807067982e-05,1.0,1284206.1071131076,2599.350095877199,,,,,,,,,,,,,,,,,,,3.0,15264.33483496139,1545.3191430487773,0.3718278283538227,6.173730061729009,2.9925631455193953
1327.0,-29.872210667292777,4.898378694816527,35.04602236272864,24.669089808035665,5.09654674027304,-26.37533492657706,-39.88406580230219,1.5996709991127251,-6.449100787604607,-6.449126038877807,40.09225861109297,41152.67534372115,25729.08752294783,25729.08752294783,66881.76286666899,77104.86494658976,77100.71704188897,25729.08752294783,102829.8045648368,102829.8045648368,102829.8045648368,130222.6017324275,125764.67510116131,4457.9266312661985,0.0,90880.59816750066,54928.408562880686,39946.87733846664,27392.7971675907,67339.67450605734,20791.59848476722,1545.3287962825493,0.0,0.8789838094150465,2.73393416188367,0.001494314320929203,1.0,1.0,-6.427451613192318,335063.37354753434,1558515.0005800365,4.651403655610049,1558515.0005800365,4.651403655610049,0.759016991129567,0.09248289265443756,3.9193470460241016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193470460241016,1.2842552324443752,1.2845550347883168,3.0518443273649343,6466.491918405491,15264.329822028314,6456.453781278278,0.0003283981752304447,23187.6884338917,2364.486183752015,19298.772418127817,1967.9271125336193,0.8322853083501093,0.8322853083501093,35445.01020931909,35405.22815468563,1.0014047233499097,0.8,4277.837226767826,4273.035954225843,1.0014047233499097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.81830442415,4632.441516551485,6.1015404661741535,4.898378694816527,-3.656858196104565,8.555236890921092,2.9924457310532264,3.5,0.8549844945866362,0.6,0.0002334323654385558,0.9867945297232483,0.00023655620132392012,198.81772078820407,0.0,0.0,0.0,0.0,7.989653363026677e-05,0.00015353583180828902,0.0006017602088566709,0.09248289266322868,0.09248289266322868,0.09248289266322868,0.09248696604788219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488374.4114255661,595.4435343912029,0.0,0.09248289266322868,0.09248289265443756,0.09248289265443756,0.3718272447314242,0.3718272447314242,0.5,9.885970011192164,0.022517208008878242,0.022517208008878242,2.1032064978498966e-12,2.525127320041065e-05,0.021674425685489496,2.1032064978498966e-12,27392.7971675907,20791.59848476722,0.759016991129567,0.993199972486544,0.6111207938793851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507300353617019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7636753641218,260.7636753641218,-12.386324635878168,245.02828022183223,276.49907050642156,123937.9713919915,123993.97375970242,-56.002367710913525,0.0,nan,276.49907050642156,3.349070506421583,270.20491244949073,-2.9450875505092426,263.91075439258907,-9.239245607410908,257.616596335653,-15.533403664346963,251.32243827874416,-21.82756172125582,245.02828022183223,-28.121719778167744,1.0,1.0,26022.012520719443,26022.012520719443,275.72264652140683,2.5726465214068526,275.72264652140683,275.72264652140683,77095.38701682308,77100.71704188897,-5.330025065894006,0.0,8546.071908451686,8546.071908451686,0.8857807475589592,3938.943781254222,275.72264652140683,2.5726465214068526,1.0,0.002,0.13316614219851,0.004905442445844142,0.00020572057631422402,0.0017942794241252557,0.10286028815711201,0.10286028815711201,0.0,4.3947961589352325e-13,1.0,1.0000439222840338,0.02167442568338629,0.09248289265443756,0.0,4.057312092049463e-06,5.210427503011071,0.0,1600197.2706168115,266.70089921239537,2.5251271097204153e-05,1.0,1284206.732142002,2599.3475649455313,,,,,,,,,,,,,,,,,,,3.0,15264.329822028314,1545.3287962825493,0.3718272447314242,6.173730061729009,2.9924457310532264
1328.0,-29.87267759481253,4.898552533738749,35.04603066364266,24.668879142869287,5.096366900408118,-26.37577314532237,-39.88447372158987,1.599462450250658,-6.449312015847283,-6.449337787338983,40.092284287618334,41152.53927157111,25729.139325785527,25729.139325785527,66881.67859735664,77104.84677818658,77100.81191540023,25729.139325785527,102829.95124118576,102829.95124118576,102829.95124118576,130222.98487972438,125765.00171659654,4457.983163127843,0.0,90880.711561891,54928.40405264681,39947.00834360466,27393.033638538614,67340.04198214327,20791.757989021553,1545.3449068166447,0.0,0.8789825690067158,2.7339125897690177,0.001494314320929203,1.0,1.0,-6.427194959510018,335060.5742078612,1558516.1098204593,4.651445827385242,1558516.1098204593,4.651445827385242,0.7590162617027607,0.09248290402936189,3.9193522995933474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193522995933474,1.2842562072596304,1.2845560098311373,3.0518461016096885,6466.495677817221,15264.324744759977,6456.448747836305,0.0003283970306285037,23187.686284624207,2364.4859645877245,19298.757372832923,1967.925578340506,0.8322847366461896,0.8322847366461896,35445.048218260556,35405.22815468563,1.001406065652338,0.8,4277.841814044394,4273.035954225843,1.001406065652338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.719306893512,4632.441516551485,6.101695999476039,4.898552533738749,-3.6570363431643793,8.555588876903128,2.992328643398407,3.5,0.8549510409709734,0.6,0.0002334323654385558,0.9868424371720754,0.0002365447174196181,198.8181023834318,0.0,0.0,0.0,0.0,7.98928491730333e-05,0.0001535395162655225,0.0006017754561537258,0.09248290403967839,0.09248290403967839,0.09248290403967839,0.09248706996055481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488373.93297330843,595.4436912972628,0.0,0.09248290403967839,0.09248290402936189,0.09248290402936189,0.3718266475403522,0.3718266475403522,0.5,9.886094988837472,0.02251861102985231,0.02251861102985231,-1.057287590811029e-11,2.5771491721116035e-05,0.022142827828986356,-1.057287590811029e-11,27393.033638538614,20791.757989021553,0.7590162617027607,0.9931933011727528,0.6111154383076214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507328192861642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7633425074883,260.7633425074883,-12.386657492511688,245.0278246596503,276.4988603553316,123939.33127573776,123994.98169133955,-55.65041560179229,0.0,nan,276.4988603553316,3.348860355331624,270.20465321618536,-2.945346783814614,263.9104460770662,-9.239553922933794,257.6162389379132,-15.533761062086796,251.32203179878266,-21.827968201217317,245.0278246596503,-28.122175340349685,1.0,1.0,26022.012520719443,26022.012520719443,275.722445874363,2.5724458743630407,275.722445874363,275.722445874363,77095.4264918823,77100.81191540023,-5.3854235179314855,0.0,8546.071908451686,8546.071908451686,0.8857804153840205,3938.949061091314,275.722445874363,2.5724458743630407,1.0,0.002,0.13316199721109787,0.004905421502172154,0.00020571408340483056,0.0017942859167732511,0.10285704170241527,0.10285704170241527,0.0,1.7808150787335109e-13,1.0,1.0000448713497332,0.02214282783955923,0.09248290402936189,0.0,4.144987448704977e-06,5.3230237833622205,0.0,1600197.023917308,266.7006879841527,2.5771502293991944e-05,1.0,1284207.455205998,2599.3446370444235,,,,,,,,,,,,,,,,,,,3.0,15264.324744759977,1545.3449068166447,0.3718266475403522,6.173730061729009,2.992328643398407
1329.0,-29.87314402937797,4.89872608390152,35.04603905133258,24.668660200573527,5.096174136197323,-26.3762122127691,-39.88488178057594,1.5992423190588765,-6.449515868478159,-6.44954179131174,40.092303393762336,41152.39910965036,25729.173976620517,25729.173976620517,66881.57308627087,77104.83482627437,77100.83629343193,25729.173976620517,102830.01027005244,102830.01027005244,102830.01027005244,130223.2447194788,125765.20528169782,4458.039437780964,0.0,90880.82369979075,54928.38798108048,39947.15079856697,27393.234449426356,67340.38524799333,20791.89218724402,1545.3591280888052,0.0,0.8789813953106586,2.7338918114089332,0.001494314320929203,1.0,1.0,-6.427262451802733,335057.8772687737,1558516.9352173766,4.651485731126923,1558516.9352173766,4.651485731126923,0.7590155965565222,0.09248290472567958,3.919356931095607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919356931095607,1.2842572362155142,1.2845570390272252,3.0518472628157265,6466.498138273475,15264.319650289754,6456.444602690207,0.00032839622059454275,23187.687495046837,2364.4860880164824,19298.74498271384,1967.9243148999751,0.8322841588595793,0.8322841588595792,35445.08172661376,35405.22815468563,1.0014072490148176,0.8,4277.845858147637,4273.035954225843,1.0014072490148176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.620443283347,4632.441516551485,6.101847278572228,4.89872608390152,-3.657208644696864,8.555934728598384,2.992211715964638,3.5,0.8549176331327537,0.6,0.0002334323654385558,0.9868902965480825,0.00023653324615212964,198.8184835772565,0.0,0.0,0.0,0.0,7.988916361115355e-05,0.00015354320182740225,0.0006017906123048407,0.09248290473996948,0.09248290473996948,0.09248290473996948,0.09248709466039932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488373.4192671866,595.4438593489567,0.0,0.09248290473996948,0.09248290472567958,0.09248290472567958,0.37182606264130336,0.37182606264130336,0.5,9.886220687370537,0.022544246263748846,0.022544246263748846,-1.1425527191022411e-11,2.5922833572167292e-05,0.022279339508997964,-1.1425527191022411e-11,27393.234449426356,20791.89218724402,0.7590155965565222,0.9931866715636866,0.6111102417679837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507356037095966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7630102431207,260.7630102431207,-12.386989756879302,245.02736960860975,276.4986508776302,123940.49745175753,123996.04885427676,-55.55140251921771,0.0,nan,276.4986508776302,3.3486508776302344,270.2043946238327,-2.9456053761672933,263.9101383700195,-9.239861629980453,257.6158821162176,-15.534117883782358,251.32162586241444,-21.82837413758554,245.02736960860975,-28.12263039139023,1.0,1.0,26022.012520719443,26022.012520719443,275.7222447229326,2.5722447229326235,275.7222447229326,275.7222447229326,77095.43003435765,77100.83629343193,-5.406259074283298,0.0,8546.071908451686,8546.071908451686,0.8857801225413384,3938.953715751085,275.7222447229326,2.5722447229326235,1.0,0.002,0.133157826676887,0.004905402074572896,0.00020570755431093354,0.0017942924463348628,0.10285377715546677,0.10285377715546677,0.0,6.457963504236108e-13,1.0,1.0000451478941539,0.02227933952042349,0.09248290472567958,0.0,4.170534754305814e-06,5.355834728943983,0.0,1600196.7853294807,266.7004841315218,2.5922844997694483e-05,1.0,1284208.151823797,2599.3418162363328,,,,,,,,,,,,,,,,,,,3.0,15264.319650289754,1545.3591280888052,0.37182606264130336,6.173730061729009,2.992211715964638
1330.0,-29.873609884747083,4.89889938815917,35.04604744847148,24.66843615928667,5.095979252140394,-26.37665097106277,-39.88528980463741,1.5990203378817986,-6.44971721612535,-6.449743173028359,40.09232044184065,41152.26942080566,25729.20348529836,25729.20348529836,66881.47290610401,77104.82685893922,77100.8378793814,25729.20348529836,102830.04136467977,102830.04136467977,102830.04136467977,130223.46614415776,125765.37054475506,4458.095599402699,0.0,90880.94156324989,54928.38412285403,39947.28604488428,27393.424779477995,67340.71082436226,20792.01894921653,1545.3727895506395,0.0,0.878980243565294,2.7338713017891556,0.001494314320929203,1.0,1.0,-6.42743303585695,335055.2150129591,1558517.6717039514,4.6515248886475975,1558517.6717039514,4.6515248886475975,0.7590149503611188,0.09248290203323013,3.919362360299847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919362360299847,1.2842582738204256,1.2845580768743596,3.0518490246050622,6466.501871293669,15264.314550130799,6456.439576400616,0.00032839508199610136,23187.68544695039,2364.485879168767,19298.729958797892,1967.9227828869077,0.8322835844461585,0.8322835844461585,35445.12100623329,35405.22815468563,1.0014086361925045,0.8,4277.850598781584,4273.035954225843,1.0014086361925045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.5217494516655,4632.441516551485,6.101997099539281,4.89889938815917,-3.657378929709781,8.556278317868951,2.992094991153305,3.5,0.8548842831866585,0.6,0.0002334323654385558,0.9869380989937564,0.0002365217896406617,198.8188642991918,0.0,0.0,0.0,0.0,7.988547852186566e-05,0.00015354688691669014,0.0006018058891224924,0.09248290204615706,0.09248290204615706,0.09248290204615706,0.09248709724470046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488372.8948464756,595.4440307850522,0.0,0.09248290204615706,0.09248290203323013,0.09248290203323013,0.3718254818229344,0.3718254818229344,0.5,9.886346543682922,0.022569969649282484,0.022569969649282484,4.888534022029489e-12,2.595690301632203e-05,0.0223101371714165,4.888534022029489e-12,27393.424779477995,20792.01894921653,0.7590149503611188,0.9931803820803728,0.6111053613339309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507383852040723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7626783232269,260.7626783232269,-12.38732167677307,245.02691505652587,276.498441589933,123941.65858381703,123997.15239182835,-55.493808011306314,0.0,nan,276.498441589933,3.3484415899330315,270.2041362832517,-2.9458637167482493,263.90983097656186,-9.240169023438114,257.6155256698772,-15.534474330122805,251.3212203632119,-21.828779636788084,245.02691505652587,-28.12308494347411,1.0,1.0,26022.012520719443,26022.012520719443,275.7220435267924,2.572043526792413,275.7220435267924,275.7220435267924,77095.42724322551,77100.8378793814,-5.41063615589519,0.0,8546.071908451686,8546.071908451686,0.8857797792611266,3938.959172101346,275.7220435267924,2.572043526792413,1.0,0.002,0.13315365038451688,0.004905383145328926,0.00020570101743618227,0.0017942989829274833,0.10285050871809114,0.10285050871809114,0.0,3.6366569478030186e-13,1.0,1.0000452102274644,0.022310137166527966,0.09248290203323013,0.0,4.176293024048963e-06,5.36323241776933,0.0,1600196.549507701,266.7002827838746,2.595689812778801e-05,1.0,1284208.839486463,2599.3390316945115,,,,,,,,,,,,,,,,,,,3.0,15264.314550130799,1545.3727895506395,0.3718254818229344,6.173730061729009,2.992094991153305
1331.0,-29.874075171646638,4.899072452224613,35.04605583867314,24.66821215292441,5.095784392797609,-26.377089215171956,-39.88569775884969,1.598798435670384,-6.449917888741197,-6.4499438535795655,40.09233703590712,41152.14188114543,25729.23230830023,25729.23230830023,66881.37418944566,77104.81917147308,77100.83412825466,25729.23230830023,102830.06643655489,102830.06643655489,102830.06643655489,130223.67919216161,125765.52744748164,4458.151744679977,0.0,90881.05956521002,54928.382272311705,39947.41921433146,27393.612755606726,67341.03196993818,20792.14404580123,1545.3863229110602,0.0,0.8789790973170855,2.7338508640443577,0.001494314320929203,1.0,1.0,-6.427626473529415,335052.5620428994,1558518.3885777288,4.651563859339119,1558518.3885777288,4.651563859339119,0.7590143086017613,0.09248289875686048,3.919367810004745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919367810004745,1.2842593110579046,1.284559114353976,3.0518508032277203,6466.505639981652,15264.309446027259,6456.434523557435,0.0003283939340481123,23187.683312911628,2364.485661557375,19298.714855511487,1967.921242780306,0.8322830096944337,0.8322830096944337,35445.16043416161,35405.22815468563,1.0014100286081702,0.8,4277.855357314832,4273.035954225843,1.0014100286081702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.42323593045,4632.441516551485,6.102146503948501,4.899072452224613,-3.657548638626591,8.556621090851204,2.991978481410865,3.5,0.8548509946888185,0.6,0.0002334323654385558,0.986985845600698,0.00023651034761950867,198.81924455799876,0.0,0.0,0.0,0.0,7.988179422052626e-05,0.00015355057121802955,0.0006018211660397861,0.09248289877280111,0.09248289877280111,0.09248289877280111,0.09248709515986613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488372.36805448344,595.4442029701779,0.0,0.09248289877280111,0.09248289875686048,0.09248289875686048,0.37182490283431424,0.37182490283431424,0.5,9.8864724364037,0.02259174462278679,0.02259174462278679,9.663381206337363e-12,2.5964838357595e-05,0.022317380050139946,9.663381206337363e-12,27393.612755606726,20792.14404580123,0.7590143086017613,0.9931741797378794,0.6111005530701731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507411632552658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7623467391115,260.7623467391115,-12.387653260888499,245.0264610110731,276.4982324671455,123942.81771137238,123998.25538078778,-55.43766941541416,0.0,nan,276.4982324671455,3.3482324671455217,270.20387817596384,-2.9461218240361404,263.90952388468634,-9.24047611531364,257.6151695934971,-15.534830406502863,251.32081530230306,-21.829184697696917,245.0264610110731,-28.123538988926867,1.0,1.0,26022.012520719443,26022.012520719443,275.72184240731127,2.571842407311294,275.72184240731127,275.72184240731127,77095.42459666659,77100.83412825466,-5.4095315880695125,0.0,8546.071908451686,8546.071908451686,0.8857794346846086,3938.9646490547684,275.72184240731127,2.571842407311294,1.0,0.002,0.13314947274335018,0.0049053643508243545,0.00020569447877975754,0.0017943055219578712,0.10284723938987876,0.10284723938987876,0.0,7.376287081140021e-13,1.0,1.0000452248312668,0.022317380040476564,0.09248289875686048,0.0,4.177641999650657e-06,5.364967646964159,0.0,1600196.3144387363,266.7000821112588,2.5964828694213793e-05,1.0,1284209.524754105,2599.336256855096,,,,,,,,,,,,,,,,,,,3.0,15264.309446027259,1545.3863229110602,0.37182490283431424,6.173730061729009,2.991978481410865
1332.0,-29.874535795954504,4.89924512027019,35.04606412651977,24.667887982819252,5.095487993667461,-26.377533416989923,-39.88611035803331,1.5984856146959578,-6.450126773770705,-6.45015253724416,40.09235086260563,41152.08812537404,25729.279834738252,25729.279834738252,66881.36796011229,77104.88559776841,77100.76625425201,25729.279834738252,102830.04608899026,102830.04608899026,102830.04608899026,130223.84189263493,125765.6344603469,4458.207432288021,0.0,90881.22210268566,54928.424630263966,39947.55274713521,27393.795803644673,67341.34855077989,20792.26509348662,1545.3998139579705,0.0,0.8789779183513038,2.733829614157293,0.001494314320929203,1.0,1.0,-6.428016588897492,335049.80329022574,1558518.9859006929,4.651603942446364,1558518.9859006929,4.651603942446364,0.7590136555927844,0.09248289552505129,3.919376748435596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919376748435596,1.2842607732797917,1.284560576917211,3.051854288460551,6466.513024771804,15264.304337783546,6456.426972614783,0.0003283918528681401,23187.67190190648,2364.484497958679,19298.692285238594,1967.918941252986,0.8322824458997052,0.8322824458997052,35445.225102558885,35405.22815468563,1.0014123124036005,0.8,4277.863162105285,4273.035954225843,1.0014123124036005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.3249038387985,4632.441516551485,6.1023000887129815,4.89924512027019,-3.657724371723651,8.55696949199384,2.991862188050872,3.5,0.8548177680145349,0.6,0.0002334323654385558,0.9870331161983236,0.00023649902075996047,198.81962100770454,0.0,0.0,0.0,0.0,7.98780681294648e-05,0.000153554297309091,0.0006018371424956179,0.09248289552225795,0.09248289552225795,0.09248289552225795,0.09248705961245784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488371.8325586914,595.4443778507347,0.0,0.09248289552225795,0.09248289552505129,0.09248289552505129,0.37182432519030595,0.37182432519030595,0.5,9.886597358452448,0.02257576151896501,0.02257576151896501,1.1596057447604835e-11,2.576347344529495e-05,0.02213594834665855,1.1596057447604835e-11,27393.795803644673,20792.26509348662,0.7590136555927844,0.9931694181870927,0.6110968819453119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507439379271054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7620066227008,260.7620066227008,-12.387993377299154,245.02600726242852,276.4980059829696,123942.96936845225,123999.83355465835,-56.864186206061575,0.0,nan,276.4980059829696,3.348005982969596,270.2036062388871,-2.9463937611128586,263.90920649472855,-9.240793505271427,257.6148067506418,-15.535193249358201,251.32040700654932,-21.82959299345066,245.02600726242852,-28.123992737571456,1.0,1.0,26022.012520719443,26022.012520719443,275.721625781518,2.571625781518037,275.721625781518,275.721625781518,77095.17600026917,77100.76625425201,-5.590253982838476,0.0,8546.071908451686,8546.071908451686,0.8857788695211005,3938.973632177774,275.721625781518,2.571625781518037,1.0,0.002,0.13314532907079124,0.004905343955682232,0.00020568798922024177,0.0017943120104567279,0.10284399461012088,0.10284399461012088,0.0,-3.2303023103641415e-13,1.0,1.0000448571171414,0.022135948335062494,0.09248289552505129,0.0,4.14367233505132e-06,5.321346432894054,0.0,1600196.06944912,266.6998732262293,2.57634618492375e-05,1.0,1284210.237349317,2599.333371363285,,,,,,,,,,,,,,,,,,,3.0,15264.304337783546,1545.3998139579705,0.37182432519030595,6.173730061729009,2.991862188050872
1333.0,-29.87499883854773,4.899417920748369,35.046071907456025,24.66772712012755,5.09535866190558,-26.3779630885306,-39.88650947632266,1.598322911572193,-6.450307573850921,-6.450332616374703,40.09235280883488,41151.91478736349,25729.263940516357,25729.263940516357,66881.17872787984,77104.83296038279,77100.61891063032,25729.263940516357,102829.88285114669,102829.88285114669,102829.88285114669,130223.78923568061,125765.52953080487,4458.2597048757525,0.0,90881.31371310596,54928.39553884069,39947.68686029474,27393.906384533926,67341.59324482866,20792.33538638801,1545.409177546913,0.0,0.8789769388483629,2.733811284387904,0.001494314320929203,1.0,1.0,-6.428845280955159,335047.422697058,1558519.0699781703,4.651637244162139,1558519.0699781703,4.651637244162139,0.7590131576899513,0.09248285885026944,3.9193803849797813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193803849797813,1.2842615338057788,1.2845613376207388,3.0518553128077386,6466.515195240576,15264.299307437523,6456.423058303225,0.0003283911198287721,23187.673761237846,2364.484687557713,19298.6805850994,1967.917748170823,0.8322818745777093,0.8322818745777093,35445.25141247979,35405.22815468563,1.0014132415513595,0.8,4277.8663374340085,4273.035954225843,1.0014132415513595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.226713098016,4632.441516551485,6.102438434011747,4.899417920748369,-3.657878423077228,8.557296343825596,2.991746063664995,3.5,0.8547845896185701,0.6,0.0002334323654385558,0.987080637428897,0.0002364876349379012,198.81999943521436,0.0,0.0,0.0,0.0,7.987446393423231e-05,0.00015355790150432347,0.0006018518271147026,0.09248285885585814,0.09248285885585814,0.09248285885585814,0.09248689681727923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488371.257846343,595.4445649051827,0.0,0.09248285885585814,0.09248285885026944,0.09248285885026944,0.37182374485334335,0.37182374485334335,0.5,9.886718497067788,0.022422947704285434,0.022422947704285434,-2.8990143619012088e-11,2.5042523759566393e-05,0.02148733541952197,-2.8990143619012088e-11,27393.906384533926,20792.33538638801,0.7590131576899513,0.993162999347596,0.6110920874377093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507466848047017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7616744934401,260.7616744934401,-12.388325506559852,245.02555485770716,276.4977941291772,123944.93511074693,124000.46392585334,-55.52881510639678,0.0,nan,276.4977941291772,3.3477941291772026,270.20334627488535,-2.946653725114629,263.9088984205611,-9.241101579438862,257.61445056629645,-15.535549433703522,251.32000271201338,-21.8299972879866,245.02555485770716,-28.124445142292814,1.0,1.0,26022.012520719443,26022.012520719443,275.72142846129435,2.5714284612943743,275.72142846129435,275.72142846129435,77095.35472201415,77100.61891063032,-5.26418861617276,0.0,8546.071908451686,8546.071908451686,0.8857786395878313,3938.97728690468,275.72142846129435,2.5714284612943743,1.0,0.002,0.13314130682089087,0.00490532824537765,0.00020568169934119667,0.0017943183006518875,0.10284084967059834,0.10284084967059834,0.0,-6.915908817850536e-15,1.0,1.000043542754756,0.021487335448512113,0.09248285885026944,0.0,4.022249820637485e-06,5.1654168701943615,0.0,1600195.8566160523,266.69969242614906,2.5042552749710012e-05,1.0,1284210.8522676735,2599.3308813953363,,,,,,,,,,,,,,,,,,,3.0,15264.299307437523,1545.409177546913,0.37182374485334335,6.173730061729009,2.991746063664995
1334.0,-29.875459405053885,4.8995902839091645,35.04608003920621,24.667515966016822,5.095180483865436,-26.378395416196895,-39.886912785563595,1.5981164946068063,-6.450516722648615,-6.450542303343689,40.092378494975144,41151.79122985501,25729.316415917863,25729.316415917863,66881.10764577286,77104.81804879355,77100.71621223069,25729.316415917863,102830.03262814856,102830.03262814856,102830.03262814856,130224.17449340076,125765.85871013439,4458.315783266369,0.0,90881.43059437175,54928.403773850994,39947.80757835639,27394.141865252193,67341.94944360858,20792.494276602883,1545.4251950901946,0.0,0.8789757094710358,2.733789922745643,0.001494314320929203,1.0,1.0,-6.428570805223558,335044.6507145953,1558520.1796359343,4.651679041321407,1558520.1796359343,4.651679041321407,0.7590124333471785,0.09248286979568422,3.9193862303264506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193862303264506,1.284262498665418,1.2845623027056192,3.0518575714851166,6466.519981106906,15264.294213291041,6456.417307973242,0.00032838970971908206,23187.669000613423,2364.484202109122,19298.66339697827,1967.9159954702443,0.8322813041909357,0.8322813041909357,35445.293702787145,35405.22815468563,1.0014147350546638,0.8,4277.871441426082,4273.035954225843,1.0014147350546638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.1287979567405,4632.441516551485,6.102592603050232,4.8995902839091645,-3.6580547395766088,8.557645023485772,2.9916302670096964,3.5,0.8547515048599132,0.6,0.0002334323654385558,0.9871279069914248,0.00023647631050165784,198.82037584053924,0.0,0.0,0.0,0.0,7.987082204577389e-05,0.00015356154339278192,0.0006018669986813472,0.09248286980571871,0.09248286980571871,0.09248286980571871,0.09248700336200535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488370.78412126633,595.4447202735406,0.0,0.09248286980571871,0.09248286979568422,0.09248286979568422,0.37182315053634823,0.37182315053634823,0.5,9.88684250415063,0.022408195679702203,0.022408195679702203,-1.028865881380625e-11,2.5580695080407168e-05,0.021971498120137767,-1.028865881380625e-11,27394.141865252193,20792.494276602883,0.7590124333471785,0.9931566905674208,0.6110870203470286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507494461139354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76134468363614,260.76134468363614,-12.388655316363838,245.02510353619328,276.4975858310773,123946.31498910919,124001.4560143111,-55.14102520189094,0.0,nan,276.4975858310773,3.3475858310773106,270.20308937211774,-2.9469106278822323,263.908592913092,-9.241407086907998,257.61409645415404,-15.53590354584594,251.31959999518259,-21.830400004817392,245.02510353619328,-28.124896463806692,1.0,1.0,26022.012520719443,26022.012520719443,275.7212301598603,2.5712301598603062,275.7212301598603,275.7212301598603,77095.39268963889,77100.71621223069,-5.323522591803339,0.0,8546.071908451686,8546.071908451686,0.8857782699951968,3938.983161478083,275.7212301598603,2.5712301598603062,1.0,0.002,0.13313719394671433,0.004905307541953283,0.00020567525694667712,0.0017943247434794227,0.10283762847333856,0.10283762847333856,0.0,4.2609969372331413e-13,1.0,1.000044523749343,0.021971498130426426,0.09248286979568422,0.0,4.11287463893126e-06,5.281801190230792,0.0,1600195.61237456,266.69948327735136,2.558070536906598e-05,1.0,1284211.5682872552,2599.327982045968,,,,,,,,,,,,,,,,,,,3.0,15264.294213291041,1545.4251950901946,0.37182315053634823,6.173730061729009,2.9916302670096964
1335.0,-29.875919376575542,4.8997623629841325,35.04608825792877,24.667295975983166,5.094991381827987,-26.37882830071107,-39.887316164653726,1.5979003053066465,-6.450717976594149,-6.450743708301113,40.09239726853902,41151.6693800954,25729.350507388728,25729.350507388728,66881.01988748413,77104.80950743139,77100.73979257526,25729.350507388728,102830.09029996398,102830.09029996398,102830.09029996398,130224.43007024885,125766.05850502684,4458.371565222009,0.0,90881.54898666478,54928.408856741225,39947.933477692844,27394.33977028487,67342.27324797772,20792.62650786459,1545.4392191872257,0.0,0.8789745510086562,2.733769409810194,0.001494314320929203,1.0,1.0,-6.428636120389285,335041.9882342506,1558520.9906680733,4.6517184275375225,1558520.9906680733,4.6517184275375225,0.7590117769663761,0.09248286936759345,3.919391983902974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919391983902974,1.2842635092056642,1.2845633134817704,3.0518596501485704,6466.524385545332,15264.289153314083,6456.411837296276,0.00032838839919430217,23187.665168453994,2364.483811337612,19298.64704475872,1967.914328007905,0.8322807365277058,0.8322807365277058,35445.33532913735,35405.22815468563,1.0014162051104254,0.8,4277.876465285561,4273.035954225843,1.0014162051104254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.031013277609,4632.441516551485,6.102742229921673,4.8997623629841325,-3.6582248058731883,8.55798716885732,2.9915146264311168,3.5,0.8547184646946048,0.6,0.0002334323654385558,0.9871751179257868,0.00023646500119354165,198.8207517610261,0.0,0.0,0.0,0.0,7.986717968012406e-05,0.00015356518575843173,0.0006018821580681685,0.09248286938272111,0.09248286938272111,0.09248286938272111,0.09248702676771411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488370.27351277234,595.4448873008096,0.0,0.09248286938272111,0.09248286936759345,0.09248286936759345,0.3718225688742429,0.3718225688742429,0.5,9.886967226845954,0.02242062879167861,0.02242062879167861,1.404032445861958e-11,2.5731706955411937e-05,0.022107587911818882,1.404032445861958e-11,27394.33977028487,20792.62650786459,0.7590117769663761,0.993150611967091,0.6110822726248134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507521926676934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76101583252927,260.76101583252927,-12.38898416747071,245.024653104406,276.49737856064786,123947.53738287372,124002.51811608423,-54.980733210473495,0.0,nan,276.49737856064786,3.3473785606478828,270.20283346939874,-2.947166530601237,263.90828837812717,-9.24171162187281,257.61374328692995,-15.536256713070031,251.31919819566554,-21.830801804334442,245.024653104406,-28.125346895593964,1.0,1.0,26022.012520719443,26022.012520719443,275.72103151410556,2.5710315141055844,275.72103151410556,275.72103151410556,77095.39972916318,77100.73979257526,-5.340063412077143,0.0,8546.071908451686,8546.071908451686,0.8857779062049618,3938.9889438224886,275.72103151410556,2.5710315141055844,1.0,0.002,0.13313305560500718,0.00490528844954325,0.00020566877871676582,0.0017943312220293141,0.1028343893583829,0.1028343893583829,0.0,7.460798472080921e-13,1.0,1.0000447994379014,0.022107587897778558,0.09248286936759345,0.0,4.1383427986499905e-06,5.314510541660665,0.0,1600195.3768270165,266.69928202340583,2.573169291508748e-05,1.0,1284212.2560253742,2599.325197219985,,,,,,,,,,,,,,,,,,,3.0,15264.289153314083,1545.4392191872257,0.3718225688742429,6.173730061729009,2.9915146264311168
1336.0,-29.87638027801319,4.899933839872965,35.04609628690698,24.666986055113398,5.094705404679213,-26.379271709768954,-39.887728659063555,1.597596836264816,-6.450936641082137,-6.450961958369341,40.092408230135206,41151.60026921366,25729.422771971236,25729.422771971236,66881.0230411849,77104.86520475673,77100.60052968384,25729.422771971236,102830.02330165508,102830.02330165508,102830.02330165508,130224.54239558548,125766.11614070136,4458.426254884123,0.0,90881.70039610648,54928.43545989319,39948.0721513481,27394.51909393041,67342.59124527851,20792.74427397903,1545.4527643016895,0.0,0.8789733312264245,2.7337471890286955,0.001494314320929203,1.0,1.0,-6.4292273794204675,335039.1030880062,1558521.4642147478,4.65175989862104,1558521.4642147478,4.65175989862104,0.7590111073928624,0.09248286630453754,3.919399609158914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919399609158914,1.2842649277229548,1.284564732330206,3.051862216706441,6466.529823773481,15264.284089904431,6456.40565130208,0.00032838682177985294,23187.658687247076,2364.4831504384347,19298.6285544081,1967.9124425168739,0.832280171737309,0.832280171737309,35445.390496816886,35405.22815468563,1.001418153385795,0.8,4277.883123440033,4273.035954225843,1.001418153385795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.933397538576,4632.441516551485,6.1029006736664915,4.899933839872965,-3.6584076215818437,8.558341461454809,2.9913991874252472,3.5,0.8546854821214992,0.6,0.0002334323654385558,0.9872224267487375,0.00023645366952139524,198.8211284429303,0.0,0.0,0.0,0.0,7.986345516526924e-05,0.00015356891027328657,0.0006018979269040797,0.09248286630874296,0.09248286630874296,0.09248286630874296,0.0924869572646316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488369.73473662167,595.4450631074885,0.0,0.09248286630874296,0.09248286630453754,0.09248286630453754,0.37182199126242277,0.37182199126242277,0.5,9.887089955532732,0.022362041947360467,0.022362041947360467,3.240074875066057e-11,2.5317287224879692e-05,0.021734578948894523,3.240074875066057e-11,27394.51909393041,20792.74427397903,0.7590111073928624,0.9931459690582374,0.6110783607855135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507549356836857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76067887448545,260.76067887448545,-12.389321125514527,245.02420235925473,276.4971553897213,123947.72100086143,124004.0571370414,-56.33613617996331,0.0,nan,276.4971553897213,3.3471553897213084,270.20256478361466,-2.9474352163853155,263.90797417751526,-9.24202582248472,257.61338357145,-15.536616428549962,251.3187929653569,-21.831207034643086,245.02420235925473,-28.125797640745247,1.0,1.0,26022.012520719443,26022.012520719443,275.72079696849323,2.570796968493255,275.72079696849323,275.72079696849323,77095.2447663987,77100.60052968384,-5.355763285144349,0.0,8546.071908451686,8546.071908451686,0.8857774240710331,3938.996607204708,275.72079696849323,2.570796968493255,1.0,0.002,0.1331289870934185,0.004905266000774549,0.00020566240124538982,0.0017943375988277762,0.10283120062269491,0.10283120062269491,0.0,7.316586572714279e-14,1.0,1.00004404352804,0.021734578916493774,0.09248286630453754,0.0,4.0685116330645476e-06,5.224835535055426,0.0,1600195.1200737008,266.69906335891784,2.531725482413094e-05,1.0,1284213.0012836892,2599.3221794850097,,,,,,,,,,,,,,,,,,,3.0,15264.284089904431,1545.4527643016895,0.37182199126242277,6.173730061729009,2.9913991874252472
1337.0,-29.87683791390109,4.900105361007767,35.046103827867334,24.66673948746177,5.094485640059118,-26.379705558505552,-39.88813221277667,1.597353284660207,-6.45112104473975,-6.451145643258104,40.09241020411828,41151.4904443797,25729.417464347494,25729.417464347494,66880.9079087272,77104.87701943175,77100.44257411532,25729.417464347494,102829.86003846282,102829.86003846282,102829.86003846282,130224.49298396849,125766.01541392009,4458.477570048405,0.0,90881.82689934311,54928.440324277595,39948.20730562835,27394.632945505666,67342.84025113401,20792.816710868494,1545.4623708612228,0.0,0.8789723321198197,2.733728492469723,0.001494314320929203,1.0,1.0,-6.430056630312379,335036.6748894849,1558521.5494917303,4.651793867061938,1558521.5494917303,4.651793867061938,0.7590105971571246,0.09248283019556332,3.919405577732127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919405577732127,1.284266066168076,1.284565871041091,3.0518641588239097,6466.53393888735,15264.278992533078,6456.400362281748,0.00032838558460092983,23187.655652602753,2364.482840990833,19298.612745172388,1967.910830423477,0.8322795988651905,0.8322795988651905,35445.43367860943,35405.22815468563,1.0014196783738445,0.8,4277.888335024923,4273.035954225843,1.0014196783738445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.835869200767,4632.441516551485,6.103040598026233,4.900105361007767,-3.65856431583728,8.558669676845046,2.9912838535583517,3.5,0.8546525295881005,0.6,0.0002334323654385558,0.9872694028020054,0.00023644241863066237,198.82150245740382,0.0,0.0,0.0,0.0,7.985981153357959e-05,0.0001535725539049762,0.0006019131243617315,0.09248283019733797,0.09248283019733797,0.09248283019733797,0.09248679449969824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488369.17080768285,595.445246655069,0.0,0.09248283019733797,0.09248283019556332,0.09248283019556332,0.371821406843413,0.371821406843413,0.5,9.887208885779051,0.02217360703519944,0.02217360703519944,3.7687186704715714e-11,2.459851833691573e-05,0.02108901294570842,3.7687186704715714e-11,27394.632945505666,20792.816710868494,0.7590105971571246,0.9931405871703037,0.6110744704398882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507576842555872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7603415996839,260.7603415996839,-12.38965840031608,245.02375252371633,276.496930675656,123948.7265926502,124005.11568925228,-56.38909660208532,0.0,nan,276.496930675656,3.34693067565604,270.2022950452558,-2.947704954744154,263.907659414864,-9.242340585135992,257.61302378449943,-15.536976215500545,251.31838815411157,-21.831611845888403,245.02375252371633,-28.126247476283652,1.0,1.0,26022.012520719443,26022.012520719443,275.7205948007775,2.570594800777542,275.7205948007775,275.7205948007775,77095.17440800242,77100.44257411532,-5.268166112902691,0.0,8546.071908451686,8546.071908451686,0.8857770466866514,3939.0026056207876,275.7205948007775,2.570594800777542,1.0,0.002,0.13312503943399148,0.00490524932095325,0.00020565622509184284,0.0017943437754660626,0.10282811254592142,0.10282811254592142,0.0,5.579052844706389e-13,1.0,1.000042735345459,0.021089012908021232,0.09248283019556332,0.0,3.947660335791151e-06,5.069639203957849,0.0,1600194.9030201004,266.6988789552602,2.4598480649729026e-05,1.0,1284213.628511644,2599.31963968805,,,,,,,,,,,,,,,,,,,3.0,15264.278992533078,1545.4623708612228,0.371821406843413,6.173730061729009,2.9912838535583517
1338.0,-29.877296081424788,4.900276820734753,35.04611129400197,24.666583514213585,5.094359086346942,-26.38013056467183,-39.88852686071766,1.597193569241016,-6.451309547667449,-6.451334079713795,40.092423126427455,41151.31316035199,25729.424830735887,25729.424830735887,66880.73799108787,77104.82309615631,77100.42456816703,25729.424830735887,102829.84939890291,102829.84939890291,102829.84939890291,130224.64824778003,125766.11865029005,4458.529597489975,0.0,90881.91468530541,54928.40474811047,39948.34437466104,27394.798848877123,67343.14322353817,20792.926482702052,1545.474577085321,0.0,0.8789712658313875,2.7337093034563935,0.001494314320929203,1.0,1.0,-6.430304575977857,335034.1838921234,1558522.107745123,4.651830119660108,1558522.107745123,4.651830119660108,0.7590100076078612,0.09248280949466907,3.9194087266438307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194087266438307,1.2842668127347303,1.2845666177820272,3.0518648366360908,6466.535375090026,15264.27394521819,6456.396946535411,0.00032838504040617547,23187.659421049237,2364.483225265431,19298.602535278005,1967.9097893039934,0.8322790232876703,0.8322790232876703,35445.45646053996,35405.22815468563,1.001420482930067,0.8,4277.891084562586,4273.035954225843,1.001420482930067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.738592324656,4632.441516551485,6.103183171171932,4.900276820734753,-3.658724456902,8.559001277636753,2.9911688188338053,3.5,0.8546196625239444,0.6,0.0002334323654385558,0.9873164358429095,0.000236431155163811,198.82187690777974,0.0,0.0,0.0,0.0,7.985624845952222e-05,0.00015357611697903358,0.0006019275730916979,0.09248280950419546,0.09248280950419546,0.09248280950419546,0.09248676357068014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488368.6613125139,595.4454130325693,0.0,0.09248280950419546,0.09248280949466907,0.09248280949466907,0.3718208083633105,0.3718208083633105,0.5,9.887327508725173,0.022012669112825733,0.022012669112825733,7.105427357601002e-12,2.453204632502093e-05,0.021029503735917388,7.105427357601002e-12,27394.798848877123,20792.926482702052,0.7590100076078612,0.9931335959339558,0.6110690887081811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507604133637846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76001249109373,260.76001249109373,-12.389987508906245,245.0233041879416,276.49672079425096,123950.6844598064,124005.7082437794,-55.023783973021594,0.0,nan,276.49672079425096,3.3467207942509845,270.2020374729897,-2.9479625270103043,263.90735415169934,-9.24264584830064,257.612670830462,-15.537329169537998,251.31798750921885,-21.832012490781125,245.0233041879416,-28.126695812058387,1.0,1.0,26022.012520719443,26022.012520719443,275.720404257395,2.570404257395012,275.720404257395,275.720404257395,77095.33963629586,77100.42456816703,-5.084931871169829,0.0,8546.071908451686,8546.071908451686,0.8857768475854109,3939.00577027705,275.720404257395,2.570404257395012,1.0,0.002,0.133121102920936,0.004905231729929128,0.0002056500641532195,0.0017943499364168958,0.10282503207660976,0.10282503207660976,0.0,5.701151356563017e-13,1.0,1.0000426146968648,0.02102950372881196,0.09248280949466907,0.0,3.936513990554883e-06,5.055327448457315,0.0,1600194.6820972904,266.6986904523325,2.453203921959357e-05,1.0,1284214.271964197,2599.3170341974587,,,,,,,,,,,,,,,,,,,3.0,15264.27394521819,1545.474577085321,0.3718208083633105,6.173730061729009,2.9911688188338053
