time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1339.0,-29.877756065194077,4.900447882293163,35.046119150901184,24.666382069140695,5.094186930963911,-26.380561765522355,-39.88892622347919,1.5969926308432039,-6.45151479264365,-6.451539941899114,40.09244933601323,41151.164495741636,25729.472609855384,25729.472609855384,66880.63710559702,77104.80126378119,77100.53991103248,25729.472609855384,102830.01252088786,102830.01252088786,102830.01252088786,130225.04638762557,125766.46180158935,4458.584586036211,0.0,90882.022953392,54928.3861835837,39948.485299787004,27395.033866737707,67343.51916652471,20793.085251300865,1545.4904836226888,0.0,0.8789700550668922,2.7336883308940267,0.001494314320929203,1.0,1.0,-6.429956184523178,335031.46255592693,1558523.2400174232,4.651871284349178,1558523.2400174232,4.651871284349178,0.759009291700393,0.09248281798828538,3.9194134803060376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194134803060376,1.2842677519934762,1.284567557260038,3.0518663060893765,6466.538488685209,15264.268871998334,6456.392360407663,0.0003283840624745397,23187.658921430182,2364.483174318466,19298.588827035263,1967.9083914522557,0.8322784500335816,0.8322784500335816,35445.49085260633,35405.22815468563,1.0014216975047732,0.8,4277.895235320647,4273.035954225843,1.0014216975047732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.641540031451,4632.441516551485,6.1033350121280545,4.900447882293163,-3.6588977005793324,8.559345582872496,2.991054051453126,3.5,0.8545868718437503,0.6,0.0002334323654385558,0.9873636577613739,0.0002364198475441272,198.8222528439527,0.0,0.0,0.0,0.0,7.985264296737321e-05,0.00015357972247118258,0.0006019424345552132,0.0924828180024426,0.0924828180024426,0.0924828180024426,0.0924868785258941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488368.2006804355,595.4455641670718,0.0,0.0924828180024426,0.09248281798828538,0.09248281798828538,0.3718202097837495,0.3718202097837495,0.5,9.887449325658293,0.022001047597143497,0.022001047597143497,3.581135388230905e-12,2.5149255463929876e-05,0.021583757375935875,3.581135388230905e-12,27395.033866737707,20793.085251300865,0.759009291700393,0.9931265537254879,0.6110634698787343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507631456526742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7596857532437,260.7596857532437,-12.390314246756304,245.02285635098687,276.4965151555064,123952.05339153718,124006.68081271237,-54.62742117518688,0.0,nan,276.4965151555064,3.346515155506438,270.20178339458164,-2.948216605418338,263.9070516336742,-9.242948366325777,257.61231987280973,-15.537680127190242,251.31758811190318,-21.8324118880968,245.02285635098687,-28.127143649013107,1.0,1.0,26022.012520719443,26022.012520719443,275.72021189180396,2.5702118918039787,275.72021189180396,275.72021189180396,77095.37530194562,77100.53991103248,-5.164609086859855,0.0,8546.071908451686,8546.071908451686,0.8857765470180107,3939.0105477075676,275.72021189180396,2.5702118918039787,1.0,0.002,0.13311706266354595,0.004905211413387864,0.00020564373558390814,0.0017943562651801235,0.10282186779195407,0.10282186779195407,0.0,7.64031633099238e-13,1.0,1.0000437377142612,0.02158375737235474,0.09248281798828538,0.0,4.040258496522649e-06,5.188560463779638,0.0,1600194.4425392067,266.6984852073563,2.5149251882794488e-05,1.0,1284214.974919378,2599.314187771098,,,,,,,,,,,,,,,,,,,3.0,15264.268871998334,1545.4904836226888,0.3718202097837495,6.173730061729009,2.991054051453126
1340.0,-29.878214495978646,4.900618337525757,35.046126937768584,24.66607536133381,5.093912368101704,-26.38100180956906,-39.88933445708824,1.5966996815840244,-6.451732014377058,-6.4517569463797955,40.09246302881753,41151.104759371774,25729.54537078125,25729.54537078125,66880.65013015302,77104.85624261276,77100.44270627006,25729.54537078125,102829.9880770513,102829.9880770513,102829.9880770513,130225.21232216441,125766.5738125846,4458.638509579819,0.0,90882.18282862703,54928.431344960234,39948.612759629774,27395.22424511312,67343.83700474289,20793.211074782586,1545.5045278364707,0.0,0.8789688316103065,2.7336662348555887,0.001494314320929203,1.0,1.0,-6.430368295996743,335028.59394599585,1558523.8315566208,4.651912880629656,1558523.8315566208,4.651912880629656,0.7590086099949253,0.09248281644812996,3.919422715513168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919422715513168,1.2842691213467274,1.2845689269329572,3.0518702430555447,6466.546830644096,15264.263747120774,6456.384140184048,0.0003283817336014912,23187.64507561616,2364.481762438362,19298.564256236783,1967.905885928098,0.8322778873535076,0.8322778873535076,35445.557667985595,35405.22815468563,1.0014240571274178,0.8,4277.90329922908,4273.035954225843,1.0014240571274178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.544626334453,4632.441516551485,6.103492585524801,4.900618337525757,-3.6590794138706633,8.55969775139642,2.990939449724471,3.5,0.854554128492706,0.6,0.0002334323654385558,0.9874107226745659,0.00023640857859662034,198.82262751231454,0.0,0.0,0.0,0.0,7.984895754375053e-05,0.00015358340789480528,0.0006019582976288242,0.09248281645182393,0.09248281645182393,0.09248281645182393,0.09248684267417819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488367.6844786508,595.4457327640031,0.0,0.09248281645182393,0.09248281644812996,0.09248281644812996,0.3718196251402978,0.3718196251402978,0.5,9.887570112324525,0.02195674312912388,0.02195674312912388,-1.1596057447604835e-11,2.493200275921481e-05,0.021388650383073582,-1.1596057447604835e-11,27395.22424511312,20793.211074782586,0.7590086099949253,0.9931220599361268,0.6110596988477741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507658887831252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7593517864846,260.7593517864846,-12.390648213515362,245.02240825940686,276.4962953135658,123952.39305271702,124008.22907684374,-55.83602412672943,0.0,nan,276.4962953135658,3.346295313565804,270.2015179027207,-2.948482097279282,263.90674049188266,-9.243259508117319,257.6119630810827,-15.538036918917271,251.31718567024902,-21.83281432975096,245.02240825940686,-28.127591740593118,1.0,1.0,26022.012520719443,26022.012520719443,275.7199835131196,2.5699835131196096,275.7199835131196,275.7199835131196,77095.23283878142,77100.44270627006,-5.209867488636519,0.0,8546.071908451686,8546.071908451686,0.885775963088628,3939.0198290907338,275.7199835131196,2.5699835131196096,1.0,0.002,0.13311305893411357,0.004905188916926816,0.000205637458738688,0.001794362541324876,0.102818729369344,0.102818729369344,0.0,6.356417128761116e-14,1.0,1.0000433422928787,0.02138865039466964,0.09248281644812996,0.0,4.0037294684694875e-06,5.141652305705255,0.0,1600194.1877557875,266.6982679856229,2.493201435527226e-05,1.0,1284215.7159211768,2599.3111872901163,,,,,,,,,,,,,,,,,,,3.0,15264.263747120774,1545.5045278364707,0.3718196251402978,6.173730061729009,2.990939449724471
1341.0,-29.878672834797023,4.9007889389737995,35.046134372405554,24.665906046889745,5.0937715565910775,-26.381428395625647,-39.889733121357835,1.5965271171084423,-6.4519091968972475,-6.451933668655463,40.092468437187485,41150.94638848523,25729.527823753207,25729.527823753207,66880.47421223843,77104.81225952528,77100.35281750468,25729.527823753207,102829.88064125789,102829.88064125789,102829.88064125789,130225.22806936059,125766.53847093711,4458.6895984234725,0.0,90882.27614164261,54928.410269376276,39948.7398580737,27395.347428102705,67344.08728617641,20793.29066437071,1545.5144147371163,0.0,0.878967857034333,2.73364824434372,0.001494314320929203,1.0,1.0,-6.4309579835838235,335026.25784658483,1558524.0652020802,4.651946015275493,1558524.0652020802,4.651946015275493,0.759008102340784,0.0924827811765264,3.919426187540214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919426187540214,1.2842699279783154,1.2845697337528488,3.0518710297220264,6466.548497495974,15264.258638021884,6456.380535459077,0.00032838112773964925,23187.64834264662,2364.4820955827545,19298.553481472612,1967.9047872079266,0.8322773054125889,0.832277305412589,35445.58278758772,35405.22815468563,1.0014249442405625,0.8,4277.906330898939,4273.035954225843,1.0014249442405625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.447797575364,4632.441516551485,6.103628620084509,4.9007889389737995,-3.659230670670198,8.560019609643998,2.9908249501901256,3.5,0.8545214143400359,0.6,0.0002334323654385558,0.9874577805653992,0.0002363973124044827,198.82300210692551,0.0,0.0,0.0,0.0,7.984535866131757e-05,0.00015358700677723823,0.0006019729364286239,0.09248278118192955,0.09248278118192955,0.09248278118192955,0.09248672311574473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488367.1404041124,595.4459100211911,0.0,0.09248278118192955,0.0924827811765264,0.0924827811765264,0.3718190375261277,0.3718190375261277,0.5,9.88768836993564,0.02182419489787435,0.02182419489787435,2.4556356947869062e-11,2.4471758194977156e-05,0.020975685071618955,2.4556356947869062e-11,27395.347428102705,20793.29066437071,0.759008102340784,0.9931157568151772,0.6110550762031369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450768622662614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.759024072751,260.759024072751,-12.390975927248974,245.02196119130193,276.496086954201,123954.15127555652,124008.94185577326,-54.790580216732735,0.0,nan,276.496086954201,3.3460869542010414,270.2012618016285,-2.9487381983714727,263.90643664900387,-9.243563350996112,257.61161149647234,-15.538388503527642,251.31678634389849,-21.833213656101492,245.02196119130193,-28.12803880869805,1.0,1.0,26022.012520719443,26022.012520719443,275.71979627270576,2.569796272705787,275.71979627270576,275.71979627270576,77095.34457169469,77100.35281750468,-5.008245809993241,0.0,8546.071908451686,8546.071908451686,0.8857757435570964,3939.0233184779154,275.71979627270576,2.569796272705787,1.0,0.002,0.1331091325141679,0.004905173409712678,0.00020563131835998988,0.0017943686815660243,0.10281565917999494,0.10281565917999494,0.0,-7.398595625041082e-14,1.0,1.0000425054394815,0.020975685047062598,0.0924827811765264,0.0,3.9264196831631594e-06,5.0423722338181465,0.0,1600193.9795295196,266.69809080310273,2.4471733638620208e-05,1.0,1284216.319371129,2599.3087437908484,,,,,,,,,,,,,,,,,,,3.0,15264.258638021884,1545.5144147371163,0.3718190375261277,6.173730061729009,2.9908249501901256
1342.0,-29.879130992999315,4.900959218909876,35.046142125813965,24.665705125685804,5.093597534595326,-26.38185814029077,-39.89013227457178,1.5963246813486143,-6.452109496556261,-6.452134486034674,40.092492506092924,41150.799413891335,25729.566404464644,25729.566404464644,66880.36581835597,77104.79116269403,77100.45097364589,25729.566404464644,102830.01737811053,102830.01737811053,102830.01737811053,130225.58754289901,125766.84360575888,4458.7439371401315,0.0,90882.38213917839,54928.390388255466,39948.879723247686,27395.57016478849,67344.44988803618,20793.440824997888,1545.5296204003782,0.0,0.878966681594541,2.7336277872098607,0.001494314320929203,1.0,1.0,-6.4306940741156495,335023.603247935,1558525.1049973182,4.651985979160782,1558525.1049973182,4.651985979160782,0.7590074125094752,0.0924827842978426,3.919430499604874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919430499604874,1.2842708742408686,1.284570680236302,3.051872138672962,6466.550847229936,15264.253515484357,6456.37645284582,0.0003283803451933354,23187.64987626147,2364.4822519679474,19298.541278268378,1967.9035428274058,0.8322767240860146,0.8322767240860146,35445.61398473154,35405.22815468563,1.0014260459857938,0.8,4277.910096063695,4273.035954225843,1.0014260459857938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.351244888889,4632.441516551485,6.10377757622493,4.900959218909876,-3.6594000082031104,8.560359227112986,2.9907107788561613,3.5,0.8544887939589032,0.6,0.0002334323654385558,0.9875048223301274,0.0002363860511463085,198.82337655533186,0.0,0.0,0.0,0.0,7.98417555152389e-05,0.0001535906099233169,0.0006019877209863633,0.09248278430453699,0.09248278430453699,0.09248278430453699,0.09248681724411142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488366.67341918056,595.4460631170065,0.0,0.09248278430453699,0.0924827842978426,0.0924827842978426,0.3718184409220001,0.3718184409220001,0.5,9.887809357270632,0.021819782309876246,0.021819782309876246,2.376054908381775e-11,2.498947839058019e-05,0.021440411919002145,2.376054908381775e-11,27395.57016478849,20793.440824997888,0.7590074125094752,0.993108800050312,0.6110496036764245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507713560039575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75869847239136,260.75869847239136,-12.391301527608618,245.02151468984812,276.4958822549253,123955.47164493232,124009.90888649749,-54.43724156518112,0.0,nan,276.4958822549253,3.3458822549253,270.2010087419411,-2.948991258058868,263.9061352288478,-9.243864771152175,257.61126171590195,-15.53873828409803,251.3163882028841,-21.83361179711588,245.02151468984812,-28.12848531015186,1.0,1.0,26022.012520719443,26022.012520719443,275.71960694085374,2.5696069408537596,275.71960694085374,275.71960694085374,77095.36522358016,77100.45097364589,-5.085750065729371,0.0,8546.071908451686,8546.071908451686,0.8857754709110869,3939.0276521028986,275.71960694085374,2.5696069408537596,1.0,0.002,0.1331051191084572,0.004905153894571281,0.00020562503342070966,0.001794374966314048,0.10281251671035484,0.10281251671035484,0.0,-2.6524225524293676e-13,1.0,1.0000434470460497,0.021440411895241596,0.0924827842978426,0.0,4.013405190536202e-06,5.154083194033362,0.0,1600193.7456207161,266.6978905034437,2.4989454630031105e-05,1.0,1284217.0050975494,2599.3059671403685,,,,,,,,,,,,,,,,,,,3.0,15264.253515484357,1545.5296204003782,0.3718184409220001,6.173730061729009,2.9907107788561613
1343.0,-29.879586899250707,4.901129140832168,35.04614993390962,24.665403621643804,5.093324359380791,-26.38229577338646,-39.89054012401027,1.5960332335162257,-6.452311983115806,-6.452337041712266,40.09250959138439,41150.73872226448,25729.60936964141,25729.60936964141,66880.3480919059,77104.84351384376,77100.44356914652,25729.60936964141,102830.05293878794,102830.05293878794,102830.05293878794,130225.81637456731,125767.01832824282,4458.798046324493,0.0,90882.53576867936,54928.430977098724,39949.00532397848,27395.76343577937,67344.76875975785,20793.56959243887,1545.5434589726804,0.0,0.8789655232470069,2.7336071591353504,0.001494314320929203,1.0,1.0,-6.4308344204018795,335020.9256872727,1558525.8430952302,4.652025361992002,1558525.8430952302,4.652025361992002,0.7590067581501339,0.09248278076275478,3.9194388327749214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194388327749214,1.2842722365825125,1.284572042895977,3.0518753899131754,6466.55773621781,15264.248381287212,6456.369230974667,0.00032837839088679466,23187.639773506933,2364.4812217736876,19298.519691612215,1967.9013416010785,0.832276155750089,0.8322761557500891,35445.67427395285,35405.22815468563,1.0014281751353047,0.8,4277.917372334,4273.035954225843,1.0014281751353047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.254849167129,4632.441516551485,6.103927352037847,4.901129140832168,-3.6595706521845632,8.560699793016731,2.990596794868501,3.5,0.8544562271052859,0.6,0.0002334323654385558,0.9875516352736758,0.00023637484573033561,198.82374916463993,0.0,0.0,0.0,0.0,7.983807402382127e-05,0.00015359429141473453,0.0006020034302634583,0.0924827807645565,0.0924827807645565,0.0924827807645565,0.09248682556522819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488366.1709347565,595.4462274180056,0.0,0.0924827807645565,0.09248278076275478,0.09248278076275478,0.37181785638902837,0.37181785638902837,0.5,9.887930701972287,0.021829320603387714,0.021829320603387714,3.694822225952521e-12,2.5058596463622962e-05,0.021502621310389713,3.694822225952521e-12,27395.76343577937,20793.56959243887,0.7590067581501339,0.9931038345456541,0.6110458092010598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507740882784754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75836579196806,260.75836579196806,-12.391634208031917,245.02106813963596,276.4956634442935,123955.79119279193,124011.41215363746,-55.62096084553839,0.0,nan,276.4956634442935,3.345663444293507,270.20074438338526,-2.949255616614721,263.90582532239176,-9.244174677608214,257.61090626151787,-15.539093738482109,251.31598720058435,-21.834012799415632,245.02106813963596,-28.12893186036402,1.0,1.0,26022.012520719443,26022.012520719443,275.71940351875475,2.5694035187547684,275.71940351875475,275.71940351875475,77095.14106019084,77100.44356914652,-5.302508955675876,0.0,8546.071908451686,8546.071908451686,0.8857749440158846,3939.036026938796,275.71940351875475,2.5694035187547684,1.0,0.002,0.13310109406543802,0.004905134115087158,0.00020561872977411383,0.0017943812705744245,0.10280936488705691,0.10280936488705691,0.0,3.485380387080461e-13,1.0,1.0000435730300472,0.02150262130669489,0.09248278076275478,0.0,4.025043437678753e-06,5.1690320128906455,0.0,1600193.5085074746,266.6976880168842,2.5058592768800736e-05,1.0,1284217.6967589776,2599.3031664621517,,,,,,,,,,,,,,,,,,,3.0,15264.248381287212,1545.5434589726804,0.37181785638902837,6.173730061729009,2.990596794868501
1344.0,-29.88004300170399,4.9012991788766795,35.04615736824096,24.665247718244814,5.093198195927371,-26.382718881901557,-39.89093452747909,1.5958740758933807,-6.452489301885976,-6.452513853215,40.092514420678334,41150.56983481255,25729.595432685608,25729.595432685608,66880.16526749816,77104.79085070766,77100.34098990462,25729.595432685608,102829.93642259022,102829.93642259022,102829.93642259022,130225.82134954886,125766.97201171178,4458.849337837082,0.0,90882.6246223964,54928.403605589185,39949.134463119124,27395.884926958635,67345.01939007777,20793.647935068555,1545.553270710628,0.0,0.8789645503621173,2.733589160467402,0.001494314320929203,1.0,1.0,-6.431466573921966,335018.58845025423,1558526.0517232276,4.652058439302534,1558526.0517232276,4.652058439302534,0.7590062518698486,0.09248274611164282,3.9194421142588025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194421142588025,1.2842729805489754,1.2845727870361148,3.0518761771219367,6466.559404218713,15264.24327693221,6456.365627659432,0.00032837778486853174,23187.643030054805,2364.481553849154,19298.508921061846,1967.900243310595,0.8322755743672595,0.8322755743672595,35445.69801498396,35405.22815468563,1.0014290135641093,0.8,4277.920237624942,4273.035954225843,1.0014290135641093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.1586006515845,4632.441516551485,6.104063422123263,4.9012991788766795,-3.6597217696601083,8.561020948536788,2.990482986679909,3.5,0.854423710479974,0.6,0.0002334323654385558,0.9875984707589152,0.00023636363598171213,198.82412193570005,0.0,0.0,0.0,0.0,7.983451405297015e-05,0.00015359785138558565,0.0006020178873803292,0.09248274611735907,0.09248274611735907,0.09248274611735907,0.09248670138259088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488365.62212972814,595.4464061854059,0.0,0.09248274611735907,0.09248274611164282,0.09248274611164282,0.3718172744411871,0.3718172744411871,0.5,9.888049359865754,0.02173660852025705,0.02173660852025705,2.8421709430404007e-11,2.4551329033783986e-05,0.021047279293043175,2.8421709430404007e-11,27395.884926958635,20793.647935068555,0.7590062518698486,0.9930974238809397,0.6110410273469375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450776807133464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75804066562586,260.75804066562586,-12.391959334374121,245.02062285210155,276.49545847913976,123957.69615961848,124012.05415000978,-54.35799039130458,0.0,nan,276.49545847913976,3.3454584791397792,270.20049135376087,-2.94950864623911,263.905524228288,-9.244475771711961,257.6105571029386,-15.539442897061349,251.31558997752646,-21.83441002247352,245.02062285210155,-28.129377147898424,1.0,1.0,26022.012520719443,26022.012520719443,275.7192147041653,2.569214704165347,275.7192147041653,275.7192147041653,77095.30237850023,77100.34098990462,-5.038611404394032,0.0,8546.071908451686,8546.071908451686,0.8857747365319933,3939.0393248300966,275.7192147041653,2.569214704165347,1.0,0.002,0.13309715426384086,0.004905118647600019,0.00020561256869957694,0.001794387431368121,0.10280628434978847,0.10280628434978847,0.0,6.769801733086389e-14,1.0,1.0000426503130542,0.021047279264621466,0.09248274611164282,0.0,3.939801609764195e-06,5.059565327644537,0.0,1600193.3000528621,266.697510698114,2.4551300612074556e-05,1.0,1284218.3005116754,2599.3007217478676,,,,,,,,,,,,,,,,,,,3.0,15264.24327693221,1545.553270710628,0.3718172744411871,6.173730061729009,2.990482986679909
1345.0,-29.880498148139385,4.901468501255254,35.0461649849567,24.664964200370036,5.092944128606368,-26.38315392045566,-39.89133822089059,1.5955999009147566,-6.452709749689461,-6.45273446663511,40.09253455296553,41150.490906356936,25729.68131341645,25729.68131341645,66880.17221977339,77104.8305225891,77100.32044227638,25729.68131341645,102830.00175569284,102830.00175569284,102830.00175569284,130226.1090990264,125767.20578000386,4458.903319022549,0.0,90882.7713203111,54928.431704047915,39949.26624029243,27396.107343333573,67345.373583626,20793.796677173697,1545.5689348826972,0.0,0.8789632829486071,2.7335666924623014,0.001494314320929203,1.0,1.0,-6.431538458607463,335015.6722209602,1558526.9214544413,4.652101530421873,1558526.9214544413,4.652101530421873,0.7590055191630556,0.09248275426091225,3.9194500257885956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194500257885956,1.2842742621546397,1.2845740689409628,3.0518792918989868,6466.5660040575185,15264.238153449754,6456.358610420519,0.0003283759055149267,23187.633653276505,2364.4805976838684,19298.48794606514,1967.8981044561742,0.8322750063518528,0.8322750063518528,35445.75525366866,35405.22815468563,1.0014310349832922,0.8,4277.927145727797,4273.035954225843,1.0014310349832922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.062619809599,4632.441516551485,6.104222791968558,4.901468501255254,-3.6599059298021634,8.561374431057416,2.990369496724724,3.5,0.8543912847784926,0.6,0.0002334323654385558,0.9876452104627794,0.00023635245021760064,198.82449392680329,0.0,0.0,0.0,0.0,7.983087038106334e-05,0.00015360149505749246,0.0006020333837642557,0.09248275426476218,0.09248275426476218,0.09248275426476218,0.09248674519681432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488365.1421779098,595.4465633059133,0.0,0.09248275426476218,0.09248275426091225,0.09248275426091225,0.3718166828761883,0.3718166828761883,0.5,9.888169087890502,0.02170796452912782,0.02170796452912782,-3.029754225281067e-11,2.4716945631553244e-05,0.021196008027629887,-3.029754225281067e-11,27396.107343333573,20793.796677173697,0.7590055191630556,0.9930923040574576,0.6110366416671278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507795271687247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7577101792019,260.7577101792019,-12.392289820798055,245.02017760002894,276.4952427583648,123958.21120289962,124013.46535051467,-55.254147615052005,0.0,nan,276.4952427583648,3.3452427583648046,270.20022972672217,-2.9497702732778066,263.90521669498463,-9.244783305015346,257.6102036633942,-15.539796336605775,251.31519063171672,-21.83480936828326,245.02017760002894,-28.129822399971033,1.0,1.0,26022.012520719443,26022.012520719443,275.71899168640925,2.5689916864092766,275.71899168640925,275.71899168640925,77095.20336750397,77100.32044227638,-5.117074772409978,0.0,8546.071908451686,8546.071908451686,0.8857742362962939,3939.0472759175386,275.71899168640925,2.5689916864092766,1.0,0.002,0.133093186628671,0.004905095345144231,0.00020560634611500184,0.0017943936539726955,0.10280317305750092,0.10280317305750092,0.0,8.76972106045315e-14,1.0,1.0000429516052376,0.02119600805792743,0.09248275426091225,0.0,3.967635245929847e-06,5.095312781481969,0.0,1600193.0420350207,266.6972902503105,2.4716975929095497e-05,1.0,1284219.0538328686,2599.297671405759,,,,,,,,,,,,,,,,,,,3.0,15264.238153449754,1545.5689348826972,0.3718166828761883,6.173730061729009,2.990369496724724
1346.0,-29.88095329084811,4.9016379097427905,35.0461723521411,24.664799810294085,5.092806123675047,-26.3835773493239,-39.891732659284,1.595430181914264,-6.4528879406817055,-6.4529123523382195,40.09254258490428,41150.3224768359,25729.670979160168,25729.670979160168,66879.99345599607,77104.78446348333,77100.26084037434,25729.670979160168,102829.93181953451,102829.93181953451,102829.93181953451,130226.1744527822,125767.21991531135,4458.954537470861,0.0,90882.8605606173,54928.39857303794,39949.4022084215,27396.242633247683,67345.64484166919,20793.884952252887,1545.5794264406586,0.0,0.8789622921009967,2.733548581929361,0.001494314320929203,1.0,1.0,-6.431990072163046,335013.3208128407,1558527.268440606,4.652135218561343,1558527.268440606,4.652135218561343,0.7590049931525183,0.09248272386496373,3.9194529730277488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194529730277488,1.2842750554917446,1.284574862463268,3.0518797015231316,6466.5668720019285,15264.233033916109,6456.355552087959,0.0003283755054155506,23187.638985858517,2364.4811414559017,19298.478804504455,1967.89717227641,0.8322744207063966,0.8322744207063966,35445.77657647858,35405.22815468563,1.0014317880115835,0.8,4277.92971916506,4273.035954225843,1.0014317880115835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.9666946015495,4632.441516551485,6.104359261513085,4.9016379097427905,-3.6600578212989676,8.561695731041759,2.990256074273722,3.5,0.8543588783639205,0.6,0.0002334323654385558,0.9876919521701266,0.00023634126503275168,198.82486591625263,0.0,0.0,0.0,0.0,7.982731039195254e-05,0.00015360505504660325,0.0006020477896745001,0.09248272387390896,0.09248272387390896,0.09248272387390896,0.09248665600048986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488364.6122073786,595.4467361034818,0.0,0.09248272387390896,0.09248272386496373,0.09248272386496373,0.37181609673198146,0.37181609673198146,0.5,9.888287052161647,0.021614911115875657,0.021614911115875657,-4.177991286269389e-11,2.4411656511347246e-05,0.020922280175170727,-4.177991286269389e-11,27396.242633247683,20793.884952252887,0.7590049931525183,0.9930856496100398,0.6110316795329682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507822415127973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75738585869533,260.75738585869533,-12.392614141304648,245.01973343274284,276.49503828465436,123959.94417586699,124014.1674393478,-54.22326348082514,0.0,nan,276.49503828465436,3.345038284654379,270.1999773142609,-2.9500226857391,263.9049163438609,-9.245083656139059,257.60985537351814,-15.540144626481833,251.31479440313484,-21.835205596865137,245.01973343274284,-28.130266567257138,1.0,1.0,26022.012520719443,26022.012520719443,275.7188068265193,2.568806826519335,275.7188068265193,275.7188068265193,77095.31654143176,77100.26084037434,-4.9442989425733685,0.0,8546.071908451686,8546.071908451686,0.8857740499461664,3939.0502378928877,275.7188068265193,2.568806826519335,1.0,0.002,0.13308927023933806,0.004905079585069234,0.0002056002207639561,0.001794399779573988,0.10280011038197805,0.10280011038197805,0.0,3.3794408244025576e-13,1.0,1.0000423968931063,0.02092228021695064,0.09248272386496373,0.0,3.916389873568827e-06,5.029504876766745,0.0,1600192.832846672,266.6971120593183,2.441169829126011e-05,1.0,1284219.6612523634,2599.2952118514,,,,,,,,,,,,,,,,,,,3.0,15264.233033916109,1545.5794264406586,0.37181609673198146,6.173730061729009,2.990256074273722
1347.0,-29.881404721602955,4.901806878914498,35.046179974920456,24.66451678136366,5.092549583560988,-26.384009291081888,-39.89213212681932,1.5951541530556876,-6.453092786906666,-6.453117573866135,40.0925646959587,41150.2355676579,25729.7237010229,25729.7237010229,66879.9592686808,77104.82546080652,77100.31428463678,25729.7237010229,102830.03798565968,102830.03798565968,102830.03798565968,130226.4989625347,125767.49053506758,4459.008427467111,0.0,90883.00429854421,54928.41440545764,39949.54432565175,27396.460976875005,67346.00530252676,20794.031660825713,1545.5945298264446,0.0,0.8789611002623468,2.7335276787996317,0.001494314320929203,1.0,1.0,-6.431858594154903,335010.6080790925,1558528.2236564117,4.6521757403230035,1558528.2236564117,4.6521757403230035,0.7590042990727044,0.09248272724209737,3.919460358910867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919460358910867,1.2842763457673776,1.2845761530401087,3.051882386394745,6466.572560922701,15264.227899285574,6456.349158249008,0.0003283738607170282,23187.63196365089,2364.4804253900047,19298.459692891956,1967.8952234342978,0.8322738485389267,0.8322738485389267,35445.830012162645,35405.22815468563,1.0014336751264916,0.8,4277.936168286028,4273.035954225843,1.0014336751264916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.871028582417,4632.441516551485,6.10451032227113,4.901806878914498,-3.6602302771187367,8.562037156033234,2.9901429600028875,3.5,0.854326560000825,0.6,0.0002334323654385558,0.9877383150288188,0.0002363301715513031,198.82523487328626,0.0,0.0,0.0,0.0,7.982370516208798e-05,0.00015360866027646782,0.000602063054739022,0.09248272723140276,0.09248272723140276,0.09248272723140276,0.09248672712887263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488364.1405322635,595.4468906285869,0.0,0.09248272723140276,0.09248272724209737,0.09248272724209737,0.3718155046562295,0.3718155046562295,0.5,9.888407048512011,0.02161765647207403,0.02161765647207403,8.981260180007666e-12,2.4786959443190426e-05,0.02125897971120594,8.981260180007666e-12,27396.460976875005,20794.031660825713,0.7590042990727044,0.9930798266095752,0.6110271185767567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507849558448016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75705614456484,260.75705614456484,-12.392943855435135,245.0192897165456,276.49482257259046,123960.41785518147,124015.54288046974,-55.12502528826124,0.0,nan,276.49482257259046,3.3448225725904877,270.19971600137154,-2.9502839986284357,263.90460943014784,-9.245390569852134,257.6095028589708,-15.540497141029164,251.3143962877629,-21.835603712237088,245.0192897165456,-28.13071028345439,1.0,1.0,26022.012520719443,26022.012520719443,275.71860785865545,2.5686078586554686,275.71860785865545,275.71860785865545,77095.12787610681,77100.31428463678,-5.1864085299748695,0.0,8546.071908451686,8546.071908451686,0.8857735829462058,3939.0576607054213,275.71860785865545,2.5686078586554686,1.0,0.002,0.1330852908295906,0.004905059125065428,0.0002055939865067527,0.0017944060131404721,0.10279699325337635,0.10279699325337635,0.0,-3.5277510079811947e-13,1.0,1.0000430790718522,0.02125897970222468,0.09248272724209737,0.0,3.97940944700329e-06,5.110438640630423,0.0,1600192.5934048558,266.6969072130933,2.4786950461930246e-05,1.0,1284220.3620134788,2599.2923743436563,,,,,,,,,,,,,,,,,,,3.0,15264.227899285574,1545.5945298264446,0.3718155046562295,6.173730061729009,2.9901429600028875
1348.0,-29.881858385976656,4.901975929553084,35.04618731681866,24.664360179472737,5.09242589431635,-26.384429957947866,-39.892522409185744,1.5949974658794028,-6.453270266629772,-6.4532946917857785,40.09257183508159,41150.06698405073,25729.71392106098,25729.71392106098,66879.78090511171,77104.77419538975,77100.24141582807,25729.71392106098,102829.95533688905,102829.95533688905,102829.95533688905,130226.54799219762,125767.48837044598,4459.059621751641,0.0,90883.0970484823,54928.38983553541,39949.67468105211,27396.592655308574,67346.26733636067,20794.117349370823,1545.6048347960068,0.0,0.8789601169305596,2.7335096474057137,0.001494314320929203,1.0,1.0,-6.432360183188223,335008.26684779936,1558528.5320722628,4.652209173036115,1558528.5320722628,4.652209173036115,0.759003778717774,0.09248269593606778,3.9194643466163637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194643466163637,1.2842770781906645,1.2845768856343758,3.0518837509256533,6466.575452199957,15264.222823846423,6456.344724202362,0.0003283729399886621,23187.632036234958,2364.48043279152,19298.446439229803,1967.89387193688,0.832273274350413,0.832273274350413,35445.85886256629,35405.22815468563,1.0014346939970005,0.8,4277.939650224105,4273.035954225843,1.0014346939970005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.77548782879,4632.441516551485,6.104646379234651,4.901975929553084,-3.6603814488581166,8.5623573784112,2.9900299955525904,3.5,0.8542942844435972,0.6,0.0002334323654385558,0.9877849096498391,0.00023631902366407428,198.8256056572494,0.0,0.0,0.0,0.0,7.982018297455572e-05,0.0001536121824640001,0.0006020774723735757,0.09248269594133664,0.09248269594133664,0.09248269594133664,0.09248663021645709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.6059359195,595.4470648869777,0.0,0.09248269594133664,0.09248269593606778,0.09248269593606778,0.37181492185161674,0.37181492185161674,0.5,9.888525076643228,0.02154483415415598,0.02154483415415598,-3.581135388230905e-12,2.4425156027518824e-05,0.02093450859757695,-3.581135388230905e-12,27396.592655308574,20794.117349370823,0.759003778717774,0.9930733142355299,0.6110222379293403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507876480498803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7567338917599,260.7567338917599,-12.393266108240084,245.01884719135526,276.4946205921663,123962.337546607,124016.2151090189,-53.87756241187217,0.0,nan,276.4946205921663,3.3446205921663363,270.19946591199374,-2.9505340880062363,263.90431123182816,-9.245688768171817,257.60915655169435,-15.540843448305623,251.31400187152153,-21.83599812847845,245.01884719135526,-28.131152808644714,1.0,1.0,26022.012520719443,26022.012520719443,275.71842221415073,2.5684222141507576,275.71842221415073,275.71842221415073,77095.28570131032,77100.24141582807,-4.955714517753222,0.0,8546.071908451686,8546.071908451686,0.885773330808616,3939.0616683494454,275.71842221415073,2.5684222141507576,1.0,0.002,0.13308137216371188,0.004905043514324367,0.00020558785797281003,0.0017944121420838451,0.10279392898640502,0.10279392898640502,0.0,5.665520136366453e-14,1.0,1.0000424215415598,0.020934508601158086,0.09248269593606778,0.0,3.918665737589339e-06,5.032432702132017,0.0,1600192.3849679301,266.6967297333702,2.4425159608654212e-05,1.0,1284220.9668099526,2599.2899254175823,,,,,,,,,,,,,,,,,,,3.0,15264.222823846423,1545.6048347960068,0.37181492185161674,6.173730061729009,2.9900299955525904
1349.0,-29.882313999594405,4.902144611608104,35.046195053598474,24.664172250218712,5.092268596990263,-26.384855739950197,-39.89292096868155,1.5948103365557962,-6.453470031338782,-6.453495089429372,40.09259791500949,41149.93120581247,25729.758149971392,25729.758149971392,66879.68935578386,77104.74498412939,77100.36326467514,25729.758149971392,102830.12141464654,102830.12141464654,102830.12141464654,130226.94510060111,125767.83074366151,4459.114356939596,0.0,90883.20170085158,54928.38791942136,39949.79309047803,27396.82368595457,67346.6167764326,20794.273526906964,1545.6204263138472,0.0,0.8789589360638886,2.7334892323036453,0.001494314320929203,1.0,1.0,-6.431992417560139,335005.6179095098,1558529.6587470968,4.652249321884744,1558529.6587470968,4.652249321884744,0.7590030787973239,0.09248270368905431,3.9194689943923917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194689943923917,1.284277952914743,1.2845777605626538,3.051885291261857,6466.578715987536,15264.21768861275,6456.340004230278,0.00032837192106561483,23187.631240578437,2364.4803516571346,19298.432330917385,1967.892433289389,0.832272694467603,0.832272694467603,35445.892488465965,35405.22815468563,1.001435881517476,0.8,4277.9437085139625,4273.035954225843,1.001435881517476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.680204601235,4632.441516551485,6.104794883816283,4.902144611608104,-3.6605501102908695,8.562694721898975,2.989917337293421,3.5,0.8542620963695489,0.6,0.0002334323654385558,0.9878317068587474,0.00023630782836568223,198.82597803573907,0.0,0.0,0.0,0.0,7.981658623655834e-05,0.00015361577920199745,0.0006020922836316566,0.09248270368691296,0.09248270368691296,0.09248270368691296,0.09248674819515917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.14701634843,595.4472154574323,0.0,0.09248270368691296,0.09248270368905431,0.09248270368905431,0.3718143322982049,0.3718143322982049,0.5,9.888646408592486,0.02160859596068576,0.02160859596068576,3.069544618483633e-12,2.505809061403852e-05,0.02150267186925703,3.069544618483633e-12,27396.82368595457,20794.273526906964,0.7590030787973239,0.9930668021201604,0.6110170514194643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450790353585695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7564145111606,260.7564145111606,-12.393585488839392,245.0184049984136,276.49442402391696,123963.78226067206,124017.17961047302,-53.39734980095566,0.0,nan,276.49442402391696,3.344424023916986,270.1992202187673,-2.9507797812326544,263.904016413712,-9.245983586287991,257.6088126086396,-15.541187391360381,251.313608803514,-21.836391196485977,245.0184049984136,-28.13159500158639,1.0,1.0,26022.012520719443,26022.012520719443,275.7182360743847,2.5682360743847426,275.7182360743847,275.7182360743847,77095.34530070539,77100.36326467514,-5.017963969745324,0.0,8546.071908451686,8546.071908451686,0.885773036935544,3939.0663393643536,275.7182360743847,2.5682360743847426,1.0,0.002,0.13307734714932304,0.004905024120459986,0.00020558155531345403,0.0017944184432464258,0.102790777656727,0.102790777656727,0.0,-1.4401201585412249e-12,1.0,1.0000435727287709,0.021502671866187484,0.09248270368905431,0.0,4.025012359164142e-06,5.169008017574981,0.0,1600192.1518467802,266.6965299686612,2.50580875444939e-05,1.0,1284221.6510978385,2599.2871546209767,,,,,,,,,,,,,,,,,,,3.0,15264.21768861275,1545.6204263138472,0.3718143322982049,6.173730061729009,2.989917337293421
1350.0,-29.882749563038423,4.902312632170144,35.04620278233965,24.66368442345413,5.091803987556128,-26.385294208020706,-39.893328957818426,1.5943487558463285,-6.453686544536595,-6.453711146442803,40.09261404026652,41150.01713341422,25729.83750019429,25729.83750019429,66879.85463360851,77104.94115868863,77100.26495321684,25729.83750019429,102830.10245341113,102830.10245341113,102830.10245341113,130227.12098406485,125767.95031696111,4459.170667103737,0.0,90883.43733569597,54928.513796202686,39949.915043881425,27397.018530653717,67346.93357453514,20794.40274418934,1545.6346385534684,0.0,0.8789577083976429,2.733467237184175,0.001494314320929203,1.0,1.0,-6.4326179065743645,335002.76199667715,1558530.3553716957,4.652291061967885,1558530.3553716957,4.652291061967885,0.7590023973200988,0.09248275449961496,3.91948361359568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91948361359568,1.2842801105493995,1.2845799187009983,3.051891547178888,6466.591971525036,15264.212499207077,6456.328359966083,0.00032836832180199087,23187.60487234714,2364.4776628458385,19298.39752543247,1967.888884117662,0.8322721398641382,0.8322721398641381,35445.998255959574,35405.22815468563,1.0014396167670094,0.8,4277.956473529936,4273.035954225843,1.0014396167670094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.585064197186,4632.441516551485,6.104951521507713,4.902312632170144,-3.6607306587196464,8.56304329088979,2.9898048495959406,3.5,0.8542299570274116,0.6,0.0002334323654385558,0.9878764469004702,0.00023629712619525022,198.82633402828475,0.0,0.0,0.0,0.0,7.981290455742259e-05,0.0001536194608811332,0.0006021089596530042,0.09248270764342796,0.09248270764342796,0.09248270764342796,0.09248672524261789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.6443215142,595.4473797792799,0.0,0.09248270764342796,0.09248275449961496,0.09248275449961496,0.37181375711560755,0.37181375711560755,0.5,9.88876683415577,0.021583360571071353,0.021583360571071353,-6.633626981056295e-11,2.4601906204679835e-05,0.02109323986843492,-6.633626981056295e-11,27397.018530653717,20794.40274418934,0.7590023973200988,0.9930645848870061,0.6110154531070386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507930707564483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75607136639667,260.75607136639667,-12.39392863360331,245.01796374771328,276.4941789851962,123962.1551347747,124019.5257329188,-57.370598144113266,0.0,nan,276.4941789851962,3.3441789851962085,270.1989359375453,-2.951064062454691,263.90369289010994,-9.24630710989004,257.60844984266674,-15.541550157333234,251.31320679514843,-21.836793204851546,245.01796374771328,-28.132036252286696,1.0,1.0,26022.012520719443,26022.012520719443,275.71800851367004,2.5680085136700654,275.71800851367004,275.71800851367004,77094.6443029035,77100.26495321684,-5.6206503133435035,0.0,8546.071908451686,8546.071908451686,0.8857721125811978,3939.0810316636585,275.71800851367004,2.5680085136700654,1.0,0.002,0.13307339887303893,0.004905001954051534,0.00020557536458775492,0.0017944247769289868,0.10278768229387746,0.10278768229387746,0.0,1.4151674190138186e-10,1.0,1.0000427430333674,0.02109323993477119,0.09248275449961496,0.0,3.948367545092136e-06,5.0705820008412665,0.0,1600191.8975455668,266.6963134554634,2.4601972540949646e-05,1.0,1284222.388856391,2599.2841673174316,,,,,,,,,,,,,,,,,,,3.0,15264.212499207077,1545.6346385534684,0.37181375711560755,6.173730061729009,2.9898048495959406
1351.0,-29.883196857797913,4.902481375330737,35.04620910250668,24.663596413470827,5.091743146679788,-26.385702857321117,-39.89370610853655,1.5942491463822361,-6.453830116706683,-6.453852974512125,40.09258796316413,41149.78246915838,25729.750821427253,25729.750821427253,66879.53329058563,77104.84086972312,77099.85966036242,25729.750821427253,102829.61048178967,102829.61048178967,102829.61048178967,130226.59932685536,125767.3868812999,4459.212445555454,0.0,90883.49098353347,54928.43258367492,39950.06488873172,27396.988845065687,67347.05373379741,20794.373605533998,1545.6364550622268,0.0,0.8789570415623146,2.7334528180273225,0.001494314320929203,1.0,1.0,-6.43431896923795,335000.88727862627,1558529.2288191095,4.652313734091256,1558529.2288191095,4.652313734091256,0.759002156154075,0.09248260872467141,3.9194839563549775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194839563549775,1.2842805761695315,1.284580384429827,3.051890707593779,6466.590192544938,15264.207696286096,6456.327281034946,0.00032836861562590686,23187.61653206328,2364.478851805997,19298.394300435102,1967.8885552594518,0.8322715822796942,0.8322715822796942,35446.00073576487,35405.22815468563,1.00143970434302,0.8,4277.9567728161655,4273.035954225843,1.00143970434302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.489991367398,4632.441516551485,6.105068673583252,4.902481375330737,-3.660855019576517,8.563336394907253,2.9896924434848358,3.5,0.8541978409956673,0.6,0.0002334323654385558,0.9879223942300287,0.00023628613624098412,198.82669961033747,0.0,0.0,0.0,0.0,7.980950130269958e-05,0.0001536228641358562,0.0006021223513097888,0.09248260872346666,0.09248260872346666,0.09248260872346666,0.0924862758994806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.98771025025,595.4475920982721,0.0,0.09248260872346666,0.09248260872467141,0.09248260872467141,0.3718131794543765,0.3718131794543765,0.5,9.888876849869076,0.021224582450940943,0.021224582450940943,1.9099388737231493e-11,2.2857805447529245e-05,0.019534005274181254,1.9099388737231493e-11,27396.988845065687,20794.373605533998,0.759002156154075,0.9930580416322332,0.6110108785428248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507956683622723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7557444169531,260.7557444169531,-12.394255583046856,245.01752491038724,276.49396392361615,123964.88992436144,124019.55272128762,-54.66279692615664,0.0,nan,276.49396392361615,3.3439639236161725,270.1986761208359,-2.951323879164079,263.9033883182458,-9.246611681754189,257.6081005156495,-15.541899484350495,251.31281271298423,-21.83718728701575,245.01752491038724,-28.13247508961274,1.0,1.0,26022.012520719443,26022.012520719443,275.71781926113965,2.5678192611396753,275.71781926113965,275.71781926113965,77095.00240679913,77099.85966036242,-4.8572535632847575,0.0,8546.071908451686,8546.071908451686,0.8857720909089396,3939.081376136752,275.71781926113965,2.5678192611396753,1.0,0.002,0.133069742383148,0.004904991256206468,0.00020556965599995136,0.0017944303441805969,0.10278482799997568,0.10278482799997568,0.0,1.805482846561901e-13,1.0,1.0000395835411053,0.019534005255081865,0.09248260872467141,0.0,3.656490125255558e-06,4.6957482542941795,0.0,1600191.7268523832,266.6961698832933,2.2857786348140507e-05,1.0,1284222.8731483272,2599.282206343843,,,,,,,,,,,,,,,,,,,3.0,15264.207696286096,1545.6364550622268,0.3718131794543765,6.173730061729009,2.9896924434848358
