time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1352.0,-29.88364679657238,4.902649505191789,35.04621614307268,24.663427064102166,5.091600751644145,-26.38612204175501,-39.894096181355394,1.5940759968233544,-6.454040684354652,-6.454064635138707,40.09262139403221,41149.620789638604,25729.82441700438,25729.82441700438,66879.44520664298,77104.80018950159,77100.05327816904,25729.82441700438,102829.87769517342,102829.87769517342,102829.87769517342,130227.14122165035,125767.875986375,4459.265235275356,0.0,90883.58317436518,54928.40377448865,39950.19933319614,27397.26352647693,67347.46285967308,20794.560614602116,1545.654408793102,0.0,0.8789557719768731,2.7334312502469507,0.001494314320929203,1.0,1.0,-6.4335546379792845,334998.0895100028,1558530.6730607166,4.652356899528467,1558530.6730607166,4.652356899528467,0.7590013723270607,0.09248262542189473,3.919487287705016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919487287705016,1.28428138555046,1.284581193999701,3.0518913781694903,6466.591613414404,15264.20264382898,6456.323873054609,0.00032836807510423186,23187.62034500191,2364.479240617531,19298.38411375381,1967.887516507045,0.832271006106652,0.832271006106652,35446.02483751444,35405.22815468563,1.0014405555127748,0.8,4277.9596816420035,4273.035954225843,1.0014405555127748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.39533833989,4632.441516551485,6.105223253008751,4.902649505191789,-3.66103193346421,8.563681438656,2.9895805353918985,3.5,0.8541658672548281,0.6,0.0002334323654385558,0.9879686154857831,0.0002362750817988053,198.82706735474756,0.0,0.0,0.0,0.0,7.980598158532013e-05,0.00015362638385323568,0.0006021366585688484,0.09248262541662815,0.09248262541662815,0.09248262541662815,0.09248648685389016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.590816167,595.4477228523094,0.0,0.09248262541662815,0.09248262542189473,0.09248262542189473,0.3718125612015142,0.3718125612015142,0.5,9.88899269185425,0.021157917281982463,0.021157917281982463,-1.460875864722766e-11,2.3950784054704854e-05,0.020509997159422255,-1.460875864722766e-11,27397.26352647693,20794.560614602116,0.7590013723270607,0.9930507010486012,0.6110047660648928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507983359407954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7554230643322,260.7554230643322,-12.394576935667772,245.01708685046907,276.4937592782753,123966.55347548913,124020.28053708421,-53.7270615951116,0.0,nan,276.4937592782753,3.3437592782753427,270.1984247926026,-2.9515752073973545,263.90309030709017,-9.24690969290981,257.60775582156634,-15.542244178433634,251.31242133598988,-21.837578664010096,245.01708685046907,-28.132913149530907,1.0,1.0,26022.012520719443,26022.012520719443,275.7176302562792,2.5676302562792443,275.7176302562792,275.7176302562792,77095.11818070424,77100.05327816904,-4.935097464796854,0.0,8546.071908451686,8546.071908451686,0.8857718802716656,3939.0847241435413,275.7176302562792,2.5676302562792443,1.0,0.002,0.13306590320618641,0.0049049690345816565,0.00020556363568174417,0.0017944363637967704,0.10278181784087208,0.10278181784087208,0.0,-5.214856324542438e-13,1.0,1.000041561105016,0.020509997174031014,0.09248262542189473,0.0,3.8391762495629315e-06,4.930360728481486,0.0,1600191.4817321068,266.6959593156453,2.3950798663463502e-05,1.0,1284223.5958932023,2599.279279841104,,,,,,,,,,,,,,,,,,,3.0,15264.20264382898,1545.654408793102,0.3718125612015142,6.173730061729009,2.9895805353918985
1353.0,-29.884097409845037,4.902817338689478,35.04622350353836,24.663271090853982,5.0914745609027685,-26.386540212781103,-39.89448607955126,1.5939173633345447,-6.454235047366751,-6.454259531861275,40.09264470725809,41149.45680270447,25729.85997830426,25729.85997830426,66879.31678100873,77104.7500903043,77100.15334510757,25729.85997830426,102830.01332341183,102830.01332341183,102830.01332341183,130227.49111848674,125768.17287597513,4459.318242511613,0.0,90883.67291546847,54928.379625881746,39950.32587731859,27397.477795074916,67347.80367239351,20794.705002205752,1545.6690687142639,0.0,0.878954631267736,2.7334113970748395,0.001494314320929203,1.0,1.0,-6.433271407116308,334995.5133463807,1558531.6802132588,4.652395683287133,1558531.6802132588,4.652395683287133,0.7590007064790429,0.09248262479438915,3.9194907095515434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194907095515434,1.2842821270774745,1.2845819356998207,3.0518922804530315,6466.593525244956,15264.197523493605,6456.320093490033,0.00032836740554276857,23187.62299754682,2364.479511101836,19298.372816382365,1967.886364495762,0.8322704236835348,0.8322704236835348,35446.04959398639,35405.22815468563,1.0014414298046492,0.8,4277.962669485897,4273.035954225843,1.0014414298046492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.300765286387,4632.441516551485,6.105368698466815,4.902817338689478,-3.661196234427331,8.56401357311681,2.9894687235255337,3.5,0.8541339210072953,0.6,0.0002334323654385558,0.9880149083693651,0.00023626401126255892,198.82743565180257,0.0,0.0,0.0,0.0,7.98024635870066e-05,0.00015362990185154919,0.0006021509730164625,0.09248262479816703,0.09248262479816703,0.09248262479816703,0.0924865722778447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.1325386651,595.4478730777743,0.0,0.09248262479816703,0.09248262479438915,0.09248262479438915,0.37181196735699634,0.37181196735699634,0.5,9.88911111566827,0.021194171767888292,0.021194171767888292,-1.2391865311656147e-11,2.4484494531407108e-05,0.020988124744974357,-1.2391865311656147e-11,27397.477795074916,20794.705002205752,0.7590007064790429,0.9930437688263202,0.6109992391566589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508010192976046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7551077027092,260.7551077027092,-12.394892297290767,245.0166494574106,276.4935659480745,123968.31268293184,124021.03810274893,-52.72541981711223,0.0,nan,276.4935659480745,3.343565948074513,270.1981826498515,-2.951817350148474,263.9027993517549,-9.247200648245098,257.60741605365405,-15.542583946345928,251.3120327555097,-21.837967244490272,245.0166494574106,-28.13335054258937,1.0,1.0,26022.012520719443,26022.012520719443,275.7174470686716,2.5674470686716404,275.7174470686716,275.7174470686716,77095.26161056472,77100.15334510757,-4.891734542849008,0.0,8546.071908451686,8546.071908451686,0.8857716639123755,3939.0881630993013,275.7174470686716,2.5674470686716404,1.0,0.002,0.13306197453714103,0.004904950237487721,0.0002055574842040996,0.0017944425156121795,0.10277874210204979,0.10277874210204979,0.0,-1.8372109389375169e-13,1.0,1.0000425298546516,0.020988124757366222,0.09248262479438915,0.0,3.928668715524851e-06,5.045291679458582,0.0,1600191.2547949995,266.6957649526332,2.448450692327242e-05,1.0,1284224.2613945003,2599.276585130403,,,,,,,,,,,,,,,,,,,3.0,15264.197523493605,1545.6690687142639,0.37181196735699634,6.173730061729009,2.9894687235255337
1354.0,-29.88454807749763,4.9029848044166044,35.04623123154442,24.66307383673268,5.091308565395625,-26.38696241320072,-39.89488034332169,1.5937229004898572,-6.454432934905526,-6.454458012392225,40.092670035246506,41149.32913648939,25729.904109389012,25729.904109389012,66879.2332458784,77104.72982578655,77100.26690161563,25729.904109389012,102830.17101100464,102830.17101100464,102830.17101100464,130227.87432112309,125768.5013269859,4459.372994137183,0.0,90883.78315491644,54928.382463220645,39950.44521299533,27397.703310118453,67348.14852311378,20794.857316678306,1545.6843487648096,0.0,0.8789534635577406,2.7333911783044433,0.001494314320929203,1.0,1.0,-6.432937529572996,334992.88982839877,1558532.774405812,4.652435385133623,1558532.774405812,4.652435385133623,0.7590000184065939,0.09248263222753922,3.919495930541789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919495930541789,1.2842830360888002,1.2845828449233503,3.0518941856293273,6466.597562084912,15264.192374647824,6456.31483307666,0.00032836618660595884,23187.62023624646,2364.4792295275615,19298.357092654765,1967.884761121766,0.8322698446858263,0.8322698446858263,35446.087366945845,35405.22815468563,1.001442763783047,0.8,4277.967228281935,4273.035954225843,1.001442763783047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.206352216052,4632.441516551485,6.105515952216927,4.9029848044166044,-3.661363233839275,8.56434803825588,2.989357102472656,3.5,0.8541020292779018,0.6,0.0002334323654385558,0.9880612091799111,0.00023625293986827416,198.82780399466833,0.0,0.0,0.0,0.0,7.979890634448964e-05,0.00015363345909406617,0.0006021657177142508,0.09248263223403048,0.09248263223403048,0.09248263223403048,0.09248667958276845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.6695585002,595.4480249319455,0.0,0.09248263223403048,0.09248263222753922,0.09248263222753922,0.3718113849676397,0.3718113849676397,0.5,9.889232535618673,0.021330938385403897,0.021330938385403897,4.774847184307873e-11,2.5077486725422204e-05,0.02152048281925545,4.774847184307873e-11,27397.703310118453,20794.857316678306,0.7590000184065939,0.9930374436785823,0.6109942149689089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508037066869521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7547936192772,260.7547936192772,-12.395206380722755,245.01621223872704,276.4933749998795,123969.59391669866,124022.10563557256,-52.51171887390731,0.0,nan,276.4933749998795,3.3433749998795292,270.1979424475713,-2.9520575524286983,263.90250989540556,-9.24749010459442,257.60707734316253,-15.542922656837447,251.31164479091748,-21.838355209082494,245.01621223872704,-28.13378776127294,1.0,1.0,26022.012520719443,26022.012520719443,275.71726187570823,2.5672618757082546,275.71726187570823,275.71726187570823,77095.29349036014,77100.26690161563,-4.973411255487008,0.0,8546.071908451686,8546.071908451686,0.8857713337953039,3939.0934101944977,275.71726187570823,2.5672618757082546,1.0,0.002,0.13305794622479772,0.004904931209760088,0.00020555117728548945,0.0017944488226364526,0.10277558864274472,0.10277558864274472,0.0,-7.805821961026638e-14,1.0,1.0000436084825464,0.021520482771506977,0.09248263222753922,0.0,4.028312262235726e-06,5.173259069775373,0.0,1600191.0238130142,266.69556706509445,2.507743897695036e-05,1.0,1284224.9391322504,2599.2738408766836,,,,,,,,,,,,,,,,,,,3.0,15264.192374647824,1545.6843487648096,0.3718113849676397,6.173730061729009,2.989357102472656
1355.0,-29.88499457144691,4.90315189716374,35.04623902327569,24.662781902030133,5.091042007824189,-26.387390913516438,-39.89527932191265,1.59343834989846,-6.454631484930758,-6.454656645850512,40.09268733057499,41149.262066880096,25729.94887068859,25729.94887068859,66879.21093756869,77104.77961339925,77100.26381401496,25729.94887068859,102830.21268470355,102830.21268470355,102830.21268470355,130228.10724817324,125768.67981546072,4459.427432712521,0.0,90883.93060922141,54928.41306272093,39950.5750516672,27397.894563469694,67348.46961513688,20794.98484165274,1545.697999736834,0.0,0.8789523254798234,2.7333709508344715,0.001494314320929203,1.0,1.0,-6.433061027625229,334990.264303649,1558533.5215783853,4.652474079562103,1558533.5215783853,4.652474079562103,0.7589993746957191,0.092482630896748,3.919503548606638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919503548606638,1.2842843662151886,1.2845841753602494,3.051896956557598,6466.603433349415,15264.187209692189,6456.308298353676,0.00032836449370171,23187.612788749775,2364.47847009425,19298.337559930464,1967.8827693382007,0.8322692696202725,0.8322692696202725,35446.14248230649,35405.22815468563,1.0014447102210717,0.8,4277.973880122072,4273.035954225843,1.0014447102210717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.112080497544,4632.441516551485,6.105663157314683,4.90315189716374,-3.661530357410213,8.564682254573952,2.9892456501981552,3.5,0.8540701857709015,0.6,0.0002334323654385558,0.9881070834996376,0.00023624197147923938,198.82816892759928,0.0,0.0,0.0,0.0,7.979530671175994e-05,0.00015363705872679587,0.0006021809968771629,0.09248263090087705,0.09248263090087705,0.09248263090087705,0.09248669222143947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.1656984697,595.4481896899904,0.0,0.09248263090087705,0.092482630896748,0.092482630896748,0.3718108157192091,0.3718108157192091,0.5,9.88935437654904,0.021455434225288172,0.021455434225288172,-9.379164112033322e-12,2.5160919733480114e-05,0.02159561822526257,-9.379164112033322e-12,27397.894563469694,20794.98484165274,0.7589993746957191,0.9930323780146783,0.6109903061202092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508063944105714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75447181907856,260.75447181907856,-12.395528180921417,245.01577496941687,276.49316866878286,123969.82774145869,124023.62963350656,-53.80189204784783,0.0,nan,276.49316866878286,3.34316866878288,270.19768992884707,-2.952310071152908,263.9022111890258,-9.247788810974157,257.60673244914136,-15.543267550858616,251.31125370925736,-21.83874629074262,245.01577496941687,-28.13422503058311,1.0,1.0,26022.012520719443,26022.012520719443,275.7170628809611,2.5670628809611458,275.7170628809611,275.7170628809611,77095.07713036766,77100.26381401496,-5.186683647305472,0.0,8546.071908451686,8546.071908451686,0.8857708521138913,3939.1010663496713,275.7170628809611,2.5670628809611458,1.0,0.002,0.13305390385590382,0.004904912215270126,0.0002055448485925104,0.001794455152067356,0.1027724242962552,0.1027724242962552,0.0,6.598662588563897e-13,1.0,1.0000437606567136,0.021595618234641734,0.092482630896748,0.0,4.042370032065962e-06,5.191315150156148,0.0,1600190.7913253738,266.6953685150692,2.5160929112644226e-05,1.0,1284225.6173918317,2599.2710945142016,,,,,,,,,,,,,,,,,,,3.0,15264.187209692189,1545.697999736834,0.3718108157192091,6.173730061729009,2.9892456501981552
1356.0,-29.885443259733535,4.903319095278634,35.04624644151813,24.662630434054904,5.090920020883601,-26.387806931685493,-39.89566509900612,1.593283692532948,-6.454804686249474,-6.454829340515177,40.09269213509392,41149.087098447235,25729.93622433217,25729.93622433217,66879.02332277941,77104.72694301151,77100.16275218612,25729.93622433217,102830.09897651829,102830.09897651829,102830.09897651829,130228.11195260045,125768.6329189627,4459.47903363775,0.0,90884.01799990433,54928.378154148035,39950.710939729215,27398.012976082155,67348.72391581137,20795.06118564525,1545.7075689912708,0.0,0.8789513748229089,2.7333533725846015,0.001494314320929203,1.0,1.0,-6.433688674329858,334987.9816496897,1558533.7291385715,4.652506401762175,1558533.7291385715,4.652506401762175,0.7589988808239074,0.09248259807524155,3.919506777884026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919506777884026,1.2842850891592912,1.2845848984731192,3.051897753052465,6466.605121026461,15264.182113327488,6456.304684981024,0.0003283638827866908,23187.615980847655,2364.4787955976462,19298.326759317802,1967.8816679822164,0.8322686892545443,0.8322686892545443,35446.16584555452,35405.22815468563,1.0014455353109633,0.8,4277.976699818598,4273.035954225843,1.0014455353109633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.017948289413,4632.441516551485,6.105796543836902,4.903319095278634,-3.6616778132853325,8.564996908563966,2.989134364517569,3.5,0.8540383898621625,0.6,0.0002334323654385558,0.9881531855876705,0.0002362309496575977,198.82853565537766,0.0,0.0,0.0,0.0,7.97918263272654e-05,0.0001536405391112904,0.0006021951344044585,0.09248259807445443,0.09248259807445443,0.09248259807445443,0.09248656998155516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.6143758211,595.4483692743473,0.0,0.09248259807445443,0.09248259807524155,0.09248259807524155,0.37181024931508816,0.37181024931508816,0.5,9.889473532009264,0.021454696040677845,0.021454696040677845,-3.723243935382925e-11,2.4654265700974065e-05,0.021140666185317514,-3.723243935382925e-11,27398.012976082155,20795.06118564525,0.7589988808239074,0.9930258427224382,0.6109854011470991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450809057252584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75415664844013,260.75415664844013,-12.395843351559847,245.0153385939393,276.492974702978,123971.64232128822,124024.33581461172,-52.69349332352883,0.0,nan,276.492974702978,3.34297470297804,270.1974474811285,-2.952552518871471,263.901920259339,-9.248079740660955,257.60639303752674,-15.543606962473234,251.31086581572922,-21.839134184270762,245.0153385939393,-28.134661406060673,1.0,1.0,26022.012520719443,26022.012520719443,275.71687836076654,2.566878360766566,275.71687836076654,275.71687836076654,77095.23820129914,77100.16275218612,-4.924550886978977,0.0,8546.071908451686,8546.071908451686,0.8857706479303763,3939.1043117734457,275.71687836076654,2.566878360766566,1.0,0.002,0.13304994665197506,0.004904897564891588,0.0002055386624309569,0.0017944613368071096,0.10276933121547846,0.10276933121547846,0.0,-7.619334850550441e-13,1.0,1.0000428387487073,0.021140666222549953,0.09248259807524155,0.0,3.957203104595794e-06,5.081943933657745,0.0,1600190.5876896195,266.6951953137505,2.465430293341342e-05,1.0,1284226.2070793652,2599.268706795018,,,,,,,,,,,,,,,,,,,3.0,15264.182113327488,1545.7075689912708,0.37181024931508816,6.173730061729009,2.989134364517569
1357.0,-29.88588843156387,4.903485763802131,35.046254141618185,24.662347020953916,5.090664834188525,-26.38823310498815,-39.896059956494696,1.5930095076071682,-6.455010214992342,-6.45503526398816,40.092715106097586,41149.01149841295,25729.999777934358,25729.999777934358,66879.0112763473,77104.7711062781,77100.21619609978,25729.999777934358,102830.21597403413,102830.21597403413,102830.21597403413,130228.45157530197,125768.9177754686,4459.533799833375,0.0,90884.16476374534,54928.4051558579,39950.84400876382,27398.235601267843,67349.07961003167,20795.21093991691,1545.7228939627325,0.0,0.878950175838292,2.733332398897547,0.001494314320929203,1.0,1.0,-6.4335400883038005,334985.25979884394,1558534.7215083872,4.652547167132892,1558534.7215083872,4.652547167132892,0.7589981793920562,0.09248260722467193,3.919514672762096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919514672762096,1.2842863708356203,1.2845861804486487,3.051900854644954,6466.6116929287655,15264.176958119764,6456.297671087013,0.000328362009378601,23187.60671960923,2364.477851214149,19298.305794319233,1967.879530147322,0.8322681175198257,0.8322681175198257,35446.22296357817,35405.22815468563,1.001447552475582,0.8,4277.983593358942,4273.035954225843,1.001447552475582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.9240771338345,4632.441516551485,6.105947640953943,4.903485763802131,-3.6618502994952546,8.565336063297385,2.9890233891108346,3.5,0.8540066826030956,0.6,0.0002334323654385558,0.98819892865793,0.00023622001468426968,198.82889951037694,0.0,0.0,0.0,0.0,7.978826416704394e-05,0.00015364410127151186,0.0006022103093170361,0.0924826072297473,0.0924826072297473,0.0924826072297473,0.09248665110187244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.1404852905,595.4485245617793,0.0,0.0924826072297473,0.09248260722467193,0.09248260722467193,0.3718096733039006,0.3718096733039006,0.5,9.889594850570079,0.02153697884318717,0.02153697884318717,-3.979039320256561e-12,2.5048995837551047e-05,0.021495175684378864,-3.979039320256561e-12,27398.235601267843,20795.21093991691,0.7589981793920562,0.993020419337485,0.6109810518076298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508117331912365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75383511259855,260.75383511259855,-12.396164887401426,245.01490234626408,276.4927678789637,123972.03351965599,124025.79121386465,-53.757694208649234,0.0,nan,276.4927678789637,3.342767878963741,270.19719477238954,-2.9528052276104404,263.9016216658647,-9.248378334135282,257.60604855931996,-15.543951440680019,251.31047545278932,-21.839524547210658,245.01490234626408,-28.135097653735897,1.0,1.0,26022.012520719443,26022.012520719443,275.71667869091675,2.566678690916774,275.71667869091675,275.71667869091675,77095.05785018788,77100.21619609978,-5.158345911899232,0.0,8546.071908451686,8546.071908451686,0.8857701487461472,3939.1122461259065,275.71667869091675,2.566678690916774,1.0,0.002,0.13304592309807858,0.0049048771703987205,0.00020553235973333673,0.001794467641409343,0.10276617986666836,0.10276617986666836,0.0,1.1426797008606826e-12,1.0,1.0000435570027266,0.021495175688357904,0.09248260722467193,0.0,4.023555537088481e-06,5.167158295533306,0.0,1600190.3474704197,266.69498978500764,2.5048999816590367e-05,1.0,1284226.9102298403,2599.2658596542024,,,,,,,,,,,,,,,,,,,3.0,15264.176958119764,1545.7228939627325,0.3718096733039006,6.173730061729009,2.9890233891108346
1358.0,-29.886335840674324,4.903652496101257,35.04626152564431,24.662200861517363,5.090543799613848,-26.38864787669879,-39.89644559388978,1.5928558352534206,-6.4551847172295425,-6.455209344103888,40.09272138430495,41148.829865577914,25729.992122259515,25729.992122259515,66878.82198783744,77104.71514355893,77100.13084448548,25729.992122259515,102830.122966745,102830.122966745,102830.122966745,130228.48410026162,125768.89860088489,4459.5854993767225,0.0,90884.24506240847,54928.35978291115,39950.98364388591,27398.361133516617,67349.34477740253,20795.292356645623,1545.7328342358603,0.0,0.878949212096221,2.7333146786492493,0.001494314320929203,1.0,1.0,-6.434093117875136,334982.9588595843,1558534.9927324897,4.652579934329689,1558534.9927324897,4.652579934329689,0.7589976734486716,0.09248257735088308,3.9195168576689623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195168576689623,1.2842870891775364,1.2845868989582578,3.05190084888188,6466.611680717503,15264.171858402105,6456.295229720518,0.00032836183702063574,23187.61428072022,2364.4786222328953,19298.2984969114,1967.878786018814,0.8322675314190187,0.8322675314190187,35446.23877098253,35405.22815468563,1.0014481107257267,0.8,4277.985501145184,4273.035954225843,1.0014481107257267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.830305163679,4632.441516551485,6.1060817021344365,4.903652496101257,-3.6619987004120453,8.565651196513302,2.9889125326075536,3.5,0.8539750093164439,0.6,0.0002334323654385558,0.9882449039185871,0.000236209025225377,198.82926519532774,0.0,0.0,0.0,0.0,7.978478532671103e-05,0.00015364758011184477,0.0006022242803884179,0.09248257735918589,0.09248257735918589,0.09248257735918589,0.09248654486188031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.5969153185,595.4487016963863,0.0,0.09248257735918589,0.09248257735088308,0.09248257735088308,0.3718091071005302,0.3718091071005302,0.5,9.889713876429491,0.021515543346140475,0.021515543346140475,-7.44648787076585e-12,2.4626874335353932e-05,0.021116226228741652,-7.44648787076585e-12,27398.361133516617,20795.292356645623,0.7589976734486716,0.9930136990772483,0.6109759493812392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450814388167799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7535203611272,260.7535203611272,-12.39647963887279,245.01446703627303,276.4925736860099,123973.8268459612,124026.4502602297,-52.62341426849952,0.0,nan,276.4925736860099,3.3425736860099278,270.196952356024,-2.9530476439759923,263.90133102608604,-9.248668973913936,257.60570969615725,-15.544290303842729,251.31008836621294,-21.83991163378704,245.01446703627303,-28.135532963726945,1.0,1.0,26022.012520719443,26022.012520719443,275.7164946235677,2.566494623567735,275.7164946235677,275.7164946235677,77095.22106853208,77100.13084448548,-4.9097759534051875,0.0,8546.071908451686,8546.071908451686,0.8857700105969222,3939.114441957307,275.7164946235677,2.566494623567735,1.0,0.002,0.1330419704832291,0.0049048622510200375,0.00020552618008501077,0.0017944738203891045,0.10276309004250539,0.10276309004250539,0.0,4.741151048148762e-13,1.0,1.0000427890969779,0.02111622623618814,0.09248257735088308,0.0,3.9526154511833135e-06,5.076057477701582,0.0,1600190.1424305828,266.69481528277043,2.4626881781841803e-05,1.0,1284227.5046468126,2599.2634527919345,,,,,,,,,,,,,,,,,,,3.0,15264.171858402105,1545.7328342358603,0.3718091071005302,6.173730061729009,2.9889125326075536
1359.0,-29.886783380265328,4.90381883122606,35.046269272009845,24.6620031883009,5.090379775239127,-26.389067064737453,-39.89683563178403,1.5926634590900008,-6.45538214489045,-6.455407343535622,40.0927466093226,41148.70357416643,25730.039781926742,25730.039781926742,66878.74335609317,77104.69668085744,77100.23861453868,25730.039781926742,102830.27839646542,102830.27839646542,102830.27839646542,130228.86517658064,125769.22457366352,4459.640602917122,0.0,90884.35869469923,54928.36558556079,39951.10345459827,27398.586780115216,67349.69023471349,20795.444769035108,1545.7481136972317,0.0,0.8789480473288482,2.733294509712209,0.001494314320929203,1.0,1.0,-6.433777520512535,334980.3417776723,1558536.0824785929,4.652619536441333,1558536.0824785929,4.652619536441333,0.7589969853528211,0.09248258648292916,3.9195226602902657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195226602902657,1.2842879884416691,1.2845877984323186,3.0519032300894917,6466.616726210695,15264.166699025209,6456.289267623635,0.0003283603573637698,23187.608944189305,2364.478078058186,19298.280675804835,1967.8769687716842,0.8322669544002675,0.8322669544002675,35446.28075188522,35405.22815468563,1.0014495933125742,0.8,4277.990567795392,4273.035954225843,1.0014495933125742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.736783052881,4632.441516551485,6.106228534589469,4.90381883122606,-3.6621650860679753,8.565983917294036,2.988801973124127,3.5,0.8539434208926078,0.6,0.0002334323654385558,0.9882908948956725,0.00023619803303277196,198.8296309882712,0.0,0.0,0.0,0.0,7.978126693204488e-05,0.00015365109850651093,0.0006022389623747614,0.09248258649390488,0.09248258649390488,0.09248258649390488,0.0924866540646879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.13050687127,595.4488546604407,0.0,0.09248258649390488,0.09248258648292916,0.09248258648292916,0.37180853285993387,0.37180853285993387,0.5,9.889835904182727,0.02160973195287852,0.02160973195287852,3.9392489270539954e-11,2.5198645175805723e-05,0.021629823023090466,3.9392489270539954e-11,27398.586780115216,20795.444769035108,0.7589969853528211,0.9930074380894838,0.6109709403378591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508170564971488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75320724045906,260.75320724045906,-12.396792759540915,245.0140320801235,276.492382400825,123975.1518701873,124027.50262724391,-52.35075705665716,0.0,nan,276.492382400825,3.342382400825045,270.19671233662973,-2.953287663370247,263.90104227251214,-9.248957727487834,257.60537220840274,-15.544627791597236,251.30970214426122,-21.840297855738754,245.0140320801235,-28.135967919876464,1.0,1.0,26022.012520719443,26022.012520719443,275.71630923461413,2.5663092346141525,275.71630923461413,275.71630923461413,77095.26040840599,77100.23861453868,-4.978206132698688,0.0,8546.071908451686,8546.071908451686,0.8857696437035835,3939.1202735917173,275.71630923461413,2.5663092346141525,1.0,0.002,0.1330379217375633,0.004904843396322309,0.0002055198418292002,0.0017944801586407542,0.1027599209146001,0.1027599209146001,0.0,4.699543705577458e-13,1.0,1.0000438297009262,0.021629822983697977,0.09248258648292916,0.0,4.048746445738941e-06,5.199514282281617,0.0,1600189.911954323,266.6946178551095,2.5198605783316452e-05,1.0,1284228.1807382107,2599.260715224463,,,,,,,,,,,,,,,,,,,3.0,15264.166699025209,1545.7481136972317,0.37180853285993387,6.173730061729009,2.988801973124127
1360.0,-29.887230443563695,4.903984893839279,35.04627713941975,24.66179790152239,5.0901998268153665,-26.38948741654931,-39.89722587922586,1.592456799336317,-6.455573135140412,-6.455598545813871,40.0927655953414,41148.565348626675,25730.07248292401,25730.07248292401,66878.63783155069,77104.68392682885,77100.27716718883,25730.07248292401,102830.34965011284,102830.34965011284,102830.34965011284,130229.12872988079,125769.43307998753,4459.695649893252,0.0,90884.46671858651,54928.34813855373,39951.24286670309,27398.779079767944,67350.02194647104,20795.573491311523,1545.7616371167403,0.0,0.8789469429179846,2.733275037775629,0.001494314320929203,1.0,1.0,-6.4337778585544925,334977.8145519791,1558536.9026931531,4.652657086492849,1558536.9026931531,4.652657086492849,0.7589963563985075,0.09248258617566876,3.9195270820619337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195270820619337,1.2842889544759777,1.2845887646921428,3.0519043774391097,6466.619157306857,15264.161522120714,6456.2851021693,0.00032835955179164473,23187.61034578059,2364.4782209807213,19298.268224983076,1967.8756991412029,0.8322663671332026,0.8322663671332026,35446.31274258529,35405.22815468563,1.0014507230882694,0.8,4277.9944287339795,4273.035954225843,1.0014507230882694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.64339327489,4632.441516551485,6.106371631730875,4.903984893839279,-3.662326335587571,8.56631122942685,2.9886915717136113,3.5,0.8539118776324603,0.6,0.0002334323654385558,0.9883368392321743,0.00023618705300907966,198.82999639326428,0.0,0.0,0.0,0.0,7.977774679067423e-05,0.00015365461864788157,0.0006022534390742704,0.0924825861856121,0.0924825861856121,0.0924825861856121,0.092486688120758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.6289566662,595.4490187498056,0.0,0.0924825861856121,0.09248258617566876,0.09248258617566876,0.37180797178908187,0.37180797178908187,0.5,9.889958962005165,0.021720807189012703,0.021720807189012703,-1.0231815394945443e-11,2.541067345873671e-05,0.021820687259378246,-1.0231815394945443e-11,27398.779079767944,20795.573491311523,0.7589963563985075,0.9930009805298208,0.6109658788430841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508197256144992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7528940497613,260.7528940497613,-12.397105950238654,245.01359735099072,276.4921907485646,123976.2328853164,124028.59535176515,-52.362466448747114,0.0,nan,276.4921907485646,3.342190748564633,270.1964720689928,-2.9535279310071587,263.90075338951146,-9.249246610488512,257.60503471000357,-15.544965289996412,251.30931603050482,-21.84068396949516,245.01359735099072,-28.136402649009256,1.0,1.0,26022.012520719443,26022.012520719443,275.7161225434903,2.566122543490337,275.7161225434903,275.7161225434903,77095.25816521031,77100.27716718883,-5.019001978522283,0.0,8546.071908451686,8546.071908451686,0.8857693641197809,3939.1247174722434,275.7161225434903,2.566122543490337,1.0,0.002,0.133033837270729,0.00490482592529265,0.0002055134512677756,0.0017944865487485875,0.10275672563388781,0.10275672563388781,0.0,1.6363212868020227e-14,1.0,1.0000442163700116,0.021820687269610062,0.09248258617566876,0.0,4.084466850824291e-06,5.245390099791881,0.0,1600189.6885045997,266.69442686485957,2.5410683690552105e-05,1.0,1284228.8336195708,2599.2580716409243,,,,,,,,,,,,,,,,,,,3.0,15264.161522120714,1545.7616371167403,0.37180797178908187,6.173730061729009,2.9886915717136113
1361.0,-29.887678874793522,4.904150748472243,35.04628504212978,24.661601276043825,5.09003138160262,-26.389907849158394,-39.897619863599516,1.5922603553963215,-6.455760457621523,-6.4557859561614706,40.09278234886618,41148.439444595446,25730.097439662368,25730.097439662368,66878.53688425782,77104.66441232042,77100.29382604183,25730.097439662368,102830.3912657042,102830.3912657042,102830.3912657042,130229.3503070816,125769.599633121,4459.750673960583,0.0,90884.57385701624,54928.348887041066,39951.36107775019,27398.959041377406,67350.3201191276,20795.69350786651,1545.7744835857488,0.0,0.8789458674412753,2.7332559537087415,0.001494314320929203,1.0,1.0,-6.43388606797032,334975.337461094,1558537.6264629043,4.652693652839209,1558537.6264629043,4.652693652839209,0.758995751497757,0.09248258194415315,3.9195317322149785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195317322149785,1.2842898727576502,1.284589683188183,3.051905816090327,6466.622205636153,15264.156339839961,6456.280507934321,0.00032835858673588444,23187.610170375166,2364.478203094346,19298.254492507276,1967.874298818381,0.8322657811956409,0.8322657811956409,35446.34638557458,35405.22815468563,1.0014519112160798,0.8,4277.9984890863725,4273.035954225843,1.0014519112160798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.550167088134,4632.441516551485,6.1065126601883355,4.904150748472243,-3.6624846798699733,8.566635428342217,2.9885813653206426,3.5,0.8538803900916122,0.6,0.0002334323654385558,0.9883829264645637,0.00023617603986092833,198.83036291767874,0.0,0.0,0.0,0.0,7.97741930867835e-05,0.0001536581723517723,0.0006022680824469298,0.0924825819691779,0.0924825819691779,0.0924825819691779,0.09248669783080744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.1145755024,595.449186903434,0.0,0.0924825819691779,0.09248258194415315,0.09248258194415315,0.37180741601048595,0.37180741601048595,0.5,9.890082441569277,0.021824141809020148,0.021824141809020148,-4.155253918725066e-11,2.5498539969248668e-05,0.021899888191171613,-4.155253918725066e-11,27398.959041377406,20795.69350786651,0.758995751497757,0.9929950854868201,0.6109613045908778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450822391901054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75258172315375,260.75258172315375,-12.397418276846224,245.0131626759154,276.492000770427,123977.44484705305,124029.66284667715,-52.21799962412891,0.0,nan,276.492000770427,3.3420007704270347,270.1962331514798,-2.9537668485201607,263.9004655326081,-9.249534467391868,257.60469791367905,-15.54530208632093,251.30893029481334,-21.84106970518664,245.0131626759154,-28.13683732408458,1.0,1.0,26022.012520719443,26022.012520719443,275.7159370824421,2.565937082442133,275.7159370824421,275.7159370824421,77095.2850858717,77100.29382604183,-5.008740170131205,0.0,8546.071908451686,8546.071908451686,0.8857690700956151,3939.1293908760535,275.7159370824421,2.565937082442133,1.0,0.002,0.13302973798728437,0.0049048092120316505,0.0002055070394245963,0.0017944929626184174,0.10275351971229815,0.10275351971229815,0.0,2.0430137616378463e-12,1.0,1.000044376783229,0.021899888232724152,0.09248258194415315,0.0,4.099285626635946e-06,5.264423422234866,0.0,1600189.4691736288,266.69423954237845,2.5498581521787855e-05,1.0,1284229.4735522207,2599.2554804918072,,,,,,,,,,,,,,,,,,,3.0,15264.156339839961,1545.7744835857488,0.37180741601048595,6.173730061729009,2.9885813653206426
1362.0,-29.888123739367185,4.9043159794782065,35.04629280934121,24.661296244617574,5.089749235254648,-26.39033644194467,-39.89801884219048,1.5919619376725427,-6.455970204737525,-6.455995373498857,40.09279424401088,41148.37923427658,25730.17227790206,25730.17227790206,66878.55151217864,77104.72472062636,77100.17392803608,25730.17227790206,102830.34620593814,102830.34620593814,102830.34620593814,130229.4830079072,125769.67784079062,4459.8051671165695,0.0,90884.72518438022,54928.37969740161,39951.49498553179,27399.136801969056,67350.63178750084,20795.810609197448,1545.7877527509283,0.0,0.8789446915563945,2.7332346344769656,0.001494314320929203,1.0,1.0,-6.434392113720946,334972.56951128284,1558538.1403451716,4.652733633142088,1558538.1403451716,4.652733633142088,0.7589951011778935,0.09248258191014881,3.919539388094513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919539388094513,1.2842912677206104,1.2845910784767898,3.051908462362281,6466.627812768879,15264.151115252871,6456.2741265787745,0.000328356959853769,23187.60348739955,2364.477521620487,19298.235418208507,1967.8723537812104,0.8322651984581082,0.8322651984581082,35446.40177441659,35405.22815468563,1.001453867315868,0.8,4278.005173932812,4273.035954225843,1.001453867315868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.457120583541,4632.441516551485,6.106665273085435,4.9043159794782065,-3.662659666404698,8.566975645882906,2.9884713729579855,3.5,0.8538489637022816,0.6,0.0002334323654385558,0.9884286494268716,0.00023616511477475764,198.83072652822878,0.0,0.0,0.0,0.0,7.977059448463398e-05,0.00015366177095392183,0.0006022833636982539,0.09248258191211424,0.09248258191211424,0.09248258191211424,0.09248664662186493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.5841146699,595.4493600491716,0.0,0.09248258191211424,0.09248258191014881,0.09248258191014881,0.37180686309485256,0.37180686309485256,0.5,9.890204382790891,0.02185541268210045,0.02185541268210045,-1.5404566511278972e-11,2.516876133995538e-05,0.021603259777918993,-1.5404566511278972e-11,27399.136801969056,20795.810609197448,0.7589951011778935,0.9929907075435956,0.6109575833542966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450825066355801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75226009129426,260.75226009129426,-12.397739908705717,245.01272762744154,276.49179255517794,123977.48605754144,124031.25980441507,-53.773746873641564,0.0,nan,276.49179255517794,3.3417925551779604,270.1959795696072,-2.954020430392802,263.90016658408086,-9.249833415919113,257.60435359847844,-15.545646401521537,251.30854061297964,-21.841459387020336,245.01272762744154,-28.137272372558442,1.0,1.0,26022.012520719443,26022.012520719443,275.7157136355006,2.5657136355006287,275.7157136355006,275.7157136355006,77095.10887897946,77100.17392803608,-5.065049056618591,0.0,8546.071908451686,8546.071908451686,0.8857685860224738,3939.1370850349854,275.7157136355006,2.5657136355006287,1.0,0.002,0.13302569423221283,0.00490478825748199,0.00020550070406968464,0.0017944992959659839,0.10275035203484231,0.10275035203484231,0.0,3.566851675129712e-14,1.0,1.0000437756715645,0.02160325979332356,0.09248258191014881,0.0,4.0437550834648025e-06,5.1931123536078,0.0,1600189.2229729148,266.69402979526245,2.5168776744521892e-05,1.0,1284230.188629079,2599.252585080916,,,,,,,,,,,,,,,,,,,3.0,15264.151115252871,1545.7877527509283,0.37180686309485256,6.173730061729009,2.9884713729579855
1363.0,-29.88856838615659,4.904481390265082,35.04630011690433,24.661131330672674,5.089612983077873,-26.3907502492115,-39.898400533106155,1.591794845895769,-6.4561372516470215,-6.4561617933534405,40.0927965130137,41148.208174313935,25730.150703187144,25730.150703187144,66878.35887750107,77104.68395328145,77100.05182844616,25730.150703187144,102830.2025316333,102830.2025316333,102830.2025316333,130229.44176594584,125769.58552786775,4459.856238078098,0.0,90884.81879758213,54928.343017680876,39951.639755445845,27399.239234312547,67350.87898975839,20795.87576433467,1545.7964111715105,0.0,0.8789437843462552,2.733217697442523,0.001494314320929203,1.0,1.0,-6.435121572414744,334970.3698886567,1558538.238368331,4.652764478501143,1558538.238368331,4.652764478501143,0.7589946416574819,0.09248254413959216,3.919543052695373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919543052695373,1.2842920487976572,1.2845918597361747,3.0519094596628658,6466.629925929146,15264.145947170085,6456.270184795705,0.00032835623661009244,23187.60569171013,2364.477746397611,19298.223635955128,1967.871152325731,0.8322646112122949,0.8322646112122949,35446.42828710381,35405.22815468563,1.00145480363219,0.8,4278.0083737332825,4273.035954225843,1.00145480363219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.364147404276,4632.441516551485,6.106794903791712,4.904481390265082,-3.6628021427613953,8.567283533026478,2.988361468892238,3.5,0.8538175625406395,0.6,0.0002334323654385558,0.9884743522854615,0.00023615419550222468,198.83108996210154,0.0,0.0,0.0,0.0,7.976715194976777e-05,0.00015366521348878802,0.0006022974199709304,0.09248254414559141,0.09248254414559141,0.09248254414559141,0.09248649609129325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.0234101328,595.449542560476,0.0,0.09248254414559141,0.09248254413959216,0.09248254413959216,0.37180630518719415,0.37180630518719415,0.5,9.890322940923893,0.021752330748881832,0.021752330748881832,7.617018127348274e-12,2.4541706409308972e-05,0.02104022093868707,7.617018127348274e-12,27399.239234312547,20795.87576433467,0.7589946416574819,0.9929842027402616,0.610952801084765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508277195486667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7519441289857,260.7519441289857,-12.398055871014265,245.01229363742613,276.49159462056105,123979.16926939687,124031.99512770124,-52.825858304391396,0.0,nan,276.49159462056105,3.341594620561068,270.1957344239382,-2.9542655760618004,263.8998742272927,-9.250125772707293,257.6040140306447,-15.545985969355286,251.30815383405164,-21.84184616594834,245.01229363742613,-28.13770636257385,1.0,1.0,26022.012520719443,26022.012520719443,275.71553292842833,2.565532928428354,275.71553292842833,275.71553292842833,77095.21589705217,77100.05182844616,-4.835931393987266,0.0,8546.071908451686,8546.071908451686,0.8857683543135921,3939.1407679588497,275.71553292842833,2.565532928428354,1.0,0.002,0.1330217558750737,0.004904774670160231,0.00020549454970711644,0.001794505450295231,0.10274727485355821,0.10274727485355821,0.0,2.3475145438656142e-15,1.0,1.000042634766414,0.021040220931070053,0.09248254413959216,0.0,3.93835714839535e-06,5.057759381571295,0.0,1600189.0263717356,266.69386274835296,2.4541698792290845e-05,1.0,1284230.756886037,2599.250284160409,,,,,,,,,,,,,,,,,,,3.0,15264.145947170085,1545.7964111715105,0.37180630518719415,6.173730061729009,2.988361468892238
1364.0,-29.8890092078169,4.9046463426852815,35.04630762439539,24.66084292335438,5.089355061656649,-26.391172780870697,-39.89879486672578,1.5915186347048664,-6.456336667513824,-6.456361484887312,40.092816898173076,41148.15532006133,25730.20570978818,25730.20570978818,66878.3610298495,77104.7337857758,77100.0829655749,25730.20570978818,102830.28867536307,102830.28867536307,102830.28867536307,130229.7354730994,125769.82530408486,4459.910169014525,0.0,90884.97104424334,54928.3925785069,39951.75385081827,27399.446797736317,67351.20064855459,20796.014965457234,1545.810875080679,0.0,0.8789426287551683,2.7331973607071127,0.001494314320929203,1.0,1.0,-6.435073822661991,334967.7305188916,1558539.119028336,4.652803768930324,1558539.119028336,4.652803768930324,0.7589939723591557,0.09248254754616128,3.9195516878218846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195516878218846,1.2842933399597578,1.28459315119969,3.0519131150712813,6466.637671300941,15264.140768621426,6456.262349035424,0.00032835405945488095,23187.593450195982,2364.476498110566,19298.20021434328,1967.8687639859975,0.8322640405005105,0.8322640405005105,35446.49076057505,35405.22815468563,1.0014570099324676,0.8,4278.015913619416,4273.035954225843,1.0014570099324676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.271451704052,4632.441516551485,6.106942314239362,4.9046463426852815,-3.6629696550481237,8.567615997733405,2.9882518944454093,3.5,0.8537862555558312,0.6,0.0002334323654385558,0.9885196642298119,0.00023614337062321427,198.83145027080093,0.0,0.0,0.0,0.0,7.976359553245797e-05,0.00015366876990609784,0.0006023126864509586,0.09248254753622459,0.09248254753622459,0.09248254753622459,0.09248655172419072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.5427780083,595.4496999135444,0.0,0.09248254753622459,0.09248254754616128,0.09248254754616128,0.37180573487630636,0.37180573487630636,0.5,9.890443064093434,0.021731340678456945,0.021731340678456945,3.069544618483633e-11,2.48173735144519e-05,0.021287662225347503,3.069544618483633e-11,27399.446797736317,20796.014965457234,0.7589939723591557,0.9929794923601674,0.6109490985138719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450830371452354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7516220922464,260.7516220922464,-12.39837790775357,245.0118600680134,276.4913841164924,123979.58309913955,124033.42453864234,-53.84143950281179,0.0,nan,276.4913841164924,3.3413841164924065,270.1954793068005,-2.95452069319947,263.8995744970901,-9.250425502909877,257.60366968737475,-15.54633031262523,251.3077648777074,-21.84223512229258,245.0118600680134,-28.138139931986586,1.0,1.0,26022.012520719443,26022.012520719443,275.71533688033776,2.5653368803377816,275.71533688033776,275.71533688033776,77095.01596612435,77100.0829655749,-5.066999450544245,0.0,8546.071908451686,8546.071908451686,0.8857678083234243,3939.149446260994,275.71533688033776,2.5653368803377816,1.0,0.002,0.13301777120607272,0.004904755234103032,0.00020548830974878625,0.0017945116890538935,0.10274415487439312,0.10274415487439312,0.0,-1.197320454587869e-12,1.0,1.000043136071071,0.021287662194652057,0.09248254754616128,0.0,3.9846675741805955e-06,5.117235371737308,0.0,1600188.793139842,266.69366333248615,2.4817342819005717e-05,1.0,1284231.438751729,2599.2475232324086,,,,,,,,,,,,,,,,,,,3.0,15264.140768621426,1545.810875080679,0.37180573487630636,6.173730061729009,2.9882518944454093
