time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1365.0,-29.889452237480555,4.904811388380467,35.04631479644272,24.66069613527509,5.089236795998835,-26.391583334092395,-39.8991761036217,1.591367892362768,-6.456507081835696,-6.45653144958862,40.092822232197534,41147.981735826106,25730.194514747403,25730.194514747403,66878.17625057351,77104.68036030977,77099.99242780218,25730.194514747403,102830.18694254958,102830.18694254958,102830.18694254958,130229.75283164532,125769.79169824233,4459.961133402987,0.0,90885.05611547189,54928.357490011615,39951.887361622525,27399.565889095742,67351.45325071827,20796.09194252106,1545.820414904198,0.0,0.8789416907633961,2.7331800605496888,0.001494314320929203,1.0,1.0,-6.435647023650347,334965.48406776914,1558539.34946427,4.652835660969031,1558539.34946427,4.652835660969031,0.7589934828419059,0.0924825148297037,3.9195546885760257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195546885760257,1.2842940446129647,1.2845938560173944,3.05191377707994,6466.63907401785,15264.135651881294,6456.258922400625,0.0003283535213094392,23187.59740242084,2364.476901125343,19298.189971902557,1967.8677195477107,0.8322634569240788,0.8322634569240787,35446.5124704448,35405.22815468563,1.001457776633996,0.8,4278.0185337707,4273.035954225843,1.001457776633996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.178870890853,4632.441516551485,6.107073851651329,4.904811388380467,-3.6631146598845485,8.567926048265015,2.988142457409278,3.5,0.8537549878312223,0.6,0.0002334323654385558,0.9885652053917776,0.0002361324919847289,198.8318123855431,0.0,0.0,0.0,0.0,7.976015737128419e-05,0.00015367220806727163,0.0006023266236339051,0.09248251483266007,0.09248251483266007,0.09248251483266007,0.09248643838584188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.0010072321,595.4498764160029,0.0,0.09248251483266007,0.0924825148297037,0.0924825148297037,0.37180517196959495,0.37180517196959495,0.5,9.890560769965353,0.02162319147890912,0.02162319147890912,-5.5138116294983774e-12,2.4367752928355912e-05,0.020884425938277218,-5.5138116294983774e-12,27399.565889095742,20796.09194252106,0.7589934828419059,0.9929730246742714,0.6109442298542724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508330005522814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7513075808002,260.7513075808002,-12.39869241919979,245.0114277309656,276.4911874306372,123981.45847985275,124034.04176411036,-52.583284257633665,0.0,nan,276.4911874306372,3.3411874306372056,270.195235490716,-2.9547645092839616,263.899283550767,-9.250716449232982,257.603331610819,-15.54666838918098,251.30737967089647,-21.84262032910351,245.0114277309656,-28.13857226903437,1.0,1.0,26022.012520719443,26022.012520719443,275.7151563215561,2.565156321556117,275.7151563215561,275.7151563215561,77095.17630679852,77099.99242780218,-4.816121003663284,0.0,8546.071908451686,8546.071908451686,0.8857676185887785,3939.1524620189057,275.7151563215561,2.565156321556117,1.0,0.002,0.13301386202319226,0.004904740882423308,0.0002054821989664921,0.0017945178007521454,0.10274109948324604,0.10274109948324604,0.0,-2.8136260682432024e-13,1.0,1.0000423189640482,0.02088442594379103,0.0924825148297037,0.0,3.909182315174607e-06,5.02029709769327,0.0,1600188.592846652,266.6934929181643,2.4367758442167542e-05,1.0,1284232.0191119134,2599.245173311536,,,,,,,,,,,,,,,,,,,3.0,15264.135651881294,1545.820414904198,0.37180517196959495,6.173730061729009,2.988142457409278
1366.0,-29.88989527240147,4.904976042817328,35.04632233827897,24.660509393457346,5.089073290156061,-26.391998416166555,-39.89956177594138,1.5911764333456804,-6.456701611350923,-6.456726562408109,40.09284724826108,41147.830411401555,25730.241464705086,25730.241464705086,66878.07187610664,77104.65600898987,77100.10176800995,25730.241464705086,102830.34323271504,102830.34323271504,102830.34323271504,130230.13235465983,125770.11673987388,4460.015614785948,0.0,90885.1538930381,54928.3282931827,39952.02844428379,27399.78912194479,67351.81756622858,20796.242756308715,1545.8355146769964,0.0,0.8789405423124655,2.7331601861572477,0.001494314320929203,1.0,1.0,-6.4353186536872045,334962.90524510166,1558540.430184394,4.6528747087501126,1558540.430184394,4.6528747087501126,0.7589928033297445,0.09248252273606043,3.9195581026183723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195581026183723,1.2842949395995795,1.2845947512129388,3.0519143085936484,6466.640200231619,15264.130476213439,6456.255658364626,0.0003283530524896649,23187.602151457922,2364.4773853923534,19298.180215480523,1967.866724669538,0.8322628657084815,0.8322628657084815,35446.53717036991,35405.22815468563,1.001458648931879,0.8,4278.021514789989,4273.035954225843,1.001458648931879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.086545106548,4632.441516551485,6.107218826204855,4.904976042817328,-3.663278572139523,8.568254614956851,2.988033323431801,3.5,0.8537238066948003,0.6,0.0002334323654385558,0.9886107493574828,0.00023612161367885995,198.8321745059014,0.0,0.0,0.0,0.0,7.975667934892224e-05,0.00015367568608963355,0.0006023407805880607,0.09248252274071035,0.09248252274071035,0.09248252274071035,0.09248654843529162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.53965436976,595.4500277247648,0.0,0.09248252274071035,0.09248252273606043,0.09248252273606043,0.3718046005147013,0.3718046005147013,0.5,9.890681539828643,0.021650429343765154,0.021650429343765154,1.7053025658242404e-13,2.4951057184807723e-05,0.021407908720902924,1.7053025658242404e-13,27399.78912194479,20796.242756308715,0.7589928033297445,0.9929661038522666,0.6109386783948325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508356428305385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75099511317984,260.75099511317984,-12.399004886820137,245.01099599000273,276.4909942363551,123982.72834625076,124034.96992169511,-52.24157544434277,0.0,nan,276.4909942363551,3.3409942363551295,270.19499458710357,-2.955005412896412,263.8989949377899,-9.251005062210083,257.60299528854847,-15.547004711451507,251.30699563927917,-21.843004360720812,245.01099599000273,-28.13900400999725,1.0,1.0,26022.012520719443,26022.012520719443,275.714974002943,2.5649740029430177,275.714974002943,275.714974002943,77095.20923698843,77100.10176800995,-4.892531021512696,0.0,8546.071908451686,8546.071908451686,0.8857674027223081,3939.1558931314644,275.714974002943,2.5649740029430177,1.0,0.002,0.13300985485987238,0.004904722375690453,0.00020547592620274836,0.0017945240734614314,0.10273796310137417,0.10273796310137417,0.0,-3.3582034722479115e-13,1.0,1.0000433795911974,0.021407908720732394,0.09248252273606043,0.0,4.007162815303925e-06,5.146129462899684,0.0,1600188.365778567,266.69329838864905,2.4951057014277467e-05,1.0,1284232.6853418292,2599.2424757016365,,,,,,,,,,,,,,,,,,,3.0,15264.130476213439,1545.8355146769964,0.3718046005147013,6.173730061729009,2.988033323431801
1367.0,-29.890337994184762,4.905140442322556,35.04633000016205,24.660308088082843,5.088900295970958,-26.39241416519335,-39.899951324891276,1.5909764665038777,-6.456889078906329,-6.456914243235745,40.09286579643062,41147.7123825176,25730.272056061203,25730.272056061203,66877.9844385788,77104.64241462972,77100.14059581718,25730.272056061203,102830.41265187839,102830.41265187839,102830.41265187839,130230.39009764396,125770.32008950766,4460.070008136298,0.0,90885.26405808845,54928.33402410235,39952.14448220678,27399.97744576557,67352.12192797234,20796.368789837685,1545.8487685077646,0.0,0.8789394585183752,2.7331410735320247,0.001494314320929203,1.0,1.0,-6.435314662923702,334960.42466757266,1558541.2314865284,4.652911558233434,1558541.2314865284,4.652911558233434,0.7589921864352331,0.09248252058957335,3.9195630790778133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195630790778133,1.2842958743578612,1.2845956861894348,3.051915962151297,6466.6437039218545,15264.125285672608,6456.2507455339655,0.00032835196957303254,23187.60081786252,2364.4772494034682,19298.165530700913,1967.8652272387528,0.8322622802715584,0.8322622802715584,35446.57317406778,35405.22815468563,1.0014599204319354,0.8,4278.025860054898,4273.035954225843,1.0014599204319354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.99435083546,4632.441516551485,6.107359733572571,4.905140442322556,-3.6634368652930527,8.568577307615609,2.987924346500888,3.5,0.8536926704288251,0.6,0.0002334323654385558,0.988656263393727,0.0002361107435229919,198.8325363716301,0.0,0.0,0.0,0.0,7.97531665091407e-05,0.00015367919892941509,0.00060235531414599,0.09248252060138716,0.09248252060138716,0.09248252060138716,0.09248658061109688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.0420484878,595.4501905090677,0.0,0.09248252060138716,0.09248252058957335,0.09248252058957335,0.3718040424659624,0.3718040424659624,0.5,9.890803340645057,0.0217078767080352,0.0217078767080352,9.248424248653464e-11,2.516432942911706e-05,0.021599580312056332,9.248424248653464e-11,27399.97744576557,20796.368789837685,0.7589921864352331,0.992960318460336,0.6109341651703529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508382851497759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7506834836633,260.7506834836633,-12.399316516336683,245.0105647045952,276.49080226272656,123983.91210686645,124036.01355700758,-52.101450141135416,0.0,nan,276.49080226272656,3.3408022627265836,270.1947547511175,-2.955245248882477,263.89870723945825,-9.25129276054173,257.6026597278602,-15.547340272139763,251.30661221622185,-21.843387783778127,245.0105647045952,-28.13943529540478,1.0,1.0,26022.012520719443,26022.012520719443,275.7147908654667,2.564790865466705,275.7147908654667,275.7147908654667,77095.21634268378,77100.14059581718,-4.92425313340209,0.0,8546.071908451686,8546.071908451686,0.8857670880657161,3939.1608944732025,275.7147908654667,2.564790865466705,1.0,0.002,0.13300581182646118,0.004904705371930434,0.0002054696011709769,0.0017945303992336534,0.10273480058548845,0.10273480058548845,0.0,4.0463032230375617e-13,1.0,1.0000437678941314,0.02159958021957209,0.09248252058957335,0.0,4.04303401160483e-06,5.192199016636976,0.0,1600188.1464538823,266.69311092109365,2.5164236944874574e-05,1.0,1284233.3261935632,2599.23988085351,,,,,,,,,,,,,,,,,,,3.0,15264.125285672608,1545.8487685077646,0.3718040424659624,6.173730061729009,2.987924346500888
1368.0,-29.89078013309005,4.905304610320433,35.046337717015355,24.660096794273727,5.088722256168815,-26.39282989412915,-39.900337101984746,1.5907720168145902,-6.4570750498464236,-6.4571003247062215,40.09288270658914,41147.59581697701,25730.29983639553,25730.29983639553,66877.89565337254,77104.63636921292,77100.15912578348,25730.29983639553,102830.45896217901,102830.45896217901,102830.45896217901,130230.616730701,125770.492191825,4460.124538876005,0.0,90885.38439374401,54928.343839958616,39952.26728198377,27400.157768522,67352.42505050577,20796.489124010728,1545.8616043616873,0.0,0.8789383895645781,2.733122125198586,0.001494314320929203,1.0,1.0,-6.435401153724683,334957.96524018014,1558541.9620235388,4.652947903197325,1558541.9620235388,4.652947903197325,0.7589915831762934,0.09248251655467721,3.9195694317246925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195694317246925,1.2842968300729176,1.2845966421275976,3.0519186374556058,6466.649372570657,15264.120086637136,6456.24433367256,0.0003283503276171354,23187.59393777406,2364.4765478296936,19298.14636521809,1967.8632729033964,0.8322617006752127,0.8322617006752125,35446.61913419577,35405.22815468563,1.0014615435519387,0.8,4278.031406955442,4273.035954225843,1.0014615435519387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.902322324264,4632.441516551485,6.107499739561986,4.905304610320433,-3.6635939108696864,8.56889852119012,2.987815567089661,3.5,0.8536615905970459,0.6,0.0002334323654385558,0.9887017197630773,0.0002360998881386524,198.83289776224882,0.0,0.0,0.0,0.0,7.974968782383211e-05,0.0001536826776147237,0.0006023699253642717,0.09248251656283386,0.09248251656283386,0.09248251656283386,0.0924865948895949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.5338775901,595.4503566496987,0.0,0.09248251656283386,0.09248251655467721,0.09248251655467721,0.3718034897010437,0.3718034897010437,0.5,9.89092568956102,0.021773176714191322,0.021773176714191322,-2.887645678129047e-11,2.5274859808632755e-05,0.021699170981548832,-2.887645678129047e-11,27400.157768522,20796.489124010728,0.7589915831762934,0.992954531380609,0.6109296849537568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508409256110322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7503721342028,260.7503721342028,-12.399627865797186,245.01013384675807,276.4906104216371,123985.07280261286,124037.12743548796,-52.05463287508263,0.0,nan,276.4906104216371,3.340610421637109,270.19451510669194,-2.9554848933080393,263.89841979166425,-9.251580208335724,257.6023244767278,-15.547675523272176,251.30622916173786,-21.843770838262117,245.01013384675807,-28.13986615324191,1.0,1.0,26022.012520719443,26022.012520719443,275.7146069522399,2.564606952239899,275.7146069522399,275.7146069522399,77095.2107985119,77100.15912578348,-4.948327271587914,0.0,8546.071908451686,8546.071908451686,0.8857666863940599,3939.167278883316,275.7146069522399,2.564606952239899,1.0,0.002,0.13300175015663454,0.00490468873313075,0.0002054632480298202,0.0017945367516486563,0.1027316240149101,0.1027316240149101,0.0,-3.215236236975283e-13,1.0,1.0000439696210928,0.02169917101042529,0.09248251655467721,0.0,4.061669322176322e-06,5.21613368426359,0.0,1600187.9287353766,266.69292495015355,2.5274888685089536e-05,1.0,1284233.9615842197,2599.237308121306,,,,,,,,,,,,,,,,,,,3.0,15264.120086637136,1545.8616043616873,0.3718034897010437,6.173730061729009,2.987815567089661
1369.0,-29.891204484280795,4.905468199138347,35.04634526232855,24.65963226221504,5.088277255172821,-26.393256310343467,-39.90073195947332,1.590329189058022,-6.457280008805185,-6.457304617836333,40.092893974721704,41147.6589288948,25730.36892664087,25730.36892664087,66878.02785553568,77104.82067471607,77100.01500341971,25730.36892664087,102830.38393006058,102830.38393006058,102830.38393006058,130230.70825945471,125770.52814824706,4460.180111207656,0.0,90885.60683798838,54928.44551695296,39952.40146781713,27400.32432939413,67352.72579721126,20796.598521691933,1545.874198826528,0.0,0.8789372436643081,2.733101332994714,0.001494314320929203,1.0,1.0,-6.436203488872934,334955.2651285632,1558542.4488191763,4.652986864442848,1558542.4488191763,4.652986864442848,0.7589909619931781,0.09248255473027067,3.9195827144764963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195827144764963,1.2842989001085974,1.2845987126465157,3.0519240607813845,6466.660863947201,15264.114884521261,6456.2338995648615,0.0003283471827831345,23187.572111264184,2364.474322145094,19298.11517697193,1967.8600925873698,0.8322611390434096,0.8322611390434097,35446.71523219692,35405.22815468563,1.0014649373341784,0.8,4278.043004966116,4273.035954225843,1.0014649373341784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.8104651990425,4632.441516551485,6.107649308981003,4.905468199138347,-3.6637647312878663,8.569232930426214,2.9877069918395582,3.5,0.8536305690970166,0.6,0.0002334323654385558,0.9887453494950643,0.00023608946991029165,198.83324461497716,0.0,0.0,0.0,0.0,7.974612740272679e-05,0.000153686238035829,0.0006023859220581556,0.09248251365468552,0.09248251365468552,0.09248251365468552,0.09248652422309707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.00857415923,595.4505280864415,0.0,0.09248251365468552,0.09248255473027067,0.09248255473027067,0.371802940293751,0.371802940293751,0.5,9.891045932474249,0.021712369757494798,0.021712369757494798,-2.5295321393059567e-11,2.4609031129330106e-05,0.021101128963380233,-2.5295321393059567e-11,27400.32432939413,20796.598521691933,0.7589909619931781,0.9929520604243276,0.6109278940363023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508435626055065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75003836219975,260.75003836219975,-12.399961637800232,245.00970398508335,276.490372739389,123983.54538035853,124039.3489446829,-55.803564324391736,0.0,nan,276.490372739389,3.340372739389011,270.1942389885265,-2.9557610114734985,263.89810523756597,-9.251894762434006,257.6019714867422,-15.548028513257805,251.30583773589112,-21.84416226410886,245.00970398508335,-28.14029601491663,1.0,1.0,26022.012520719443,26022.012520719443,275.71438579494514,2.564385794945167,275.71438579494514,275.71438579494514,77094.54978035229,77100.01500341971,-5.465223067425541,0.0,8546.071908451686,8546.071908451686,0.8857658465382824,3939.1806280488786,275.71438579494514,2.564385794945167,1.0,0.002,0.13299780054039298,0.004904668595369513,0.0002054570603029092,0.0017945430413839353,0.10272853015145461,0.10272853015145461,0.0,1.0168684470845957e-10,1.0,1.0000427577894133,0.021101128988675555,0.09248255473027067,0.0,3.9497224998014076e-06,5.07237052830456,0.0,1600187.6876596007,266.6927199911948,2.46090564246515e-05,1.0,1284234.6591588648,2599.234483606907,,,,,,,,,,,,,,,,,,,3.0,15264.114884521261,1545.874198826528,0.371802940293751,6.173730061729009,2.9877069918395582
1370.0,-29.891640483453262,4.905632590261317,35.046351527942555,24.659575649444037,5.0882503087444855,-26.393651404240778,-39.90109961070118,1.5902612295621499,-6.4574119133200725,-6.457434980107809,40.09287134872118,41147.426308188165,25730.273065449408,25730.273065449408,66877.69937363757,77104.70323252775,77099.67409297533,25730.273065449408,102829.94715842474,102829.94715842474,102829.94715842474,130230.24751047943,125770.02464065306,4460.222869826367,0.0,90885.6508772743,54928.373953053495,39952.52991580089,27400.300352054695,67352.83026785559,20796.574179172214,1545.8760159545045,0.0,0.8789366255487123,2.733088080111883,0.001494314320929203,1.0,1.0,-6.437713286978806,334953.5421595984,1558541.471351545,4.653007880743451,1558541.471351545,4.653007880743451,0.7589907377644026,0.09248241955751735,3.9195826869526105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195826869526105,1.2842992177915804,1.28459903040366,3.0519232844294164,6466.65921895054,15264.110024014637,6456.232700408034,0.0003283474399892769,23187.583509798562,2364.4754844721247,19298.111592611924,1967.8597270843688,0.8322605753401154,0.8322605753401154,35446.71503306728,35405.22815468563,1.0014649303017444,0.8,4278.042980933279,4273.035954225843,1.0014649303017444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.718690406979,4632.441516551485,6.107759609973787,4.905632590261317,-3.663879552678931,8.569512142940248,2.987598515483496,3.5,0.8535995758524274,0.6,0.0002334323654385558,0.9887901789792576,0.00023607876615393915,198.83360098969862,0.0,0.0,0.0,0.0,7.974281243197197e-05,0.00015368955300658382,0.0006023989111300915,0.09248241955671169,0.09248241955671169,0.09248241955671169,0.09248611942675998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.3639292739,595.4507366806591,0.0,0.09248241955671169,0.09248241955751735,0.09248241955751735,0.37180238360761797,0.37180238360761797,0.5,9.891156928620582,0.02136119986579388,0.02136119986579388,2.745537130977027e-11,2.3066787719017157e-05,0.019721693128985862,2.745537130977027e-11,27400.300352054695,20796.574179172214,0.7589907377644026,0.9929456432294164,0.6109234926661418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508460935199265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74972318955446,260.74972318955446,-12.400276810445519,245.00927672528036,276.49016965388876,123986.54957640065,124039.24340572914,-52.69382932848747,0.0,nan,276.49016965388876,3.340169653888779,270.1939910681618,-2.9560089318381984,263.89781248236704,-9.252187517632933,257.6016338966725,-15.548366103327453,251.30545531095623,-21.844544689043744,245.00927672528036,-28.14072327471962,1.0,1.0,26022.012520719443,26022.012520719443,275.71421554178016,2.564215541780186,275.71421554178016,275.71421554178016,77094.94590356796,77099.67409297533,-4.7281894073676085,0.0,8546.071908451686,8546.071908451686,0.8857658482785921,3939.1806003873735,275.71421554178016,2.564215541780186,1.0,0.002,0.132994109030859,0.004904660234338299,0.00020545130253676611,0.0017945486974749415,0.10272565126838305,0.10272565126838305,0.0,1.1707648739367471e-14,1.0,1.0000399627049212,0.01972169310153049,0.09248241955751735,0.0,3.691509594295975e-06,4.740766208819341,0.0,1600187.5309175912,266.6925880866799,2.3066760263645847e-05,1.0,1284235.104290302,2599.232681249901,,,,,,,,,,,,,,,,,,,3.0,15264.110024014637,1545.8760159545045,0.37180238360761797,6.173730061729009,2.987598515483496
1371.0,-29.89207704897599,4.905796212160921,35.046358600719664,24.65937933828684,5.088078000847497,-26.394061543995438,-39.901480777747906,1.5900624958694591,-6.4576233771161355,-6.457647634554345,40.092907174517784,41147.28882699972,25730.365372490767,25730.365372490767,66877.65419949048,77104.68814034604,77099.88162266636,25730.365372490767,102830.24699515713,102830.24699515713,102830.24699515713,130230.833615438,125770.5567291506,4460.276886287398,0.0,90885.75409175504,54928.354778418674,39952.66590370707,27400.586620280872,67353.25252398795,20796.76947981163,1545.894549277092,0.0,0.8789353413259464,2.73306641211973,0.001494314320929203,1.0,1.0,-6.436861597105803,334950.7315668576,1558543.019065496,4.653051545147631,1558543.019065496,4.653051545147631,0.7589899358000844,0.09248244691880243,3.919586724997576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919586724997576,1.2843001467916095,1.2845999596205593,3.051924220976958,6466.6612033823985,15264.104916015072,6456.228876142939,0.0003283467519681923,23187.585954437898,2364.4757337559613,19298.100161627637,1967.858561448368,0.8322599946172556,0.8322599946172556,35446.74424748644,35405.22815468563,1.001465962034136,0.8,4278.046506804173,4273.035954225843,1.001465962034136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.627349725992,4632.441516551485,6.107913954023109,4.905796212160921,-3.664056359211185,8.569852571372106,2.987490553804156,3.5,0.8535687296583303,0.6,0.0002334323654385558,0.9888350688925154,0.00023606804894166783,198.83395782862044,0.0,0.0,0.0,0.0,7.973937572873963e-05,0.00015369298970981617,0.0006024130021917845,0.09248244691409366,0.09248244691409366,0.09248244691409366,0.09248635985776206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.97116790543,595.4508662069591,0.0,0.09248244691409366,0.09248244691880243,0.09248244691880243,0.3718017909915235,0.3718017909915235,0.5,9.891274316059583,0.02132278236149432,0.02132278236149432,1.4779288903810084e-12,2.4257438212771376e-05,0.020786037448544903,1.4779288903810084e-12,27400.586620280872,20796.76947981163,0.7589899358000844,0.9929387474743246,0.6109176214221438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45084869391441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74940996889677,260.74940996889677,-12.400590031103206,245.00885017586808,276.4899697619751,123987.77737781384,124040.1448534919,-52.3674756780798,0.0,nan,276.4899697619751,3.3399697619751123,270.19374584474866,-2.9562541552513153,263.89752192746835,-9.25247807253163,257.60129801026864,-15.548701989731342,251.30507409305184,-21.844925906948134,245.00885017586808,-28.1411498241319,1.0,1.0,26022.012520719443,26022.012520719443,275.7140271709686,2.564027170968643,275.7140271709686,275.7140271709686,77094.97540053383,77099.88162266636,-4.906222132529365,0.0,8546.071908451686,8546.071908451686,0.8857655929567498,3939.184658622564,275.7140271709686,2.564027170968643,1.0,0.002,0.13299021830197044,0.004904638049826462,0.0002054452022575293,0.0017945547973566894,0.10272260112876465,0.10272260112876465,0.0,-3.857812506946612e-13,1.0,1.0000421192301912,0.020786037447066974,0.09248244691880243,0.0,3.890728285333448e-06,4.996612670430524,0.0,1600187.2848763005,266.69237662288384,2.4257436734842486e-05,1.0,1284235.8304140219,2599.2297411465215,,,,,,,,,,,,,,,,,,,3.0,15264.104916015072,1545.894549277092,0.3718017909915235,6.173730061729009,2.987490553804156
1372.0,-29.892515750441063,4.905959627613742,35.04636577362552,24.659232480358355,5.087959823787646,-26.39446819298289,-39.901861420925684,1.5899122661096685,-6.457806113338222,-6.457830563364221,40.09292420961181,41147.13141186562,25730.390143666995,25730.390143666995,66877.52155553261,77104.63677655348,77099.91341404703,25730.390143666995,102830.30355771403,102830.30355771403,102830.30355771403,130231.06878514466,125770.73947152264,4460.329313622011,0.0,90885.84003644405,54928.33467089032,39952.78373950414,27400.765227430624,67353.54896693476,20796.888750674418,1545.9072298502897,0.0,0.8789342888913708,2.733047784117323,0.001494314320929203,1.0,1.0,-6.4368718505601805,334948.3138645813,1558543.7550008586,4.653087328664606,1558543.7550008586,4.653087328664606,0.7589893412850699,0.09248243769723712,3.919589862404189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919589862404189,1.2843008490561658,1.2846006620490553,3.051924995054469,6466.662843559758,15264.099782136318,6456.225277143268,0.0003283461518971887,23187.58932106654,2364.4760770565426,19298.089403976774,1967.857464473268,0.8322594098405885,0.8322594098405885,35446.76694596946,35405.22815468563,1.001466763650774,0.8,4278.049246270605,4273.035954225843,1.001466763650774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.5360432053885,4632.441516551485,6.108052223118385,4.905959627613742,-3.664210781926916,8.570170409540658,2.987382634060972,3.5,0.853537895445992,0.6,0.0002334323654385558,0.9888801806489409,0.00023605727974583188,198.83431641470418,0.0,0.0,0.0,0.0,7.973594388549046e-05,0.00015369642155306534,0.0006024269358071956,0.09248243770393634,0.09248243770393634,0.09248243770393634,0.09248637738377521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.4836528706,595.4510256340371,0.0,0.09248243770393634,0.09248243769723712,0.09248243769723712,0.3718012250585753,0.3718012250585753,0.5,9.891392506638592,0.02131587416641878,0.02131587416641878,1.1880274541908875e-11,2.4450025989608548e-05,0.020958712804031165,1.1880274541908875e-11,27400.765227430624,20796.888750674418,0.7589893412850699,0.9929324078878778,0.6109125954456475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508512976960704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74910307213486,260.74910307213486,-12.40089692786512,245.00842433086666,276.489781813444,123989.5416358269,124040.85181824212,-51.310182415241634,0.0,nan,276.489781813444,3.339781813444006,270.1935103169186,-2.9564896830813723,263.89723882035,-9.252761179649951,257.60096732387325,-15.549032676126728,251.30469582735645,-21.845304172643523,245.00842433086666,-28.141575669133317,1.0,1.0,26022.012520719443,26022.012520719443,275.71384796215796,2.563847962157979,275.71384796215796,275.71384796215796,77095.13272311869,77099.91341404703,-4.780690928339027,0.0,8546.071908451686,8546.071908451686,0.8857653945814056,3939.18781171621,275.71384796215796,2.563847962157979,1.0,0.002,0.1329862952585444,0.004904621401374605,0.00020543906461911238,0.0017945609355340545,0.10271953230955619,0.10271953230955619,0.0,1.531669756305032e-13,1.0,1.0000424690448029,0.02095871279215089,0.09248243769723712,0.0,3.923043521637947e-06,5.03811550518275,0.0,1600187.0710627893,266.69219388666176,2.4450014109334006e-05,1.0,1284236.455036634,2599.2272120289404,,,,,,,,,,,,,,,,,,,3.0,15264.099782136318,1545.9072298502897,0.3718012250585753,6.173730061729009,2.987382634060972
1373.0,-29.892954566113573,4.906122646591083,35.04637329748412,24.65904514482247,5.08779873059124,-26.394879236390494,-39.902242727670796,1.589723400667137,-6.457998326556776,-6.458023330286704,40.09294868379225,41146.98662452457,25730.437719836078,25730.437719836078,66877.42434436065,77104.61482237166,77100.01692376618,25730.437719836078,102830.45464360225,102830.45464360225,102830.45464360225,130231.43842926458,125771.05450301146,4460.383926253119,0.0,90885.942038078,54928.313839438946,39952.92022071007,27400.983785662327,67353.9040063724,20797.03632746076,1545.922049395404,0.0,0.8789331551026969,2.7330281497286757,0.001494314320929203,1.0,1.0,-6.436567538120016,334945.76615020266,1558544.812313865,4.653125878339818,1558544.812313865,4.653125878339818,0.7589886731856281,0.0924824460905311,3.919593998324363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919593998324363,1.284301731928308,1.2846015451272994,3.0519261174235974,6466.66522172526,15264.094590915334,6456.221140971897,0.0003283453593799167,23187.59087725208,2364.476235743305,19298.077040683755,1967.8562037682343,0.83225882079953,0.83225882079953,35446.79686848445,35405.22815468563,1.0014678203905698,0.8,4278.052857601165,4273.035954225843,1.0014678203905698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.444913401356,4632.441516551485,6.108195655681569,4.906122646591083,-3.664372616438876,8.570495263029958,2.987274924742841,3.5,0.8535071213550974,0.6,0.0002334323654385558,0.9889253063702966,0.00023604650819922346,198.8346750954327,0.0,0.0,0.0,0.0,7.973250619648046e-05,0.00015369985924207534,0.0006024410458285379,0.09248244609542745,0.09248244609542745,0.09248244609542745,0.09248648024857264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.01845680055,595.4511781659819,0.0,0.09248244609542745,0.0924824460905311,0.0924824460905311,0.37180066346381174,0.37180066346381174,0.5,9.891513530160104,0.021413308259468522,0.021413308259468522,3.751665644813329e-12,2.5003729945183295e-05,0.021455792166705123,3.751665644813329e-12,27400.983785662327,20797.03632746076,0.7589886731856281,0.9929257306010553,0.6109072255207602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508539142264183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7487974376232,260.7487974376232,-12.401202562376795,245.00799865230783,276.48959622297275,123990.76261474217,124041.8617628986,-51.09914815642722,0.0,nan,276.48959622297275,3.339596222972773,270.1932767088312,-2.956723291168771,263.89695719465476,-9.253042805345217,257.6006376805531,-15.549362319446857,251.30431816641965,-21.84568183358033,245.00799865230783,-28.142001347692144,1.0,1.0,26022.012520719443,26022.012520719443,275.7136673071999,2.563667307199921,275.7136673071999,275.7136673071999,77095.16800208788,77100.01692376618,-4.848921678290935,0.0,8546.071908451686,8546.071908451686,0.8857651330709229,3939.191968315985,275.7136673071999,2.563667307199921,1.0,0.002,0.13298227917742075,0.0049046033564386065,0.00020543277910424986,0.0017945672204958119,0.10271638955212493,0.10271638955212493,0.0,-3.999383289821079e-13,1.0,1.0000434761625598,0.021455792162953458,0.0924824460905311,0.0,4.0160808286831675e-06,5.157600050012791,0.0,1600186.8466624743,266.6920016734432,2.500372619351765e-05,1.0,1284237.1132515068,2599.2245468990227,,,,,,,,,,,,,,,,,,,3.0,15264.094590915334,1545.922049395404,0.37180066346381174,6.173730061729009,2.987274924742841
1374.0,-29.893390470582737,4.9062854023254205,35.04638093153469,24.658843560051196,5.087626502905295,-26.39528877330183,-39.90262382486833,1.589524804918662,-6.458183649973023,-6.458208848542544,40.09296691161044,41146.86520177293,25730.46930871732,25730.46930871732,66877.33451049025,77104.60453804013,77100.05197444875,25730.46930871732,102830.52128316608,102830.52128316608,102830.52128316608,130231.69052298386,125771.25210206822,4460.4384209156415,0.0,90886.0544605419,54928.315121494175,39953.043710053025,27401.16923981778,67354.21294987081,20797.160403030535,1545.935116496568,0.0,0.8789320841438444,2.7330092582589525,0.001494314320929203,1.0,1.0,-6.4365778835813785,334943.31425343716,1558545.5997786615,4.653162291812093,1558545.5997786615,4.653162291812093,0.7589880643782644,0.09248244461099288,3.9195993523211725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195993523211725,1.2843026602871381,1.2846024737028496,3.0519280801340454,6466.66938047318,15264.089382783015,6456.215767086823,0.00032834410672351327,23187.587886175024,2364.4759307383283,19298.060977781646,1967.8545658080636,0.8322582354194589,0.8322582354194589,35446.83560351906,35405.22815468563,1.0014691883525366,0.8,4278.0575325094815,4273.035954225843,1.0014691883525366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.353911528027,4632.441516551485,6.108335113604835,4.9062854023254205,-3.6645289739695044,8.570814376294924,2.987167368180362,3.5,0.8534763909086749,0.6,0.0002334323654385558,0.9889701349166207,0.00023603580856183923,198.83503139787257,0.0,0.0,0.0,0.0,7.972907053355864e-05,0.00015370329490499717,0.0006024553351592571,0.09248244462661108,0.09248244462661108,0.09248244462661108,0.0924865100111743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.51851959777,595.4513416924955,0.0,0.09248244462661108,0.09248244461099288,0.09248244461099288,0.37180011435342314,0.37180011435342314,0.5,9.891635493301546,0.021523678877656494,0.021523678877656494,5.917399903410114e-11,2.519856951721522e-05,0.02163096496116168,5.917399903410114e-11,27401.16923981778,20797.160403030535,0.7589880643782644,0.9929198424494177,0.610902620633352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508565314473705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7484920882332,260.7484920882332,-12.401507911766771,245.00757351153615,276.4894106649544,123991.8906628067,124042.9421315243,-51.051468717614966,0.0,nan,276.4894106649544,3.339410664954414,270.1930432342652,-2.9569567657347875,263.8966758035323,-9.253324196467702,257.6003083729014,-15.549691627098582,251.30394094221003,-21.846059057789944,245.00757351153615,-28.142426488463826,1.0,1.0,26022.012520719443,26022.012520719443,275.7134858903234,2.5634858903234203,275.7134858903234,275.7134858903234,77095.17347604995,77100.05197444875,-4.87849839880073,0.0,8546.071908451686,8546.071908451686,0.8857647945424895,3939.1973490827786,275.7134858903234,2.5634858903234203,1.0,0.002,0.13297823031514766,0.004904586771102992,0.0002054264460151734,0.0017945735549189268,0.1027132230075867,0.1027132230075867,0.0,9.341000195561833e-13,1.0,1.0000438310322886,0.02163096490198768,0.09248244461099288,0.0,4.048863487504314e-06,5.199703321946972,0.0,1600186.6298200318,266.69181635002695,2.5198510343216185e-05,1.0,1284237.7467144555,2599.2219819940437,,,,,,,,,,,,,,,,,,,3.0,15264.089382783015,1545.935116496568,0.37180011435342314,6.173730061729009,2.987167368180362
1375.0,-29.893825742657324,4.906447925216152,35.046388603448904,24.658642918244027,5.087449391920155,-26.395698229227584,-39.903004887141265,1.5893218780959264,-6.458367133733304,-6.458392414207293,40.092983272420206,41146.733643175394,25730.497249537737,25730.497249537737,66877.23089271312,77104.59352697742,77100.06470744922,25730.497249537737,102830.56195698696,102830.56195698696,102830.56195698696,130231.9074430214,125771.41448766559,4460.492955355806,0.0,90886.15976814427,54928.299882788175,39953.17765039566,27401.34548603443,67354.52313643009,20797.27792614559,1545.9476999453314,0.0,0.87893103080306,2.73299056718361,0.001494314320929203,1.0,1.0,-6.436687647412498,334940.8881753654,1558546.3065838378,4.653198106311308,1558546.3065838378,4.653198106311308,0.7589874715000868,0.09248244061620425,3.919603508155244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919603508155244,1.2843036088934623,1.2846034225306207,3.051929061798961,6466.67146050334,15264.084218344613,6456.211849602164,0.00032834339205759373,23187.59016799628,2364.476163419341,19298.049268157843,1967.8533717587397,0.832257648524131,0.832257648524131,35446.865670092346,35405.22815468563,1.001470250180392,0.8,4278.061161226352,4273.035954225843,1.001470250180392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.263071038188,4632.441516551485,6.108473477463978,4.906447925216152,-3.664683820361228,8.571131745577379,2.987060003904539,3.5,0.8534457154012969,0.6,0.0002334323654385558,0.9890149006146441,0.00023602512489294584,198.83538718467585,0.0,0.0,0.0,0.0,7.97256353223286e-05,0.0001537067301162272,0.0006024694385906354,0.09248244062712531,0.09248244062712531,0.09248244062712531,0.09248651946343955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.0076142075,595.451508695234,0.0,0.09248244062712531,0.09248244061620425,0.09248244061620425,0.37179957016306797,0.37179957016306797,0.5,9.891757858468692,0.021626032537824358,0.021626032537824358,-3.581135388230905e-12,2.528047400573996e-05,0.021704766794812258,-3.581135388230905e-12,27401.34548603443,20797.27792614559,0.7589874715000868,0.9929137313799968,0.6108978540287568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508591313144301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74818658577277,260.74818658577277,-12.401813414227206,245.00714887562305,276.48922429594074,123992.9246078286,124044.00167782702,-51.07706999839108,0.0,nan,276.48922429594074,3.3392242959407668,270.1928092118727,-2.9571907881272637,263.8963941277971,-9.253605872202854,257.5999790437381,-15.550020956261903,251.30356395966479,-21.846436040335192,245.00714887562305,-28.142851124376932,1.0,1.0,26022.012520719443,26022.012520719443,275.71330381458296,2.56330381458298,275.71330381458296,275.71330381458296,77095.16756597688,77100.06470744922,-4.897141472334624,0.0,8546.071908451686,8546.071908451686,0.8857645317727612,3939.2015256960203,275.71330381458296,2.56330381458298,1.0,0.002,0.13297416764396242,0.004904570592738158,0.00020542009242339887,0.0017945799077376371,0.10271004621169944,0.10271004621169944,0.0,1.6103611499840298e-13,1.0,1.000043980504694,0.021704766798393393,0.09248244061620425,0.0,4.06267153126808e-06,5.21743867942077,0.0,1600186.4149709903,266.6916328662667,2.528047758687535e-05,1.0,1284238.3735099186,2599.219444089455,,,,,,,,,,,,,,,,,,,3.0,15264.084218344613,1545.9476999453314,0.37179957016306797,6.173730061729009,2.987060003904539
1376.0,-29.894263033921813,4.906610227990257,35.04639628107019,24.658436409104638,5.087273849206767,-26.396109345582083,-39.90338619388638,1.5891201603941139,-6.458549611775254,-6.4585749241334875,40.0929987809636,41146.61251738236,25730.52366361925,25730.52366361925,66877.13618100161,77104.5859098845,77100.06743436058,25730.52366361925,102830.59109797984,102830.59109797984,102830.59109797984,130232.10842328846,125771.5609268428,4460.547496445672,0.0,90886.27571552165,54928.30232115616,39953.30377151722,27401.51732530863,67354.82109682585,20797.392321848285,1545.9600487041303,0.0,0.8789299863891551,2.7329719843797866,0.001494314320929203,1.0,1.0,-6.436841460860762,334938.47606585786,1558546.976571392,4.653233617343324,1558546.976571392,4.653233617343324,0.7589868865633718,0.09248243550383636,3.9196093222647717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196093222647717,1.2843045518489915,1.2846043657062778,3.051931348076106,6466.676304850264,15264.079052045034,6456.206022295389,0.00032834196387338785,23187.585354299306,2364.4756725588563,19298.03184994793,1967.8515955956345,0.8322570701122961,0.8322570701122961,35446.90773392424,35405.22815468563,1.0014717357025147,0.8,4278.066237885236,4273.035954225843,1.0014717357025147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.172399326846,4632.441516551485,6.108611240064933,4.906610227990257,-3.664837824243508,8.571448052233764,2.9869528406471186,3.5,0.8534150973277482,0.6,0.0002334323654385558,0.9890598761779952,0.00023601439211203668,198.8357446232258,0.0,0.0,0.0,0.0,7.972219804418297e-05,0.00015371016739437282,0.0006024838050458622,0.09248243551744911,0.09248243551744911,0.09248243551744911,0.09248651946823436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.49184232234,595.451677239135,0.0,0.09248243551744911,0.09248243550383636,0.09248243550383636,0.37179902874619813,0.37179902874619813,0.5,9.891880378063167,0.021713274780950087,0.021713274780950087,7.065636964398436e-11,2.5312358218343434e-05,0.021733463272710196,7.065636964398436e-11,27401.51732530863,20797.392321848285,0.7589868865633718,0.9929079328243253,0.6108933532498304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508617274189932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7478809170155,260.7478809170155,-12.402119082984484,245.0067243182823,276.48903751576796,123994.0226434883,124045.12751284761,-51.104869359321356,0.0,nan,276.48903751576796,3.339037515767984,270.19257487627164,-2.957425123728342,263.89611223676985,-9.253887763230125,257.59964959724255,-15.55035040275743,251.30318695775873,-21.84681304224125,245.0067243182823,-28.143275681717682,1.0,1.0,26022.012520719443,26022.012520719443,275.7131216237404,2.5631216237404146,275.7131216237404,275.7131216237404,77095.16507575418,77100.06743436058,-4.902358606399503,0.0,8546.071908451686,8546.071908451686,0.885764164151657,3939.2073688760956,275.7131216237404,2.5631216237404146,1.0,0.002,0.1329700996083043,0.004904554632266027,0.0002054137309952858,0.001794586269712284,0.10270686549764291,0.10270686549764291,0.0,7.075698534031449e-13,1.0,1.0000440385847853,0.021733463202053827,0.09248243550383636,0.0,4.068036740625007e-06,5.224331422316513,0.0,1600186.2012279883,266.6914503882247,2.531228756197379e-05,1.0,1284238.9966993893,2599.2169207891106,,,,,,,,,,,,,,,,,,,3.0,15264.079052045034,1545.9600487041303,0.37179902874619813,6.173730061729009,2.9869528406471186
1377.0,-29.89469604411514,4.906772177361688,35.046403893184845,24.658149817865365,5.087007592518042,-26.39652568045058,-39.903772075753636,1.5888372288431118,-6.458739059632762,-6.4587642418789954,40.09301224597113,41146.53621009613,25730.566076325093,25730.566076325093,66877.10228642123,77104.63808191179,77100.01979297843,25730.566076325093,102830.58586930353,102830.58586930353,102830.58586930353,130232.2720999227,125771.67032415055,4460.601775772163,0.0,90886.41724107577,54928.31536921923,39953.44652428505,27401.686230619176,67355.13275490422,20797.504184115645,1545.9724211843074,0.0,0.8789289129549621,2.7329527106716593,0.001494314320929203,1.0,1.0,-6.437147651057785,334935.97399440175,1558547.5582762263,4.653270115148265,1558547.5582762263,4.653270115148265,0.7589862904450059,0.0924824310750097,3.9196160511624605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196160511624605,1.2843058744515126,1.2846056886175532,3.0519334444657957,6466.680746848458,15264.073830785279,6456.200446375197,0.00032834063762639005,23187.581654616686,2364.4752952962212,19298.015183149335,1967.8498960551601,0.8322564841214076,0.8322564841214076,35446.956416036155,35405.22815468563,1.001473454955709,0.8,4278.0721133004035,4273.035954225843,1.001473454955709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.081899321436,4632.441516551485,6.108752557843252,4.906772177361688,-3.6649969471431327,8.57176912450482,2.986845881859334,3.5,0.8533845376740955,0.6,0.0002334323654385558,0.9891044136056654,0.0002360037648478437,198.83609856372706,0.0,0.0,0.0,0.0,7.971871966321297e-05,0.00015371364577534282,0.0006024984732637344,0.0924824310814464,0.0924824310814464,0.0924824310814464,0.09248649444707845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.96915858646,595.451847931047,0.0,0.0924824310814464,0.0924824310750097,0.0924824310750097,0.3717984891138909,0.3717984891138909,0.5,9.892002281395042,0.021762147100730544,0.021762147100730544,-8.355982572538778e-12,2.5182246247368312e-05,0.02161659082122469,-8.355982572538778e-12,27401.686230619176,20797.504184115645,0.7589862904450059,0.9929028353307168,0.6108893936832185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508643355760187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74756725468427,260.74756725468427,-12.402432745315707,245.00629973999727,276.48883476938687,123994.1585164114,124046.59983530904,-52.44131889765455,0.0,nan,276.48883476938687,3.3388347693868923,270.1923277635103,-2.957672236489657,263.8958207576289,-9.254179242371094,257.59931375172437,-15.55068624827561,251.3028067458578,-21.847193254142184,245.00629973999727,-28.143700260002703,1.0,1.0,26022.012520719443,26022.012520719443,275.71292673134224,2.562926731342259,275.71292673134224,275.71292673134224,77094.94043880636,77100.01979297843,-5.079354172077728,0.0,8546.071908451686,8546.071908451686,0.8857637386891752,3939.2141314182727,275.71292673134224,2.562926731342259,1.0,0.002,0.13296605345547552,0.004904537343172046,0.00020540740050177056,0.0017945926007180489,0.10270370025088528,0.10270370025088528,0.0,1.2198193843904193e-12,1.0,1.0000438017129827,0.021616590829580673,0.0924824310750097,0.0,4.046154441943389e-06,5.196231936587901,0.0,1600185.9790871898,266.6912609403672,2.5182254603350884e-05,1.0,1284239.6431343644,2599.2143033712373,,,,,,,,,,,,,,,,,,,3.0,15264.073830785279,1545.9724211843074,0.3717984891138909,6.173730061729009,2.986845881859334
