time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1378.0,-29.89512947764817,4.906934223501858,35.04641106457888,24.65799779109659,5.086887085888506,-26.396927821300675,-39.90414828350765,1.5886854293115242,-6.458904554142805,-6.458929111415664,40.09301475091771,41146.390759082635,25730.554461250424,25730.554461250424,66876.94522033306,77104.59284475991,77099.89251501241,25730.554461250424,102830.44697626284,102830.44697626284,102830.44697626284,130232.23681853281,125771.58375349695,4460.653065035859,0.0,90886.50938502963,54928.30729844816,39953.5578739794,27401.789842269958,67355.34771624935,20797.570243301918,1545.981105937318,0.0,0.8789280131168086,2.732935932824133,0.001494314320929203,1.0,1.0,-6.437873680266023,334933.795048752,1558547.6664920554,4.653300710563405,1558547.6664920554,4.653300710563405,0.75898583132769,0.09248239711086292,3.9196200601444193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196200601444193,1.2843065840604628,1.2846063983921576,3.0519348797170776,6466.683787973698,15264.068680713275,6456.195872005282,0.00032833967537629116,23187.581446779535,2364.47527410273,19298.00151005154,1967.84850178721,0.8322559019078634,0.8322559019078634,35446.98542014112,35405.22815468563,1.0014744792624168,0.8,4278.075613788604,4273.035954225843,1.0014744792624168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.991536697414,4632.441516551485,6.108880855308062,4.906934223501858,-3.6651375266597914,8.57207175016165,2.986739086966366,3.5,0.8533540248475332,0.6,0.0002334323654385558,0.989148996742708,0.00023599312763522416,198.8364528515262,0.0,0.0,0.0,0.0,7.971532862081771e-05,0.0001537170368177381,0.0006025123810967645,0.09248239711478214,0.09248239711478214,0.09248239711478214,0.09248635153217656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.4092402416,595.4520301971193,0.0,0.09248239711478214,0.09248239711086292,0.09248239711086292,0.37179794817751743,0.37179794817751743,0.5,9.892120913525044,0.021680204603399034,0.021680204603399034,-6.986056177993305e-11,2.4557272865877167e-05,0.02105543114964803,-6.986056177993305e-11,27401.789842269958,20797.570243301918,0.75898583132769,0.9928973346269152,0.6108852846016285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508669182084886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7472602636809,260.7472602636809,-12.402739736319063,245.00587639646423,276.4886441309122,123995.95247289473,124047.27841204291,-51.32593914821171,0.0,nan,276.4886441309122,3.3386441309122006,270.19209058402555,-2.9579094159744272,263.8955370371074,-9.254462962892603,257.59898349022654,-15.551016509773433,251.3024299433497,-21.847570056650284,245.00587639646423,-28.144123603535746,1.0,1.0,26022.012520719443,26022.012520719443,275.71274696865146,2.5627469686514814,275.71274696865146,275.71274696865146,77095.09400533036,77099.89251501241,-4.798509682048461,0.0,8546.071908451686,8546.071908451686,0.8857634852045945,3939.2181604451416,275.71274696865146,2.5627469686514814,1.0,0.002,0.13296211234452668,0.004904524044419217,0.0002054012426073473,0.0017945987572994967,0.10270062130367365,0.10270062130367365,0.0,-9.315595170256152e-14,1.0,1.0000426646413916,0.02105543121950859,0.09248239711086292,0.0,3.941110968143116e-06,5.061333161948175,0.0,1600185.7843013504,266.6910954458572,2.4557342726438947e-05,1.0,1284240.2060891122,2599.2120239682436,,,,,,,,,,,,,,,,,,,3.0,15264.068680713275,1545.981105937318,0.37179794817751743,6.173730061729009,2.986739086966366
1379.0,-29.895563536583193,4.907095562809813,35.046418361696496,24.657728243060433,5.086643878975344,-26.397342795032014,-39.904533920902736,1.588423137289363,-6.4591117492831245,-6.459136379388827,40.093032722120284,41146.31518015713,25730.6392820201,25730.6392820201,66876.95446217724,77104.63200573743,77099.85467875715,25730.6392820201,102830.49396077725,102830.49396077725,102830.49396077725,130232.48798848441,125771.78120684825,4460.706781636162,0.0,90886.64929408552,54928.332467974,39953.685362346136,27401.99402770715,67355.6793900533,20797.706521316803,1545.9955939134452,0.0,0.8789268256368308,2.732914829060496,0.001494314320929203,1.0,1.0,-6.438015607755631,334931.05577581364,1558548.4428710572,4.653341086155573,1558548.4428710572,4.653341086155573,0.7589851490474557,0.09248240483941149,3.919627328934775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919627328934775,1.284307810184451,1.2846076248023777,3.0519376257408593,6466.689606468577,15264.063507726692,6456.189368613222,0.00032833799549988527,23187.574140826673,2364.4745291028717,19297.982070977465,1967.84651955331,0.8322553257953469,0.832255325795347,35447.03800822957,35405.22815468563,1.001476336459779,0.8,4278.081960613758,4273.035954225843,1.001476336459779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.901425870969,4632.441516551485,6.109031689102107,4.907095562809813,-3.6653101046514296,8.572405667461243,2.9866325911809204,3.5,0.853323597480263,0.6,0.0002334323654385558,0.9891936463812995,0.00023598247551680676,198.836807651793,0.0,0.0,0.0,0.0,7.971185272040664e-05,0.00015372051271814917,0.0006025271226679232,0.09248240484133809,0.09248240484133809,0.09248240484133809,0.09248637911516734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.92125000217,595.4521898243216,0.0,0.09248240484133809,0.09248240483941149,0.09248240483941149,0.37179739528616623,0.37179739528616623,0.5,9.892240141752445,0.021642994758337863,0.021642994758337863,2.83648660115432e-11,2.4630105713185912e-05,0.021120771633206914,2.83648660115432e-11,27401.99402770715,20797.706521316803,0.7589851490474557,0.9928925825971736,0.6108811543846351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508695033751209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74694751958395,260.74694751958395,-12.403052480416022,245.00545283968748,276.4884421994866,123996.37816546363,124048.665962927,-52.28779746339585,0.0,nan,276.4884421994866,3.3384421994866216,270.19184432753286,-2.9581556724671145,263.8952464555524,-9.254753544447567,257.59864858360186,-15.55135141639812,251.3020507116426,-21.84794928835737,245.00545283968748,-28.1445471603125,1.0,1.0,26022.012520719443,26022.012520719443,275.71253527335125,2.5625352733512727,275.71253527335125,275.71253527335125,77094.99511167558,77099.85467875715,-4.859567081570276,0.0,8546.071908451686,8546.071908451686,0.8857630256049395,3939.225465579449,275.71253527335125,2.5625352733512727,1.0,0.002,0.1329581590095217,0.004904503103303913,0.0002053950479293064,0.0017946049521292984,0.10269752396465319,0.10269752396465319,0.0,5.860459686979347e-14,1.0,1.0000427969623658,0.021120771604842048,0.09248240483941149,0.0,3.953335036197241e-06,5.07703459949871,0.0,1600185.5416571067,266.69088825071685,2.46300773483199e-05,1.0,1284240.913813965,2599.2091583953897,,,,,,,,,,,,,,,,,,,3.0,15264.063507726692,1545.9955939134452,0.37179739528616623,6.173730061729009,2.9866325911809204
1380.0,-29.895997550751563,4.907256964945863,35.04642537326818,24.65757328262555,5.086512292460349,-26.397746566425063,-39.904910408053524,1.5882613079358294,-6.459278375785914,-6.459302631505097,40.09303907548558,41146.152458265344,25730.63174149616,25730.63174149616,66876.7841997615,77104.58891132088,77099.77976165319,25730.63174149616,102830.41150314934,102830.41150314934,102830.41150314934,130232.52615373298,125771.76851264166,4460.757641091321,0.0,90886.73410382813,54928.297649992586,39953.818282039494,27402.11465058364,67355.93293262314,20797.784813145303,1546.0051198322465,0.0,0.878925903719302,2.732897907308786,0.001494314320929203,1.0,1.0,-6.438517444978686,334928.8585837079,1558548.7173446447,4.653372432388118,1558548.7173446447,4.653372432388118,0.7589846651744568,0.09248237509598563,3.919629819071508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919629819071508,1.2843085666815677,1.2846083814760947,3.051937766948917,6466.689905671507,15264.05830776344,6456.186663714739,0.00032833773919329094,23187.58104696673,2364.47523333317,19297.97398585489,1967.8456951002524,0.8322547292348695,0.8322547292348695,35447.05602381287,35405.22815468563,1.0014769726970545,0.8,4278.0841349038055,4273.035954225843,1.0014769726970545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.81136186292,4632.441516551485,6.109160532326233,4.907256964945863,-3.6654517083105542,8.572708673256418,2.9865261522446565,3.5,0.8532931863556161,0.6,0.0002334323654385558,0.9892382935887833,0.00023597182493987777,198.83716241673355,0.0,0.0,0.0,0.0,7.970845942988642e-05,0.00015372390600866938,0.0006025408058957263,0.09248237510942767,0.09248237510942767,0.09248237510942767,0.09248627931209993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.3871978359,595.452363864927,0.0,0.09248237510942767,0.09248237509598563,0.09248237509598563,0.37179684591471157,0.37179684591471157,0.5,9.892357269682662,0.021531332124027358,0.021531332124027358,8.86757334228605e-12,2.4255719210941606e-05,0.020785186526438792,8.86757334228605e-12,27402.11465058364,20797.784813145303,0.7589846651744568,0.9928863173294484,0.6108764390424861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508720922811265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74664021982466,260.74664021982466,-12.403359780175322,245.0050301309172,276.4882503087406,123997.98427371893,124049.36183417648,-51.377560457561714,0.0,nan,276.4882503087406,3.338250308740612,270.1916062731875,-2.95839372681246,263.89496223760534,-9.255037762394636,257.59831820202237,-15.551681797977608,251.30167416647515,-21.848325833524825,245.0050301309172,-28.144969869082786,1.0,1.0,26022.012520719443,26022.012520719443,275.71236025497313,2.5623602549731572,275.71236025497313,275.71236025497313,77095.10037261485,77099.77976165319,-4.679389038341469,0.0,8546.071908451686,8546.071908451686,0.885762868155602,3939.2279681668656,275.71236025497313,2.5623602549731572,1.0,0.002,0.13295426849621642,0.0049044893459117625,0.00020538896762376796,0.0017946110333629999,0.10269448381188398,0.10269448381188398,0.0,9.867679590103151e-13,1.0,1.0000421169483527,0.02078518651757122,0.09248237509598563,0.0,3.890514618389969e-06,4.996360257272849,0.0,1600185.3459026334,266.69072162421406,2.4255710343368264e-05,1.0,1284241.4814882558,2599.20685988954,,,,,,,,,,,,,,,,,,,3.0,15264.05830776344,1546.0051198322465,0.37179684591471157,6.173730061729009,2.9865261522446565
1381.0,-29.89643157898592,4.907418047784349,35.04643265895037,24.657385458145313,5.086353258688874,-26.39815309517424,-39.90528724445028,1.5880747745784192,-6.459463888791106,-6.459488587207947,40.09306100935511,41146.015361383164,25730.67005645129,25730.67005645129,66876.68541783445,77104.56957999572,77099.86273230321,25730.67005645129,102830.5327887545,102830.5327887545,102830.5327887545,130232.85123555141,125772.04000552383,4460.811230027582,0.0,90886.83992566528,54928.28570587577,39953.94913309945,27402.31844679692,67356.26757989638,20797.92207536125,1546.0190813255267,0.0,0.8789248162822793,2.7328789687123076,0.001494314320929203,1.0,1.0,-6.438306327869668,334926.40100195206,1558549.6649156616,4.6534094065238465,1558549.6649156616,4.6534094065238465,0.7589840296083538,0.09248237727669202,3.9196346004567504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196346004567504,1.284309438662596,1.2846092536606821,3.051939417760899,6466.693403544005,15264.05309422838,6456.181743338454,0.00032833665684515735,23187.57975936694,2364.475102034532,19297.959278520902,1967.8441953695608,0.8322541411733679,0.8322541411733679,35447.090616061156,35405.22815468563,1.001478194355078,0.8,4278.088309821702,4273.035954225843,1.001478194355078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.721540143983,4632.441516551485,6.109299917195298,4.907418047784349,-3.6656081048131983,8.573026152597548,2.9864200011603814,3.5,0.8532628574743947,0.6,0.0002334323654385558,0.989282944417153,0.00023596117446064436,198.8375171944377,0.0,0.0,0.0,0.0,7.970506312532544e-05,0.00015372730231323037,0.0006025548531818128,0.0924823772810223,0.0924823772810223,0.0924823772810223,0.09248635917698507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.91727709275,595.452517808574,0.0,0.0924823772810223,0.09248237727669202,0.09248237727669202,0.3717962892575723,0.3717962892575723,0.5,9.892476725224478,0.02152851598162897,0.02152851598162897,-1.1823431123048067e-11,2.4698416837054538e-05,0.02118225933827489,-1.1823431123048067e-11,27402.31844679692,20797.92207536125,0.7589840296083538,0.9928799177969139,0.6108713686157974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508746809293631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74633487801134,260.74633487801134,-12.403665121988638,245.004607864,276.4880618920238,123999.27418110696,124050.32438987475,-51.05020876778966,0.0,nan,276.4880618920238,3.338061892023802,270.1913710864505,-2.9586289135494894,263.89468028079057,-9.25531971920941,257.5979894751934,-15.552010524806576,251.30129866960965,-21.848701330390327,245.004607864,-28.14539213599997,1.0,1.0,26022.012520719443,26022.012520719443,275.7121840079003,2.5621840079003277,275.7121840079003,275.7121840079003,77095.12770772085,77099.86273230321,-4.7350245823618025,0.0,8546.071908451686,8546.071908451686,0.8857625658324219,3939.232773459034,275.7121840079003,2.5621840079003277,1.0,0.002,0.13295030366381366,0.004904472318108261,0.00020538276419370622,0.0017946172352705024,0.1026913820968531,0.1026913820968531,0.0,-5.357914632797556e-13,1.0,1.0000429214269408,0.02118225935009832,0.09248237727669202,0.0,3.96483184156211e-06,5.091804035538704,0.0,1600185.129189425,266.69053611120887,2.469842866048566e-05,1.0,1284242.1164405744,2599.2042889793192,,,,,,,,,,,,,,,,,,,3.0,15264.05309422838,1546.0190813255267,0.3717962892575723,6.173730061729009,2.9864200011603814
1382.0,-29.89686513166758,4.907578883816197,35.04644006034062,24.65718911206352,5.086182520747932,-26.398560366428867,-39.90566422054542,1.587877754884732,-6.4596455297256625,-6.459670433119166,40.09307892001781,41145.87729162716,25730.699673052455,25730.699673052455,66876.57696467961,77104.55665621182,77099.89979737789,25730.699673052455,102830.59947043034,102830.59947043034,102830.59947043034,130233.10008800597,125772.23512156043,4460.864966445538,0.0,90886.94625742645,54928.26689038174,39954.08818560523,27402.500617575635,67356.58880318087,20798.04396504781,1546.0319095877096,0.0,0.8789237662942566,2.7328604518084636,0.001494314320929203,1.0,1.0,-6.43830407675739,334923.9977493124,1558550.438679178,4.65344510740535,1558550.438679178,4.65344510740535,0.7589834320342355,0.092482374020616,3.919639069024114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919639069024114,1.2843103596650232,1.2846101748781122,3.05194070851102,6466.696138488626,15264.047865944394,6456.177342710848,0.00032833577089023616,23187.580452415197,2364.475172705786,19297.9461247505,1967.8428540582665,0.8322535490217756,0.8322535490217757,35447.122945134724,35405.22815468563,1.0014793360872114,0.8,4278.092211598387,4273.035954225843,1.0014793360872114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.631863269282,4632.441516551485,6.109437032580285,4.907578883816197,-3.6657613766953068,8.573340260511504,2.9863140227582345,3.5,0.8532325779309241,0.6,0.0002334323654385558,0.9893275484933514,0.00023595053609297583,198.8378715846857,0.0,0.0,0.0,0.0,7.970166569556425e-05,0.00015373069974299156,0.000602568856821045,0.0924823740284435,0.0924823740284435,0.0924823740284435,0.09248638944962437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.4230443258,595.4526794633264,0.0,0.0924823740284435,0.092482374020616,0.092482374020616,0.37179574304855123,0.37179574304855123,0.5,9.892597187413951,0.021561602020938153,0.021561602020938153,1.3415046851150692e-11,2.4903393523345585e-05,0.021366356361795624,1.3415046851150692e-11,27402.500617575635,20798.04396504781,0.7589834320342355,0.992873572622511,0.610866405539885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508772696707335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7460301173657,260.7460301173657,-12.403969882634271,245.0041859343638,276.487874300377,124000.39592015484,124051.34896032483,-50.95304016999395,0.0,nan,276.487874300377,3.3378743003769955,270.1911366271908,-2.9588633728091622,263.8943989539448,-9.255601046055176,257.5976612807445,-15.552338719255488,251.30092360757354,-21.84907639242644,245.0041859343638,-28.145814065636188,1.0,1.0,26022.012520719443,26022.012520719443,275.7120064990781,2.562006499078109,275.7120064990781,275.7120064990781,77095.12528016053,77099.89979737789,-4.774517217359971,0.0,8546.071908451686,8546.071908451686,0.8857622832884103,3939.2372643692347,275.7120064990781,2.562006499078109,1.0,0.002,0.13294630437889068,0.004904456187291121,0.0002053765092812537,0.0017946234906413923,0.10268825464062685,0.10268825464062685,0.0,-7.735392187901979e-14,1.0,1.0000432943771795,0.021366356348380577,0.092482374020616,0.0,3.999284623393252e-06,5.13605223222457,0.0,1600184.9166720572,266.6903544702743,2.4903380108298734e-05,1.0,1284242.7373590656,2599.2017748953513,,,,,,,,,,,,,,,,,,,3.0,15264.047865944394,1546.0319095877096,0.37179574304855123,6.173730061729009,2.9863140227582345
1383.0,-29.897298034854565,4.907739502614433,35.04644750233716,24.656987946387403,5.086008678549976,-26.39896736349225,-39.906044968496985,1.5876780068948824,-6.459825356598003,-6.459850347997415,40.093094894689116,41145.76266788166,25730.725741107985,25730.725741107985,66876.48840898965,77104.5475767931,77099.91358153941,25730.725741107985,102830.63932264739,102830.63932264739,102830.63932264739,130233.31243874315,125772.39368545773,4460.9187532854185,0.0,90887.05688995085,54928.27197988572,39954.20545562792,27402.67311609576,67356.87857172368,20798.158969529453,1546.0442317413494,0.0,0.878922734071045,2.732842133154256,0.001494314320929203,1.0,1.0,-6.438404838781935,334921.6200297945,1558551.1288057154,4.65348020431487,1558551.1288057154,4.65348020431487,0.7589828511041519,0.09248236820807515,3.9196440885592634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196440885592634,1.2843112934226881,1.2846111088537577,3.0519423979473204,6466.699718201419,15264.042632719706,6456.1723562873485,0.0003283346667216617,23187.578983314794,2364.475022899236,19297.931219996968,1967.841334196384,0.8322529589606263,0.8322529589606263,35447.15926032674,35405.22815468563,1.0014806185932381,0.8,4278.096594457339,4273.035954225843,1.0014806185932381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.542349299416,4632.441516551485,6.109573074906455,4.907739502614433,-3.6659131486643113,8.573652651278744,2.9862082383741493,3.5,0.8532023538211855,0.6,0.0002334323654385558,0.9893720879138167,0.00023593991410326696,198.83822544529076,0.0,0.0,0.0,0.0,7.969823440851256e-05,0.00015373413103004325,0.0006025830779017043,0.09248236821851999,0.09248236821851999,0.09248236821851999,0.09248639801406705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.91736572934,595.4528447462865,0.0,0.09248236821851999,0.09248236820807515,0.09248236820807515,0.37179520201337973,0.37179520201337973,0.5,9.892718081497899,0.02160320591559639,0.02160320591559639,3.410605131648481e-13,2.499139941392059e-05,0.02144550921548216,3.410605131648481e-13,27402.67311609576,20798.158969529453,0.7589828511041519,0.9928679865676601,0.610862075861612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508798555849143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74572560909775,260.74572560909775,-12.40427439090223,245.00376436462983,276.4876868535608,124001.49429798478,124052.40514764558,-50.9108496608156,0.0,nan,276.4876868535608,3.337686853560797,270.1909023558171,-2.9590976441828616,263.89411785795266,-9.255882142047312,257.59733336019707,-15.552666639802908,251.30054886242894,-21.849451137571037,245.00376436462983,-28.146235635370147,1.0,1.0,26022.012520719443,26022.012520719443,275.7118281971235,2.561828197123532,275.7118281971235,275.7118281971235,77095.11660793883,77099.91358153941,-4.796973600576166,0.0,8546.071908451686,8546.071908451686,0.8857619659070726,3939.2423090020598,275.7118281971235,2.561828197123532,1.0,0.002,0.13294229028481483,0.004904440469181741,0.00020537023231155654,0.0017946297679459764,0.10268511615577827,0.10268511615577827,0.0,2.5753271043482684e-13,1.0,1.0000434546920656,0.0214455092151411,0.09248236820807515,0.0,4.0140941839707514e-06,5.155073768795784,0.0,1600184.7061122782,266.690174643402,2.4991399072860077e-05,1.0,1284243.3516834858,2599.1992875140545,,,,,,,,,,,,,,,,,,,3.0,15264.042632719706,1546.0442317413494,0.37179520201337973,6.173730061729009,2.9862082383741493
1384.0,-29.897730290648408,4.907899906792455,35.046454959133776,24.65678685056048,5.0858340789239245,-26.399373853752245,-39.90642180489374,1.5874776413019407,-6.460004694984207,-6.460029731689196,40.09311020580803,41145.633199243755,25730.751495513832,25730.751495513832,66876.38469475758,77104.53866821576,77099.91832824095,25730.751495513832,102830.66982375478,102830.66982375478,102830.66982375478,130233.51227655172,125772.53966744973,4460.972609101978,0.0,90887.16653052304,54928.2610586913,39954.33941314638,27402.84245279694,67357.18186594332,20798.271715746618,1546.056391093109,0.0,0.8789217072261876,2.732823869245545,0.001494314320929203,1.0,1.0,-6.438543425803857,334919.2493436317,1558551.7902657795,4.653515118406002,1558551.7902657795,4.653515118406002,0.7589822753450816,0.0924823618779757,3.919648933996237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919648933996237,1.2843122300688132,1.2846120457185377,3.0519439449597257,6466.70299613507,15264.037398054805,6456.167577543816,0.00032833364038291894,23187.578291063935,2364.4749523092937,19297.916936012756,1967.8398776353554,0.832252367788223,0.832252367788223,35447.194315949346,35405.22815468563,1.0014818566166679,0.8,4278.100825299607,4273.035954225843,1.0014818566166679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.453005442428,4632.441516551485,6.109708801751365,4.907899906792455,-3.6660644713566075,8.573964378149062,2.9861026565179776,3.5,0.853172187576565,0.6,0.0002334323654385558,0.9894165628851739,0.0002359293084379533,198.83857877796507,0.0,0.0,0.0,0.0,7.969483850671964e-05,0.00015373752693183615,0.0006025971335535893,0.09248236188109778,0.09248236188109778,0.09248236188109778,0.09248639924809593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.4073921608,595.4530113937553,0.0,0.09248236188109778,0.0924823618779757,0.0924823618779757,0.37179466385715837,0.37179466385715837,0.5,9.892839200768087,0.02164445723241215,0.02164445723241215,-6.252776074688882e-12,2.5036704982994706e-05,0.021486305885332513,-6.252776074688882e-12,27402.84245279694,20798.271715746618,0.7589822753450816,0.992861976141718,0.6108574031664993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508824376343976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7454212972999,260.7454212972999,-12.404578702700064,245.00334319431477,276.48749940028483,124002.57751688379,124053.45551966282,-50.87800277902673,0.0,nan,276.48749940028483,3.3374994002848553,270.19066815911657,-2.959331840883408,263.8938369178752,-9.256163082124772,257.597005676692,-15.552994323307985,251.30017443551625,-21.849825564483723,245.00334319431477,-28.14665680568521,1.0,1.0,26022.012520719443,26022.012520719443,275.7116493688567,2.561649368856706,275.7116493688567,275.7116493688567,77095.10754944869,77099.91832824095,-4.810778792263591,0.0,8546.071908451686,8546.071908451686,0.885761659533763,3939.247178666218,275.7116493688567,2.561649368856706,1.0,0.002,0.13293826855941496,0.0049044248761224585,0.00020536394378190445,0.0017946360555145162,0.10268197189095223,0.10268197189095223,0.0,-7.035795557275293e-13,1.0,1.0000435372905803,0.02148630589158529,0.0924823618779757,0.0,4.021724330103978e-06,5.164875196586238,0.0,1600184.4960632478,266.68999530501577,2.503671123577078e-05,1.0,1284243.964193514,2599.1968074826136,,,,,,,,,,,,,,,,,,,3.0,15264.037398054805,1546.056391093109,0.37179466385715837,6.173730061729009,2.9861026565179776
1385.0,-29.89816198038809,4.9080600923537085,35.04646241986284,24.65658589443194,5.085659059128183,-26.399779876479485,-39.906798606365896,1.5872769545709065,-6.4601838745003874,-6.4602089372039675,40.09312523289142,41145.50472946,25730.777729535122,25730.777729535122,66876.28245899512,77104.5299549548,77099.91861300111,25730.777729535122,102830.69634253623,102830.69634253623,102830.69634253623,130233.70677026614,125772.68025065282,4461.026519613321,0.0,90887.2756570967,54928.250429046086,39954.472475611794,27403.01042772991,67357.4829033417,20798.383487049003,1546.0684813478279,0.0,0.878920682413522,2.732805623831922,0.001494314320929203,1.0,1.0,-6.438699196803839,334916.881025607,1558552.4394562182,4.65354996345214,1558552.4394562182,4.65354996345214,0.7589817017331245,0.09248235554042745,3.919653688597735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919653688597735,1.284313168217527,1.2846129840862572,3.0519454176723464,6466.706116636393,15264.032161929239,6456.1629067886515,0.00032833265461804843,23187.578005038456,2364.4749231428123,19297.902974813,1967.838453989181,0.832251775956063,0.832251775956063,35447.22871438973,35405.22815468563,1.0014830714313658,0.8,4278.104976826943,4273.035954225843,1.0014830714313658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.363832066287,4632.441516551485,6.109844400907636,4.9080600923537085,-3.6662156117507303,8.574275704104439,2.9859972776160384,3.5,0.8531420793188681,0.6,0.0002334323654385558,0.9894609817674375,0.00023591871709946987,198.83893164919107,0.0,0.0,0.0,0.0,7.96914430534035e-05,0.00015374092238515228,0.0006026111735153802,0.0924823555504341,0.0924823555504341,0.0924823555504341,0.09248639717850773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.8954195837,595.4531786774915,0.0,0.0924823555504341,0.09248235554042745,0.09248235554042745,0.3717941277551988,0.3717941277551988,0.5,9.892960449736806,0.021682081243682205,0.021682081243682205,5.172751116333529e-12,2.5062703571165912e-05,0.02150974040011988,5.172751116333529e-12,27403.01042772991,20798.383487049003,0.7589817017331245,0.9928560209852688,0.610852765809316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508850158316766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74511715948125,260.74511715948125,-12.404882840518724,245.00292244473312,276.48731187422703,124003.65249032802,124054.50140009067,-50.84890976261893,0.0,nan,276.48731187422703,3.337311874227055,270.19043398835396,-2.959566011646018,263.89355610238584,-9.256443897614133,257.59667821653454,-15.553321783465435,251.29980033065308,-21.850199669346893,245.00292244473312,-28.14707755526686,1.0,1.0,26022.012520719443,26022.012520719443,275.7114701966625,2.561470196662526,275.7114701966625,275.7114701966625,77095.09889150473,77099.91861300111,-4.819721496372949,0.0,8546.071908451686,8546.071908451686,0.8857613589038492,3939.251957040724,275.7114701966625,2.561470196662526,1.0,0.002,0.1329342424548593,0.004904409338964702,0.0002053576485672229,0.001794642351645552,0.10267882428361146,0.10267882428361146,0.0,2.1277511003114924e-13,1.0,1.0000435847103009,0.02150974039494713,0.09248235554042745,0.0,4.0261046786573235e-06,5.1705030963542535,0.0,1600184.286172245,266.6898161254996,2.5062698398414796e-05,1.0,1284244.5760944742,2599.1943299206687,,,,,,,,,,,,,,,,,,,3.0,15264.032161929239,1546.0684813478279,0.3717941277551988,6.173730061729009,2.9859972776160384
1386.0,-29.89859195119295,4.908219731669471,35.046469684447594,24.656303563993447,5.085398602848937,-26.40019289580478,-39.90718396436421,1.5869995473235006,-6.460380808081595,-6.460405456571892,40.09313449378827,41145.440779647965,25730.84328095122,25730.84328095122,66876.28406059918,77104.58051335988,77099.7843787193,25730.84328095122,102830.62765967051,102830.62765967051,102830.62765967051,130233.79616705579,125772.71667331546,4461.079493740326,0.0,90887.41744831443,54928.277714061674,39954.59970472528,27403.168507385268,67357.76821211055,20798.487055969897,1546.080515902471,0.0,0.8789195859635003,2.732785621632367,0.001494314320929203,1.0,1.0,-6.439267607806187,334914.2839084082,1558552.8395384485,4.653587244325115,1558552.8395384485,4.653587244325115,0.7589811028737286,0.09248234930644185,3.9196606419359075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196606419359075,1.284314465013304,1.284614281184764,3.0519477501137575,6466.711058799858,15264.0269227351,6456.1569764573405,0.0003283311985590908,23187.573045462792,2364.4744174068405,19297.885248655854,1967.8366464241974,0.8322511894979,0.8322511894979,35447.27902016557,35405.22815468563,1.0014848480297653,0.8,4278.111048201146,4273.035954225843,1.0014848480297653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.274827855262,4632.441516551485,6.109989096592764,4.908219731669471,-3.666379844241017,8.574599575910488,2.985892100105004,3.5,0.8531120286014298,0.6,0.0002334323654385558,0.9895052259175597,0.00023590816836979912,198.83928311657277,0.0,0.0,0.0,0.0,7.96879706333932e-05,0.0001537443948051626,0.0006026258532360513,0.0924823493088131,0.0924823493088131,0.0924823493088131,0.09248632477350142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.36513076787,595.4533516362658,0.0,0.0924823493088131,0.09248234930644185,0.09248234930644185,0.37179359332678547,0.37179359332678547,0.5,9.893079713663992,0.021644040403089093,0.021644040403089093,-1.4267698134062812e-11,2.464849029593097e-05,0.021137848765704348,-1.4267698134062812e-11,27403.168507385268,20798.487055969897,0.7589811028737286,0.9928518393009227,0.6108492290017745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508875906618603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7448055533581,260.7448055533581,-12.405194446641872,245.00250155959992,276.4871095471138,124003.84918415155,124055.94672426539,-52.09754011388221,0.0,nan,276.4871095471138,3.337109547113812,270.19018794963023,-2.9598120503697487,263.8932663520743,-9.256733647925671,257.59634475460973,-15.553655245390246,251.2994231571207,-21.850576842879263,245.00250155959992,-28.147498440400057,1.0,1.0,26022.012520719443,26022.012520719443,275.7112579701623,2.5612579701623304,275.7112579701623,275.7112579701623,77094.95277930607,77099.7843787193,-4.831599413228105,0.0,8546.071908451686,8546.071908451686,0.8857609192493409,3939.258945145587,275.7112579701623,2.5612579701623304,1.0,0.002,0.1329302859657963,0.004904390361400766,0.0002053514535899109,0.0017946485464614217,0.10267572679495544,0.10267572679495544,0.0,5.133263605849869e-14,1.0,1.0000428311290002,0.021137848779972046,0.09248234930644185,0.0,3.9564890671059575e-06,5.081102279686725,0.0,1600184.0548501175,266.6896191919184,2.4648504563629103e-05,1.0,1284245.2471133417,2599.191612996647,,,,,,,,,,,,,,,,,,,3.0,15264.0269227351,1546.080515902471,0.37179359332678547,6.173730061729009,2.985892100105004
1387.0,-29.899018782006728,4.908379392129938,35.04647649084366,24.65607498250904,5.0851965386294715,-26.400597249944457,-39.90756052136419,1.5867750065668964,-6.460547610469064,-6.460571576552156,40.09313579981593,41145.34330598214,25730.840745041194,25730.840745041194,66876.18405102333,77104.59367069839,77099.6332029696,25730.840745041194,102830.4739480108,102830.4739480108,102830.4739480108,130233.74272644449,125772.61335034517,4461.1293760993085,0.0,90887.54017846771,54928.2898137501,39954.722627464005,27403.268778433685,67357.99140589769,20798.550602237585,1546.089075118601,0.0,0.878918683859241,2.7327687180549485,0.001494314320929203,1.0,1.0,-6.440045171358463,334912.08854898205,1558552.8959611878,4.653617917208277,1558552.8959611878,4.653617917208277,0.7589806446231699,0.09248231372120348,3.919666619928144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919666619928144,1.284315514675992,1.28461533109249,3.051949910390205,6466.715636166424,15264.021703587296,6456.151307637907,0.00032832983733278095,23187.56899282773,2364.474004153073,19297.868304175212,1967.8349185680343,0.832250604198497,0.832250604198497,35447.32226952736,35405.22815468563,1.001486375424403,0.8,4278.116267940929,4273.035954225843,1.001486375424403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.1859088696765,4632.441516551485,6.110117506530982,4.908379392129938,-3.6665210945575253,8.574900486687463,2.9857870247858487,3.5,0.853082007081671,0.6,0.0002334323654385558,0.9895491490723214,0.00023589769710518477,198.83963201848712,0.0,0.0,0.0,0.0,7.968457765336476e-05,0.00015374778778519103,0.0006026400716694093,0.09248231370993792,0.09248231370993792,0.09248231370993792,0.09248616978368887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.8136523711,595.4535310972832,0.0,0.09248231370993792,0.09248231372120348,0.09248231372120348,0.3717930520940529,0.3717930520940529,0.5,9.893195393147579,0.021480365877550867,0.021480365877550867,-3.632294465205632e-11,2.3966083119830728e-05,0.02052640519372062,-3.632294465205632e-11,27403.268778433685,20798.550602237585,0.7589806446231699,0.9928470646939129,0.6108457578261391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508901552484752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74449343062264,260.74449343062264,-12.405506569377337,245.00208163676731,276.486905224476,124004.79203274826,124056.97594641948,-52.183913671201864,0.0,nan,276.486905224476,3.336905224476027,270.1899405069493,-2.9600594930506645,263.89297578936373,-9.257024210636246,257.59601107185523,-15.553988928144747,251.29904635432428,-21.850953645675702,245.00208163676731,-28.147918363232662,1.0,1.0,26022.012520719443,26022.012520719443,275.71107416068077,2.561074160680789,275.71107416068077,275.71107416068077,77094.88123954885,77099.6332029696,-4.7519634207565105,0.0,8546.071908451686,8546.071908451686,0.88576054126514,3939.2649530277845,275.71107416068077,2.561074160680789,1.0,0.002,0.132926443929068,0.00490437641650495,0.00020534544825807956,0.0017946545503900917,0.10267272412903977,0.10267272412903977,0.0,-1.3518288051461713e-12,1.0,1.0000415921868646,0.020526405230043565,0.09248231372120348,0.0,3.842035197031314e-06,4.934117620305231,0.0,1600183.8584458828,266.6894523895309,2.396611944277538e-05,1.0,1284245.814332402,2599.1893163563923,,,,,,,,,,,,,,,,,,,3.0,15264.021703587296,1546.089075118601,0.3717930520940529,6.173730061729009,2.9857870247858487
1388.0,-29.899446857155443,4.908538765496701,35.04648307756373,24.65587364220994,5.0850218122950235,-26.400999990213375,-39.90793306203557,1.5865749452232114,-6.4607299209940265,-6.460753500194623,40.09314307275583,41145.21399874697,25730.87519539073,25730.87519539073,66876.0891941377,77104.58635775927,77099.5186034831,25730.87519539073,102830.39379887383,102830.39379887383,102830.39379887383,130233.80285935782,125772.62372175878,4461.1791375990415,0.0,90887.65011297904,54928.27775345579,39954.858177248054,27403.409060483984,67358.26723773204,20798.642108379972,1546.0999251139622,0.0,0.8789176737620973,2.732750201690959,0.001494314320929203,1.0,1.0,-6.440573055061293,334909.68435033236,1558553.2101619584,4.653652262057712,1558553.2101619584,4.653652262057712,0.7589800985152553,0.09248229151923698,3.919671577738431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919671577738431,1.2843164499059938,1.2846162665408163,3.051951548253807,6466.719106602858,15264.01653301162,6456.1464265851655,0.000328328763473632,23187.56771081809,2364.473873424471,19297.853714381927,1967.8334308231586,0.8322500210049445,0.8322500210049444,35447.3581381037,35405.22815468563,1.0014876421595456,0.8,4278.120596898101,4273.035954225843,1.0014876421595456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.097219190543,4632.441516551485,6.110254372217208,4.908538765496701,-3.6666741969028664,8.575212962399567,2.985682221910872,3.5,0.8530520634031064,0.6,0.0002334323654385558,0.9895932023881687,0.00023588719574388483,198.83998193878105,0.0,0.0,0.0,0.0,7.968122099403068e-05,0.00015375114444452512,0.0006026539909239611,0.09248229152012852,0.09248229152012852,0.09248229152012852,0.09248608587349608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.29994813853,595.4536985632888,0.0,0.09248229152012852,0.09248229151923698,0.09248229151923698,0.3717924976252553,0.3717924976252553,0.5,9.89330922373011,0.021285928180589053,0.021285928180589053,2.83648660115432e-11,2.3579200615131413e-05,0.020180445133348712,2.83648660115432e-11,27403.409060483984,20798.642108379972,0.7589800985152553,0.992841590745015,0.6108413367215997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508927011153923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7441832573382,260.7441832573382,-12.405816742661784,245.00166253487134,276.4867039798038,124006.0100872318,124057.86807098753,-51.857983755731745,0.0,nan,276.4867039798038,3.336703979803815,270.1896956908371,-2.9603043091628933,263.8926874018203,-9.25731259817968,257.5956791128337,-15.554320887166284,251.2986708238632,-21.851329176136773,245.00166253487134,-28.148337465128634,1.0,1.0,26022.012520719443,26022.012520719443,275.71087882742887,2.560878827428894,275.71087882742887,275.71087882742887,77094.93050869054,77099.5186034831,-4.588094792561606,0.0,8546.071908451686,8546.071908451686,0.8857602277862447,3939.2699356271232,275.71087882742887,2.560878827428894,1.0,0.002,0.1329226666554341,0.004904359336447401,0.00020533953630502501,0.0017946604637160966,0.10266976815251251,0.10266976815251251,0.0,2.112155936262461e-14,1.0,1.0000408911535856,0.020180445104983846,0.09248229151923698,0.0,3.7772736323796832e-06,4.850950198338506,0.0,1600183.6442943537,266.68927007900595,2.35791722502654e-05,1.0,1284246.4355123793,2599.1868012345676,,,,,,,,,,,,,,,,,,,3.0,15264.01653301162,1546.0999251139622,0.3717924976252553,6.173730061729009,2.985682221910872
1389.0,-29.899875220588818,4.908698019117124,35.046489748459955,24.655722348857694,5.084898280964802,-26.401397870422265,-39.90830486929042,1.5864209305413677,-6.460902373368469,-6.46092613402939,40.093158675422025,41145.06392485911,25730.88956369511,25730.88956369511,66875.95348855422,77104.54318488929,77099.55130563551,25730.88956369511,102830.44086933062,102830.44086933062,102830.44086933062,130234.01710014089,125772.787423631,4461.229676509883,0.0,90887.7388575669,54928.25959652456,39954.97695671372,27403.576230810275,67358.553187524,20798.753639374227,1546.1118297966498,0.0,0.8789166822273125,2.7327326236498113,0.001494314320929203,1.0,1.0,-6.4405833860355415,334907.40293185844,1558553.8842182118,4.65368597580783,1558553.8842182118,4.65368597580783,0.7589795384439589,0.0924822758323661,3.919674939166797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919674939166797,1.2843171698818487,1.2846169866847457,3.0519524546474677,6466.721027142261,15264.011323280074,6456.142597098763,0.00032832808829727245,23187.57046646497,2364.4741544222516,19297.842267790802,1967.8322635957031,0.8322494284470342,0.8322494284470342,35447.38245723199,35405.22815468563,1.0014885010144017,0.8,4278.123531959249,4273.035954225843,1.0014885010144017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.008680166689,4632.441516551485,6.110386256120606,4.908698019117124,-3.6668202324807604,8.575518251597885,2.9855775985300617,3.5,0.853022171008589,0.6,0.0002334323654385558,0.9896372874892132,0.00023587668774161882,198.84033209595955,0.0,0.0,0.0,0.0,7.967787107324364e-05,0.00015375449436531217,0.0006026676383479766,0.09248227583730934,0.09248227583730934,0.09248227583730934,0.09248609875394577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.8223994748,595.4538546768757,0.0,0.09248227583730934,0.0924822758323661,0.0924822758323661,0.37179193684495426,0.37179193684495426,0.5,9.893423911039697,0.021159491760954552,0.021159491760954552,3.069544618483633e-12,2.376066089482265e-05,0.02034274799382274,3.069544618483633e-12,27403.576230810275,20798.753639374227,0.7589795384439589,0.9928353612699158,0.6108365155990303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508952544132196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74387930695303,260.74387930695303,-12.406120693046944,245.00124452026424,276.4865140936378,124007.71739329278,124058.53496986498,-50.817576572182354,0.0,nan,276.4865140936378,3.3365140936378452,270.1894601789842,-2.9605398210158,263.89240626429586,-9.25759373570412,257.5953523496012,-15.55464765039875,251.29829843493482,-21.851701565065156,245.00124452026424,-28.14875547973574,1.0,1.0,26022.012520719443,26022.012520719443,275.7107100201653,2.560710020165345,275.7107100201653,275.7107100201653,77095.03923494443,77099.55130563551,-4.5120706910820445,0.0,8546.071908451686,8546.071908451686,0.8857600152454295,3939.273313862631,275.7107100201653,2.560710020165345,1.0,0.002,0.13291885900863804,0.0049043440673413215,0.00020533358135751785,0.0017946664186296681,0.10266679067875892,0.10266679067875892,0.0,-1.281396863617168e-14,1.0,1.0000412199494386,0.020342747990753196,0.0924822758323661,0.0,3.807646775646765e-06,4.889959043768319,0.0,1600183.4425056349,266.6890976266315,2.376065782527803e-05,1.0,1284247.0249719298,2599.1844145501705,,,,,,,,,,,,,,,,,,,3.0,15264.011323280074,1546.1118297966498,0.37179193684495426,6.173730061729009,2.9855775985300617
1390.0,-29.900303536109462,4.908856958453448,35.046496742355146,24.655544792208843,5.084742915013892,-26.401798891061347,-39.90867716548962,1.5862382694339199,-6.461084418928522,-6.461108705617067,40.09318133884438,41144.9144440147,25730.927276968705,25730.927276968705,66875.8417209834,77104.5190516136,77099.65090160069,25730.927276968705,102830.5781785694,102830.5781785694,102830.5781785694,130234.3590756791,125773.0767687834,4461.282306895687,0.0,90887.83359534036,54928.228985645954,39955.11623299378,27403.7808971097,67358.89713010348,20798.891714308604,1546.1257548280998,0.0,0.8789156102271968,2.7327140293862393,0.001494314320929203,1.0,1.0,-6.440295026138756,334904.99019633624,1558554.8633090958,4.653722425561355,1558554.8633090958,4.653722425561355,0.7589789085090182,0.09248227723836311,3.9196781624302304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196781624302304,1.2843180237728316,1.2846178407750646,3.0519529352361854,6466.722045452085,15264.006093504053,6456.139381077449,0.000328327645297569,23187.575568446468,2364.4746746795763,19297.832654887876,1967.8312833524064,0.8322488307552199,0.8322488307552199,35447.4057767662,35405.22815468563,1.0014893245677101,0.8,4278.12634637998,4273.035954225843,1.0014893245677101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.920334122464,4632.441516551485,6.110523409446291,4.908856958453448,-3.6669737251181886,8.575830683571636,2.9854732046480508,3.5,0.8529923441851573,0.6,0.0002334323654385558,0.9896813697775098,0.0002358661813458545,198.8406822152057,0.0,0.0,0.0,0.0,7.967451687760397e-05,0.00015375784856095184,0.0006026812813066173,0.09248227725920469,0.09248227725920469,0.09248227725920469,0.09248618961800954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.36604414857,595.454004242964,0.0,0.09248227725920469,0.09248227723836311,0.09248227723836311,0.37179138058382155,0.37179138058382155,0.5,9.893541285241831,0.02115610992331085,0.02115610992331085,2.609112925711088e-11,2.4286688528718514e-05,0.02081367947829449,2.609112925711088e-11,27403.7808971097,20798.891714308604,0.7589789085090182,0.9928286324494439,0.6108311774247646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450897809439546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7435775583073,260.7435775583073,-12.406422441692655,245.00082711409385,276.486328002522,124008.97114715986,124059.42061105059,-50.449463890738535,0.0,nan,276.486328002522,3.3363280025220092,270.1892278248614,-2.9607721751385725,263.8921276471781,-9.257872352821892,257.5950274694265,-15.55497253057348,251.297927291762,-21.852072708237984,245.00082711409385,-28.149172885906125,1.0,1.0,26022.012520719443,26022.012520719443,275.7105391025827,2.560539102582709,275.7105391025827,275.7105391025827,77095.0617282372,77099.65090160069,-4.589173363492591,0.0,8546.071908451686,8546.071908451686,0.8857598114406594,3939.2765532423814,275.7105391025827,2.560539102582709,1.0,0.002,0.1329149632235208,0.004904327371019253,0.00020532748606282,0.0017946725157351716,0.10266374303141,0.10266374303141,0.0,1.7979914432308952e-12,1.0,1.0000421740709209,0.02081367945220336,0.09248227723836311,0.0,3.895787593006393e-06,5.003156054841062,0.0,1600183.229969814,266.68891558107146,2.4286662437589257e-05,1.0,1284247.6483632182,2599.181890481748,,,,,,,,,,,,,,,,,,,3.0,15264.006093504053,1546.1257548280998,0.37179138058382155,6.173730061729009,2.9854732046480508
