time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1391.0,-29.90072908277974,4.909015673446672,35.04650387318975,24.65535218305888,5.0845798337115236,-26.402198191177362,-39.90904918229205,1.5860489415392431,-6.461261692600942,-6.461286224040403,40.093199278668,41144.79668590863,25730.954197972605,25730.954197972605,66875.75088388124,77104.50707927134,77099.69667829746,25730.954197972605,102830.65087627007,102830.65087627007,102830.65087627007,130234.61157260995,125773.27646257934,4461.335110030621,0.0,90887.9436768426,54928.23328123443,39955.233772897955,27403.96069633988,67359.19446923783,20799.01211701127,1546.1383719489554,0.0,0.878914583430594,2.732695953410225,0.001494314320929203,1.0,1.0,-6.440253093854324,334902.6442533157,1558555.6383351258,4.653757338375197,1558555.6383351258,4.653757338375197,0.7589783224214455,0.09248227208928514,3.9196834655447077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196834655447077,1.2843189088304297,1.2846187260392745,3.0519549611818637,6466.72633818787,15264.000850409104,6456.133897180018,0.0003283263566710804,23187.572281225555,2364.4743394763304,19297.81626315147,1967.8296118604694,0.832248241821179,0.832248241821179,35447.44414351317,35405.22815468563,1.001490679529091,0.8,4278.13097683988,4273.035954225843,1.001490679529091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.832131231831,4632.441516551485,6.110657797808078,4.909015673446672,-3.6671233767546614,8.576139050201334,2.9853689813797035,3.5,0.8529625661084868,0.6,0.0002334323654385558,0.9897251691930854,0.0002358557432957588,198.84103007232335,0.0,0.0,0.0,0.0,7.967116532957252e-05,0.0001537612001089833,0.0006026952337094929,0.09248227210172373,0.09248227210172373,0.09248227210172373,0.09248622453199144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.8810587667,595.4541628903966,0.0,0.09248227210172373,0.09248227208928514,0.09248227208928514,0.3717908361881086,0.3717908361881086,0.5,9.893659859095822,0.021195474200624176,0.021195474200624176,7.838707460905425e-11,2.453143946468117e-05,0.021033130186083326,7.838707460905425e-11,27403.96069633988,20799.01211701127,0.7589783224214455,0.9928229013252619,0.6108267328627124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509003641890876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74327716142915,260.74327716142915,-12.406722838570829,245.00041061389143,276.4861437089726,124010.1824914401,124060.40595513287,-50.22346369280204,0.0,nan,276.4861437089726,3.3361437089725996,270.1889970899716,-2.9610029100283555,263.891850470958,-9.258149529041987,257.59470385188945,-15.555296148110529,251.29755723289193,-21.852442767108045,245.00041061389143,-28.149589386108545,1.0,1.0,26022.012520719443,26022.012520719443,275.71036694061985,2.560366940619872,275.71036694061985,275.71036694061985,77095.06550317396,77099.69667829746,-4.631175123504363,0.0,8546.071908451686,8546.071908451686,0.8857594761282506,3939.281882872431,275.71036694061985,2.560366940619872,1.0,0.002,0.13291102636688062,0.0049043117572472004,0.00020532132945841775,0.001794678671142329,0.10266066472920887,0.10266066472920887,0.0,6.007468827951001e-13,1.0,1.00004261865141,0.021033130107696252,0.09248227208928514,0.0,3.93685733930616e-06,5.055902166218435,0.0,1600183.0226219082,266.68873830739903,2.453136107760656e-05,1.0,1284248.2544997423,2599.1794362800697,,,,,,,,,,,,,,,,,,,3.0,15264.000850409104,1546.1383719489554,0.3717908361881086,6.173730061729009,2.9853689813797035
1392.0,-29.901156389329905,4.909174174708162,35.04651108217655,24.655160796269797,5.08441084730744,-26.402599665703693,-39.90942154834045,1.5858541232034011,-6.461438120679475,-6.4614628016159985,40.093215795750844,41144.657273699166,25730.979845172005,25730.979845172005,66875.63711887118,77104.49312995277,77099.72312244649,25730.979845172005,102830.7029676185,102830.7029676185,102830.7029676185,130234.83668905536,125773.44850872243,4461.38818033293,0.0,90888.04478655897,54928.208928422806,39955.373175706845,27404.133721436858,67359.5068971437,20799.127674055617,1546.1506442154632,0.0,0.8789135671047513,2.7326779745603234,0.001494314320929203,1.0,1.0,-6.440295373171011,334900.3107545582,1558556.3518952685,4.653791895217152,1558556.3518952685,4.653791895217152,0.7589777471340216,0.0924822658741176,3.919687244010399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919687244010399,1.2843198195556542,1.2846196369771028,3.0519557390047307,6466.727986301189,15263.995648506272,6456.130259540649,0.0003283257520595397,23187.5757244263,2364.474690585093,19297.805390003967,1967.8285031079897,0.8322476493165794,0.8322476493165792,35447.47147978964,35405.22815468563,1.001491644938213,0.8,4278.134276038849,4273.035954225843,1.001491644938213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.744094019611,4632.441516551485,6.11079164884822,4.909174174708162,-3.667272272475663,8.576446447183825,2.985264955333415,3.5,0.8529328443809757,0.6,0.0002334323654385558,0.9897691518483944,0.00023584526250653573,198.8413793692545,0.0,0.0,0.0,0.0,7.966781076565717e-05,0.00015376455467289862,0.0006027089635323004,0.09248226588448673,0.09248226588448673,0.09248226588448673,0.09248624319647504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.38559752033,595.454324875703,0.0,0.09248226588448673,0.0924822658741176,0.0924822658741176,0.37179029772027783,0.37179029772027783,0.5,9.893779178491455,0.02125348646694647,0.02125348646694647,-2.4442670110147446e-11,2.468093651941672e-05,0.02116742844498276,-2.4442670110147446e-11,27404.133721436858,20799.127674055617,0.7589777471340216,0.9928166074758923,0.6108218300428778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509029024323337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74297717369774,260.74297717369774,-12.407022826302239,244.99999449727184,276.4859598501205,124011.25209961762,124061.40715442754,-50.155054809898154,0.0,nan,276.4859598501205,3.335959850120503,270.1887667795839,-2.9612332204160907,263.89157370900614,-9.258426290993839,257.5943806383779,-15.555619361622064,251.29718756782628,-21.852812432173693,244.99999449727184,-28.150005502728135,1.0,1.0,26022.012520719443,26022.012520719443,275.7101934573488,2.5601934573488165,275.7101934573488,275.7101934573488,77095.05655631257,77099.72312244649,-4.666566133921151,0.0,8546.071908451686,8546.071908451686,0.8857592372183257,3939.2856802304514,275.7101934573488,2.5601934573488165,1.0,0.002,0.1329070643784816,0.004904296422242911,0.00020531513443203242,0.0017946848656853682,0.10265756721601621,0.10265756721601621,0.0,1.1740044700281338e-13,1.0,1.0000428906994774,0.02116742846942543,0.0924822658741176,0.0,3.9619886677071395e-06,5.088179419628431,0.0,1600182.816128214,266.6885618793205,2.468096096208683e-05,1.0,1284248.8574236722,2599.1769950892667,,,,,,,,,,,,,,,,,,,3.0,15263.995648506272,1546.1506442154632,0.37179029772027783,6.173730061729009,2.985264955333415
1393.0,-29.901583235939984,4.909332473263725,35.046518327910476,24.654963716771476,5.084243012564851,-26.40300061112353,-39.909793774690456,1.5856603871919215,-6.461613632032595,-6.461638396976016,40.09323127426333,41144.5361794772,25731.004170202017,25731.004170202017,66875.54034967921,77104.48384642303,77099.73638274937,25731.004170202017,102830.74055295138,102830.74055295138,102830.74055295138,130235.04204642175,125773.60066802302,4461.441378398727,0.0,90888.15647021195,54928.208801073786,39955.49741015351,27404.301493470364,67359.79890362387,20799.239489998723,1546.1626427253682,0.0,0.8789125600170483,2.7326600966850374,0.001494314320929203,1.0,1.0,-6.440395517662296,334897.99025040894,1558557.0205900015,4.653826137996952,1558557.0205900015,4.653826137996952,0.758977180825228,0.09248225866860987,3.919692624850047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919692624850047,1.2843207252225741,1.2846205428554458,3.051957776489794,6466.732303487547,15263.99039716229,6456.1247547167395,0.0003283244568170551,23187.572386161017,2364.47435017677,19297.78893571692,1967.8268252376622,0.8322470595168631,0.8322470595168631,35447.510408841255,35405.22815468563,1.0014930197586043,0.8,4278.138974362963,4273.035954225843,1.0014930197586043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.656224885425,4632.441516551485,6.11092494754833,4.909332473263725,-3.667420376849043,8.576752850112769,2.9851611293363756,3.5,0.852903179810393,0.6,0.0002334323654385558,0.9898130892671303,0.00023583479342690039,198.84172829143807,0.0,0.0,0.0,0.0,7.966445759075439e-05,0.0001537679078478014,0.0006027229343296489,0.09248225867840146,0.09248225867840146,0.09248225867840146,0.09248624986538395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.88310574304,595.4544890969797,0.0,0.09248225867840146,0.09248225866860987,0.09248225866860987,0.37178976337098885,0.37178976337098885,0.5,9.893898914242826,0.021314632876681117,0.021314632876681117,1.0231815394945443e-11,2.4764943418631447e-05,0.021242879313717822,1.0231815394945443e-11,27404.301493470364,20799.239489998723,0.758977180825228,0.9928108669885206,0.6108173843919192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509054511816086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74267766726547,260.74267766726547,-12.407322332734509,244.99957878440733,276.48577655012843,124012.3808967465,124062.45548632785,-50.074589581363675,0.0,nan,276.48577655012843,3.3357765501284575,270.18853699699497,-2.961463003005008,263.8912974438666,-9.258702556133358,257.59405789066057,-15.555942109339412,251.29681833753483,-21.853181662465147,244.99957878440733,-28.150421215592644,1.0,1.0,26022.012520719443,26022.012520719443,275.71001941361425,2.5600194136142704,275.71001941361425,275.71001941361425,77095.05239962842,77099.73638274937,-4.68398312095087,0.0,8546.071908451686,8546.071908451686,0.8857588969912717,3939.2910879742976,275.71001941361425,2.5600194136142704,1.0,0.002,0.132903088273337,0.004904281326733647,0.00020530891801726563,0.001794691082208255,0.10265445900863282,0.10265445900863282,0.0,2.2552055709001984e-13,1.0,1.0000430435134406,0.021242879303486006,0.09248225866860987,0.0,3.976105209597266e-06,5.1063109563713915,0.0,1600182.6106142416,266.6883863679674,2.476493318681605e-05,1.0,1284249.4569927645,2599.1745674852136,,,,,,,,,,,,,,,,,,,3.0,15263.99039716229,1546.1626427253682,0.37178976337098885,6.173730061729009,2.9851611293363756
1394.0,-29.902009355546802,4.909490552637754,35.04652560461059,24.65476778978484,5.084070120526403,-26.403401407977718,-39.91016607088966,1.5854621722793776,-6.461789640670759,-6.461814475120537,40.093246659414504,41144.40463392943,25731.030472097325,25731.030472097325,66875.43510602675,77104.47406993425,77099.7456237652,25731.030472097325,102830.77609586251,102830.77609586251,102830.77609586251,130235.24530713625,125773.75053457565,4461.494772560602,0.0,90888.26095148387,54928.1915128081,39955.63270963974,27404.469211273743,67360.10192091348,20799.351238402967,1546.1746500051233,0.0,0.8789115506685181,2.732642169936775,0.001494314320929203,1.0,1.0,-6.440509081719426,334895.66337804304,1558557.685250107,4.65386045769947,1558557.685250107,4.65386045769947,0.7589766135607713,0.09248225229456102,3.9196967456610605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196967456610605,1.284321651828547,1.2846214696777296,3.051958783129141,6466.7344364355295,15263.985140788891,6456.12075600263,0.0003283237251716508,23187.574664313852,2364.4745824837078,19297.77698329285,1967.8256064296015,0.8322464622827725,0.8322464622827725,35447.54022188833,35405.22815468563,1.001494072637965,0.8,4278.142572481905,4273.035954225843,1.001494072637965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.568526349792,4632.441516551485,6.111058473712564,4.909490552637754,-3.6675687973361146,8.577059349973869,2.985057506358484,3.5,0.8528735732452811,0.6,0.0002334323654385558,0.9898569539504836,0.00023582434260519726,198.84207662056036,0.0,0.0,0.0,0.0,7.966110391712891e-05,0.00015377126152142688,0.0006027367133617328,0.09248225231186592,0.09248225231186592,0.09248225231186592,0.09248625515721443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.3784658587,595.454654012388,0.0,0.09248225231186592,0.09248225229456102,0.09248225229456102,0.3717892318274633,0.3717892318274633,0.5,9.894019001864368,0.021376227002065207,0.021376227002065207,-2.1316282072803006e-11,2.4834449789068458e-05,0.021305393401121364,-2.1316282072803006e-11,27404.469211273743,20799.351238402967,0.7589766135607713,0.9928048384568098,0.610812683778841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450907997196426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7423781609408,260.7423781609408,-12.407621839059175,244.99916348148483,276.4855928404075,124013.40909215453,124063.48366308371,-50.0745709291757,0.0,nan,276.4855928404075,3.3355928404075144,270.1883069686111,-2.9616930313889043,263.89102109685103,-9.258978903148943,257.5937352250313,-15.556264774968668,251.29644935325902,-21.853550646740956,244.99916348148483,-28.15083651851515,1.0,1.0,26022.012520719443,26022.012520719443,275.70984441678706,2.5598444167870866,275.70984441678706,275.70984441678706,77095.03774110747,77099.7456237652,-4.7078826577198924,0.0,8546.071908451686,8546.071908451686,0.8857586364349701,3939.295229389366,275.70984441678706,2.5598444167870866,1.0,0.002,0.13289910047483783,0.004904266195380593,0.00020530268333931854,0.0017946973179194048,0.10265134166965927,0.10265134166965927,0.0,1.2587231604244131e-12,1.0,1.0000431701151604,0.021305393422437646,0.09248225229456102,0.0,3.987800322868385e-06,5.121332796773387,0.0,1600182.4044965445,266.6882103593292,2.483447110535053e-05,1.0,1284250.0582099513,2599.1721332114503,,,,,,,,,,,,,,,,,,,3.0,15263.985140788891,1546.1746500051233,0.3717892318274633,6.173730061729009,2.985057506358484
1395.0,-29.902415272197608,4.9096480816416985,35.04653267622353,24.65449433019387,5.083817489613807,-26.40379199606781,-39.91053302362559,1.5851942132804602,-6.4619836729436315,-6.462008074718279,40.09325529415689,41144.36119504297,25731.096518260274,25731.096518260274,66875.45771330324,77104.52889528598,77099.60569815652,25731.096518260274,102830.7022164168,102830.7022164168,102830.7022164168,130235.32525879644,125773.77813430564,4461.547124490793,0.0,90888.40064496138,54928.23294391651,39955.74189004985,27404.62304237964,67360.3649324295,20799.45188394342,1546.1864165725915,0.0,0.8789104722902615,2.7326224661677294,0.001494314320929203,1.0,1.0,-6.4410907490638465,334893.10497374175,1558558.0582840922,4.653897124595311,1558558.0582840922,4.653897124595311,0.7589760257522349,0.09248224485269814,3.9197037066285527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197037066285527,1.2843229044730982,1.284622722614704,3.0519612263993974,6466.739613432019,15263.97988475157,6456.114654998049,0.00032832220781554063,23187.569124487996,2364.4740175786837,19297.758746981883,1967.8237468434056,0.8322458746484921,0.8322458746484921,35447.590582749865,35405.22815468563,1.0014958511856782,0.8,4278.148650504367,4273.035954225843,1.0014958511856782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.480993927444,4632.441516551485,6.111201203703541,4.9096480816416985,-3.6677304699681765,8.577378551609876,2.9849540810917556,3.5,0.852844023169073,0.6,0.0002334323654385558,0.9898987408950237,0.00023581438766908253,198.84240843602265,0.0,0.0,0.0,0.0,7.965779850556327e-05,0.00015377456693299254,0.0006027507399924513,0.09248224485490514,0.09248224485490514,0.09248224485490514,0.09248617863346838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.8511794234,595.4548259631349,0.0,0.09248224485490514,0.09248224485269814,0.09248224485269814,0.3717887028351101,0.3717887028351101,0.5,9.894137015305677,0.02135420200676208,0.02135420200676208,-1.0339817890780978e-10,2.4401774624038808e-05,0.02091732565440907,-1.0339817890780978e-10,27404.62304237964,20799.45188394342,0.7589760257522349,0.9928012976234218,0.6108096539606886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509105388837948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.742073242357,260.742073242357,-12.407926757642997,244.99875127864502,276.4853952060726,124013.72038692307,124064.6998366085,-50.97944968543988,0.0,nan,276.4853952060726,3.335395206072633,270.188066420583,-2.96193357941695,263.89073763509947,-9.259262364900508,257.593408849612,-15.556591150387987,251.2960800641302,-21.853919935869783,244.99875127864502,-28.15124872135496,1.0,1.0,26022.012520719443,26022.012520719443,275.70963444409887,2.55963444409889,275.70963444409887,275.70963444409887,77094.91482189363,77099.60569815652,-4.690876262888196,0.0,8546.071908451686,8546.071908451686,0.8857581962972461,3939.3022251616953,275.70963444409887,2.55963444409889,1.0,0.002,0.13289518531685243,0.004904247570187444,0.00020529655348570147,0.0017947034466180435,0.10264827674285074,0.10264827674285074,0.0,1.0374470379992395e-13,1.0,1.0000423837694818,0.020917325757807248,0.09248224485269814,0.0,3.915158064104778e-06,5.028044559817502,0.0,1600182.1765428856,266.68801632705635,2.4401878022217716e-05,1.0,1284250.719253449,2599.1694567101754,,,,,,,,,,,,,,,,,,,3.0,15263.97988475157,1546.1864165725915,0.3717887028351101,6.173730061729009,2.9849540810917556
1396.0,-29.902839558317325,4.90980573745901,35.04653938692645,24.65433234991508,5.083686500456252,-26.40418695250167,-39.91089686807243,1.5850338941626705,-6.4621414358424545,-6.462165351450728,40.09325902150927,41144.20554648147,25731.081299292902,25731.081299292902,66875.28684577438,77104.49286754294,77099.50979859263,25731.081299292902,102830.59109788552,102830.59109788552,102830.59109788552,130235.3179841116,125773.72106571066,4461.596918400948,0.0,90888.49555428413,54928.20823133989,39955.87480327138,27404.726886226075,67360.60168949745,20799.518526037737,1546.1949374448907,0.0,0.8789096087024851,2.7326064610801604,0.001494314320929203,1.0,1.0,-6.4416834843386255,334891.0265869277,1558558.219310518,4.653926488251135,1558558.219310518,4.653926488251135,0.7589755815626029,0.09248220971742296,3.91970808101623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91970808101623,1.2843236539279899,1.2846234722445518,3.0519628514418082,6466.743056701887,15263.975019242815,6456.109939022277,0.00032832115140497874,23187.56746056462,2364.473847905719,19297.744650614706,1967.8223094139903,0.8322453264420521,0.8322453264420521,35447.62223034321,35405.22815468563,1.0014969688546242,0.8,4278.152470033609,4273.035954225843,1.0014969688546242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.393542758251,4632.441516551485,6.111324520613894,4.90980573745901,-3.6678646674891695,8.57767040494818,2.984850753262342,3.5,0.8528145009320978,0.6,0.0002334323654385558,0.9899424209120278,0.0002358039826432491,198.84275526874114,0.0,0.0,0.0,0.0,7.965452121781682e-05,0.00015377784422073896,0.0006027642586732855,0.09248220972247262,0.09248220972247262,0.09248220972247262,0.09248605574287877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.3128551788,595.455001263396,0.0,0.09248220972247262,0.09248220971742296,0.09248220971742296,0.3717881666699735,0.3717881666699735,0.5,9.894252395651153,0.02123640288846218,0.02123640288846218,-2.8990143619012088e-12,2.3915608267088828e-05,0.020481867112096097,-2.8990143619012088e-12,27404.726886226075,20799.518526037737,0.7589755815626029,0.9927952715452253,0.6108051964282927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509129600743165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7417732839477,260.7417732839477,-12.408226716052297,244.99833954518044,276.485207022708,124015.3133090466,124065.46346589403,-50.15015684744371,0.0,nan,276.485207022708,3.335207022708005,270.1878335272242,-2.9621664727757775,263.8904600316836,-9.259539968316403,257.593086536199,-15.556913463800981,251.29571304069094,-21.854286959309036,244.99833954518044,-28.151660454819535,1.0,1.0,26022.012520719443,26022.012520719443,275.7094659458877,2.559465945887723,275.7094659458877,275.7094659458877,77094.99952867266,77099.50979859263,-4.510269919963321,0.0,8546.071908451686,8546.071908451686,0.8857579197073165,3939.3066214213113,275.7094659458877,2.559465945887723,1.0,0.002,0.13289135167115648,0.004904235198407608,0.00020529056488767286,0.0017947094351113133,0.10264528244383643,0.10264528244383643,0.0,-1.0139458717084437e-15,1.0,1.0000415014159878,0.02048186711499511,0.09248220971742296,0.0,3.833645708443367e-06,4.923364317169619,0.0,1600181.991006464,266.6878585641575,2.391561116610319e-05,1.0,1284251.25627186,2599.16728237744,,,,,,,,,,,,,,,,,,,3.0,15263.975019242815,1546.1949374448907,0.3717881666699735,6.173730061729009,2.984850753262342
1397.0,-29.903243782601038,4.909963117102286,35.046546361451384,24.65416289577263,5.083542343266452,-26.404565170046023,-39.911250689160056,1.584863730252085,-6.462319010688475,-6.46234336190546,40.093280056741754,41144.085494854284,25731.114439865978,25731.114439865978,66875.19993472027,77104.47359078749,77099.59361569073,25731.114439865978,102830.70805555671,102830.70805555671,102830.70805555671,130235.62988288737,125773.9803147758,4461.649568111563,0.0,90888.59311178252,54928.20501403957,39955.98677526994,27404.921827330658,67360.9086026006,20799.64981263469,1546.20829487869,0.0,0.87890856745984,2.732588333035527,0.001494314320929203,1.0,1.0,-6.441471308528719,334888.67421807314,1558559.1280627307,4.653961892565607,1558559.1280627307,4.653961892565607,0.7589749733163407,0.09248220907649836,3.9197121681543874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197121681543874,1.2843244494059733,1.2846242679082351,3.051964143458715,6466.745794330675,15263.96977220181,6456.105527064815,0.00032832026397703484,23187.56817151138,2364.473920402113,19297.7314629786,1967.8209646493556,0.8322447321874877,0.8322447321874877,35447.65179975221,35405.22815468563,1.0014980131304712,0.8,4278.156038748016,4273.035954225843,1.0014980131304712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.306344967627,4632.441516551485,6.111458960847616,4.909963117102286,-3.668014418514215,8.577977535616501,2.984747726236634,3.5,0.8527850646390382,0.6,0.0002334323654385558,0.9899840375083377,0.00023579406999942645,198.8430857030358,0.0,0.0,0.0,0.0,7.965133433389084e-05,0.00015378103110466496,0.0006027773788522835,0.09248220908313763,0.09248220908313763,0.09248220908313763,0.09248613159746107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.8471766526,595.4551537819527,0.0,0.09248220908313763,0.09248220907649836,0.09248220907649836,0.37178762107131397,0.37178762107131397,0.5,9.894370070404685,0.021227671679696414,0.021227671679696414,6.821210263296962e-13,2.4351217007279047e-05,0.020872053376763233,6.821210263296962e-13,27404.921827330658,20799.64981263469,0.7589749733163407,0.992789457892473,0.6108006312323678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509154908427284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74147801056,260.74147801056,-12.408521989439976,244.99793154128486,276.48502447983634,124016.75633062728,124066.12319501254,-49.36686438527338,0.0,nan,276.48502447983634,3.3350244798363633,270.18760589211905,-2.9623941078809253,263.8901873043977,-9.25981269560225,257.5927687167195,-15.557231283280487,251.29535012900251,-21.854649870997463,244.99793154128486,-28.15206845871512,1.0,1.0,26022.012520719443,26022.012520719443,275.7092977431082,2.5592977431082318,275.7092977431082,275.7092977431082,77095.05305728977,77099.59361569073,-4.540558400956797,0.0,8546.071908451686,8546.071908451686,0.8857576612799559,3939.3107289951595,275.7092977431082,2.5592977431082318,1.0,0.002,0.13288744499858812,0.00490421937025408,0.00020528445473104012,0.0017947155450843495,0.10264222736552006,0.10264222736552006,0.0,-1.846105733560588e-13,1.0,1.0000422919278265,0.020872053376081112,0.09248220907649836,0.0,3.906672336857887e-06,5.017151230978935,0.0,1600181.783576145,266.6876809893115,2.435121632515802e-05,1.0,1284251.864084972,2599.1648214073516,,,,,,,,,,,,,,,,,,,3.0,15263.96977220181,1546.20829487869,0.37178762107131397,6.173730061729009,2.984747726236634
1398.0,-29.903664005354024,4.910120105990823,35.04655343306521,24.65388405779379,5.08328450067264,-26.404969154750948,-39.911627176310844,1.584589650068061,-6.4625028284374935,-6.462527304825905,40.09329680794397,41144.021697767916,25731.161333615553,25731.161333615553,66875.18303138347,77104.52327298129,77099.59740259332,25731.161333615553,102830.75873620888,102830.75873620888,102830.75873620888,130235.86091232821,125774.15848398987,4461.7024283383325,0.0,90888.73042803573,54928.228852816435,39956.11286135478,27405.102176119322,67361.2150374741,20799.770216589233,1546.2210935562682,0.0,0.8789075104212333,2.732569605260393,0.001494314320929203,1.0,1.0,-6.441542949734071,334886.2434665666,1558559.851739573,4.65399783402919,1558559.851739573,4.65399783402919,0.7589743721048432,0.09248220756058363,3.9197188964916205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197188964916205,1.284325730671219,1.2846255494725851,3.0519663375762804,6466.7504434025095,15263.964912923382,6456.09998118334,0.00032831889652256725,23187.56340139251,2364.473433985358,19297.714885967744,1967.819274264682,0.832244188486352,0.832244188486352,35447.7004775539,35405.22815468563,1.0014997322404675,0.8,4278.161913642986,4273.035954225843,1.0014997322404675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.219297852832,4632.441516551485,6.111596454545296,4.910120105990823,-3.66816865079375,8.578288756784573,2.984644878658121,3.5,0.8527556796166059,0.6,0.0002334323654385558,0.990027303215398,0.0002357837654380007,198.8434292164891,0.0,0.0,0.0,0.0,7.964794342505995e-05,0.00015378442201349583,0.0006027917049523416,0.09248220756070444,0.09248220756070444,0.09248220756070444,0.09248615205879868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.35759468045,595.4553138658505,0.0,0.09248220756070444,0.09248220756058363,0.09248220756058363,0.3717870857709986,0.3717870857709986,0.5,9.894488405475864,0.02124528481181187,0.02124528481181187,-2.2737367544323206e-13,2.447638843250388e-05,0.020984355091854923,-2.2737367544323206e-13,27405.102176119322,20799.770216589233,0.7589743721048432,0.9927846906291662,0.6107969055320461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509179019551481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7411747809421,260.7411747809421,-12.40882521905786,244.99752279195164,276.4848267699338,124016.87984997412,124067.57692010605,-50.69707013192403,0.0,nan,276.4848267699338,3.3348267699338408,270.1873659743313,-2.962634025668649,263.88990517872725,-9.26009482127273,257.59244438315477,-15.557555616845207,251.29498358755347,-21.855016412446503,244.99752279195164,-28.15247720804834,1.0,1.0,26022.012520719443,26022.012520719443,275.70911424330393,2.559114243303952,275.70911424330393,275.70911424330393,77094.81570365948,77099.59740259332,-4.781698933846201,0.0,8546.071908451686,8546.071908451686,0.8857572358510197,3939.3174909740787,275.70911424330393,2.559114243303952,1.0,0.002,0.1328835173123804,0.0049042025548045225,0.0002052783096133765,0.0017947216904352628,0.10263915480668825,0.10263915480668825,0.0,4.8639044181175706e-14,1.0,1.0000425194036717,0.020984355092082296,0.09248220756058363,0.0,3.927686290618308e-06,5.044140907124656,0.0,1600181.5683867915,266.6874971715625,2.4476388659877557e-05,1.0,1284252.4921537437,2599.1622784277797,,,,,,,,,,,,,,,,,,,3.0,15263.964912923382,1546.2210935562682,0.3717870857709986,6.173730061729009,2.984644878658121
1399.0,-29.90408359059888,4.910277134705138,35.04656004528247,24.6536826127209,5.083109621001265,-26.40536426944205,-39.911994827538706,1.584390299843737,-6.462664146572706,-6.462687941314576,40.09329769308907,41143.90804342912,25731.15655451509,25731.15655451509,66875.0645979442,77104.51990014924,77099.44789054153,25731.15655451509,102830.60444505663,102830.60444505663,102830.60444505663,130235.8018464314,125774.0499877158,4461.75185871559,0.0,90888.84156731989,54928.22971059696,39956.23539635881,27405.19740137477,67361.43279773358,20799.830405936365,1546.229287519332,0.0,0.8789066394510516,2.732553260967035,0.001494314320929203,1.0,1.0,-6.442313983973918,334884.1207140112,1558559.8899801096,4.65402744882941,1558559.8899801096,4.65402744882941,0.7589739311599686,0.09248217087784452,3.919724044190727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919724044190727,1.284326662591763,1.284626481610681,3.0519681311300886,6466.754243727808,15263.959719668144,6456.094861004121,0.0003283177366258492,23187.56130346032,2364.473220055811,19297.69958140942,1967.8177136340564,0.8322436037518784,0.8322436037518784,35447.73771983109,35405.22815468563,1.001501047492763,0.8,4278.166408391297,4273.035954225843,1.001501047492763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.132371774966,4632.441516551485,6.111721504772305,4.910277134705138,-3.6683052222230375,8.578582356928177,2.9845421755013333,3.5,0.8527263358575238,0.6,0.0002334323654385558,0.9900705053203677,0.00023577347692326376,198.843772209992,0.0,0.0,0.0,0.0,7.964463222757524e-05,0.00015378773321098055,0.0006028054755686693,0.09248217088126189,0.09248217088126189,0.09248217088126189,0.09248599733471273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.80834761105,595.4554925795197,0.0,0.09248217088126189,0.09248217087784452,0.09248217087784452,0.3717865542389545,0.3717865542389545,0.5,9.894603200354329,0.021128898103711435,0.021128898103711435,-3.410605131648481e-12,2.3794741878191417e-05,0.020373957340666493,-3.410605131648481e-12,27405.19740137477,20799.830405936365,0.7589739311599686,0.9927797230612687,0.6107932437686129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509204085035516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7408726417162,260.7408726417162,-12.409127358283797,244.99711429704763,276.48463098638587,124018.00148086672,124068.5162478256,-50.51476695889392,0.0,nan,276.48463098638587,3.334630986385889,270.1871276485131,-2.962872351486851,263.88962431063874,-9.26037568936124,257.5921209727919,-15.55787902720806,251.29461763492,-21.855382365079976,244.99711429704763,-28.152885702952346,1.0,1.0,26022.012520719443,26022.012520719443,275.708936111988,2.5589361119880323,275.708936111988,275.708936111988,77094.80727286564,77099.44789054153,-4.640617675890098,0.0,8546.071908451686,8546.071908451686,0.8857569103648496,3939.3226644116808,275.708936111988,2.5589361119880323,1.0,0.002,0.13287970388279224,0.004904189489339404,0.00020527235083963444,0.0017947276497839967,0.10263617541981722,0.10263617541981722,0.0,6.236309212093172e-13,1.0,1.0000412826027967,0.020373957344077098,0.09248217087784452,0.0,3.8134304487817865e-06,4.89740964912757,0.0,1600181.3784042145,266.68733585342727,2.3794745288796548e-05,1.0,1284253.0406427274,2599.160057660743,,,,,,,,,,,,,,,,,,,3.0,15263.959719668144,1546.229287519332,0.3717865542389545,6.173730061729009,2.9845421755013333
1400.0,-29.90450521133784,4.9104340181023245,35.04656668615226,24.653545079659693,5.082998520868504,-26.405754838111708,-39.91235800841821,1.5842481473014276,-6.462833838740153,-6.462857710905484,40.09331174431078,41143.743156094024,25731.173990623654,25731.173990623654,66874.91714671768,77104.46967792707,77099.45672704416,25731.173990623654,102830.63071766781,102830.63071766781,102830.63071766781,130235.98755076692,125774.18491126313,4461.802639503786,0.0,90888.92332644295,54928.19680326663,39956.36280352925,27405.35683309911,67361.71963662836,20799.93647605989,1546.240761137144,0.0,0.8789056691938057,2.732535976899216,0.001494314320929203,1.0,1.0,-6.442414433396323,334881.87728247774,1558560.4970130867,4.654060439640985,1558560.4970130867,4.654060439640985,0.7589733862154477,0.09248215548946177,3.9197267855390168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197267855390168,1.28432732712595,1.2846271462999999,3.051968686448903,6466.75542038174,15263.954525176894,6456.091552364629,0.0003283172539022017,23187.565945095448,2364.473693370871,19297.68969166456,1967.816705160739,0.8322430106445191,0.8322430106445191,35447.757552775925,35405.22815468563,1.0015017479153316,0.8,4278.168802017627,4273.035954225843,1.0015017479153316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.0456761281,4632.441516551485,6.111851502354277,4.9104340181023245,-3.6684485791699766,8.578882597272301,2.984439746006803,3.5,0.8526970702876581,0.6,0.0002334323654385558,0.9901139190560898,0.00023576313891344444,198.84411686861867,0.0,0.0,0.0,0.0,7.964136141658094e-05,0.00015379100402197486,0.0006028187178398735,0.0924821554999409,0.0924821554999409,0.0924821554999409,0.09248599651680038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.3206706175,595.4556519109948,0.0,0.0924821554999409,0.09248215548946177,0.09248215548946177,0.37178600963942415,0.37178600963942415,0.5,9.894718432259367,0.021052943715460515,0.021052943715460515,4.320099833421409e-12,2.3872165343163942e-05,0.020443277509173186,4.320099833421409e-12,27405.35683309911,20799.93647605989,0.7589733862154477,0.992773306671257,0.6107881951060207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509229112579816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74057700771186,260.74057700771186,-12.409422992288114,244.99670623854348,276.48444777687456,124019.73295739775,124069.16011134254,-49.427153944803834,0.0,nan,276.48444777687456,3.3344477768745833,270.18689946920836,-2.963100530791621,263.88935116153965,-9.260648838460327,257.5918028538929,-15.55819714610709,251.29425454621207,-21.855745453787904,244.99670623854348,-28.153293761456496,1.0,1.0,26022.012520719443,26022.012520719443,275.7087673763812,2.5587673763812404,275.7087673763812,275.7087673763812,77094.95497870856,77099.45672704416,-4.501748335605953,0.0,8546.071908451686,8546.071908451686,0.8857567370308824,3939.325419466712,275.7087673763812,2.5587673763812404,1.0,0.002,0.1328758774843578,0.004904174819155197,0.00020526636818138047,0.0017947336325661377,0.10263318409069024,0.10263318409069024,0.0,7.475179329696768e-13,1.0,1.0000414229984966,0.020443277504853086,0.09248215548946177,0.0,3.826399409634068e-06,4.914067294597044,0.0,1600181.1796958332,266.6871661612598,2.387216102306411e-05,1.0,1284253.620315866,2599.15771063571,,,,,,,,,,,,,,,,,,,3.0,15263.954525176894,1546.240761137144,0.37178600963942415,6.173730061729009,2.984439746006803
1401.0,-29.90492686823653,4.910590522750845,35.04657366986227,24.65336664989593,5.08284661065458,-26.40614952029959,-39.912725624721475,1.5840692624385886,-6.4630151719019295,-6.463039584057706,40.09333492029008,41143.61192532127,25731.219439562556,25731.219439562556,66874.83136488382,77104.4492401525,77099.55636702513,25731.219439562556,102830.77580658768,102830.77580658768,102830.77580658768,130236.33919336727,125774.48344008112,4461.855753286139,0.0,90889.02419932513,54928.18688339439,39956.48590658971,27405.563386779584,67362.04929336929,20800.075943847507,1546.2547612475823,0.0,0.8789045989360313,2.732517454601326,0.001494314320929203,1.0,1.0,-6.442112569221024,334879.47392000764,1558561.4982501941,4.654096830737635,1558561.4982501941,4.654096830737635,0.7589727549217777,0.09248216100865041,3.9197310609335005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197310609335005,1.2843281633772328,1.2846279827465008,3.0519700281478586,6466.758263280827,15263.949275921737,6456.0870665142065,0.0003283163391908342,23187.566388210194,2364.4737385559997,19297.676283157456,1967.8153378735303,0.8322424164775408,0.8322424164775408,35447.78848414209,35405.22815468563,1.001502840291225,0.8,4278.172535105836,4273.035954225843,1.001502840291225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.959163704635,4632.441516551485,6.111987893231694,4.910590522750845,-3.6686010490524503,8.579191571803296,2.9843375343894625,3.5,0.8526678669684179,0.6,0.0002334323654385558,0.9901573385689414,0.00023575280043465805,198.8444615579995,0.0,0.0,0.0,0.0,7.963805078657304e-05,0.00015379431465198276,0.0006028323521363569,0.09248216102335109,0.09248216102335109,0.09248216102335109,0.09248609437443325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.8637664574,595.455801680156,0.0,0.09248216102335109,0.09248216100865041,0.09248216100865041,0.37178546788544675,0.37178546788544675,0.5,9.894836434620347,0.021093289031512086,0.021093289031512086,-4.268940756446682e-11,2.44121557670951e-05,0.020927014836672697,-4.268940756446682e-11,27405.563386779584,20800.075943847507,0.7589727549217777,0.9927671747876379,0.6107832578865916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509254261624838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74028298288545,260.74028298288545,-12.40971701711453,244.99629815985043,276.4842678059219,124020.95913534604,124070.11725138403,-49.15811603796454,0.0,nan,276.4842678059219,3.334267805921911,270.18667387669825,-2.9633261233017265,263.8890799475105,-9.260920052489496,257.59148601827417,-15.55851398172581,251.29389208905732,-21.856107910942654,244.99629815985043,-28.15370184014955,1.0,1.0,26022.012520719443,26022.012520719443,275.7085971623845,2.558597162384501,275.7085971623845,275.7085971623845,77094.98687270058,77099.55636702513,-4.569494324547122,0.0,8546.071908451686,8546.071908451686,0.8857564666999646,3939.329716238168,275.7085971623845,2.558597162384501,1.0,0.002,0.13287196054964062,0.004904158333973326,0.00020526024055947267,0.001794739760447426,0.10263012027973634,0.10263012027973634,0.0,1.006898557587288e-12,1.0,1.000042403051071,0.020927014879362105,0.09248216100865041,0.0,3.9169358219104655e-06,5.030341442250396,0.0,1600180.9680097345,266.68698482809805,2.4412198456502665e-05,1.0,1284254.2413158235,2599.155196286888,,,,,,,,,,,,,,,,,,,3.0,15263.949275921737,1546.2547612475823,0.37178546788544675,6.173730061729009,2.9843375343894625
1402.0,-29.905348148560936,4.91074677247928,35.04658076615816,24.653179628681414,5.0826831707732145,-26.406545016646987,-39.91309331087393,1.5838800385726957,-6.463190099738142,-6.4632147072752995,40.09335213688375,41143.479809555254,25731.25002941655,25731.25002941655,66874.7298389718,77104.4351965814,77099.5901898714,25731.25002941655,102830.84021928794,102830.84021928794,102830.84021928794,130236.57862495561,125774.66984056999,4461.908784385624,0.0,90889.12582128397,54928.17043312877,39956.61709795023,27405.73840566766,67362.35550361789,20800.193018660673,1546.2670951969487,0.0,0.8789035877389011,2.7324996241437574,0.001494314320929203,1.0,1.0,-6.442112427349741,334877.15976865764,1558562.2420331594,4.654131213695963,1558562.2420331594,4.654131213695963,0.7589721798686905,0.09248215729890427,3.9197350649567198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197350649567198,1.2843290479624903,1.28462886753826,3.051971043694091,6466.760415101431,15263.944011888156,6456.083050869031,0.00032831560234526636,23187.568627750494,2364.473966925555,19297.664280125297,1967.8141139048807,0.8322418184470697,0.8322418184470698,35447.81745220167,35405.22815468563,1.00150386333096,0.8,4278.176031243739,4273.035954225843,1.00150386333096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.872774703289,4632.441516551485,6.11212058094323,4.91074677247928,-3.6687484173603306,8.57949518983961,2.9842354699886036,3.5,0.8526387057110296,0.6,0.0002334323654385558,0.9902007213558295,0.00023574247160608933,198.84480594073773,0.0,0.0,0.0,0.0,7.963473965478726e-05,0.00015379762578376853,0.0006028459466917292,0.09248215730272377,0.09248215730272377,0.09248215730272377,0.09248612219435874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.37349191087,595.45596201196,0.0,0.09248215730272377,0.09248215729890427,0.09248215729890427,0.37178493833712517,0.37178493833712517,0.5,9.894955380209709,0.021158186515265243,0.021158186515265243,1.1027623258996755e-11,2.4607537170595606e-05,0.021102279925571565,1.1027623258996755e-11,27405.73840566766,20800.193018660673,0.7589721798686905,0.992761154787411,0.610778520168368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450927941291393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7399892607653,260.7399892607653,-12.410010739234679,244.9958900248586,276.4840884966804,124022.02529782821,124071.1328102741,-49.10751244585949,0.0,nan,276.4840884966804,3.3340884966804083,270.18644880230266,-2.9635511976973135,263.88880910795757,-9.261190892042407,257.5911694135727,-15.558830586427291,251.29352971921972,-21.856470280780258,244.9958900248586,-28.15410997514138,1.0,1.0,26022.012520719443,26022.012520719443,275.7084259968736,2.558425996873609,275.7084259968736,275.7084259968736,77094.9882646643,77099.5901898714,-4.6019252070982475,0.0,8546.071908451686,8546.071908451686,0.885756213527662,3939.333740281503,275.7084259968736,2.558425996873609,1.0,0.002,0.13286801081444696,0.004904143208116476,0.0002052540651205194,0.0017947459344727526,0.10262703256025969,0.10262703256025969,0.0,-4.0672803666708113e-13,1.0,1.000042758099629,0.021102279914543942,0.09248215729890427,0.0,3.949734723548597e-06,5.072465932539803,0.0,1600180.7633348117,266.68680990026184,2.4607526142972347e-05,1.0,1284254.8392674078,2599.1527752612724,,,,,,,,,,,,,,,,,,,3.0,15263.944011888156,1546.2670951969487,0.37178493833712517,6.173730061729009,2.9842354699886036
1403.0,-29.90576888104419,4.9109027997376895,35.04658790233913,24.652987683098786,5.082516980327557,-26.406940294930056,-39.913460962101794,1.5836883936083597,-6.463363089930908,-6.463387780468081,40.09336748056334,41143.356402995174,25731.2767260722,25731.2767260722,66874.63312906737,77104.42501117304,77099.60200146426,25731.2767260722,102830.87872753646,102830.87872753646,102830.87872753646,130236.78271464168,125774.82086290805,4461.961851733639,0.0,90889.23224198935,54928.16363142773,39956.74290062402,27405.90398710523,67362.64688772925,20800.30338412757,1546.2789316396436,0.0,0.8789025947128317,2.732482003960151,0.001494314320929203,1.0,1.0,-6.442210953540041,334874.8727189985,1558562.9049046517,4.654164978847126,1558562.9049046517,4.654164978847126,0.7589716213672183,0.09248215097402263,3.9197397054786443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197397054786443,1.284329943867161,1.2846297636520747,3.0519725279285908,6466.763560016233,15263.938741343383,6456.078346127295,0.00032831460892603683,23187.56832627251,2364.4739361833563,19297.650217337407,1967.8126798995995,0.8322412227880032,0.8322412227880032,35447.85102515532,35405.22815468563,1.0015050489979909,0.8,4278.180083143572,4273.035954225843,1.0015050489979909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.786540213312,4632.441516551485,6.112252124966028,4.9109027997376895,-3.668894201911515,8.579797001649204,2.984133589527933,3.5,0.8526095970079809,0.6,0.0002334323654385558,0.9902440497733401,0.00023573215662541655,198.84514987682454,0.0,0.0,0.0,0.0,7.963142896475961e-05,0.00015380093647379619,0.0006028596374361375,0.09248215099132306,0.09248215099132306,0.09248215099132306,0.09248612927670379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.8722055712,595.4561258338525,0.0,0.09248215099132306,0.09248215097402263,0.09248215097402263,0.37178441369453225,0.37178441369453225,0.5,9.895074730957619,0.02122427549005579,0.02122427549005579,2.3305801732931286e-11,2.4690537145488634e-05,0.021176826928012815,2.3305801732931286e-11,27405.90398710523,20800.30338412757,0.7589716213672183,0.9927554248354398,0.6107740462094258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509304541827932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73969558599794,260.73969558599794,-12.410304414002042,244.99548191342365,276.4839092585743,124023.07857188147,124072.17815939648,-49.09958751499019,0.0,nan,276.4839092585743,3.3339092585742947,270.18622378954694,-2.963776210453034,263.8885383205101,-9.261461679489855,257.590852851478,-15.559147148521959,251.29316738245444,-21.856832617545535,244.99548191342365,-28.15451808657633,1.0,1.0,26022.012520719443,26022.012520719443,275.70825430578867,2.5582543057886937,275.70825430578867,275.70825430578867,77094.98332381617,77099.60200146426,-4.6186776480899425,0.0,8546.071908451686,8546.071908451686,0.8857559201098231,3939.3384040060373,275.70825430578867,2.5582543057886937,1.0,0.002,0.13286404713397762,0.004904128521501867,0.00020524786900847595,0.00179475213219439,0.10262393450423797,0.10262393450423797,0.0,1.202865931859698e-12,1.0,1.000042909081259,0.021176826904707013,0.09248215097402263,0.0,3.96368201406619e-06,5.0903801502251715,0.0,1600180.5607689787,266.68663691006907,2.46905138396869e-05,1.0,1284255.4302188195,2599.150382581605,,,,,,,,,,,,,,,,,,,3.0,15263.938741343383,1546.2789316396436,0.37178441369453225,6.173730061729009,2.984133589527933
