time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1404.0,-29.906185445973357,4.911058491674399,35.046594986361924,24.652714433055394,5.082264898510926,-26.407340411527052,-39.91383311860261,1.5834198640660275,-6.463542013201106,-6.463566595786424,40.0933802478511,41143.29013500371,25731.316967953426,25731.316967953426,66874.60710295713,77104.47513877023,77099.55890338811,25731.316967953426,102830.87587134153,102830.87587134153,102830.87587134153,130236.93944877686,125774.92480050738,4462.014648269481,0.0,90889.37106065304,54928.18605689203,39956.872226401116,27406.063577435332,67362.93580383644,20800.409066258442,1546.2906211285567,0.0,0.8789015804400878,2.7324638018549816,0.001494314320929203,1.0,1.0,-6.442486613583355,334872.509804346,1558563.45647163,4.654199466484252,1558563.45647163,4.654199466484252,0.7589710579006455,0.09248214426888489,3.9197464985462886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197464985462886,1.2843311991950794,1.2846310192730426,3.0519748340637416,6466.768446439889,15263.933467731018,6456.072436978064,0.0003283131658627476,23187.5635565619,2364.4734498082325,19297.632554494914,1967.8108787909139,0.8322406322433058,0.8322406322433058,35447.90017119588,35405.22815468563,1.001506784646798,0.8,4278.186014550012,4273.035954225843,1.001506784646798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.700468167337,4632.441516551485,6.112386656135507,4.911058491674399,-3.6690443032307063,8.580102794905105,2.9840319023716857,3.5,0.8525805435347673,0.6,0.0002334323654385558,0.9902869510173029,0.00023572194422915012,198.84549040723402,0.0,0.0,0.0,0.0,7.962807783444987e-05,0.00015380428760410593,0.0006028738177976006,0.09248214426899702,0.09248214426899702,0.09248214426899702,0.09248610562796836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.3609170938,595.4562927828365,0.0,0.09248214426899702,0.09248214426888489,0.09248214426888489,0.3717838918092473,0.3717838918092473,0.5,9.895193571870562,0.02125984697130434,0.02125984697130434,7.87281351222191e-11,2.4582585297139303e-05,0.021079982203048075,7.87281351222191e-11,27406.063577435332,20800.409066258442,0.7589710579006455,0.9927507806028326,0.6107704428859011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509329638150676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7393945205923,260.7393945205923,-12.41060547940765,244.99507376030104,276.4837152808857,124023.25888811707,124073.59412266433,-50.335234547252824,0.0,nan,276.4837152808857,3.3337152808857127,270.1859869767705,-2.9640130232294837,263.8882586726496,-9.261741327350364,257.590530368529,-15.55946963147096,251.29280206441803,-21.85719793558195,244.99507376030104,-28.154926239698938,1.0,1.0,26022.012520719443,26022.012520719443,275.70807044744276,2.5580704474427876,275.70807044744276,275.70807044744276,77094.76763329265,77099.55890338811,-4.791270095462096,0.0,8546.071908451686,8546.071908451686,0.8857554905875078,3939.3452310390203,275.70807044744276,2.5580704474427876,1.0,0.002,0.13286010158439696,0.0049041127083166505,0.00020524169848649688,0.001794758301592788,0.10262084924324844,0.10262084924324844,0.0,7.928510278865097e-14,1.0,1.0000427128014047,0.02107998212431994,0.09248214426888489,0.0,3.9455495919837286e-06,5.067095897685344,0.0,1600180.3509779377,266.68645798679887,2.458250656900418e-05,1.0,1284256.040775736,2599.147910525337,,,,,,,,,,,,,,,,,,,3.0,15263.933467731018,1546.2906211285567,0.3717838918092473,6.173730061729009,2.9840319023716857
1405.0,-29.906603236021493,4.911214041332758,35.046601524961005,24.652518156822794,5.082091759894309,-26.40773373645198,-39.91419671857727,1.583222260291616,-6.463711139099871,-6.463734837466168,40.093378675028134,41143.158472376526,25731.334040403995,25731.334040403995,66874.49251278052,77104.46887820006,77099.34641332465,25731.334040403995,102830.68045372864,102830.68045372864,102830.68045372864,130236.83547552722,125774.77151098609,4462.063964541135,0.0,90889.47636136282,54928.16595540861,39957.01156217134,27406.155021798575,67363.16658396991,20800.46605300197,1546.2988189444495,0.0,0.8789006776793133,2.73244668653168,0.001494314320929203,1.0,1.0,-6.4434466222776905,334870.2866227013,1558563.388523567,4.654230162497523,1558563.388523567,4.654230162497523,0.7589706048315603,0.09248210977962187,3.9197508128087057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197508128087057,1.2843321229591966,1.2846319432528075,3.051975998059839,6466.770912807943,15263.928263584236,6456.068232757929,0.0003283123498627663,23187.564899370675,2364.4735867366203,19297.619987799586,1967.8095973446168,0.8322400420892552,0.8322400420892552,35447.93138372999,35405.22815468563,1.0015078869535627,0.8,4278.189781572213,4273.035954225843,1.0015078869535627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.614529441717,4632.441516551485,6.112515495288473,4.911214041332758,-3.669186384670333,8.580400426003091,2.9839303741054892,3.5,0.8525515354587112,0.6,0.0002334323654385558,0.9903299804478234,0.00023571170220757992,198.84583194031615,0.0,0.0,0.0,0.0,7.962480387837479e-05,0.000153807561560181,0.0006028873144416446,0.09248210978093875,0.09248210978093875,0.09248210978093875,0.09248592164775445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.80189971585,595.4564745536512,0.0,0.09248210978093875,0.09248210977962187,0.09248210977962187,0.3717833690164407,0.3717833690164407,0.5,9.895307927742993,0.021126140638614288,0.021126140638614288,-1.4097167877480388e-11,2.3698366305779928e-05,0.020288215188486447,-1.4097167877480388e-11,27406.155021798575,20800.46605300197,0.7589706048315603,0.9927456784475793,0.61076639592188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509354485968016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73909447357136,260.73909447357136,-12.410905526428621,244.99466607911654,276.48352286803123,124024.34794383301,124074.51291585348,-50.16497202049134,0.0,nan,276.48352286803123,3.3335228680312525,270.1857515102448,-2.964248489755164,263.8879801524653,-9.262019847534702,257.5902087946701,-15.559791205329873,251.2924374369001,-21.85756256309989,244.99466607911654,-28.155333920883436,1.0,1.0,26022.012520719443,26022.012520719443,275.7078773417008,2.5578773417008165,275.7078773417008,275.7078773417008,77094.81768159766,77099.34641332465,-4.5287317269830965,0.0,8546.071908451686,8546.071908451686,0.8857552177987585,3939.349566872749,275.7078773417008,2.5578773417008165,1.0,0.002,0.1328563042366094,0.004904098191907966,0.0002052357613719021,0.0017947642385905496,0.10261788068595105,0.10261788068595105,0.0,-3.7548523318386984e-14,1.0,1.0000411085333232,0.020288215202583615,0.09248210977962187,0.0,3.7973477136969898e-06,4.8767689216414825,0.0,1600180.1515552697,266.6862888609001,2.3698380402947805e-05,1.0,1284256.6152293698,2599.145584649114,,,,,,,,,,,,,,,,,,,3.0,15263.928263584236,1546.2988189444495,0.3717833690164407,6.173730061729009,2.9839303741054892
1406.0,-29.90701864127255,4.911369366325701,35.046608044286856,24.652308190148347,5.081905484162898,-26.408126228731984,-39.91456398563457,1.5830130716248763,-6.463883350569006,-6.463907021365695,40.09339119605811,41143.05820001024,25731.3610011166,25731.3610011166,66874.41920112683,77104.47380651474,77099.3231273457,25731.3610011166,102830.68412846231,102830.68412846231,102830.68412846231,130236.99407566951,125774.87978746643,4462.114288203078,0.0,90889.58915499809,54928.173548503444,39957.12845166071,27406.30994720721,67363.43839886792,20800.568714949834,1546.3101360130947,0.0,0.8788997001449895,2.7324291586068292,0.001494314320929203,1.0,1.0,-6.4436433283339625,334868.01136017276,1558563.9294510104,4.6542634010349575,1558563.9294510104,4.6542634010349575,0.7589700603626676,0.09248209439535364,3.9197558150067104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197558150067104,1.2843331008821681,1.2846329214040697,3.0519775689923065,6466.774241425335,15263.923021008739,6456.063414461612,0.0003283113099594202,23187.564084229183,2364.4735036153206,19297.605585589456,1967.8081287278997,0.8322394502281742,0.8322394502281744,35447.967573285394,35405.22815468563,1.001509165029898,0.8,4278.194149268157,4273.035954225843,1.001509165029898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.5287728626945,4632.441516551485,6.112646424226234,4.911369366325701,-3.6693313857071757,8.580700752032877,2.983829062405218,3.5,0.8525225892586337,0.6,0.0002334323654385558,0.9903727662607229,0.0002357015190552029,198.8461715250486,0.0,0.0,0.0,0.0,7.96214970291908e-05,0.000153810868409365,0.0006029010458588404,0.09248209439475526,0.09248209439475526,0.09248209439475526,0.09248590239244417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.3116049463,595.4566346611651,0.0,0.09248209439475526,0.09248209439535364,0.09248209439535364,0.3717828293725756,0.3717828293725756,0.5,9.89542216785961,0.021015691737375164,0.021015691737375164,-7.577227734145708e-11,2.3670796679198247e-05,0.020263693031722596,-7.577227734145708e-11,27406.30994720721,20800.568714949834,0.7589700603626676,0.9927405843679543,0.6107624429203968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509379406948357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73879428227656,260.73879428227656,-12.41120571772342,244.99425907654984,276.4833294880072,124025.30655001849,124075.4956419027,-50.18909188420884,0.0,nan,276.4833294880072,3.333329488007223,270.18551540571303,-2.9644845942869438,263.8877013234244,-9.262298676575597,257.5898872411232,-15.560112758876755,251.2920731588417,-21.857926841158275,244.99425907654984,-28.15574092345014,1.0,1.0,26022.012520719443,26022.012520719443,275.70770243304315,2.5577024330431755,275.70770243304315,275.70770243304315,77094.76620912092,77099.3231273457,-4.556918224785477,0.0,8546.071908451686,8546.071908451686,0.8857549015121073,3939.354594081744,275.70770243304315,2.5577024330431755,1.0,0.002,0.13285251148475222,0.004904082940975234,0.00020522982969789253,0.0017947701703884466,0.10261491484894626,0.10261491484894626,0.0,8.633892212284167e-14,1.0,1.000041058792087,0.020263693107494873,0.09248209439535364,0.0,3.792752069470612e-06,4.870869164952605,0.0,1600179.9497424772,266.68611664943097,2.367087245147559e-05,1.0,1284257.2031428555,2599.1432042790834,,,,,,,,,,,,,,,,,,,3.0,15263.923021008739,1546.3101360130947,0.3717828293725756,6.173730061729009,2.983829062405218
1407.0,-29.907435959927707,4.911524601931755,35.046614531066574,24.65217034276577,5.081795435028345,-26.40851282043082,-39.91492280093951,1.5828722952303103,-6.464047877386292,-6.464071541269991,40.093403295325864,41142.89662814527,25731.371725723464,25731.371725723464,66874.26835386873,77104.42578114374,77099.31666675127,25731.371725723464,102830.68839247474,102830.68839247474,102830.68839247474,130237.14520563338,125774.98084080382,4462.164364829555,0.0,90889.6731690315,54928.144014846395,39957.25461576123,27406.456813158646,67363.71142891988,20800.666004365532,1546.3208862025413,0.0,0.87889876560096,2.7324124106990264,0.001494314320929203,1.0,1.0,-6.443814024636254,334865.8373838374,1558564.4521597938,4.654295177842526,1558564.4521597938,4.654295177842526,0.7589695430595946,0.09248207468462193,3.9197589367033445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197589367033445,1.2843337589897392,1.2846335796652724,3.051978435719574,6466.77607791641,15263.917812282341,6456.059643068072,0.00032831065637520186,23187.567051118946,2364.47380615388,19297.59431264178,1967.8069792071483,0.8322388575782275,0.8322388575782275,35447.99015791515,35405.22815468563,1.0015099626325898,0.8,4278.196874993706,4273.035954225843,1.0015099626325898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.443177199028,4632.441516551485,6.1127732677568,4.911524601931755,-3.6694705313776814,8.580995133309436,2.9837279421803102,3.5,0.852493697765803,0.6,0.0002334323654385558,0.9904157511578044,0.0002356912894061624,198.846512675115,0.0,0.0,0.0,0.0,7.961826640165873e-05,0.00015381409903689707,0.0006029141892908505,0.09248207468834034,0.09248207468834034,0.09248207468834034,0.09248588014869392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488333.81963974633,595.4567952912977,0.0,0.09248207468834034,0.09248207468462193,0.09248207468462193,0.37178229035368837,0.37178229035368837,0.5,9.895536331388838,0.020923336056284825,0.020923336056284825,-4.206412995699793e-12,2.366388372365691e-05,0.020257516633762407,-4.206412995699793e-12,27406.456813158646,20800.666004365532,0.7589695430595946,0.9927343214221859,0.6107575689554752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450940418576155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73850072869277,260.73850072869277,-12.411499271307207,244.99385299169614,276.4831484656882,124027.04962442294,124076.12895538441,-49.07933096146691,0.0,nan,276.4831484656882,3.3331484656882253,270.18528937090133,-2.964710629098647,263.8874302760974,-9.262569723902573,257.5895711812809,-15.56042881871906,251.29171208649268,-21.858287913507297,244.99385299169614,-28.156147008303833,1.0,1.0,26022.012520719443,26022.012520719443,275.7075371571664,2.5575371571664505,275.7075371571664,275.7075371571664,77094.90613385444,77099.31666675127,-4.410532896828954,0.0,8546.071908451686,8546.071908451686,0.8857547041286478,3939.3577313868614,275.7075371571664,2.5575371571664505,1.0,0.002,0.13284871989456631,0.004904069075778893,0.0002052239030562994,0.0017947760968793584,0.1026119515281497,0.1026119515281497,0.0,-6.434219476658676e-14,1.0,1.000041046223817,0.02025751663796882,0.09248207468462193,0.0,3.791590236240194e-06,4.86937920216131,0.0,1600179.7569624588,266.6859521226137,2.3663887930069905e-05,1.0,1284257.7648870281,2599.1409298674557,,,,,,,,,,,,,,,,,,,3.0,15263.917812282341,1546.3208862025413,0.37178229035368837,6.173730061729009,2.9837279421803102
1408.0,-29.90785241023134,4.911679191340458,35.04662119229501,24.651924159284704,5.0815717112173635,-26.4089099980732,-39.91529076648874,1.5826292989387833,-6.464241713324441,-6.464265546519859,40.09342130348418,41142.806041644275,25731.44927006437,25731.44927006437,66874.25531170865,77104.45638766514,77099.30262022295,25731.44927006437,102830.75189028733,102830.75189028733,102830.75189028733,130237.40432888886,125775.18822292145,4462.2161059674045,0.0,90889.8009964862,54928.15064999089,39957.38927388368,27406.652438601537,67364.04171248522,20800.796812203032,1546.3346610004987,0.0,0.8788976493668903,2.7323926589577763,0.001494314320929203,1.0,1.0,-6.443856521577459,334863.27379911765,1558565.2301400118,4.654333132617539,1558565.2301400118,4.654333132617539,0.7589688984746515,0.09248207896663135,3.9197649904117062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197649904117062,1.284334894960888,1.2846347159016074,3.0519804497962157,6466.780345503132,15263.91255137724,6456.054167313865,0.0003283093734454704,23187.56385110214,2364.473479842978,19297.57794524602,1967.8053101972662,0.8322382665623916,0.8322382665623916,35448.033954845465,35405.22815468563,1.0015115093729208,0.8,4278.202160819209,4273.035954225843,1.0015115093729208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.357776684775,4632.441516551485,6.112915707139072,4.911679191340458,-3.6696319602483616,8.58131115158882,2.9836270538653458,3.5,0.8524648725329559,0.6,0.0002334323654385558,0.9904586486187088,0.00023568108145059866,198.84685311648755,0.0,0.0,0.0,0.0,7.961495351489157e-05,0.00015381741192366423,0.0006029281061741152,0.09248207896771797,0.09248207896771797,0.09248207896771797,0.09248591800547143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488333.3513939512,595.4569484956693,0.0,0.09248207896771797,0.09248207896663135,0.09248207896663135,0.3717817521157233,0.3717817521157233,0.5,9.895651502571729,0.020890377497096324,0.020890377497096324,-2.8251179173821583e-11,2.3833195427869214e-05,0.020409024942409815,-2.8251179173821583e-11,27406.652438601537,20800.796812203032,0.7589688984746515,0.9927292604730129,0.6107532297014608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509429078794007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7382023508388,260.7382023508388,-12.411797649161201,244.99344677426404,276.48295792740936,124027.52122301453,124077.40712499741,-49.885901982898744,0.0,nan,276.48295792740936,3.3329579274093817,270.1850556967841,-2.964944303215873,263.88715346614316,-9.262846533856816,257.5892512355311,-15.560748764468883,251.29134900490092,-21.858650995099055,244.99344677426404,-28.156553225735934,1.0,1.0,26022.012520719443,26022.012520719443,275.70734150829264,2.557341508292666,275.70734150829264,275.70734150829264,77094.81555290538,77099.30262022295,-4.4870673175755655,0.0,8546.071908451686,8546.071908451686,0.8857543213553432,3939.363815363765,275.70734150829264,2.557341508292666,1.0,0.002,0.1328448999523733,0.004904049977783491,0.00020521792018069658,0.0017947820798866363,0.10260896009034828,0.10260896009034828,0.0,6.733285803917077e-14,1.0,1.0000413531325911,0.020409024970660994,0.09248207896663135,0.0,3.819942247189319e-06,4.905793022778896,0.0,1600179.5300937763,266.68575828667554,2.3833223679048388e-05,1.0,1284258.4273069934,2599.13824783946,,,,,,,,,,,,,,,,,,,3.0,15263.91255137724,1546.3346610004987,0.3717817521157233,6.173730061729009,2.9836270538653458
1409.0,-29.90826884981507,4.911833844936786,35.046627639439755,24.651777475979202,5.081452015299545,-26.409296763243916,-39.91564961671827,1.5824799285187012,-6.464398048751434,-6.464421621527134,40.093428447467765,41142.65017800468,25731.441566606038,25731.441566606038,66874.09174461072,77104.41545212794,77099.25149957411,25731.441566606038,102830.69306618015,102830.69306618015,102830.69306618015,130237.46366551581,125775.19825212774,4462.265413388071,0.0,90889.88867173523,54928.12339678592,39957.5169721659,27406.77059933566,67364.28757150155,20800.87385773447,1546.3438390949966,0.0,0.878896779225309,2.732376774257949,0.001494314320929203,1.0,1.0,-6.44424537515539,334861.2114359924,1558565.5387711849,4.654362719669906,1558565.5387711849,4.654362719669906,0.7589684374648169,0.09248204894359552,3.9197683164534425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197683164534425,1.284335593246154,1.2846354143498842,3.0519813801517723,6466.782316814917,15263.907293957493,6456.050279345999,0.0003283086833660833,23187.566543211226,2364.473754361706,19297.566323849886,1967.8041251446607,0.8322376687475107,0.8322376687475107,35448.0580178453,35405.22815468563,1.0015123591863886,0.8,4278.205064968365,4273.035954225843,1.0015123591863886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.272429013679,4632.441516551485,6.113037823174456,4.911833844936786,-3.66976473214237,8.581598577079156,2.9835262293401907,3.5,0.8524360655257688,0.6,0.0002334323654385558,0.9905015469796019,0.00023567087416508906,198.8471935502624,0.0,0.0,0.0,0.0,7.961172281838881e-05,0.00015382064262016697,0.0006029412813590386,0.0924820489485315,0.0924820489485315,0.0924820489485315,0.09248583771276615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.83787770174,595.4571158928444,0.0,0.0924820489485315,0.09248204894359552,0.09248204894359552,0.37178121900524125,0.37178121900524125,0.5,9.89576516531041,0.02080378798706306,0.02080378798706306,-2.5409008230781183e-11,2.3572775717184413e-05,0.020176246371761408,-2.5409008230781183e-11,27406.77059933566,20800.87385773447,0.7589684374648169,0.9927232092171905,0.6107486868963796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509453920114501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73790948391803,260.73790948391803,-12.412090516081946,244.9930413959313,276.4827775718902,124029.13925630735,124078.1037844574,-48.96452815005351,0.0,nan,276.4827775718902,3.332777571890233,270.18483033672686,-2.965169663273116,263.88688310149126,-9.263116898508713,257.58893586633326,-15.561064133666719,251.29098863113506,-21.859011368864913,244.9930413959313,-28.156958604068677,1.0,1.0,26022.012520719443,26022.012520719443,275.7071794515139,2.557179451513946,275.7071794515139,275.7071794515139,77094.91630846514,77099.25149957411,-4.335191108970321,0.0,8546.071908451686,8546.071908451686,0.8857541110511513,3939.3671580357095,275.7071794515139,2.557179451513946,1.0,0.002,0.13284112358507977,0.00490403758158971,0.00020521202062660947,0.0017947879793614935,0.10260601031330473,0.10260601031330473,0.0,-1.1897167279117937e-14,1.0,1.0000408814465571,0.020176246397170416,0.09248204894359552,0.0,3.7763673242833164e-06,4.8498335732765785,0.0,1600179.346547941,266.68560195124854,2.3572801126192644e-05,1.0,1284258.9602156845,2599.1360901839244,,,,,,,,,,,,,,,,,,,3.0,15263.907293957493,1546.3438390949966,0.37178121900524125,6.173730061729009,2.9835262293401907
1410.0,-29.908685077319497,4.9119881955048985,35.04663438587883,24.651604459527903,5.081300499349188,-26.409686519610567,-39.91601269282398,1.5823019413972121,-6.4645725797318505,-6.464596639212165,40.09344997929042,41142.51085022924,25731.477929398214,25731.477929398214,66873.98877962746,77104.39360780484,77099.34347158424,25731.477929398214,102830.82140098246,102830.82140098246,102830.82140098246,130237.7874110524,125775.46995557763,4462.317455474775,0.0,90889.98237093815,54928.0996124048,39957.64750948149,27406.966010069944,67364.61351955144,20801.00563587977,1546.3571517061282,0.0,0.8788957521674758,2.7323589513915394,0.001494314320929203,1.0,1.0,-6.443984944377235,334858.898777279,1558566.4689811605,4.654397642326933,1558566.4689811605,4.654397642326933,0.7589678342446591,0.09248204923992596,3.9197715154642268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197715154642268,1.2843364253113814,1.2846362466093526,3.051981893695724,6466.783404952927,15263.902022870825,6456.046994847947,0.00032830822078496987,23187.571523585055,2364.4742622185004,19297.55650626541,1967.8031240296543,0.8322370665956568,0.8322370665956568,35448.08116180718,35405.22815468563,1.0015131765430736,0.8,4278.2078581993765,4273.035954225843,1.0015131765430736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.187314683739,4632.441516551485,6.1131700743357325,4.9119881955048985,-3.669911726528697,8.581899922033596,2.9834256818273173,3.5,0.8524073376649478,0.6,0.0002334323654385558,0.9905444254964835,0.0002356606724847845,198.84753381183003,0.0,0.0,0.0,0.0,7.960845420004571e-05,0.00015382391123851008,0.0006029545856700094,0.09248204924954449,0.09248204924954449,0.09248204924954449,0.0924859225787165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.38171139,595.4572653407179,0.0,0.09248204924954449,0.09248204923992596,0.09248204923992596,0.37178068094348465,0.37178068094348465,0.5,9.895881365710933,0.020828431793631808,0.020828431793631808,-5.013589543523267e-11,2.4059480324467586e-05,0.02061169483494041,-5.013589543523267e-11,27406.966010069944,20801.00563587977,0.7589678342446591,0.9927168773887259,0.6107436634857012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509478760880608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7376182524977,260.7376182524977,-12.412381747502252,244.99263645150344,276.48260005348914,124030.31573527581,124079.00682570755,-48.691090431735965,0.0,nan,276.48260005348914,3.332600053489159,270.18460733309246,-2.965392666907519,263.8866146126958,-9.263385387304197,257.5886218923009,-15.561378107699056,251.29062917190458,-21.859370828095393,244.99263645150344,-28.157363548496534,1.0,1.0,26022.012520719443,26022.012520719443,275.70701519573345,2.55701519573347,275.70701519573345,275.70701519573345,77094.9310531119,77099.34347158424,-4.412418472347781,0.0,8546.071908451686,8546.071908451686,0.8857539087790436,3939.3703730415477,275.70701519573345,2.55701519573347,1.0,0.002,0.1328372657211471,0.004904022091480291,0.0002052059871894084,0.0017947940131810794,0.10260299359470419,0.10260299359470419,0.0,3.7048792853044965e-13,1.0,1.0000417636530632,0.020611694885076304,0.09248204923992596,0.0,3.857864396674061e-06,4.954499224134809,0.0,1600179.1427514423,266.6854274202681,2.405953046036302e-05,1.0,1284259.5578025442,2599.1336706606808,,,,,,,,,,,,,,,,,,,3.0,15263.902022870825,1546.3571517061282,0.37178068094348465,6.173730061729009,2.9834256818273173
1411.0,-29.90910088487503,4.91214233056531,35.046641249992845,24.651421594340377,5.081143048807206,-26.410076491564134,-39.916375803854294,1.5821186549420514,-6.4647424581189625,-6.464766731416908,40.09346686820689,41142.38533185142,25731.503789788894,25731.503789788894,66873.88912164031,77104.37908605617,77099.3830276085,25731.503789788894,102830.8868173974,102830.8868173974,102830.8868173974,130238.02337965994,125775.65377868406,4462.369600975864,0.0,90890.08492052963,54928.0911641412,39957.77084043158,27407.13656226253,67364.90740269411,20801.119751056005,1546.369157845747,0.0,0.8788947693243533,2.732341633647228,0.001494314320929203,1.0,1.0,-6.443963486731548,334856.6512161487,1558567.1986095042,4.654431061617035,1558567.1986095042,4.654431061617035,0.7589672749577754,0.09248204296924178,3.9197758604859914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197758604859914,1.2843372821513888,1.2846371036493847,3.0519832406640015,6466.786259017075,15263.896742151494,6456.042485877071,0.000328307302021473,23187.57198256246,2364.4743090211705,19297.54302864972,1967.8017496953314,0.8322364688791858,0.8322364688791858,35448.1125968368,35405.22815468563,1.0015142867089424,0.8,4278.211652074428,4273.035954225843,1.0015142867089424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.102340019561,4632.441516551485,6.113299632830812,4.91214233056531,-3.670054975360743,8.582197305926053,2.983325300656926,3.5,0.8523786573305502,0.6,0.0002334323654385558,0.9905872627508069,0.00023565048150359498,198.84787373125673,0.0,0.0,0.0,0.0,7.960518539137152e-05,0.0001538271800471843,0.0006029680670355854,0.09248204298767373,0.09248204298767373,0.09248204298767373,0.09248595104618754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.8980564226,595.4574235025356,0.0,0.09248204298767373,0.09248204296924178,0.09248204296924178,0.3717801541390459,0.3717801541390459,0.5,9.895998610011144,0.02088468232301466,0.02088468232301466,-1.7621459846850485e-12,2.4273297924537474e-05,0.02080324468533945,-1.7621459846850485e-12,27407.13656226253,20801.119751056005,0.7589672749577754,0.9927110672309162,0.6107391358220144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509503589081096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73732785784955,260.73732785784955,-12.412672142150427,244.99223188063655,276.48242383506937,124031.4391894658,124079.99037502373,-48.55118555792576,0.0,nan,276.48242383506937,3.3324238350693918,270.18438544416193,-2.9656145558380445,263.88634705331094,-9.263652946689035,257.5883086623989,-15.561691337601076,251.2902702715196,-21.859729728480374,244.99223188063655,-28.157768119363425,1.0,1.0,26022.012520719443,26022.012520719443,275.7068497320908,2.556849732090825,275.7068497320908,275.7068497320908,77094.93187994731,77099.3830276085,-4.451147661195137,0.0,8546.071908451686,8546.071908451686,0.8857536340450982,3939.3747397884213,275.7068497320908,2.556849732090825,1.0,0.002,0.13283337201193593,0.004904007648494254,0.00020519990046102956,0.0017948001008919825,0.10259995023051478,0.10259995023051478,0.0,1.3530118865567875e-12,1.0,1.000042151694852,0.020803244687101596,0.09248204296924178,0.0,3.893710979068699e-06,5.000537801533605,0.0,1600178.9440153262,266.685257541881,2.4273299686683458e-05,1.0,1284260.1385708493,2599.131319235906,,,,,,,,,,,,,,,,,,,3.0,15263.896742151494,1546.369157845747,0.3717801541390459,6.173730061729009,2.983325300656926
1412.0,-29.909516168870592,4.91229625793666,35.046648184686454,24.65123397940772,5.080982210143202,-26.410466330962898,-39.91673887996001,1.5819323719325755,-6.464911627886238,-6.464936038241024,40.09348263335782,41142.26678542454,25731.528712610158,25731.528712610158,66873.7954980347,77104.36830305103,77099.40713418675,25731.528712610158,102830.93584679691,102830.93584679691,102830.93584679691,130238.2376274168,125775.81562045033,4462.422006966471,0.0,90890.19133800446,54928.0898191845,39957.89057646662,27407.301780619895,67365.19235708652,20801.230052402734,1546.3808916126916,0.0,0.878893794980253,2.7323243969532442,0.001494314320929203,1.0,1.0,-6.444009880779845,334854.4140441349,1558567.8796898688,4.6544641919650624,1558567.8796898688,4.6544641919650624,0.7589667242293654,0.0924820360130382,3.9197806808127806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197806808127806,1.284338153001064,1.284637974702355,3.051984924416968,6466.789826687566,15263.891455970888,6456.03748131687,0.0003283061988541692,23187.570616618796,2364.4741697336804,19297.528069684373,1967.800224305382,0.8322358727763234,0.8322358727763233,35448.14747055853,35405.22815468563,1.001515518316646,0.8,4278.215860963187,4273.035954225843,1.001515518316646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.017526949525,4632.441516551485,6.113428739095564,4.91229625793666,-3.6701975861208265,8.582493844057486,2.983225111725991,3.5,0.8523500319217118,0.6,0.0002334323654385558,0.9906300480616422,0.00023564030375952254,198.8482132238371,0.0,0.0,0.0,0.0,7.960191702116179e-05,0.00015383044841739402,0.0006029816198272681,0.09248203603090789,0.09248203603090789,0.09248203603090789,0.09248596685200387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.40567367314,595.4575844482376,0.0,0.09248203603090789,0.0924820360130382,0.0924820360130382,0.3717796326268183,0.3717796326268183,0.5,9.896116537208945,0.020953982536696003,0.020953982536696003,8.29913915367797e-12,2.4410354797055334e-05,0.020926157461190087,8.29913915367797e-12,27407.301780619895,20801.230052402734,0.7589667242293654,0.9927054782765699,0.6107347926409736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509528392316255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.737037887447,260.737037887447,-12.412962112552975,244.9918276750897,276.4822480998032,124032.52933177943,124081.00958876776,-48.48025698832393,0.0,nan,276.4822480998032,3.3322480998032233,270.1841640148481,-2.965835985151898,263.8860799299373,-9.263920070062682,257.5879958449774,-15.562004155022578,251.28991176002637,-21.860088239973607,244.9918276750897,-28.158172324910282,1.0,1.0,26022.012520719443,26022.012520719443,275.70668324604543,2.556683246045452,275.70668324604543,275.70668324604543,77094.92643331783,77099.40713418675,-4.480700868924032,0.0,8546.071908451686,8546.071908451686,0.8857533292577506,3939.3795842168447,275.70668324604543,2.556683246045452,1.0,0.002,0.13282945530303525,0.004903993442550811,0.00020519377853852946,0.001794806222863827,0.10259688926926473,0.10259688926926473,0.0,1.4023565295118168e-12,1.0,1.000042400670506,0.020926157452890948,0.0924820360130382,0.0,3.916710785721343e-06,5.030077800609105,0.0,1600178.7459993102,266.68508837211374,2.441034649791618e-05,1.0,1284260.716657105,2599.1289786733114,,,,,,,,,,,,,,,,,,,3.0,15263.891455970888,1546.3808916126916,0.3717796326268183,6.173730061729009,2.983225111725991
1413.0,-29.909930830629808,4.91244997692217,35.04665515958231,24.651046993117802,5.08081821752527,-26.410855925844114,-39.91710195606572,1.581743312353438,-6.465080509121151,-6.465105005493798,40.09349766297573,41142.1423461191,25731.553718959483,25731.553718959483,66873.69606507858,77104.35729199121,77099.42044214737,25731.553718959483,102830.97416110686,102830.97416110686,102830.97416110686,130238.43773536381,125775.96315026375,4462.474585100066,0.0,90890.29329364044,54928.07834624677,39958.016608215185,27407.463574256944,67365.48018247212,20801.337896632205,1546.39245411283,0.0,0.878892825253993,2.732307195580661,0.001494314320929203,1.0,1.0,-6.44410157933828,334852.1813697901,1558568.5289938687,4.654497165340792,1558568.5289938687,4.654497165340792,0.7589661786933948,0.09248202879709987,3.9197847200274625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197847200274625,1.2843390368320615,1.284638858739678,3.0519859691378426,6466.792040325737,15263.88616641868,6456.033410427383,0.0003283054450851554,23187.572733076948,2364.4743855523498,19297.515901523275,1967.7989834982666,0.8322352720427469,0.8322352720427469,35448.17669314512,35405.22815468563,1.0015165503479035,0.8,4278.219387819804,4273.035954225843,1.0015165503479035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.9328771727605,4632.441516551485,6.113557633222219,4.91244997692217,-3.670339894198815,8.582789871120985,2.9831251170339574,3.5,0.8523214620097022,0.6,0.0002334323654385558,0.9906727712545652,0.00023563014166922384,198.848552208899,0.0,0.0,0.0,0.0,7.959864877500486e-05,0.00015383371666355093,0.0006029950520028209,0.09248202880133044,0.09248202880133044,0.09248202880133044,0.09248597408718365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.90765911515,595.4577471897715,0.0,0.09248202880133044,0.09248202879709987,0.09248202879709987,0.3717791149692972,0.3717791149692972,0.5,9.896234894643392,0.021024754307177318,0.021024754307177318,-6.03108674113173e-11,2.44963726458991e-05,0.021003426155516536,-6.03108674113173e-11,27407.463574256944,20801.337896632205,0.7589661786933948,0.9926997608261463,0.6107303359922298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509553164405296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7367480339992,260.7367480339992,-12.413251966000757,244.991423847212,276.48207222078287,124033.55567839243,124082.01638305197,-48.460704659525646,0.0,nan,276.48207222078287,3.332072220782891,270.1839425460476,-2.9660574539523736,263.8858128713466,-9.264187128653361,257.5876831966707,-15.562316803329281,251.28955352193535,-21.86044647806463,244.991423847212,-28.158576152787987,1.0,1.0,26022.012520719443,26022.012520719443,275.7065158359947,2.5565158359947304,275.7065158359947,275.7065158359947,77094.91533994405,77099.42044214737,-4.505102203314891,0.0,8546.071908451686,8546.071908451686,0.8857530738597623,3939.3836436275997,275.7065158359947,2.5565158359947304,1.0,0.002,0.13282552413523713,0.004903979354099669,0.00020518763442757247,0.0017948123651563592,0.10259381721378623,0.10259381721378623,0.0,-4.1606822154260925e-13,1.0,1.0000425571666351,0.021003426215827403,0.09248202879709987,0.0,3.931167433671398e-06,5.048646173660679,0.0,1600178.5482480475,266.6849194908788,2.4496432956766512e-05,1.0,1284261.2935836327,2599.1266428092476,,,,,,,,,,,,,,,,,,,3.0,15263.88616641868,1546.39245411283,0.3717791149692972,6.173730061729009,2.9831251170339574
1414.0,-29.91034383847679,4.912603180303121,35.04666196645596,24.650777934025996,5.080572306415034,-26.41125222396767,-39.917469781916566,1.5814806918908433,-6.465266072381894,-6.4652902071849505,40.09350676379076,41142.076046249276,25731.615593245297,25731.615593245297,66873.69163949457,77104.40609715214,77099.30000564957,25731.615593245297,102830.91559889486,102830.91559889486,102830.91559889486,130238.52937775079,125776.00305948398,4462.526318266813,0.0,90890.43299299583,54928.1029420335,39958.144501069255,27407.61377885593,67365.75827992518,20801.43637950716,1546.403854012007,0.0,0.8788917903240292,2.732288347660357,0.001494314320929203,1.0,1.0,-6.4446108239658315,334849.7341945755,1558568.9221645906,4.654532355874389,1558568.9221645906,4.654532355874389,0.7589656125246036,0.09248202119611268,3.919791845740125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919791845740125,1.2843402645534392,1.2846400867476606,3.05198859984587,6466.797614480371,15263.880875489143,6456.027017479231,0.0003283038237858111,23187.566220326717,2364.4737214366496,19297.49679257343,1967.7970349276698,0.8322346816914675,0.8322346816914675,35448.2282456652,35405.22815468563,1.0015183709884934,0.8,4278.225609662829,4273.035954225843,1.0015183709884934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.848390224852,4632.441516551485,6.1136950556374465,4.912603180303121,-3.670494478197972,8.583097658501092,2.983025316024481,3.5,0.8522929474355659,0.6,0.0002334323654385558,0.990715326018279,0.0002356200205125815,198.8488898430402,0.0,0.0,0.0,0.0,7.959533790029482e-05,0.000153837027538261,0.0006030091261173745,0.09248202119842344,0.09248202119842344,0.09248202119842344,0.09248590899291566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.3892813032,595.4579162641959,0.0,0.09248202119842344,0.09248202119611268,0.09248202119611268,0.37177860015993636,0.37177860015993636,0.5,9.896351528474908,0.021022413084551772,0.021022413084551772,7.673861546209082e-12,2.4134803084052692e-05,0.02067938321914653,7.673861546209082e-12,27407.61377885593,20801.43637950716,0.7589656125246036,0.9926955970956948,0.6107268306146196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450957789946174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7364509794585,260.7364509794585,-12.413549020541495,244.99101986931473,276.48188208958965,124033.7716573915,124083.43631612834,-49.6646587368614,0.0,nan,276.48188208958965,3.3318820895896692,270.1837096455385,-2.966290354461478,263.8855372014656,-9.264462798534396,257.58736475745997,-15.562635242540011,251.28919231338242,-21.860807686617562,244.99101986931473,-28.15898013068525,1.0,1.0,26022.012520719443,26022.012520719443,275.7063165416889,2.5563165416889433,275.7063165416889,275.7063165416889,77094.77284151311,77099.30000564957,-4.527164136452484,0.0,8546.071908451686,8546.071908451686,0.8857526233035871,3939.3908049688257,275.7063165416889,2.5563165416889433,1.0,0.002,0.13282165362429763,0.004903962068431266,0.00020518157717495713,0.001794818422874124,0.10259078858747857,0.10259078858747857,0.0,4.90809649866808e-14,1.0,1.0000419005639622,0.02067938321147267,0.09248202119611268,0.0,3.870510944496457e-06,4.970749839952285,0.0,1600178.330309835,266.6847339276181,2.4134795410191145e-05,1.0,1284261.925940366,2599.124082522495,,,,,,,,,,,,,,,,,,,3.0,15263.880875489143,1546.403854012007,0.37177860015993636,6.173730061729009,2.983025316024481
1415.0,-29.91075576341738,4.912756264200549,35.046668266137814,24.650568037200742,5.080385413542599,-26.41164164575345,-39.91783278817309,1.5812712957517818,-6.465430895590032,-6.465454216043043,40.093505740115056,41141.97165014058,25731.629931658816,25731.629931658816,66873.60158179939,77104.41263212624,77099.10384357716,25731.629931658816,102830.73377523597,102830.73377523597,102830.73377523597,130238.43835212252,125775.8636108185,4462.57474130402,0.0,90890.54553265338,54928.10455016774,39958.26775831738,27407.70457688655,67365.97233520393,20801.493135388522,1546.4119225245788,0.0,0.878890908279769,2.732271663167947,0.001494314320929203,1.0,1.0,-6.445502961797672,334847.5670632978,1558568.8779405756,4.654562347905464,1558568.8779405756,4.654562347905464,0.7589651689740857,0.09248198573279844,3.9197967772402835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197967772402835,1.2843412434587214,1.2846410658814627,3.0519901133785132,6466.800821474422,15263.87560387092,6456.022268949143,0.0003283028141931348,23187.565758611723,2364.473674354823,19297.482598899227,1967.7955875756988,0.8322340861386994,0.8322340861386994,35448.26392366609,35405.22815468563,1.0015196310013206,0.8,4278.229915619562,4273.035954225843,1.0015196310013206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.763987360096,4632.441516551485,6.113821066930083,4.912756264200549,-3.670633055926398,8.583389320126948,2.9829256156726043,3.5,0.8522644616207441,0.6,0.0002334323654385558,0.99075777116754,0.00023560992629255057,198.84922659304698,0.0,0.0,0.0,0.0,7.959207053254685e-05,0.00015384029490600893,0.0006030226921822686,0.09248198573475273,0.09248198573475273,0.09248198573475273,0.0924857339690963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.84212511586,595.458094202865,0.0,0.09248198573475273,0.09248198573279844,0.09248198573279844,0.3717780795669622,0.3717780795669622,0.5,9.896463975532056,0.020867277680508778,0.020867277680508778,1.1254996934439987e-11,2.332045301045582e-05,0.019951254245370365,1.1254996934439987e-11,27407.70457688655,20801.493135388522,0.7589651689740857,0.9926911059643796,0.6107233403449402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509602535944224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7361534968349,260.7361534968349,-12.413846503165075,244.99061649223745,276.48169050142087,124034.68979318398,124084.42601990627,-49.73622672230592,0.0,nan,276.48169050142087,3.331690501420894,270.18347569959803,-2.966524300401943,263.8852608977368,-9.26473910226315,257.58704609593127,-15.562953904068706,251.2888312940848,-21.86116870591519,244.99061649223745,-28.159383507762527,1.0,1.0,26022.012520719443,26022.012520719443,275.706129579353,2.556129579353012,275.706129579353,275.706129579353,77094.7626684806,77099.10384357716,-4.341175096560619,0.0,8546.071908451686,8546.071908451686,0.8857523114865753,3939.395761126485,275.706129579353,2.556129579353012,1.0,0.002,0.13281791940187784,0.004903948053758755,0.00020517573940352304,0.0017948242606422523,0.10258786970176152,0.10258786970176152,0.0,4.577544940320699e-14,1.0,1.0000404252537967,0.019951254234115368,0.09248198573279844,0.0,3.734222458833574e-06,4.795721818017647,0.0,1600178.1360242711,266.68456910440995,2.3320441755458887e-05,1.0,1284262.485935464,2599.121815216655,,,,,,,,,,,,,,,,,,,3.0,15263.87560387092,1546.4119225245788,0.3717780795669622,6.173730061729009,2.9829256156726043
1416.0,-29.911166724683376,4.912909077323909,35.046674397250015,24.6503620519303,5.080206064785968,-26.41202944576129,-39.9181918130256,1.581068785760949,-6.465602837956283,-6.465625860041157,40.09351347460131,41141.86130906157,25731.66242458787,25731.66242458787,66873.52373364943,77104.41678757261,77099.00974468344,25731.66242458787,102830.6721692713,102830.6721692713,102830.6721692713,130238.51228780505,125775.88905634625,4462.623231458796,0.0,90890.66045845515,54928.10497953875,39958.39497657378,27407.840118533746,67366.23509510752,20801.581770651293,1546.422310234913,0.0,0.8788899517551827,2.732254194697926,0.001494314320929203,1.0,1.0,-6.445940814885375,334845.29905764374,1558569.2120826852,4.654594872524631,1558569.2120826852,4.654594872524631,0.7589646495560529,0.0924819632660984,3.9198023266185404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198023266185404,1.2843421901733925,1.2846420128171392,3.0519921844888924,6466.80520990879,15263.870340179994,6456.016708063565,0.00032830149988674265,23187.562250584957,2364.473316635646,19297.465977040098,1967.7938926177746,0.8322334952029413,0.8322334952029412,35448.304071828534,35405.22815468563,1.001521048883823,0.8,4278.234761077439,4273.035954225843,1.001521048883823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.679769017988,4632.441516551485,6.113951128810126,4.912909077323909,-3.6707773489285045,8.583686426252413,2.9828261346155003,3.5,0.8522360384615715,0.6,0.0002334323654385558,0.990800118973604,0.00023559985608436802,198.8495625563831,0.0,0.0,0.0,0.0,7.958883912281142e-05,0.00015384352631574438,0.0006030362123876555,0.09248196326744203,0.09248196326744203,0.09248196326744203,0.0924856632671494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.34430485044,595.4582565227167,0.0,0.09248196326744203,0.0924819632660984,0.0924819632660984,0.37177754329781487,0.37177754329781487,0.5,9.89657497555656,0.020692678629302463,0.020692678629302463,7.196376827778295e-11,2.302208486071322e-05,0.019685045155767966,7.196376827778295e-11,27407.840118533746,20801.581770651293,0.7589646495560529,0.9926860784076402,0.6107193203090179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509627107913199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73585643742126,260.73585643742126,-12.414143562578715,244.99021384179022,276.4814990330389,124035.72197884881,124085.38745052625,-49.66547167743274,0.0,nan,276.4814990330389,3.331499033038938,270.1832419948077,-2.9667580051922755,263.8849849565419,-9.26501504345805,257.58672791830537,-15.563272081694606,251.28847088004363,-21.861529119956344,244.99021384179022,-28.159786158209755,1.0,1.0,26022.012520719443,26022.012520719443,275.7059469245777,2.555946924577711,275.7059469245777,275.7059469245777,77094.75986542378,77099.00974468344,-4.249879259659792,0.0,8546.071908451686,8546.071908451686,0.8857519606012704,3939.401338251633,275.7059469245777,2.555946924577711,1.0,0.002,0.1328142350110437,0.0049039324425533565,0.00020516997539484722,0.0017948300246526125,0.10258498769742361,0.10258498769742361,0.0,4.745986589838047e-14,1.0,1.0000398858338908,0.019685045083804198,0.0924819632660984,0.0,3.684390869929588e-06,4.731727137062262,0.0,1600177.9341349897,266.6843971620437,2.3022012896944943e-05,1.0,1284263.071999386,2599.1194423665193,,,,,,,,,,,,,,,,,,,3.0,15263.870340179994,1546.422310234913,0.37177754329781487,6.173730061729009,2.9828261346155003
