time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1417.0,-29.911578265523605,4.913061855456303,35.046680559328124,24.65022486811506,5.080093139689385,-26.412411125035998,-39.91854615798218,1.580925998818317,-6.465761369661493,-6.465784506153239,40.09352663041125,41141.69817236427,25731.666622197954,25731.666622197954,66873.36479456222,77104.37113335692,77099.0324562123,25731.666622197954,102830.69907841025,102830.69907841025,102830.69907841025,130238.68679002601,125776.01476395373,4462.672026072281,0.0,90890.74137680107,54928.06841429773,39958.5255138926,27407.98771161576,67366.51322550836,20801.67990779598,1546.4329598546,0.0,0.8788890448644665,2.732238043926055,0.001494314320929203,1.0,1.0,-6.4459972879017755,334843.20280765666,1558569.780436416,4.65462570948977,1558569.780436416,4.65462570948977,0.758964143105626,0.09248194139310859,3.919804862776336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919804862776336,1.2843428576894136,1.2846426804889883,3.0519925729397746,6466.806032989596,15263.865082063852,6456.013612752424,0.0003283011061262263,23187.56789143442,2364.4738918422113,19297.45672494796,1967.7929491669388,0.8322328937342547,0.8322328937342547,35448.32242020009,35405.22815468563,1.0015216968796157,0.8,4278.236975531502,4273.035954225843,1.0015216968796157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.5956963993685,4632.441516551485,6.114074260973199,4.913061855456303,-3.67091175835334,8.583973613809643,2.982726827014715,3.5,0.8522076648613471,0.6,0.0002334323654385558,0.9908425284590322,0.00023558977207164498,198.84989899466237,0.0,0.0,0.0,0.0,7.958564995348728e-05,0.0001538467154850685,0.000603049103480539,0.09248194140213087,0.09248194140213087,0.09248194140213087,0.09248565804765506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.8702929931,595.4584113639391,0.0,0.09248194140213087,0.09248194139310859,0.09248194139310859,0.37177700229768007,0.37177700229768007,0.5,9.896686475727938,0.020568750695701965,0.020568750695701965,-8.526512829121202e-13,2.3136491734021547e-05,0.019787218251451577,-8.526512829121202e-13,27407.98771161576,20801.67990779598,0.758964143105626,0.9926796206700601,0.610714377255107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509651622480404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73556571008265,260.73556571008265,-12.414434289917324,244.98981228958925,276.4813191305646,124037.39031026127,124085.99711880216,-48.60680854090065,0.0,nan,276.4813191305646,3.331319130564623,270.1830177623914,-2.9669822376085904,263.884716394186,-9.265283605813977,257.58641502598255,-15.56358497401743,251.28811365778228,-21.8618863422177,244.98981228958925,-28.160187710410725,1.0,1.0,26022.012520719443,26022.012520719443,275.7057909360057,2.555790936005735,275.7057909360057,275.7057909360057,77094.86140512764,77099.0324562123,-4.171051084660576,0.0,8546.071908451686,8546.071908451686,0.8857518002408451,3939.4038870902177,275.7057909360057,2.555790936005735,1.0,0.002,0.13281053150276936,0.004903919272790981,0.0002051641873402172,0.0017948358130947513,0.1025820936701086,0.1025820936701086,0.0,4.3496846749424556e-13,1.0,1.0000400927953907,0.01978721825230423,0.09248194139310859,0.0,3.703508752481893e-06,4.756281533769245,0.0,1600177.7485491182,266.6842386303385,2.313649258667283e-05,1.0,1284263.6136830621,2599.117249205491,,,,,,,,,,,,,,,,,,,3.0,15263.865082063852,1546.4329598546,0.37177700229768007,6.173730061729009,2.982726827014715
1418.0,-29.91198961323462,4.913214345970715,35.046687066134915,24.650056042615347,5.079947371106621,-26.412795914797847,-39.91890472881494,1.5807536723206306,-6.465932401024588,-6.465956104941689,40.093548903341365,41141.56264085825,25731.70113597952,25731.70113597952,66873.26377683776,77104.34848285743,77099.14182099949,25731.70113597952,102830.842956979,102830.842956979,102830.842956979,130239.02707182935,125776.30383495243,4462.723236876925,0.0,90890.8355457027,54928.04970232752,39958.65093708354,27408.184114850344,67366.83505193389,20801.81258858961,1546.4462413262233,0.0,0.8788880334062631,2.7322205687352668,0.001494314320929203,1.0,1.0,-6.445662094741294,334840.93542278354,1558570.7426645423,4.654660102106777,1558570.7426645423,4.654660102106777,0.7589635453929522,0.09248194091470989,3.9198083269216357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198083269216357,1.2843436633011027,1.284643486288743,3.0519933557710655,6466.807691715164,15263.859798638197,6456.009928003176,0.00032830049577312666,23187.571423188056,2364.4742519808556,19297.445710985874,1967.7918260553681,0.8322322919806956,0.8322322919806956,35448.347482290264,35405.22815468563,1.001522581978951,0.8,4278.240000260277,4273.035954225843,1.001522581978951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.5118293452115,4632.441516551485,6.114204302945498,4.913214345970715,-3.6710558855651416,8.584270231535857,2.9826277635468603,3.5,0.8521793610133886,0.6,0.0002334323654385558,0.9908849199992001,0.00023557969318853316,198.85023527619438,0.0,0.0,0.0,0.0,7.958242287076692e-05,0.00015384994256778886,0.0006030622859736342,0.09248194092279259,0.09248194092279259,0.09248194092279259,0.09248575438404993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.42637280264,595.4585568641163,0.0,0.09248194092279259,0.09248194091470989,0.09248194091470989,0.3717764643600392,0.3717764643600392,0.5,9.896800879937256,0.02057563438637544,0.02057563438637544,7.361222742474638e-11,2.3703917122475104e-05,0.020294010200416324,7.361222742474638e-11,27408.184114850344,20801.81258858961,0.7589635453929522,0.9926733789005283,0.6107094478928946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509676171703254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73527719533325,260.73527719533325,-12.414722804666724,244.989411370752,276.48114301990205,124038.62651317129,124086.86339993413,-48.236886762832114,0.0,nan,276.48114301990205,3.331143019902072,270.1827966901031,-2.967203309896888,263.88445036025684,-9.265549639743142,257.58610403040853,-15.563895969591442,251.28775770057703,-21.862242299422945,244.989411370752,-28.160588629247968,1.0,1.0,26022.012520719443,26022.012520719443,275.7056321342997,2.555632134299742,275.7056321342997,275.7056321342997,77094.87549693463,77099.14182099949,-4.266324064854416,0.0,8546.071908451686,8546.071908451686,0.8857515812040462,3939.407368556244,275.7056321342997,2.555632134299742,1.0,0.002,0.13280673314496005,0.004903904150326752,0.00020515824730386984,0.0017948417529948387,0.10257912365193492,0.10257912365193492,0.0,2.9870854054148133e-13,1.0,1.0000411195437975,0.020294010126804096,0.09248194091470989,0.0,3.7983581064133773e-06,4.878095333294794,0.0,1600177.5489650227,266.6840675989754,2.370384351024768e-05,1.0,1284264.199591482,2599.1148769909646,,,,,,,,,,,,,,,,,,,3.0,15263.859798638197,1546.4462413262233,0.3717764643600392,6.173730061729009,2.9826277635468603
1419.0,-29.912400549375636,4.91336663553472,35.04669372403862,24.64987764777618,5.079794865154982,-26.413181007952485,-39.91926333457229,1.5805753232866255,-6.466098825762231,-6.466122802259504,40.09356627755162,41141.4388042347,25731.725249619096,25731.725249619096,66873.16405385379,77104.33301779914,77099.19439262988,25731.725249619096,102830.91964224898,102830.91964224898,102830.91964224898,130239.27443826645,125776.49975756247,4462.774680703985,0.0,90890.93739977718,54928.04318445848,39958.7713503541,27408.354796017476,67367.12614637158,20801.926976044037,1546.4581766653807,0.0,0.8788870670048604,2.7322035964633002,0.001494314320929203,1.0,1.0,-6.445584793208411,334838.73281192145,1558571.49326061,4.6546929627047,1558571.49326061,4.6546929627047,0.7589629925203181,0.09248193389521214,3.919812733850877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919812733850877,1.2843444970687001,1.284644320250979,3.051994805752809,6466.810764052486,15263.854505363535,6456.005261970811,0.00032829952015984754,23187.571338512567,2364.474243346359,19297.431763902885,1967.7904038487034,0.8322316935302105,0.8322316935302105,35448.3793651434,35405.22815468563,1.0015237079623625,0.8,4278.243848182883,4273.035954225843,1.0015237079623625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.428103294439,4632.441516551485,6.114331673974851,4.91336663553472,-3.6711962805938145,8.584562916128535,2.982528867944468,3.5,0.8521511051269909,0.6,0.0002334323654385558,0.9909272710784275,0.00023556962478639935,198.85057122239888,0.0,0.0,0.0,0.0,7.957919559471639e-05,0.00015385316984383942,0.0006030756142972035,0.09248193390178577,0.09248193390178577,0.09248193390178577,0.09248579196978869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.95231153234,595.4587119284781,0.0,0.09248193390178577,0.09248193389521214,0.09248193389521214,0.37177593912811396,0.37177593912811396,0.5,9.896916621549671,0.020628175128877047,0.020628175128877047,-1.3301360013429075e-11,2.397649728891338e-05,0.020538009051108475,-1.3301360013429075e-11,27408.354796017476,20801.926976044037,0.7589629925203181,0.9926676092513649,0.6107049707723148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509700709488573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73498991579476,260.73498991579476,-12.415010084205221,244.9890109799411,276.4809688516395,124039.78550851825,124087.815878319,-48.0303698007675,0.0,nan,276.4809688516395,3.3309688516395113,270.1825772773181,-2.9674227226818743,263.88418570299785,-9.265814297002123,257.58579412860803,-15.564205871391948,251.2874025542639,-21.86259744573607,244.9890109799411,-28.160989020058878,1.0,1.0,26022.012520719443,26022.012520719443,275.7054715885368,2.555471588536818,275.7054715885368,275.7054715885368,77094.87563771466,77099.19439262988,-4.318754915220779,0.0,8546.071908451686,8546.071908451686,0.8857513025552728,3939.411797520131,275.7054715885368,2.555471588536818,1.0,0.002,0.13280288912377958,0.004903890109647405,0.00020515223879875757,0.001794847761100481,0.10257611939937879,0.10257611939937879,0.0,-1.0076141310211284e-13,1.0,1.0000416138499968,0.020538009064409835,0.09248193389521214,0.0,3.844021121046109e-06,4.936740896145284,0.0,1600177.3543564891,266.68390117423775,2.3976510590273392e-05,1.0,1284264.7687642784,2599.1125725382894,,,,,,,,,,,,,,,,,,,3.0,15263.854505363535,1546.4581766653807,0.37177593912811396,6.173730061729009,2.982528867944468
1420.0,-29.9128108678082,4.913518727769663,35.046700476893484,24.649694992136233,5.07963626495317,-26.413566154520332,-39.919621975254245,1.5803915510914248,-6.46626476499091,-6.466288921346333,40.093582333620226,41141.315268645434,25731.748928925856,25731.748928925856,66873.0641975713,77104.32088196774,77099.22785528527,25731.748928925856,102830.97678421112,102830.97678421112,102830.97678421112,130239.49618113368,125776.66969693512,4462.826484198566,0.0,90891.03921445186,54928.03359886847,39958.89512842599,27408.519396922562,67367.41452534855,20802.03699946786,1546.4698086195717,0.0,0.8788861087228133,2.732186684383329,0.001494314320929203,1.0,1.0,-6.44558986128277,334836.5378547818,1558572.1869106055,4.654725547265563,1558572.1869106055,4.654725547265563,0.7589624487998983,0.09248192630473544,3.9198169346995315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198169346995315,1.2843453561902782,1.2846451795731142,3.0519960350281385,6466.8133687394,15263.849206622403,6456.000916338622,0.00032829866507026376,23187.572462849974,2364.4743579968667,19297.418774517464,1967.7890793000122,0.8322310929889221,0.8322310929889221,35448.409757056674,35405.22815468563,1.0015247812915766,0.8,4278.247516164842,4273.035954225843,1.0015247812915766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.3445399816455,4632.441516551485,6.114458710416825,4.913518727769663,-3.6713361903821236,8.584854918151787,2.982430165872894,3.5,0.8521229045351125,0.6,0.0002334323654385558,0.9909695604448506,0.00023555957191436533,198.85090666475043,0.0,0.0,0.0,0.0,7.957596812536896e-05,0.00015385639731318684,0.0006030889117000892,0.09248192630956031,0.09248192630956031,0.09248192630956031,0.09248581429450833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.46754922776,595.458870409067,0.0,0.09248192630956031,0.09248192630473544,0.09248192630473544,0.3717754203481022,0.3717754203481022,0.5,9.897033260328758,0.020702209873604716,0.020702209873604716,5.780975698144175e-11,2.4156355436844024e-05,0.02069906006357769,5.780975698144175e-11,27408.519396922562,20802.03699946786,0.7589624487998983,0.9926618776858174,0.6107005227752219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509725222805718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7347031490225,260.7347031490225,-12.415296850977484,244.98861107247544,276.48079522556407,124040.85379269274,124088.79843266247,-47.944639969733714,0.0,nan,276.48079522556407,3.3307952255640885,270.18235839495884,-2.9676416050411376,263.883921564358,-9.266078435641987,257.58548473370007,-15.564515266299907,251.28704790307881,-21.862952096921163,244.98861107247544,-28.16138892752454,1.0,1.0,26022.012520719443,26022.012520719443,275.70530938500974,2.555309385009764,275.70530938500974,275.70530938500974,77094.86377641562,77099.22785528527,-4.364078869650257,0.0,8546.071908451686,8546.071908451686,0.8857510369368619,3939.416019373029,275.70530938500974,2.555309385009764,1.0,0.002,0.13279901496461577,0.004903876301849631,0.00020514618398497674,0.0017948538157852385,0.10257309199248837,0.10257309199248837,0.0,-2.297849410748398e-13,1.0,1.00004194009581,0.020699060005767933,0.09248192630473544,0.0,3.8741589617888534e-06,4.975448060630742,0.0,1600177.1601835538,266.68373523500907,2.4156297627087042e-05,1.0,1284265.335961687,2599.1102760864615,,,,,,,,,,,,,,,,,,,3.0,15263.849206622403,1546.4698086195717,0.3717754203481022,6.173730061729009,2.982430165872894
1421.0,-29.913219567045093,4.913670331693275,35.04670710277955,24.64943522298711,5.079398117638987,-26.413957798545574,-39.91998533075673,1.5801363491953753,-6.466446516178053,-6.466470386483192,40.093592175152835,41141.2420495373,25731.807528219135,25731.807528219135,66873.04957775644,77104.36490338318,77099.12573784456,25731.807528219135,102830.93326606369,102830.93326606369,102830.93326606369,130239.60368070973,125776.72609037679,4462.877590332934,0.0,90891.17352580247,54928.050672176956,39959.02539291724,27408.670414646036,67367.69580756327,20802.136273181666,1546.4811615592666,0.0,0.878885091115711,2.7321682164544496,0.001494314320929203,1.0,1.0,-6.446027287140225,334834.14013918326,1558572.6120821154,4.654760149112186,1558572.6120821154,4.654760149112186,0.7589618890110731,0.09248191797141,3.9198235013901352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198235013901352,1.2843465492423929,1.2846463729037405,3.0519983128403707,6466.81819515019,15263.843906558159,6455.995035233711,0.0003282972363981569,23187.567882474457,2364.4738909285493,19297.40119550132,1967.7872867392352,0.8322304992619174,0.8322304992619174,35448.45726513251,35405.22815468563,1.0015264591003825,0.8,4278.253249886294,4273.035954225843,1.0015264591003825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.261140054632,4632.441516551485,6.1145938124659915,4.913670331693275,-3.6714876992191026,8.585158030912378,2.9823316580896595,3.5,0.8520947594541884,0.6,0.0002334323654385558,0.9910116848646271,0.00023554955910579683,198.85124078450673,0.0,0.0,0.0,0.0,7.957269834994294e-05,0.00015385966708861287,0.000603102738970007,0.09248191797399713,0.09248191797399713,0.09248191797399713,0.09248576101477972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488326.95922886865,595.4590362477597,0.0,0.09248191797399713,0.09248191797141,0.09248191797141,0.3717749062676026,0.3717749062676026,0.5,9.897148551477631,0.02071577535673441,0.02071577535673441,1.1084466677857563e-11,2.3870305142281723e-05,0.020443099342969617,1.1084466677857563e-11,27408.670414646036,20802.136273181666,0.7589618890110731,0.9926575159818468,0.6106968860425004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509749699357728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7344097174453,260.7344097174453,-12.41559028255466,244.98821111697708,276.4806083179046,124041.1091743376,124090.16810829497,-49.058933957401,0.0,nan,276.4806083179046,3.330608317904648,270.18212887774416,-2.967871122255815,263.88364943756164,-9.266350562438333,257.58516999733547,-15.564830002664507,251.28669055714886,-21.86330944285112,244.98821111697708,-28.161788883022894,1.0,1.0,26022.012520719443,26022.012520719443,275.7051159708229,2.5551159708228965,275.7051159708229,275.7051159708229,77094.72525498866,77099.12573784456,-4.40048285589728,0.0,8546.071908451686,8546.071908451686,0.8857506217268715,3939.422618897086,275.7051159708229,2.5551159708228965,1.0,0.002,0.13279518871862345,0.004903859506675177,0.00020514019671888695,0.0017948598032918664,0.10257009835944347,0.10257009835944347,0.0,1.0753117146711233e-14,1.0,1.0000414214403035,0.02044309933188515,0.09248191797141,0.0,3.826245958668583e-06,4.913917422303723,0.0,1600176.946817028,266.6835534838219,2.3870294057815045e-05,1.0,1284265.955556505,2599.107767492908,,,,,,,,,,,,,,,,,,,3.0,15263.843906558159,1546.4811615592666,0.3717749062676026,6.173730061729009,2.9823316580896595
1422.0,-29.913627262347276,4.913821824099178,35.04671326639648,24.649229552038037,5.079217181587453,-26.41434281793377,-39.92034393651409,1.5799327370837972,-6.4666085219865295,-6.4666316545249956,40.093592085961184,41141.13959728475,25731.82091067494,25731.82091067494,66872.9605079597,77104.37035726465,77098.94713001151,25731.82091067494,102830.76804068645,102830.76804068645,102830.76804068645,130239.53160537363,125776.60598428689,4462.925621086746,0.0,90891.28672484252,54928.05596450754,39959.14528926108,27408.76356468717,67367.90885394826,20802.19487653322,1546.4892796928414,0.0,0.878884220288203,2.732151810518177,0.001494314320929203,1.0,1.0,-6.4468476558355405,334832.0093018405,1558572.608228861,4.6547897600311465,1558572.608228861,4.6547897600311465,0.7589614477660822,0.09248188298627424,3.919828733730575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919828733730575,1.2843475011172403,1.2846473250007977,3.05200012482662,6466.82203453162,15263.83862525452,6455.989844955745,0.00032829606315810993,23187.56580937136,2364.4736795308654,19297.385681413147,1967.7857047425111,0.83222990459887,0.8322299045988699,35448.49511956583,35405.22815468563,1.0015277959787883,0.8,4278.257818515364,4273.035954225843,1.0015277959787883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.177828922812,4632.441516551485,6.114718045853501,4.913821824099178,-3.6716239472810117,8.58544577138019,2.9822332564862317,3.5,0.8520666447103519,0.6,0.0002334323654385558,0.9910537077338729,0.00023553957128349623,198.85157408464516,0.0,0.0,0.0,0.0,7.956947143846042e-05,0.00015386289400009536,0.0006031161929565155,0.09248188298754129,0.09248188298754129,0.09248188298754129,0.09248559951879423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488326.42117985606,595.4592112693141,0.0,0.09248188298754129,0.09248188298627424,0.09248188298627424,0.37177438789459316,0.37177438789459316,0.5,9.897260047288187,0.020587529821455064,0.020587529821455064,3.348077370901592e-11,2.3132538444770034e-05,0.0197839986894337,3.348077370901592e-11,27408.76356468717,20802.19487653322,0.7589614477660822,0.9926530546307798,0.6106934339683542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509774079402633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73411612511444,260.73411612511444,-12.415883874885537,244.98781181568734,276.4804204345348,124042.0653163733,124091.15112510296,-49.08580872967887,0.0,nan,276.4804204345348,3.330420434534801,270.1818987107909,-2.9681012892090735,263.88337698703293,-9.266623012967045,257.584855263202,-15.565144736798004,251.28633353943852,-21.86366646056146,244.98781181568734,-28.16218818431264,1.0,1.0,26022.012520719443,26022.012520719443,275.70493380337433,2.554933803374354,275.70493380337433,275.70493380337433,77094.71735631912,77098.94713001151,-4.229773692393792,0.0,8546.071908451686,8546.071908451686,0.8857502908873804,3939.427877399228,275.70493380337433,2.554933803374354,1.0,0.002,0.13279148583977216,0.004903845856777251,0.00020513440855082874,0.001794865591418016,0.10256720427541437,0.10256720427541437,0.0,-3.115519994767446e-14,1.0,1.0000400860005203,0.019783998655952928,0.09248188298627424,0.0,3.7028787882175162e-06,4.7554832041876205,0.0,1600176.7559394029,266.68339147801345,2.3132504963996325e-05,1.0,1284266.5061895815,2599.105538112146,,,,,,,,,,,,,,,,,,,3.0,15263.83862525452,1546.4892796928414,0.37177438789459316,6.173730061729009,2.9822332564862317
1423.0,-29.914035091283075,4.9139732834798755,35.04671942845918,24.649092752393358,5.079102256573523,-26.414721356540802,-39.92069779252631,1.5797885214827845,-6.466764933452623,-6.466788125487968,40.093604368273716,41140.98493705141,25731.82487261508,25731.82487261508,66872.80980966649,77104.32613535662,77098.9587352815,25731.82487261508,102830.78360789658,102830.78360789658,102830.78360789658,130239.68985019531,125776.71533686551,4462.974513329803,0.0,90891.36539003707,54928.02419035879,39959.267999642536,27408.906242298726,67368.17424194126,20802.289571820686,1546.4996460689106,0.0,0.8788833284250508,2.732135882373017,0.001494314320929203,1.0,1.0,-6.446950985327021,334829.9418583946,1558573.1388465012,4.654820086268297,1558573.1388465012,4.654820086268297,0.7589609518864202,0.09248186085453446,3.9198308616413935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198308616413935,1.2843481753176895,1.2846479993586355,3.0520001795243763,6466.822150429602,15263.833350439732,6455.987230056283,0.00032829585134184374,23187.57329033762,2364.4744423771235,19297.377865303664,1967.7849077211552,0.8322292990161666,0.8322292990161666,35448.51051436745,35405.22815468563,1.0015283396662749,0.8,4278.259676504827,4273.035954225843,1.0015283396662749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.094702137246,4632.441516551485,6.114839777618637,4.9139732834798755,-3.6717564734846144,8.58572975696449,2.9821350739148342,3.5,0.8520385925470955,0.6,0.0002334323654385558,0.9910957463004735,0.00023552958057776327,198.85190749514993,0.0,0.0,0.0,0.0,7.956628738611063e-05,0.00015386607805244516,0.000603129001309698,0.09248186085744438,0.09248186085744438,0.09248186085744438,0.09248558642925145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.941659447,595.4593678592055,0.0,0.09248186085744438,0.09248186085453446,0.09248186085453446,0.3717738554020953,0.3717738554020953,0.5,9.897371813859008,0.02049383330188448,0.02049383330188448,4.212097337585874e-11,2.3192035371266684e-05,0.019837140160973377,4.212097337585874e-11,27408.906242298726,20802.289571820686,0.7589609518864202,0.9926469072696589,0.6106887324762671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509798399641674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7338283901279,260.7338283901279,-12.416171609872094,244.9874136266756,276.4802431535675,124043.66079905127,124091.76731765679,-48.10651860550456,0.0,nan,276.4802431535675,3.330243153567551,270.18167724822007,-2.9683227517799082,263.88311134284015,-9.266888657159825,257.58454543742494,-15.565454562575042,251.28597953203885,-21.864020467961126,244.9874136266756,-28.162586373324388,1.0,1.0,26022.012520719443,26022.012520719443,275.7047786903767,2.554778690376736,275.7047786903767,275.7047786903767,77094.81139867425,77098.9587352815,-4.147336607245961,0.0,8546.071908451686,8546.071908451686,0.8857501563401253,3939.4300159496006,275.7047786903767,2.554778690376736,1.0,0.002,0.1327877730198268,0.004903833119273801,0.00020512860705278665,0.0017948713927255482,0.10256430352639333,0.10256430352639333,0.0,-2.2166513416466138e-13,1.0,1.0000401936188694,0.019837140118852403,0.09248186085453446,0.0,3.712819505087861e-06,4.7682517174985835,0.0,1600176.5727568795,266.68323506654735,2.3191993250293308e-05,1.0,1284267.040443095,2599.1033750509314,,,,,,,,,,,,,,,,,,,3.0,15263.833350439732,1546.4996460689106,0.3717738554020953,6.173730061729009,2.9821350739148342
1424.0,-29.91444283842874,4.914124462629647,35.046725908094146,24.648928571864985,5.078960503606127,-26.415102504245308,-39.921052067633696,1.579620169009606,-6.466933543883954,-6.466957260206739,40.09362585741984,41140.84399763221,25731.85849959342,25731.85849959342,66872.70249722563,77104.30178716878,77099.05980124683,25731.85849959342,102830.91830084025,102830.91830084025,102830.91830084025,130240.01584980269,125776.99013675933,4463.025713043354,0.0,90891.45730016778,54927.999509003595,39959.39754573798,27409.09754896244,67368.49509470043,20802.418703948828,1546.512627347592,0.0,0.8788823332098126,2.732118659077673,0.001494314320929203,1.0,1.0,-6.446651692237026,334827.70710011054,1558574.0672157842,4.654853926857924,1558574.0672157842,4.654853926857924,0.7589603658707944,0.0924818598431325,3.9198341193340487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198341193340487,1.2843489623576585,1.2846487865823346,3.0520008457346925,6466.823562049319,15263.828059357975,6455.983712204711,0.00032829530447181136,23187.577467081584,2364.4748682864774,19297.3673502099,1967.783835479996,0.8322286956283187,0.8322286956283187,35448.534082801256,35405.22815468563,1.001529172016351,0.8,4278.262520965103,4273.035954225843,1.001529172016351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.011779595828,4632.441516551485,6.1149682670481775,4.914124462629647,-3.671898498749702,8.58602296137935,2.9820371338681766,3.5,0.8520106096766219,0.6,0.0002334323654385558,0.9911377783592397,0.00023551959226595823,198.8522408399069,0.0,0.0,0.0,0.0,7.956309968067532e-05,0.0001538692657578805,0.0006031419978346182,0.09248185985062543,0.09248185985062543,0.09248185985062543,0.09248567499239756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.493707289,595.459514632147,0.0,0.09248185985062543,0.0924818598431325,0.0924818598431325,0.371773325057082,0.371773325057082,0.5,9.897486268218941,0.020517125119056345,0.020517125119056345,1.2448708730516955e-11,2.3716322800737544e-05,0.0203055679697286,1.2448708730516955e-11,27409.09754896244,20802.418703948828,0.7589603658707944,0.9926405867196847,0.6106837319105941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450982272793392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7335430160259,260.7335430160259,-12.416456983974058,244.98701611794607,276.4800699140948,124044.90434870291,124092.61614775019,-47.71179904726918,0.0,nan,276.4800699140948,3.3300699140948495,270.1814591548915,-2.968540845108464,263.8828483956602,-9.267151604339801,257.5842376363996,-15.565762363600356,251.28562687716342,-21.864373122836554,244.98701611794607,-28.162983882053908,1.0,1.0,26022.012520719443,26022.012520719443,275.70462138167187,2.5546213816718932,275.70462138167187,275.70462138167187,77094.83356382731,77099.05980124683,-4.226237419512472,0.0,8546.071908451686,8546.071908451686,0.8857499503570305,3939.4332899307187,275.70462138167187,2.5546213816718932,1.0,0.002,0.1327839725323166,0.004903818454158659,0.00020512266479062128,0.0017948773353641215,0.10256133239531064,0.10256133239531064,0.0,1.5474253822755912e-13,1.0,1.000041142631388,0.02030556795727989,0.0924818598431325,0.0,3.8004876598153273e-06,4.880843233863387,0.0,1600176.3759453804,266.683066456116,2.3716310352028813e-05,1.0,1284267.6179352615,2599.101036929951,,,,,,,,,,,,,,,,,,,3.0,15263.828059357975,1546.512627347592,0.371773325057082,6.173730061729009,2.9820371338681766
1425.0,-29.914850174576863,4.914275427443106,35.04673254297299,24.64875003732743,5.078808260113671,-26.415484331160968,-39.92140644751487,1.5794424161901581,-6.467098616083774,-6.467122608209299,40.0936432969899,41140.71885208278,25731.88421986196,25731.88421986196,66872.60307194473,77104.28804627164,77099.11282949652,25731.88421986196,102830.99704935847,102830.99704935847,102830.99704935847,130240.26469563489,125777.18745277774,4463.0772428571445,0.0,90891.5601386507,54927.99094246189,39959.52132909868,27409.26764627643,67368.78897537511,20802.532740712504,1546.5245040074753,0.0,0.8788813738100966,2.7321018246150706,0.001494314320929203,1.0,1.0,-6.446570182612845,334825.5223864798,1558574.820635905,4.6548865496486425,1558574.820635905,4.6548865496486425,0.7589598164086133,0.09248185392693158,3.919838689428542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919838689428542,1.2843497933448553,1.2846496177635207,3.052002429353794,6466.826917548166,15263.822756320447,6455.978845684651,0.00032829425537145084,23187.576668340254,2364.4747868375293,19297.352803855774,1967.7823521646817,0.8322280969621074,0.8322280969621074,35448.567146063964,35405.22815468563,1.0015303396889654,0.8,4278.266511350638,4273.035954225843,1.0015303396889654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.928998119689,4632.441516551485,6.11509467753858,4.914275427443106,-3.672037635823924,8.58631306326703,2.9819393617174903,3.5,0.8519826747764258,0.6,0.0002334323654385558,0.9911797699708972,0.00023550961441173258,198.85257384977774,0.0,0.0,0.0,0.0,7.955991115062003e-05,0.00015387245428793577,0.0006031551995551754,0.09248185393213662,0.09248185393213662,0.09248185393213662,0.09248571441806708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.01961423986,595.4596697097066,0.0,0.09248185393213662,0.09248185392693158,0.09248185392693158,0.37177280655326667,0.37177280655326667,0.5,9.897602082106383,0.020583765835567647,0.020583765835567647,-2.7284841053187847e-11,2.3992125534277875e-05,0.02055242559646331,-2.7284841053187847e-11,27409.26764627643,20802.532740712504,0.7589598164086133,0.9926347807200194,0.6106792103257295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509847051428686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7332586572417,260.7332586572417,-12.416741342758257,244.9866191414264,276.4798981730456,124046.03830501005,124093.58035144744,-47.54204643738163,0.0,nan,276.4798981730456,3.329898173045649,270.1812423667211,-2.9687576332788694,263.8825865604091,-9.267413439590882,257.58393075410027,-15.566069245899712,251.28527494774764,-21.86472505225234,244.9866191414264,-28.16338085857359,1.0,1.0,26022.012520719443,26022.012520719443,275.7044622386545,2.554462238654537,275.7044622386545,275.7044622386545,77094.83063263817,77099.11282949652,-4.282196858344832,0.0,8546.071908451686,8546.071908451686,0.8857496613910456,3939.437882875685,275.7044622386545,2.554462238654537,1.0,0.002,0.1327801258465232,0.004903804669389799,0.00020511665276306464,0.0017948833470199175,0.10255832638153231,0.10255832638153231,0.0,-2.1701780997251952e-13,1.0,1.000041642725979,0.02055242562374815,0.09248185392693158,0.0,3.846685406701637e-06,4.940175675904758,0.0,1600176.1829237877,266.6829013839162,2.3992152819118928e-05,1.0,1284268.1824976013,2599.098751161537,,,,,,,,,,,,,,,,,,,3.0,15263.822756320447,1546.5245040074753,0.37177280655326667,6.173730061729009,2.9819393617174903
1426.0,-29.915255835454268,4.914425900910277,35.04673908421443,24.648495227471017,5.078572687452513,-26.415872983179646,-39.92176557714117,1.57918983499357,-6.467278826025904,-6.467302586829854,40.093653864488964,41140.634403467324,25731.94318301414,25731.94318301414,66872.57758648146,77104.32987598696,77099.02264400749,25731.94318301414,102830.96582702163,102830.96582702163,102830.96582702163,130240.38667713128,125777.25852927934,4463.128147851941,0.0,90891.69001424767,54927.99454100184,39959.6616369398,27409.420850109647,67369.08248704945,20802.633674379504,1546.535927214469,0.0,0.8788803614438528,2.732083507730492,0.001494314320929203,1.0,1.0,-6.446957070090036,334823.14437451196,1558575.2771713652,4.654920973527569,1558575.2771713652,4.654920973527569,0.758959256678212,0.0924818464056412,3.919844669364455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919844669364455,1.2843509741535195,1.2846507988478382,3.0520042793971616,6466.830837568063,15263.817447925,6455.9735865569255,0.00032829306034447856,23187.574427275562,2364.474558312529,19297.337083971062,1967.780749182551,0.8322274994521027,0.8322274994521026,35448.610409094756,35405.22815468563,1.0015318675802183,0.8,4278.271732740125,4273.035954225843,1.0015318675802183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.846374149686,4632.441516551485,6.1152287643139065,4.914425900910277,-3.672187836868435,8.586613737778713,2.981841776873933,3.5,0.8519547933925523,0.6,0.0002334323654385558,0.9912215907889631,0.0002354996779809399,198.85290549117158,0.0,0.0,0.0,0.0,7.955668000528646e-05,0.00015387568543326932,0.0006031687852904024,0.09248184640838192,0.09248184640838192,0.09248184640838192,0.09248567096111034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.51747941814,595.4598335716062,0.0,0.09248184640838192,0.0924818464056412,0.0924818464056412,0.3717722945905508,0.3717722945905508,0.5,9.897716818717882,0.02060096881211848,0.02060096881211848,-1.949729266925715e-11,2.3760803969707922e-05,0.02034551673983742,-1.949729266925715e-11,27409.420850109647,20802.633674379504,0.758959256678212,0.9926300777413224,0.6106752962143414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509871350487487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7329677061033,260.7329677061033,-12.417032293896682,244.98622213220568,276.47971327999215,124046.2795384828,124094.92376438864,-48.64422590585893,0.0,nan,276.47971327999215,3.329713279992177,270.18101505042523,-2.9689849495747467,263.88231682086933,-9.267683179130643,257.5836185913581,-15.56638140864186,251.28492036176897,-21.86507963823101,244.98622213220568,-28.163777867794295,1.0,1.0,26022.012520719443,26022.012520719443,275.7042717071753,2.554271707175303,275.7042717071753,275.7042717071753,77094.69104440033,77099.02264400749,-4.331599607161479,0.0,8546.071908451686,8546.071908451686,0.885749283281038,3939.443892711277,275.7042717071753,2.554271707175303,1.0,0.002,0.13277631789294156,0.004903788066697457,0.00020511069440313763,0.0017948893056565988,0.10255534720156881,0.10255534720156881,0.0,5.973650393786833e-14,1.0,1.0000412234564122,0.020345516759334714,0.0924818464056412,0.0,3.8079536260858814e-06,4.890436022457589,0.0,1600175.9714392193,266.6827211739741,2.376082346700059e-05,1.0,1284268.7970137834,2599.0962631460866,,,,,,,,,,,,,,,,,,,3.0,15263.817447925,1546.535927214469,0.3717722945905508,6.173730061729009,2.981841776873933
1427.0,-29.915661292957836,4.914576505898973,35.046745313950105,24.648353328835242,5.078455653019816,-26.41624959832338,-39.92211918868122,1.5790439582008367,-6.46742571406395,-6.467449068994635,40.09365795693625,41140.49683217071,25731.927399621014,25731.927399621014,66872.42423179172,77104.29048067206,77098.94457168461,25731.927399621014,102830.87197130562,102830.87197130562,102830.87197130562,130240.39169152606,125777.21501954712,4463.176671978939,0.0,90891.77471903965,54927.98106981122,39959.77072136492,27409.519720220447,67369.29044158537,20802.697296075476,1546.5439649052344,0.0,0.8788795545944763,2.7320686028295746,0.001494314320929203,1.0,1.0,-6.447466231547594,334821.2089529243,1558575.453973077,4.654948409173841,1558575.453973077,4.654948409173841,0.7589588401554146,0.0924818112829644,3.9198476440240593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198476440240593,1.2843516561236459,1.2846514809771667,3.0520049749106186,6466.832311277619,15263.812159512936,6455.970027028783,0.00032829249751661064,23187.5784400976,2364.474967506498,19297.326444303242,1967.7796642383732,0.8322268965754932,0.8322268965754932,35448.631929853924,35405.22815468563,1.0015326276145156,0.8,4278.274330067765,4273.035954225843,1.0015326276145156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.763836634889,4632.441516551485,6.115344966746002,4.914576505898973,-3.67231268499682,8.586889190895793,2.9817442954156013,3.5,0.8519269415473146,0.6,0.0002334323654385558,0.9912633925426331,0.00023548974691760963,198.85323696740588,0.0,0.0,0.0,0.0,7.955349862556838e-05,0.00015387886681298742,0.0006031817135419808,0.0924818112874185,0.0924818112874185,0.0924818112874185,0.09248556216509327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.99468709633,595.4600038352537,0.0,0.0924818112874185,0.0924818112829644,0.0924818112829644,0.3717717794114608,0.3717717794114608,0.5,9.897829344860497,0.020530125373284136,0.020530125373284136,1.6427748050773516e-11,2.335493070404482e-05,0.019982837447059865,1.6427748050773516e-11,27409.519720220447,20802.697296075476,0.7589588401554146,0.9926247373760828,0.6106713691432278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509895549691278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.732682155914,260.732682155914,-12.417317844085972,244.985826208961,276.4795381028644,124047.84778919174,124095.58903030421,-47.741241112425264,0.0,nan,276.4795381028644,3.329538102864433,270.1807957240698,-2.969204275930167,263.8820533453113,-9.267946654688672,257.58331096653836,-15.566689033461614,251.2845685877389,-21.865431412261074,244.985826208961,-28.16417379103899,1.0,1.0,26022.012520719443,26022.012520719443,275.7041160895476,2.5541160895476196,275.7041160895476,275.7041160895476,77094.78104899374,77098.94457168461,-4.163522690869286,0.0,8546.071908451686,8546.071908451686,0.8857490951939413,3939.4468822441795,275.7041160895476,2.5541160895476196,1.0,0.002,0.1327725778256024,0.0049037772577326935,0.00020510485504149933,0.0017948951449520416,0.10255242752074967,0.10255242752074967,0.0,-6.459242862799641e-15,1.0,1.0000404885981515,0.019982837430632117,0.0924818112829644,0.0,3.740067226417402e-06,4.803253508200851,0.0,1600175.7987481453,266.682574285936,2.3354914276296768e-05,1.0,1284269.297159632,2599.0942381887685,,,,,,,,,,,,,,,,,,,3.0,15263.812159512936,1546.5439649052344,0.3717717794114608,6.173730061729009,2.9817442954156013
1428.0,-29.916066615100053,4.914726826841426,35.04675182642645,24.648184014391177,5.07831165901407,-26.416628787707094,-39.92246937761081,1.5788738312294817,-6.467593188101205,-6.4676170063424525,40.09367857618749,41140.35760067342,25731.961484340874,25731.961484340874,66872.3190850143,77104.27092941433,77099.03284979089,25731.961484340874,102830.99433413177,102830.99433413177,102830.99433413177,130240.70112759333,125777.47304026151,4463.228087331827,0.0,90891.8724651797,54927.95913489593,39959.90370031529,27409.706793461566,67369.61049377685,20802.823425146966,1546.5567181174865,0.0,0.878878569121747,2.7320515025594996,0.001494314320929203,1.0,1.0,-6.447220008545912,334818.99006107514,1558576.3447618745,4.654981918670655,1558576.3447618745,4.654981918670655,0.7589582618267687,0.09248181025877773,3.9198517195000284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198517195000284,1.2843524514636273,1.284652276502816,3.052006258120992,6466.83503024642,15263.8068616531,6455.965602649845,0.00032829161288916545,23187.579268119058,2364.4750519411887,19297.313219538515,1967.7783156876728,0.8322262965186139,0.8322262965186139,35448.661414680006,35405.22815468563,1.001533668910639,0.8,4278.27788857391,4273.035954225843,1.001533668910639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.681543981968,4632.441516551485,6.115472669537928,4.914726826841426,-3.672453640454884,8.58718046729631,2.981647104422042,3.5,0.851899172692012,0.6,0.0002334323654385558,0.9913051822415602,0.00023547981955538013,198.85356833408184,0.0,0.0,0.0,0.0,7.955034815437242e-05,0.00015388201728418338,0.0006031946900515393,0.0924818102633231,0.0924818102633231,0.0924818102633231,0.09248564224244184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.54009743594,595.4601527244083,0.0,0.0924818102633231,0.09248181025877773,0.09248181025877773,0.3717712564621728,0.3717712564621728,0.5,9.897944303319957,0.0205640140428045,0.0205640140428045,6.707523425575346e-12,2.381824123176557e-05,0.020396997796524374,6.707523425575346e-12,27409.706793461566,20802.823425146966,0.7589582618267687,0.992618460977914,0.610666401351299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450991973684371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7323985860973,260.7323985860973,-12.417601413902673,244.98543095253115,276.4793662196589,124049.06887816425,124096.47901760835,-47.410139444097965,0.0,nan,276.4793662196589,3.3293662196589366,270.18057916622695,-2.969420833773029,263.88179211283057,-9.26820788716941,257.58300505939127,-15.566994940608708,251.28421800594472,-21.865781994055254,244.98543095253115,-28.16456904746883,1.0,1.0,26022.012520719443,26022.012520719443,275.70395848187025,2.553958481870268,275.70395848187025,275.70395848187025,77094.79792621499,77099.03284979089,-4.23492357590294,0.0,8546.071908451686,8546.071908451686,0.88574883750242,3939.4509780975286,275.70395848187025,2.553958481870268,1.0,0.002,0.1327687602471894,0.004903762879865238,0.00020509888689897561,0.001794901112733598,0.1025494434494878,0.1025494434494878,0.0,-3.674265752762196e-13,1.0,1.0000413276561118,0.02039699778981685,0.09248181025877773,0.0,3.8175779676369754e-06,4.902800362354824,0.0,1600175.6031793205,266.6824068118988,2.3818234524242143e-05,1.0,1284269.870561304,2599.09191664094,,,,,,,,,,,,,,,,,,,3.0,15263.8068616531,1546.5567181174865,0.3717712564621728,6.173730061729009,2.981647104422042
1429.0,-29.91647149655884,4.914876931478117,35.04675846490549,24.64800541000443,5.0781595211061346,-26.417008394768004,-39.92282340824602,1.5786964189788517,-6.467757023614922,-6.467781068288932,40.093695237551124,41140.241787211286,25731.987441022706,25731.987441022706,66872.22922823399,77104.25834749705,77099.07538406397,25731.987441022706,102831.06282508667,102831.06282508667,102831.06282508667,130240.93543988599,125777.65572617765,4463.279713708346,0.0,90891.97586538934,54927.95930377783,39960.01840179056,27409.87261479931,67369.89101658987,20802.934441636207,1546.5683609481487,0.0,0.8788776195967378,2.7320347999895387,0.001494314320929203,1.0,1.0,-6.447181361450816,334816.8223848078,1558577.0645640993,4.655014205865718,1558577.0645640993,4.655014205865718,0.7589577205989697,0.09248180413107218,3.9198563827525255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198563827525255,1.284353280863184,1.2846531060959914,3.052007918038004,6466.838547411383,15263.801552989753,6455.96062160749,0.000328290521822636,23187.578061613814,2364.474928911893,19297.298330869584,1967.776797465963,0.8322256977245741,0.8322256977245741,35448.69515188254,35405.22815468563,1.001534860385398,0.8,4278.281960296842,4273.035954225843,1.001534860385398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.599390237881,4632.441516551485,6.11559824367403,4.914876931478117,-3.6725916425014224,8.587468573979539,2.9815500787495135,3.5,0.8518714510712896,0.6,0.0002334323654385558,0.9913469284023246,0.00023546990337152733,198.8538993415845,0.0,0.0,0.0,0.0,7.954716323855545e-05,0.00015388520220000035,0.0006032078920548343,0.09248180413914206,0.09248180413914206,0.09248180413914206,0.09248567315428871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.06100373226,595.4603093902119,0.0,0.09248180413914206,0.09248180413107218,0.09248180413107218,0.37177074433699464,0.37177074433699464,0.5,9.898060373813871,0.02063027056044575,0.02063027056044575,1.4438228390645236e-11,2.4044674034939817e-05,0.02059970683814072,1.4438228390645236e-11,27409.87261479931,20802.934441636207,0.7589577205989697,0.9926129940119195,0.610662139516902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509943916001893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7321159363108,260.7321159363108,-12.4178840636892,244.98503624376852,276.47919562884096,124050.18949566376,124097.44581614071,-47.25632047697628,0.0,nan,276.47919562884096,3.329195628840978,270.1803637518456,-2.969636248154359,263.8815318748146,-9.268468125185393,257.58269999781095,-15.567300002189029,251.28386812078395,-21.866131879216027,244.98503624376852,-28.164963756231458,1.0,1.0,26022.012520719443,26022.012520719443,275.7037993969791,2.553799396979116,275.7037993969791,275.7037993969791,77094.79586728674,77099.07538406397,-4.2795167772274,0.0,8546.071908451686,8546.071908451686,0.8857485426458519,3939.455664666288,275.7037993969791,2.553799396979116,1.0,0.002,0.13276490473488287,0.004903749367946984,0.00020509286179504102,0.001794907138333984,0.10254643089752051,0.10254643089752051,0.0,1.2902482901533396e-13,1.0,1.0000417383007005,0.02059970682370249,0.09248180413107218,0.0,3.855512442868203e-06,4.951520625688397,0.0,1600175.411534525,266.68224297638506,2.4044659596711426e-05,1.0,1284270.430730305,2599.0896486714946,,,,,,,,,,,,,,,,,,,3.0,15263.801552989753,1546.5683609481487,0.37177074433699464,6.173730061729009,2.9815500787495135
