time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1430.0,-29.916875736937573,4.915026831543922,35.04676516920733,24.64782806290316,5.078001695347474,-26.417387993658554,-39.923177438881225,1.578513951645318,-6.467919979549379,-6.467944153140584,40.093710414150685,41140.11357666541,25732.011989670245,25732.011989670245,66872.12556633566,77104.24513495062,77099.09800225402,25732.011989670245,102831.10999192426,102831.10999192426,102831.10999192426,130241.14136366376,125777.80981372844,4463.3315499353175,0.0,90892.07114286174,54927.939582909385,39960.14617772483,27410.031371739504,67370.17754946434,20803.04040504654,1546.5796442142994,0.0,0.8788766809776449,2.732018198241345,0.001494314320929203,1.0,1.0,-6.4472288557827255,334814.66762831,1558577.720220687,4.655046122265233,1558577.720220687,4.655046122265233,0.7589571906325889,0.0924817967300491,3.919859624720516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919859624720516,1.2843541338962932,1.2846539593282364,3.052008415178294,6466.839600792002,15263.796239644025,6455.957340426261,0.0003282900666244047,23187.583190390982,2364.475451901616,19297.288523199313,1967.7757973619243,0.8322250906768145,0.8322250906768144,35448.718606522554,35405.22815468563,1.001535688717776,0.8,4278.284791023413,4273.035954225843,1.001535688717776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.517392310327,4632.441516551485,6.115723261583695,4.915026831543922,-3.6727288642688856,8.587755695812808,2.981453238359651,3.5,0.8518437823884717,0.6,0.0002334323654385558,0.9913886103551144,0.00023546000327252152,198.8542298260768,0.0,0.0,0.0,0.0,7.95439784406199e-05,0.0001538883869979359,0.0006032208749065745,0.09248179673784539,0.09248179673784539,0.09248179673784539,0.09248568711604933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.5716389992,595.4604693241627,0.0,0.09248179673784539,0.0924817967300491,0.0924817967300491,0.3717702377653876,0.3717702377653876,0.5,9.898177085174208,0.020706041990933954,0.020706041990933954,-5.95719029661268e-11,2.4173591214093904e-05,0.020715297357867257,-5.95719029661268e-11,27410.031371739504,20803.04040504654,0.7589571906325889,0.9926072336270303,0.6106576392270844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509968068951924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7318335804794,260.7318335804794,-12.41816641952056,244.98464204212013,276.4790251188263,124051.19035134216,124098.3975266709,-47.20717532873905,0.0,nan,276.4790251188263,3.329025118826337,270.18014850351364,-2.969851496486342,263.8812718881351,-9.268728111864903,257.5823952728121,-15.56760472718787,251.28351865746916,-21.866481342530818,244.98464204212013,-28.16535795787985,1.0,1.0,26022.012520719443,26022.012520719443,275.7036389587457,2.5536389587457506,275.7036389587457,275.7036389587457,77094.7827861667,77099.09800225402,-4.315216087314184,0.0,8546.071908451686,8546.071908451686,0.8857483376567978,3939.4589228441187,275.7036389587457,2.5536389587457506,1.0,0.002,0.13276102759354985,0.004903736123255978,0.00020508680369502047,0.001794913196431875,0.10254340184751023,0.10254340184751023,0.0,1.2689545594857243e-13,1.0,1.0000419724381908,0.02071529741743916,0.0924817967300491,0.0,3.877141424181511e-06,4.979300245754637,0.0,1600175.2207805826,266.6820800204506,2.417365078599687e-05,1.0,1284270.987562905,2599.087394213059,,,,,,,,,,,,,,,,,,,3.0,15263.796239644025,1546.5796442142994,0.3717702377653876,6.173730061729009,2.981453238359651
1431.0,-29.917276197935763,4.915176431113,35.04677183674467,24.647572519630216,5.077768886343165,-26.417771689506562,-39.92353209815917,1.578264377928465,-6.46808796390718,-6.468112063414434,40.093722761972636,41140.04024866575,25732.048052873462,25732.048052873462,66872.08830153922,77104.2898158594,77099.06480503366,25732.048052873462,102831.11285790712,102831.11285790712,102831.11285790712,130241.29503968496,125777.91188259311,4463.38315709185,0.0,90892.20587147695,54927.95630434041,39960.27729681838,27410.182181777836,67370.45947859621,20803.140328078673,1546.5906648940302,0.0,0.87887572701895,2.732001108122616,0.001494314320929203,1.0,1.0,-6.447463141124331,334812.4491296902,1558578.253668776,4.655078560310814,1558578.253668776,4.655078560310814,0.7589566603431226,0.09248178833821988,3.91986644657059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91986644657059,1.2843553006529635,1.2846551263572799,3.0520109541166205,6466.844980497652,15263.790925645219,6455.951069980217,0.00032828849452838714,23187.57720712568,2364.4748417783526,19297.26978041647,1967.7738861299702,0.8322244971107333,0.8322244971107333,35448.767960494326,35405.22815468563,1.0015374317205787,0.8,4278.290747524949,4273.035954225843,1.0015374317205787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.435552897619,4632.441516551485,6.115850790667977,4.915176431113,-3.6728697052766677,8.588046136389668,2.981356586431965,3.5,0.8518161675519901,0.6,0.0002334323654385558,0.99142990447327,0.0002354501961110145,198.8545572218405,0.0,0.0,0.0,0.0,7.954078810571459e-05,0.00015389157733284122,0.0006032344303968275,0.09248178833396291,0.09248178833396291,0.09248178833396291,0.09248566721989003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.070254848,595.4606330289985,0.0,0.09248178833396291,0.09248178833821988,0.09248178833821988,0.37176973486878295,0.37176973486878295,0.5,9.898293451922198,0.020755123240348894,0.020755123240348894,4.058620106661692e-11,2.409950724313603e-05,0.02064892229009274,4.058620106661692e-11,27410.182181777836,20803.140328078673,0.7589566603431226,0.9926025266724605,0.6106539953425144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509992183738942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7315449920664,260.7315449920664,-12.418455007933574,244.98424822651316,276.4788417576089,124051.47968256164,124099.7288843993,-48.249201837657466,0.0,nan,276.4788417576089,3.3288417576089273,270.1799230514142,-2.9700769485857563,263.8810043451633,-9.268995654836658,257.5820856389602,-15.567914361039755,251.2831669327387,-21.86683306726127,244.98424822651316,-28.165751773486818,1.0,1.0,26022.012520719443,26022.012520719443,275.7034671639714,2.5534671639714475,275.7034671639714,275.7034671639714,77094.58718282827,77099.06480503366,-4.477622205391526,0.0,8546.071908451686,8546.071908451686,0.8857479063123482,3939.4657788034433,275.7034671639714,2.5534671639714475,1.0,0.002,0.13275716288078948,0.004903721949753112,0.00020508076276412918,0.0017949192372589732,0.10254038138206459,0.10254038138206459,0.0,2.310217989132113e-14,1.0,1.0000418379028144,0.02064892224950654,0.09248178833821988,0.0,3.86471290775614e-06,4.9633408783590385,0.0,1600175.0238436994,266.6819120360928,2.4099466656934965e-05,1.0,1284271.5608701613,2599.085073056303,,,,,,,,,,,,,,,,,,,3.0,15263.790925645219,1546.5906648940302,0.37176973486878295,6.173730061729009,2.981356586431965
1432.0,-29.917678454926552,4.9153261028690425,35.04677815774802,24.647439317218982,5.0776620932606615,-26.41814440007724,-39.92388134412465,1.5781280382878982,-6.468236020742836,-6.468259636801207,40.093726095970204,41139.898286596144,25732.039387714573,25732.039387714573,66871.93767431071,77104.24533902969,77098.96646296003,25732.039387714573,102831.0058506746,102831.0058506746,102831.0058506746,130241.28489170059,125777.85251112617,4463.432380574424,0.0,90892.28846468782,54927.94141176795,39960.385614355415,27410.279041025988,67370.6646553814,20803.20242039366,1546.5986345086008,0.0,0.8788749171242247,2.7319860935139584,0.001494314320929203,1.0,1.0,-6.448043069786934,334810.49933672394,1558578.3977046167,4.655106099695909,1558578.3977046167,4.655106099695909,0.7589562437236312,0.09248175574175714,3.9198694765036377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198694765036377,1.2843559380414291,1.2846557638945404,3.052011798599397,6466.84676985532,15263.785673885324,6455.947309883371,0.0003282878514421502,23187.58035427241,2364.475162698007,19297.258541235376,1967.7727400524518,0.83222389944968,0.83222389944968,35448.78988111569,35405.22815468563,1.0015382058774036,0.8,4278.2933931117195,4273.035954225843,1.0015382058774036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.353847213983,4632.441516551485,6.115967499323538,4.9153261028690425,-3.672995105826843,8.588321208695886,2.9812600936878773,3.5,0.8517885981965364,0.6,0.0002334323654385558,0.9914713856557452,0.00023544034534508216,198.85488608699825,0.0,0.0,0.0,0.0,7.953764658181899e-05,0.0001538947188567368,0.0006032472110416313,0.09248175575389599,0.09248175575389599,0.09248175575389599,0.0924855502859008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.53746928624,595.4608065058394,0.0,0.09248175575389599,0.09248175574175714,0.09248175574175714,0.3717692317019837,0.3717692317019837,0.5,9.898407289927574,0.020700588888303173,0.020700588888303173,-1.0533085514907725e-10,2.361605839951153e-05,0.020216567014301745,-1.0533085514907725e-10,27410.279041025988,20803.20242039366,0.7589562437236312,0.9925972679114595,0.6106500284216803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510016073147665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73126259699063,260.73126259699063,-12.418737403009345,244.98385556214072,276.4786696318396,124053.14089641036,124100.35463114207,-47.21373473173237,0.0,nan,276.4786696318396,3.3286696318396025,270.17970681791206,-2.9702931820879144,263.8807440039468,-9.269255996053175,257.5817811900176,-15.568218809982397,251.28281837608702,-21.867181623912956,244.98385556214072,-28.16614443785926,1.0,1.0,26022.012520719443,26022.012520719443,275.70330808330095,2.5533080833009763,275.70330808330095,275.70330808330095,77094.72039834382,77098.96646296003,-4.24606461620715,0.0,8546.071908451686,8546.071908451686,0.8857477147301431,3939.468823886156,275.70330808330095,2.5533080833009763,1.0,0.002,0.1327533790958638,0.0049037111298328336,0.00020507485542716714,0.0017949251456370826,0.10253742771358357,0.10253742771358357,0.0,1.0642498167456882e-12,1.0,1.0000409618829704,0.0202165671196326,0.09248175574175714,0.0,3.783786264298484e-06,4.85941099818614,0.0,1600174.8496707175,266.68176397925714,2.361616373036668e-05,1.0,1284272.0647401784,2599.0830330335157,,,,,,,,,,,,,,,,,,,3.0,15263.785673885324,1546.5986345086008,0.3717692317019837,6.173730061729009,2.9812600936878773
1433.0,-29.91808060930471,4.915475411712346,35.04678477337208,24.64727583518254,5.07751666131146,-26.418520882225977,-39.92423114888368,1.5779569337981316,-6.46840576816777,-6.468429844553165,40.09374724058208,41139.75319238906,25732.082935773848,25732.082935773848,66871.8361281629,77104.22296993353,77099.05010237974,25732.082935773848,102831.13303815358,102831.13303815358,102831.13303815358,130241.60293567248,125778.11832267462,4463.484612997851,0.0,90892.37597038179,54927.906191125054,39960.52197695193,27410.4698975189,67370.99187447083,20803.33115409382,1546.6116210282473,0.0,0.8788739173602438,2.7319687626151943,0.001494314320929203,1.0,1.0,-6.447801505124232,334808.2505057051,1558579.311191668,4.655140095375607,1558579.311191668,4.655140095375607,0.7589556556991701,0.09248175948348783,3.919871957204752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919871957204752,1.284356737956625,1.284656563996472,3.0520118292376903,6466.846834774187,15263.78037279701,6455.944717446114,0.00032828765182712404,23187.588003562458,2364.475942708515,19297.250792266925,1967.7719498775755,0.8322232907235615,0.8322232907235614,35448.80782821265,35405.22815468563,1.0015388397038507,0.8,4278.2955591361915,4273.035954225843,1.0015388397038507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.2723700398155,4632.441516551485,6.116096290559466,4.915475411712346,-3.6731375332814484,8.588612944993795,2.981163872052805,3.5,0.8517611063008015,0.6,0.0002334323654385558,0.9915128581281892,0.0002354304974715478,198.85521486935238,0.0,0.0,0.0,0.0,7.953450014646587e-05,0.00015389786529208994,0.0006032599264321379,0.0924817594878831,0.0924817594878831,0.0924817594878831,0.09248563495837686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.07912774204,595.4609566409873,0.0,0.0924817594878831,0.09248175948348783,0.09248175948348783,0.3717687195043855,0.3717687195043855,0.5,9.898523553538999,0.020747472421533075,0.020747472421533075,5.093170329928398e-11,2.4076385386706534e-05,0.02062833942892439,5.093170329928398e-11,27410.4698975189,20803.33115409382,0.7589556556991701,0.9925909396252028,0.6106449088510202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510040069775105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73098176590554,260.73098176590554,-12.419018234094438,244.98346350615026,276.47850002565957,124054.26037573603,124101.2126276594,-46.9522519233637,0.0,nan,276.47850002565957,3.3285000256595936,270.17949272176634,-2.97050727823364,263.88048541782376,-9.269514582176214,257.58147811396793,-15.568521886032045,251.2824708100655,-21.867529189934487,244.98346350615026,-28.16653649384972,1.0,1.0,26022.012520719443,26022.012520719443,275.70314766243365,2.5531476624336733,275.70314766243365,275.70314766243365,77094.74485391604,77099.05010237974,-4.305248463700991,0.0,8546.071908451686,8546.071908451686,0.8857475578757708,3939.471316990776,275.70314766243365,2.5531476624336733,1.0,0.002,0.13274951824599387,0.004903696519909973,0.0002050688195031407,0.00179493118039886,0.10253440975157035,0.10253440975157035,0.0,-9.799929964748877e-14,1.0,1.000041796094751,0.020628339377992688,0.09248175948348783,0.0,3.860849565084638e-06,4.95838348633698,0.0,1600174.6514316553,266.6815942318322,2.4076334455003234e-05,1.0,1284272.6458906415,2599.0806801275826,,,,,,,,,,,,,,,,,,,3.0,15263.78037279701,1546.6116210282473,0.3717687195043855,6.173730061729009,2.981163872052805
1434.0,-29.918482445904957,4.915624476403382,35.04679147320186,24.647097195871197,5.077364326931941,-26.418897768624046,-39.9245809885673,1.5777796492171396,-6.468569349582992,-6.468593574759941,40.093762901985066,41139.632852608185,25732.112234127842,25732.112234127842,66871.74508673603,77104.21175673699,77099.07471787285,25732.112234127842,102831.18695200069,102831.18695200069,102831.18695200069,130241.81793567356,125778.28125036106,4463.5366853125015,0.0,90892.47958340545,54927.90067756694,39960.64322870946,27410.63098367288,67371.27421238234,20803.438767282,1546.6230296750152,0.0,0.8788729733899838,2.7319520952366414,0.001494314320929203,1.0,1.0,-6.447831855453501,334806.08726650884,1558579.987794066,4.655172193907638,1558579.987794066,4.655172193907638,0.7589551214517299,0.09248175445348976,3.9198766546049444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198766546049444,1.2843575667648601,1.284657392998188,3.0520135171380933,6466.850411232598,15263.775060355803,6455.939693472581,0.0003282865452787982,23187.58664934722,2364.475804616992,19297.23577527383,1967.7704185704429,0.8322226916968563,0.8322226916968563,35448.84181242818,35405.22815468563,1.0015400399034464,0.8,4278.299660670976,4273.035954225843,1.0015400399034464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.191010341401,4632.441516551485,6.116221529014856,4.915624476403382,-3.673275064148456,8.588899540551838,2.9810677903919833,3.5,0.8517336543977095,0.6,0.0002334323654385558,0.9915542996986556,0.0002354206577587314,198.85554339299227,0.0,0.0,0.0,0.0,7.953135351205663e-05,0.00015390101192649917,0.0006032729837707612,0.09248175446097992,0.09248175446097992,0.09248175446097992,0.09248565359990357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488320.5908429345,595.4611162472104,0.0,0.09248175446097992,0.09248175445348976,0.09248175445348976,0.371768218116484,0.371768218116484,0.5,9.898640527291873,0.020809321217996057,0.020809321217996057,1.4551915228366852e-11,2.42251769577706e-05,0.020761719306449322,1.4551915228366852e-11,27410.63098367288,20803.438767282,0.7589551214517299,0.9925854285600776,0.6106405635570868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510064060360535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7307016158298,260.7307016158298,-12.41929838417019,244.9830719400748,276.47833129158477,124055.35061210874,124102.18900420338,-46.83839209460763,0.0,nan,276.47833129158477,3.3283312915847887,270.1792794213049,-2.9707205786950794,263.88022755093783,-9.269772449062145,257.58117568067865,-15.568824319321322,251.2821238103978,-21.867876189602185,244.9830719400748,-28.16692805992517,1.0,1.0,26022.012520719443,26022.012520719443,275.7029868125552,2.5529868125552184,275.7029868125552,275.7029868125552,77094.74931467605,77099.07471787285,-4.325403196795378,0.0,8546.071908451686,8546.071908451686,0.8857472608597905,3939.4760378779692,275.7029868125552,2.5529868125552184,1.0,0.002,0.1327456324378093,0.004903683194278317,0.00020506274775898247,0.0017949372521091226,0.10253137387949124,0.10253137387949124,0.0,-1.318949290063376e-13,1.0,1.00004206627249,0.020761719291897407,0.09248175445348976,0.0,3.885807983571115e-06,4.990439072782281,0.0,1600174.4599716878,266.681430650417,2.422516240585537e-05,1.0,1284273.2049245504,2599.0784167679367,,,,,,,,,,,,,,,,,,,3.0,15263.775060355803,1546.6230296750152,0.371768218116484,6.173730061729009,2.9810677903919833
1435.0,-29.918882716949632,4.915773020607355,35.04679803524347,24.64684200184422,5.0771300858034865,-26.419281436653385,-39.924935647845246,1.5775288053970271,-6.468748058101426,-6.4687719694100325,40.09377232523418,41139.55648346624,25732.174694600344,25732.174694600344,66871.73117806658,77104.25630661007,77098.96553588621,25732.174694600344,102831.14023048655,102831.14023048655,102831.14023048655,130241.91837888687,125778.33041046356,4463.587968423311,0.0,90892.61228074206,54927.91245716396,39960.77758175344,27410.778148400317,67371.55573015376,20803.535419279997,1546.634128372486,0.0,0.8788719738614574,2.7319339414634545,0.001494314320929203,1.0,1.0,-6.448291226385777,334803.73029044544,1558580.3948967746,4.655206181677519,1558580.3948967746,4.655206181677519,0.7589545727834102,0.09248174810855041,3.91988311744431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91988311744431,1.284358739465535,1.2846585659726233,3.052015762415029,6466.8551687049985,15263.769740875603,6455.933850121235,0.00032828513358490154,23187.582271586285,2364.4753582096114,19297.21830910562,1967.7686375169526,0.8322220955632853,0.8322220955632853,35448.888569028495,35405.22815468563,1.0015416911779549,0.8,4278.305303697293,4273.035954225843,1.0015416911779549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.109797948357,4632.441516551485,6.116354440558913,4.915773020607355,-3.6734236984334303,8.589196719040785,2.980971883926633,3.5,0.8517062525504666,0.6,0.0002334323654385558,0.9915955816703289,0.00023541085675809714,198.8558706377831,0.0,0.0,0.0,0.0,7.952816364526397e-05,0.00015390420179329183,0.0006032864823132669,0.09248174811139336,0.09248174811139336,0.09248174811139336,0.09248559753227976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488320.0795778601,595.4612830223875,0.0,0.09248174811139336,0.09248174810855041,0.09248174810855041,0.371767720683184,0.371767720683184,0.5,9.898756009912383,0.020807889476316177,0.020807889476316177,9.43600753089413e-12,2.3911308630886197e-05,0.02048074302427949,9.43600753089413e-12,27410.778148400317,20803.535419279997,0.7589545727834102,0.9925810745103,0.6106368783918884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510088032068107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73041471921067,260.73041471921067,-12.419585280789306,244.98268030064264,276.47814913777626,124055.57987099377,124103.5462209553,-47.96634996150564,0.0,nan,276.47814913777626,3.328149137776279,270.1790553703787,-2.970944629621272,263.879961602891,-9.270038397108976,257.5808678354913,-15.569132164508687,251.28177406808405,-21.86822593191593,244.98268030064264,-28.167319699357336,1.0,1.0,26022.012520719443,26022.012520719443,275.7027956422126,2.5527956422126294,275.7027956422126,275.7027956422126,77094.61745211988,77098.96553588621,-4.348083766322816,0.0,8546.071908451686,8546.071908451686,0.8857468522152312,3939.4825330315316,275.7027956422126,2.5527956422126294,1.0,0.002,0.13274179922369386,0.004903666984910407,0.00020505675108318478,0.001794943248958529,0.10252837554159239,0.10252837554159239,0.0,4.17135943842073e-14,1.0,1.000041496945055,0.020480743014843483,0.09248174810855041,0.0,3.8332141419042555e-06,4.922896546007317,0.0,1600174.2501245535,266.68125194189855,2.3911299194878666e-05,1.0,1284273.814027445,2599.075950697292,,,,,,,,,,,,,,,,,,,3.0,15263.769740875603,1546.634128372486,0.371767720683184,6.173730061729009,2.980971883926633
1436.0,-29.919282810988697,4.91592166988753,35.046804254571406,24.64669996351006,5.077013345367942,-26.419653195343614,-39.92528475411234,1.5773837294096127,-6.468893334687436,-6.468916779463622,40.09377555862968,41139.42419629694,25732.162084667576,25732.162084667576,66871.58628096452,77104.21945754549,77098.873225995,25732.162084667576,102831.03531066258,102831.03531066258,102831.03531066258,130241.90752786059,125778.27079267577,4463.636735184823,0.0,90892.69830770067,54927.90304521799,39960.883624980765,27410.872217198,67371.75584217877,20803.595658939306,1546.6418987464153,0.0,0.8788711792559687,2.7319192081981662,0.001494314320929203,1.0,1.0,-6.44885306288387,334801.81704804464,1558580.5345844745,4.655233201320456,1558580.5345844745,4.655233201320456,0.7589541658541902,0.0924817141109498,3.9198863112789626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198863112789626,1.284359417700117,1.2846592443655354,3.0520166374442472,6466.857022786912,15263.764439364146,6455.930021308125,0.00032828447204435096,23187.585325158223,2364.475669587293,19297.206864527012,1967.7674704947167,0.8322214924030834,0.8322214924030834,35448.91167540715,35405.22815468563,1.0015425072121231,0.8,4278.308092392406,4273.035954225843,1.0015425072121231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.028661931372,4632.441516551485,6.116469402149116,4.91592166988753,-3.673546924599519,8.58946859448705,2.980876068888837,3.5,0.851678876825382,0.6,0.0002334323654385558,0.991636847239315,0.00023540106046727083,198.8561977389379,0.0,0.0,0.0,0.0,7.95250238387227e-05,0.0001539073415998331,0.000603299281542521,0.09248171410660165,0.09248171410660165,0.09248171410660165,0.09248547979143683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.55050138175,595.461455287471,0.0,0.09248171410660165,0.0924817141109498,0.0924817141109498,0.371767218385189,0.371767218385189,0.5,9.898868977882714,0.020711236620172713,0.020711236620172713,-3.285549610154703e-11,2.3444776161340997e-05,0.020063716579727497,-3.285549610154703e-11,27410.872217198,20803.595658939306,0.7589541658541902,0.9925759755707433,0.610633101097555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510111910460644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7301330006579,260.7301330006579,-12.419866999342105,244.98228969995006,276.47797630136654,124057.11847074104,124104.21909727869,-47.10062653764837,0.0,nan,276.47797630136654,3.3279763013665615,270.1788389811184,-2.97116101888156,263.87970166075127,-9.270298339248711,257.5805643405058,-15.569435659494161,251.28142702025502,-21.868572979744954,244.98228969995006,-28.16771030004992,1.0,1.0,26022.012520719443,26022.012520719443,275.7026400307181,2.5526400307181234,275.7026400307181,275.7026400307181,77094.71005192128,77098.873225995,-4.163174073721166,0.0,8546.071908451686,8546.071908451686,0.8857466502694062,3939.4857428353575,275.7026400307181,2.5526400307181234,1.0,0.002,0.13273804406504655,0.004903656539392655,0.00020505088914784983,0.0017949491096639412,0.10252544457392491,0.10252544457392491,0.0,-1.1882088195303009e-12,1.0,1.0000406519869833,0.020063716612582994,0.0924817141109498,0.0,3.75515698265106e-06,4.822651637053839,0.0,1600174.079231953,266.68110666531254,2.3444809016837098e-05,1.0,1284274.3084602419,2599.0739488931636,,,,,,,,,,,,,,,,,,,3.0,15263.764439364146,1546.6418987464153,0.371767218385189,6.173730061729009,2.980876068888837
1437.0,-29.919682710545434,4.916070016887948,35.04681072423229,24.64653634177523,5.076868304507317,-26.420027609095378,-39.92563047269357,1.5772132024607084,-6.469058818275414,-6.469082665798338,40.093795221757794,41139.27314794872,25732.19835682733,25732.19835682733,66871.47150477605,77104.19822541747,77098.94748040891,25732.19835682733,102831.14583723624,102831.14583723624,102831.14583723624,130242.19964132583,125778.51141870792,4463.688222617911,0.0,90892.78677151584,54927.86169169662,39961.027866465796,27411.053804089584,67372.08167055537,20803.71793111238,1546.654343205742,0.0,0.8788702084330344,2.731902318238974,0.001494314320929203,1.0,1.0,-6.448658885365774,334799.62535606266,1558581.3840708826,4.655266213076899,1558581.3840708826,4.655266213076899,0.7589535987853402,0.09248171351094141,3.919888949786534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919888949786534,1.2843602149196216,1.2846600417711465,3.052016797352953,6466.857361614271,15263.759128056332,6455.927234662531,0.0003282842013422974,23187.59228535431,2364.476379329772,19297.19853505685,1967.7666211251396,0.832220883374998,0.8322208833749979,35448.93076416803,35405.22815468563,1.0015431813585853,0.8,4278.310396203618,4273.035954225843,1.0015431813585853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.947761362532,4632.441516551485,6.116595645222197,4.916070016887948,-3.6736859832482582,8.589756000136207,2.980780533122702,3.5,0.8516515808922006,0.6,0.0002334323654385558,0.9916780946005844,0.0002353912693136322,198.85652468216693,0.0,0.0,0.0,0.0,7.952191461342684e-05,0.00015391045082512896,0.0006033118754460868,0.09248171352265142,0.09248171352265142,0.09248171352265142,0.09248554998670502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.09062813583,595.461605847889,0.0,0.09248171352265142,0.09248171351094141,0.09248171351094141,0.37176670710447873,0.37176670710447873,0.5,9.898984073273075,0.020713522219523384,0.020713522219523384,2.665956344571896e-11,2.3847522925279918e-05,0.020423780432565763,2.665956344571896e-11,27411.053804089584,20803.71793111238,0.7589535987853402,0.9925694716065437,0.6106279059197963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510135778372348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72985296361503,260.72985296361503,-12.420147036384947,244.9818997254614,276.4778062017773,124058.24616890501,124105.06566171879,-46.81949281378934,0.0,nan,276.4778062017773,3.327806201777321,270.1786249065217,-2.9713750934782865,263.87944361122436,-9.270556388775617,257.58026231596835,-15.569737684031622,251.28108102073708,-21.8689189792629,244.9818997254614,-28.168100274538574,1.0,1.0,26022.012520719443,26022.012520719443,275.70248283310195,2.552482833101976,275.70248283310195,275.70248283310195,77094.72500777003,77098.94748040891,-4.2224726388813,0.0,8546.071908451686,8546.071908451686,0.8857464834368326,3939.488394535467,275.70248283310195,2.552482833101976,1.0,0.002,0.1327342215241726,0.004903642560869845,0.00020504491424102,0.001794955086635198,0.10252245712051,0.10252245712051,0.0,8.762179350141341e-13,1.0,1.0000413814339395,0.0204237804059062,0.09248171351094141,0.0,3.822542009319709e-06,4.909194660643454,0.0,1600173.885905154,266.68094118172456,2.3847496265716472e-05,1.0,1284274.8748540594,2599.0716557440483,,,,,,,,,,,,,,,,,,,3.0,15263.759128056332,1546.654343205742,0.37176670710447873,6.173730061729009,2.980780533122702
1438.0,-29.920082215861793,4.916218141788571,35.0468172856884,24.646362801454984,5.076717986619176,-26.420402195627133,-39.92597999805582,1.5770379660201164,-6.469220034786588,-6.469244048168745,40.09381081029673,41139.15278523953,25732.225009329522,25732.225009329522,66871.37779456905,77104.18441027848,77098.97655063382,25732.225009329522,102831.20155996335,102831.20155996335,102831.20155996335,130242.41486703913,125778.67512264194,4463.739744397191,0.0,90892.8850296885,54927.8534032136,39961.146251638784,27411.213307075785,67372.35955871457,20803.82452275779,1546.6656234167629,0.0,0.8788692773984066,2.7318858899248104,0.001494314320929203,1.0,1.0,-6.448671725046495,334797.4931800455,1558582.0575252583,4.655297871920125,1558582.0575252583,4.655297871920125,0.758953071128289,0.09248170699839464,3.9198928997817353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198928997817353,1.2843610341571974,1.2846608611999688,3.0520179260607856,6466.859753210727,15263.753807308178,6455.923025199318,0.00032828340035929835,23187.59398624119,2364.476552771965,19297.185952689608,1967.7653380807521,0.8322202796952529,0.8322202796952529,35448.959341118876,35405.22815468563,1.0015441905940026,0.8,4278.3138451388395,4273.035954225843,1.0015441905940026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.866992336432,4632.441516551485,6.1167194152335735,4.916218141788571,-3.6738216199520877,8.590039761740659,2.9806851539176407,3.5,0.8516243296907545,0.6,0.0002334323654385558,0.9917193031462429,0.0002353814881872204,198.85685130415294,0.0,0.0,0.0,0.0,7.951877126603185e-05,0.00015391359417252394,0.0006033248049767641,0.09248170700803707,0.09248170700803707,0.09248170700803707,0.09248557036974944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488318.60716202494,595.4617638827883,0.0,0.09248170700803707,0.09248170699839464,0.09248170699839464,0.37176620542959515,0.37176620542959515,0.5,9.89909997468383,0.020743436398618087,0.020743436398618087,-1.2221335055073723e-11,2.4013382130760874e-05,0.02057232312222368,-1.2221335055073723e-11,27411.213307075785,20803.82452275779,0.758953071128289,0.9925639866641613,0.610623600757029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510159634760524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.729573858493,260.729573858493,-12.420426141506994,244.9815102834241,276.4776374335669,124059.33261011874,124105.99629935373,-46.663689234998984,0.0,nan,276.4776374335669,3.327637433566906,270.17841200354457,-2.971587996455412,263.879186573515,-9.270813426484949,257.5799611434567,-15.570038856543249,251.28073571345044,-21.869264286549537,244.9815102834241,-28.16848971657589,1.0,1.0,26022.012520719443,26022.012520719443,275.70232485232066,2.5523248523206803,275.70232485232066,275.70232485232066,77094.72666254264,77098.97655063382,-4.249888091173489,0.0,8546.071908451686,8546.071908451686,0.8857462336789899,3939.492364280644,275.70232485232066,2.5523248523206803,1.0,0.002,0.1327303711865808,0.004903629510282847,0.00020503889829705452,0.0017949611020943962,0.10251944914852726,0.10251944914852726,0.0,3.914507606950224e-13,1.0,1.0000416823321299,0.020572323134445014,0.09248170699839464,0.0,3.850338236697941e-06,4.944894778677227,0.0,1600173.6972391317,266.6807799652134,2.401339435209593e-05,1.0,1284275.4258695934,2599.0694248595264,,,,,,,,,,,,,,,,,,,3.0,15263.753807308178,1546.6656234167629,0.37176620542959515,6.173730061729009,2.9806851539176407
1439.0,-29.92048113331436,4.916366051807014,35.04682389755199,24.646184825710975,5.076562579214028,-26.4207767620492,-39.926329523418076,1.5768582074784152,-6.469380606063851,-6.469404717897501,40.093825387951455,41139.03521835898,25732.250795057767,25732.250795057767,66871.28601341674,77104.17407677545,77098.99187928282,25732.250795057767,102831.2426743406,102831.2426743406,102831.2426743406,130242.61069914512,125778.8192609941,4463.7914381510245,0.0,90892.98469922719,54927.8458389571,39961.2654003001,27411.368024804524,67372.63342510462,20803.92769306441,1546.676659142708,0.0,0.8788683540440361,2.7318695351257465,0.001494314320929203,1.0,1.0,-6.448744193125151,334795.37043086987,1558582.6873091008,4.655329269646888,1558582.6873091008,4.655329269646888,0.7589525511546505,0.09248169973439307,3.919896896725104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919896896725104,1.2843618745368672,1.2846617017758206,3.052019041081077,6466.862115804925,15263.74848112799,6455.918833138866,0.0003282826066685263,23187.595769461223,2364.476734609803,19297.173422340384,1967.7640603407265,0.8322196753039551,0.8322196753039552,35448.988257718825,35405.22815468563,1.0015452118248152,0.8,4278.31733506611,4273.035954225843,1.0015452118248152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.786374914437,4632.441516551485,6.116842763517112,4.916366051807014,-3.673956680857818,8.590322732664832,2.980589954957475,3.5,0.85159712998785,0.6,0.0002334323654385558,0.9917604528975072,0.00023537172182714537,198.85717744659203,0.0,0.0,0.0,0.0,7.951562803350221e-05,0.00015391673740505359,0.0006033377413081223,0.09248169974256236,0.09248169974256236,0.09248169974256236,0.09248557942213897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488318.11644853046,595.4619242255227,0.0,0.09248169974256236,0.09248169973439307,0.09248169973439307,0.3717657080826161,0.3717657080826161,0.5,9.899216365206321,0.020784751500684706,0.020784751500684706,1.4154011296341196e-11,2.411183362482916e-05,0.020660524772324607,1.4154011296341196e-11,27411.368024804524,20803.92769306441,0.7589525511546505,0.9925585896498286,0.6106193735783172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510183467708249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72929510656155,260.72929510656155,-12.420704893438426,244.98112133231396,276.47746888082065,124060.35203576366,124106.9566695532,-46.60463378956186,0.0,nan,276.47746888082065,3.3274688808206747,270.17819937109317,-2.9718006289068057,263.87892986142754,-9.27107013857244,257.57966035170466,-15.570339648295317,251.28039084200944,-21.86960915799054,244.98112133231396,-28.168878667686016,1.0,1.0,26022.012520719443,26022.012520719443,275.7021659762404,2.552165976240417,275.7021659762404,275.7021659762404,77094.71662927845,77098.99187928282,-4.275250004371628,0.0,8546.071908451686,8546.071908451686,0.8857459809525753,3939.4963812087294,275.7021659762404,2.552165976240417,1.0,0.002,0.13272650434579308,0.004903616659470946,0.0002050328571637746,0.0017949671430391432,0.1025164285818873,0.1025164285818873,0.0,2.0291754387891103e-13,1.0,1.000041860977113,0.020660524758170595,0.09248169973439307,0.0,3.866840888084958e-06,4.966090849593064,0.0,1600173.5092322647,266.6806193939361,2.4111819470817863e-05,1.0,1284275.9744512027,2599.067203831922,,,,,,,,,,,,,,,,,,,3.0,15263.74848112799,1546.676659142708,0.3717657080826161,6.173730061729009,2.980589954957475
1440.0,-29.92087938892078,4.916513756107102,35.046830524455345,24.646006989665352,5.076406411556938,-26.421150808843805,-39.92667520707471,1.5766778310054388,-6.4695404033542445,-6.469564557125501,40.093839045731045,41138.90285593369,25732.27548141181,25732.27548141181,66871.1783373455,77104.163926113,77098.995591018,25732.27548141181,102831.27107242981,102831.27107242981,102831.27107242981,130242.78923088452,125778.9460657829,4463.843165101614,0.0,90893.0833784712,54927.82230642225,39961.4011911655,27411.51815845471,67372.9193496202,20804.027596632604,1546.6874567529942,0.0,0.8788674386611544,2.7318532656813606,0.001494314320929203,1.0,1.0,-6.44886639859277,334793.258664287,1558583.277351715,4.655360396353082,1558583.277351715,4.655360396353082,0.758952038933892,0.09248169144424598,3.9199007195225266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199007195225266,1.284362717806501,1.284662545242311,3.0520200136431317,6466.864176547216,15263.743153407828,6455.914848868765,0.0003282818908449114,23187.598330179815,2364.4769957304293,19297.161513090425,1967.7628459351997,0.8322190697936236,0.8322190697936236,35449.01591442333,35405.22815468563,1.0015461885608252,0.8,4278.320672937349,4273.035954225843,1.0015461885608252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.70591063273,4632.441516551485,6.1169656325087445,4.916513756107102,-3.6740910738132753,8.590604829920377,2.980494938049353,3.5,0.8515699822998152,0.6,0.0002334323654385558,0.9918015362142827,0.0002353619720428844,198.85750304899358,0.0,0.0,0.0,0.0,7.951251946186636e-05,0.00015391984597668945,0.0006033505149928214,0.0924816914564483,0.0924816914564483,0.0924816914564483,0.09248557795656581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.6202946163,595.462086292761,0.0,0.0924816914564483,0.09248169144424598,0.09248169144424598,0.3717652138005652,0.3717652138005652,0.5,9.899332961380026,0.02082503125114954,0.02082503125114954,1.0629719326971099e-11,2.4153771278179192e-05,0.020698158532752586,1.0629719326971099e-11,27411.51815845471,20804.027596632604,0.758952038933892,0.9925527791118712,0.6106148175419029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45102072656644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7290166347046,260.7290166347046,-12.420983365295399,244.9807328902782,276.47730037913726,124061.35479156373,124107.91260368247,-46.55781211873316,0.0,nan,276.47730037913726,3.3273003791372844,270.1779868813371,-2.972013118662858,263.87867338359337,-9.271326616406611,257.5793598858335,-15.570640114166451,251.28004638804794,-21.86995361195204,244.9807328902782,-28.169267109721773,1.0,1.0,26022.012520719443,26022.012520719443,275.70200657133296,2.5520065713329814,275.70200657133296,275.70200657133296,77094.7064620102,77098.995591018,-4.289129007796873,0.0,8546.071908451686,8546.071908451686,0.8857457392373543,3939.5002231201393,275.70200657133296,2.5520065713329814,1.0,0.002,0.13272263046743935,0.004903603990905583,0.00020502680551309817,0.0017949731951779659,0.10251340275654908,0.10251340275654908,0.0,6.910639595292256e-13,1.0,1.0000419371703533,0.020698158522122867,0.09248169144424598,0.0,3.873879167704808e-06,4.975132057162822,0.0,1600173.3220511426,266.68045959664573,2.4153760648459865e-05,1.0,1284276.520196804,2599.0649942891237,,,,,,,,,,,,,,,,,,,3.0,15263.743153407828,1546.6874567529942,0.3717652138005652,6.173730061729009,2.980494938049353
1441.0,-29.921277159208593,4.916661253281695,35.046837156699794,24.645828769449167,5.076251942223029,-26.421524249017786,-39.92702455781398,1.576499031734908,-6.4696999419549,-6.469724120694366,40.0938524536764,41138.79195994116,25732.300336404478,25732.300336404478,66871.09229634564,77104.15427763767,77098.99566271009,25732.300336404478,102831.29599911458,102831.29599911458,102831.29599911458,130242.96305657279,125779.06811237439,4463.894944198397,0.0,90893.18459478821,54927.82227592015,39961.51368763117,27411.667057458206,67373.18074508938,20804.12662191708,1546.6981892492788,0.0,0.8788665257094495,2.731837024593558,0.001494314320929203,1.0,1.0,-6.449003507254076,334791.15054983314,1558583.856601716,4.65539144043093,1558583.856601716,4.65539144043093,0.7589515288621114,0.09248168313998552,3.9199049850769074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199049850769074,1.284363553703722,1.2846633813346677,3.0520213484515883,6466.867004846163,15263.737825649401,6455.9103342364115,0.0003282809768548701,23187.598919060256,2364.4770557795227,19297.1480185522,1967.7614698752584,0.832218466686083,0.832218466686083,35449.04677432505,35405.22815468563,1.001547278422543,0.8,4278.3243974005545,4273.035954225843,1.001547278422543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.625601534942,4632.441516551485,6.117088320628083,4.916661253281695,-3.674225216488195,8.59088646976989,2.9804001055995584,3.5,0.8515428873141595,0.6,0.0002334323654385558,0.9918425712989766,0.00023535223451120752,198.85782825567682,0.0,0.0,0.0,0.0,7.950937802801003e-05,0.00015392298741054576,0.0006033634856685284,0.09248168314968426,0.09248168314968426,0.09248168314968426,0.0924855738054249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.1223347563,595.4622489351337,0.0,0.09248168314968426,0.09248168313998552,0.09248168313998552,0.37176472145155887,0.37176472145155887,0.5,9.899449681520865,0.020861646886828566,0.020861646886828566,-1.2960299500264227e-11,2.4178739465696708e-05,0.020720613440289526,-1.2960299500264227e-11,27411.667057458206,20804.12662191708,0.7589515288621114,0.9925476511099658,0.6106108024733512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510231024215101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7287385905032,260.7287385905032,-12.421261409496765,244.98034496402516,276.4771322169939,124062.38820340247,124108.87451784499,-46.486314442509055,0.0,nan,276.4771322169939,3.3271322169939026,270.1777747663627,-2.972225233637289,263.8784173157863,-9.271582684213683,257.57905986522474,-15.570940134775242,251.27970241462668,-21.870297585373294,244.98034496402516,-28.169655035974813,1.0,1.0,26022.012520719443,26022.012520719443,275.701847016153,2.551847016153033,275.701847016153,275.701847016153,77094.70174965351,77098.99566271009,-4.293913056579186,0.0,8546.071908451686,8546.071908451686,0.8857454695265938,3939.504510002292,275.701847016153,2.551847016153033,1.0,0.002,0.1327187523912374,0.004903591387765096,0.00020502074749787806,0.0017949792528537852,0.10251037374893902,0.10251037374893902,0.0,3.5166314305001833e-13,1.0,1.0000419826109017,0.020720613453249825,0.09248168313998552,0.0,3.878076560906986e-06,4.98052478348998,0.0,1600173.1351485297,266.6803000580451,2.417875242599621e-05,1.0,1284277.0650007897,2599.0627885613058,,,,,,,,,,,,,,,,,,,3.0,15263.737825649401,1546.6981892492788,0.37176472145155887,6.173730061729009,2.9804001055995584
1442.0,-29.92167428088586,4.916808531650056,35.04684379673171,24.64565107310193,5.076095183872321,-26.42189733434051,-39.92737006684763,1.5763182368803021,-6.4698597638794695,-6.469883968155869,40.093865942895825,41138.66224572226,25732.326592955145,25732.326592955145,66870.98883867741,77104.14456044472,77098.99519064031,25732.326592955145,102831.32178359546,102831.32178359546,102831.32178359546,130243.13830362956,125779.19148917514,4463.946814454415,0.0,90893.28261036266,54927.8002938803,39961.647018313735,27411.816520034095,67373.46353834783,20804.226037634777,1546.708955351972,0.0,0.8788656109096863,2.7318207546832043,0.001494314320929203,1.0,1.0,-6.449140417314595,334789.03869555664,1558584.439362925,4.655422547391814,1558584.439362925,4.655422547391814,0.7589510174354873,0.09248167551122795,3.91990868887331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91990868887331,1.2843643989315232,1.2846642267597828,3.0520222237040553,6466.868859401113,15263.732494338337,6455.9064906545345,0.0003282803141234897,23187.60201439486,2364.477371415811,19297.136529828756,1967.7602983515021,0.8322178601240912,0.8322178601240913,35449.073570084634,35405.22815468563,1.0015482247534415,0.8,4278.327631364862,4273.035954225843,1.0015482247534415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.545446977145,4632.441516551485,6.117211121883061,4.916808531650056,-3.674359534310138,8.591168065960193,2.9803054568407386,3.5,0.8515158448116396,0.6,0.0002334323654385558,0.9918835412981951,0.0002353425132279494,198.85815293313394,0.0,0.0,0.0,0.0,7.950627125241663e-05,0.00015392609418613917,0.0006033762340445784,0.09248167552255228,0.09248167552255228,0.09248167552255228,0.09248557048569835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.6241432974,595.4624116567727,0.0,0.09248167552255228,0.09248167551122795,0.09248167551122795,0.3717642307100415,0.3717642307100415,0.5,9.899566531234996,0.020895629385563552,0.020895629385563552,-3.751665644813329e-12,2.4204276371619926e-05,0.020743550841245906,-3.751665644813329e-12,27411.816520034095,20804.226037634777,0.7589510174354873,0.9925419494073595,0.6106063141953039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510254753891036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72846074703415,260.72846074703415,-12.421539252965829,244.979957551,276.4769639430841,124063.37445325409,124109.82720125398,-46.45274799988471,0.0,nan,276.4769639430841,3.326963943084138,270.1775626646341,-2.972437335365896,263.87816138622605,-9.271838613773923,257.57876010783406,-15.57123989216592,251.27935882942634,-21.870641170573634,244.979957551,-28.170042448999965,1.0,1.0,26022.012520719443,26022.012520719443,275.7016871134533,2.5516871134533403,275.7016871134533,275.7016871134533,77094.6921210375,77098.99519064031,-4.303069602814503,0.0,8546.071908451686,8546.071908451686,0.8857452353357181,3939.5082323176766,275.7016871134533,2.5516871134533403,1.0,0.002,0.1327148700275582,0.0049035787524722265,0.00020501468274383833,0.001794985317765687,0.10250734137191916,0.10250734137191916,0.0,5.095251477682528e-13,1.0,1.0000420290287058,0.02074355084499757,0.09248167551122795,0.0,3.882364259594459e-06,4.986033495464315,0.0,1600172.947914336,266.6801402361205,2.420428012328557e-05,1.0,1284277.610773478,2599.0605789142523,,,,,,,,,,,,,,,,,,,3.0,15263.732494338337,1546.708955351972,0.3717642307100415,6.173730061729009,2.9803054568407386
