time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1443.0,-29.922069771801883,4.91695529892606,35.046850252100654,24.64539591399955,5.075860330549239,-26.422276761567538,-39.92772409748284,1.5760673202881623,-6.470035493322484,-6.470059305519378,40.093873893743556,41138.60192384946,25732.387925937386,25732.387925937386,66870.98984978686,77104.19123661594,77098.86911648112,25732.387925937386,102831.2570424185,102831.2570424185,102831.2570424185,130243.21256083815,125779.21478995323,4463.9977708849165,0.0,90893.4152199773,54927.82590710568,39961.76590319068,27411.955518419658,67373.72142161033,20804.316947622097,1546.719595058804,0.0,0.8788646334332345,2.7318029138116295,0.001494314320929203,1.0,1.0,-6.449666696267684,334786.7222054388,1558584.7828548902,4.65545578566428,1558584.7828548902,4.65545578566428,0.758950485442109,0.09248166741617303,3.9199151259937337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199151259937337,1.2843655719848894,1.284665400086992,3.0520244480983734,6466.873572625753,15263.727162762096,6455.900671774069,0.00032827891335475586,23187.597766401894,2364.476938241081,19297.11913680565,1967.7585247567365,0.8322172624870428,0.8322172624870426,35449.12014054046,35405.22815468563,1.0015498694566847,0.8,4278.333251925511,4273.035954225843,1.0015498694566847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.465443688733,4632.441516551485,6.117342046526392,4.91695529892606,-3.6745055739391255,8.591460872865184,2.980210987903997,3.5,0.8514888536868562,0.6,0.0002334323654385558,0.9919243448704148,0.00023533283223233265,198.85847627837225,0.0,0.0,0.0,0.0,7.950308796801953e-05,0.00015392927747053626,0.0006033897030900416,0.09248166741898328,0.09248166741898328,0.09248166741898328,0.09248549981958674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.10822010593,595.4625798743886,0.0,0.09248166741898328,0.09248166741617303,0.09248166741617303,0.3717637415996717,0.3717637415996717,0.5,9.899681503231632,0.02085820902021851,0.02085820902021851,-6.764366844436154e-12,2.3812196900507843e-05,0.020392609251700833,-6.764366844436154e-12,27411.955518419658,20804.316947622097,0.758950485442109,0.9925381653081401,0.610603081673534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510278444950406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7281761165553,260.7281761165553,-12.421823883444688,244.97957012960822,276.47678210351535,124063.58041103702,124111.16788526264,-47.58747422560137,0.0,nan,276.47678210351535,3.32678210351537,270.1773397086992,-2.9726602913007696,263.87789731394196,-9.27210268605802,257.57845491917374,-15.57154508082624,251.2790125243932,-21.870987475606768,244.97957012960822,-28.170429870391757,1.0,1.0,26022.012520719443,26022.012520719443,275.7014970237965,2.5514970237965144,275.7014970237965,275.7014970237965,77094.55624256414,77098.86911648112,-4.312873916976969,0.0,8546.071908451686,8546.071908451686,0.8857448283168012,3939.5147016237024,275.7014970237965,2.5514970237965144,1.0,0.002,0.132711053351223,0.00490356302606437,0.00020500871293757759,0.0017949912870976817,0.10250435646878879,0.10250435646878879,0.0,3.525912201096659e-14,1.0,1.0000413179574157,0.0203926092584652,0.09248166741617303,0.0,3.816676338076146e-06,4.9016742534510716,0.0,1600172.7414427781,266.6799645066775,2.3812203664874687e-05,1.0,1284278.209433351,2599.0581551481732,,,,,,,,,,,,,,,,,,,3.0,15263.727162762096,1546.719595058804,0.3717637415996717,6.173730061729009,2.980210987903997
1444.0,-29.92246504104447,4.917102172863167,35.04685634319922,24.645253596268617,5.075744505591751,-26.422644086333637,-39.92806499646974,1.575923550790686,-6.470178156703639,-6.470201464261545,40.09387629166802,41138.45928306635,25732.37512573436,25732.37512573436,66870.83440880071,77104.15678114408,77098.76806408676,25732.37512573436,102831.14318982113,102831.14318982113,102831.14318982113,130243.18761080402,125779.14144164918,4464.046169154835,0.0,90893.50337551805,54927.80587708478,39961.8861093703,27412.044420982886,67373.93053035319,20804.373592984535,1546.727058777114,0.0,0.8788638562803606,2.7317884514675126,0.001494314320929203,1.0,1.0,-6.450259797216916,334784.8440678733,1558584.8864501142,4.655482212134224,1558584.8864501142,4.655482212134224,0.7589500904594906,0.09248163240997977,3.919918682005839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919918682005839,1.2843662441187402,1.2846660723777488,3.052025619604684,6466.876054907048,15263.721850618049,6455.896403630603,0.00032827808920800057,23187.599220555123,2364.477086523443,19297.106379039204,1967.757223826608,0.8322166600987689,0.832216660098769,35449.145867115614,35405.22815468563,1.0015507780282595,0.8,4278.336356850585,4273.035954225843,1.0015507780282595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.385516693787,4632.441516551485,6.117455241230475,4.917102172863167,-3.6746265101219415,8.591728682985108,2.9801166102516743,3.5,0.8514618886433355,0.6,0.0002334323654385558,0.9919651273813413,0.0002353231570295085,198.85879944342554,0.0,0.0,0.0,0.0,7.95000228688557e-05,0.0001539323425697001,0.0006034022654038901,0.09248163241967089,0.09248163241967089,0.09248163241967089,0.09248537470102512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.57847086,595.4627523167662,0.0,0.09248163241967089,0.09248163240997977,0.09248163240997977,0.3717632460734033,0.3717632460734033,0.5,9.899793772919828,0.02072612804789742,0.02072612804789742,-4.604316927725449e-12,2.330755791035699e-05,0.01994166704463396,-4.604316927725449e-12,27412.044420982886,20804.373592984535,0.7589500904594906,0.9925327776249329,0.6105990693912793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451030203880046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7278967739627,260.7278967739627,-12.42210322603728,244.9791838217231,276.4766097262139,124065.12580900811,124111.82919944516,-46.70339043702246,0.0,nan,276.4766097262139,3.326609726213917,270.1771245452871,-2.9728754547128915,263.87763936440723,-9.272360635592747,257.5781541835209,-15.571845816479083,251.2786690026239,-21.871330997376077,244.9791838217231,-28.17081617827688,1.0,1.0,26022.012520719443,26022.012520719443,275.7013430406284,2.55134304062841,275.7013430406284,275.7013430406284,77094.64731505825,77098.76806408676,-4.120749028516002,0.0,8546.071908451686,8546.071908451686,0.8857446034702221,3939.518275415868,275.7013430406284,2.55134304062841,1.0,0.002,0.13270732107948996,0.004903552969920967,0.0002050028875048528,0.0017949971131942474,0.10250144375242641,0.10250144375242641,0.0,6.991000660316882e-13,1.0,1.0000404042947424,0.019941667049238276,0.09248163240997977,0.0,3.7322724464908302e-06,4.79327798625443,0.0,1600172.5735549866,266.67982184329634,2.330756251467392e-05,1.0,1284278.6948099628,2599.0561900290977,,,,,,,,,,,,,,,,,,,3.0,15263.721850618049,1546.727058777114,0.3717632460734033,6.173730061729009,2.9801166102516743
1445.0,-29.92285711390137,4.917248644028575,35.046862613668175,24.645016283635073,5.075529209031108,-26.42301848160962,-39.928414521831996,1.575690576742982,-6.4703466775215475,-6.470370233535218,40.09389365060065,41138.39173382079,25732.42346067998,25732.42346067998,66870.81519450077,77104.19206644944,77098.7963175015,25732.42346067998,102831.21977818149,102831.21977818149,102831.21977818149,130243.43910953675,125779.34215176459,4464.096957772158,0.0,90893.6301332638,54927.82980064936,39962.0003695716,27412.219331355256,67374.21970092686,20804.490841529598,1546.7392578911683,0.0,0.878862878574256,2.731771270761954,0.001494314320929203,1.0,1.0,-6.450206562271603,334782.61437461583,1558585.6363914676,4.655515458301063,1558585.6363914676,4.655515458301063,0.7589495250292464,0.09248163109797627,3.9199248855976325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199248855976325,1.284367333292461,1.284667161805731,3.0520278614911125,6466.880805195371,15263.716529731828,6455.890564187026,0.0003282766792152258,23187.59486112095,2364.4766419848725,19297.088924551575,1967.7554439642056,0.8322160638103673,0.8322160638103673,35449.190748045745,35405.22815468563,1.001552363064249,0.8,4278.341773503382,4273.035954225843,1.001552363064249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.305823098527,4632.441516551485,6.117582634950798,4.917248644028575,-3.6747674809351434,8.592016124963719,2.9800225093875783,3.5,0.8514350026821652,0.6,0.0002334323654385558,0.9920055818871448,0.00023531356042824379,198.8591199962088,0.0,0.0,0.0,0.0,7.949688032144366e-05,0.00015393548511711213,0.0006034155388871118,0.09248163110045564,0.09248163110045564,0.09248163110045564,0.09248541958920037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.1143949306,595.4629041306672,0.0,0.09248163110045564,0.09248163109797627,0.09248163109797627,0.3717627408071362,0.3717627408071362,0.5,9.899907428907701,0.020674453639230705,0.020674453639230705,-4.945377440890297e-12,2.355601367298732e-05,0.02016367126361729,-4.945377440890297e-12,27412.219331355256,20804.490841529598,0.7589495250292464,0.9925282324803064,0.610595446098426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451032561950277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7276130055255,260.7276130055255,-12.422386994474493,244.97879807272653,276.4764279383342,124065.57898352241,124113.02233144578,-47.44334792335384,0.0,nan,276.4764279383342,3.326427938334234,270.1769019651892,-2.973098034810789,263.87737599208236,-9.272624007917614,257.5778500189703,-15.572149981029668,251.27832404585044,-21.871675954149538,244.97879807272653,-28.171201927273444,1.0,1.0,26022.012520719443,26022.012520719443,275.70117757736654,2.551177577366559,275.70117757736654,275.70117757736654,77094.48447013804,77098.7963175015,-4.3118473634676775,0.0,8546.071908451686,8546.071908451686,0.8857442112171456,3939.5245100256207,275.70117757736654,2.551177577366559,1.0,0.002,0.13270354726276437,0.00490353825602727,0.0002049969866832655,0.0017950030139464838,0.10249849334163275,0.10249849334163275,0.0,6.297492909090874e-13,1.0,1.0000408540237162,0.020163671268562666,0.09248163109797627,0.0,3.7738175110766674e-06,4.846635602175486,0.0,1600172.3764456364,266.67965332247843,2.355601861836476e-05,1.0,1284279.2710431684,2599.053857066444,,,,,,,,,,,,,,,,,,,3.0,15263.716529731828,1546.7392578911683,0.3717627408071362,6.173730061729009,2.9800225093875783
1446.0,-29.923250892723832,4.917395151585776,35.04686861831096,24.64489327920603,5.075425882486396,-26.42338321518303,-39.92875126479191,1.575558204805626,-6.470492083139504,-6.470515275913647,40.09389851973343,41138.216570036784,25732.419091749674,25732.419091749674,66870.63566178645,77104.14403677887,77098.72045346908,25732.419091749674,102831.13954521876,102831.13954521876,102831.13954521876,130243.46116119513,125779.31581977633,4464.145341418803,0.0,90893.70181404825,54927.7743467548,39962.14163032606,27412.321615976365,67374.46324630243,20804.556981176574,1546.747430297416,0.0,0.8788620764535302,2.7317565131824635,0.001494314320929203,1.0,1.0,-6.45067598234084,334780.6981588732,1558585.8467479502,4.655542733853519,1558585.8467479502,4.655542733853519,0.7589491059032127,0.0924816004356888,3.919926383971489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919926383971489,1.2843679521434817,1.284667780801219,3.0520275575465146,6466.880161173241,15263.711259704225,6455.8884763473125,0.0003282766636313461,23187.604284027126,2364.4776028538927,19297.082683858953,1967.754807590661,0.8322154564778314,0.8322154564778314,35449.20158828176,35405.22815468563,1.0015527459031863,0.8,4278.3430818050265,4273.035954225843,1.0015527459031863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.226232909923,4632.441516551485,6.117697353132538,4.917395151585776,-3.674890479728192,8.592285631313967,2.9799285318105815,3.5,0.8514081519458804,0.6,0.0002334323654385558,0.9920462142076795,0.00023530392243368615,198.8594419448037,0.0,0.0,0.0,0.0,7.949385280794193e-05,0.00015393851263061385,0.0006034276371700715,0.09248160043861743,0.09248160043861743,0.09248160043861743,0.09248532421130164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.59928264655,595.4630719329573,0.0,0.09248160043861743,0.0924816004356888,0.0924816004356888,0.3717622421685059,0.3717622421685059,0.5,9.90001914176796,0.020559688388289032,0.020559688388289032,4.001776687800884e-11,2.3192774165181618e-05,0.01983929357282932,4.001776687800884e-11,27412.321615976365,20804.556981176574,0.7589491059032127,0.9925219799870743,0.6105906390622635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510349009593009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7273356399547,260.7273356399547,-12.422664360045303,244.9784135042392,276.4762577756784,124067.19148454563,124113.56433533775,-46.37285079209,0.0,nan,276.4762577756784,3.326257775678414,270.17668892136294,-2.973311078637039,263.8771200671054,-9.272879932894568,257.5775512128178,-15.572448787182168,251.2779823585244,-21.872017641475566,244.9784135042392,-28.171586495760778,1.0,1.0,26022.012520719443,26022.012520719443,275.7010236579235,2.5510236579235084,275.7010236579235,275.7010236579235,77094.6135680933,77098.72045346908,-4.106885375789716,0.0,8546.071908451686,8546.071908451686,0.8857441164749589,3939.5260158913466,275.7010236579235,2.5510236579235084,1.0,0.002,0.1326998341610651,0.004903527591550107,0.00020499118965589585,0.0017950088102462332,0.10249559482794793,0.10249559482794793,0.0,-9.787093011026649e-14,1.0,1.0000401967832684,0.019839293532811553,0.0924816004356888,0.0,3.713101691396404e-06,4.76866137234269,0.0,1600172.20554619,266.6795079168605,2.319273414741474e-05,1.0,1284279.7662644451,2599.051852094603,,,,,,,,,,,,,,,,,,,3.0,15263.711259704225,1546.747430297416,0.3717622421685059,6.173730061729009,2.9799285318105815
1447.0,-29.923644745993407,4.917541311178546,35.04687492391447,24.644727946165972,5.0752881844627735,-26.42375145295748,-39.92909607533363,1.5753948911500264,-6.470656634677368,-6.47068029954366,40.09391921461092,41138.106907026966,25732.460846406044,25732.460846406044,66870.56775343302,77104.12679466802,77098.80608761765,25732.460846406044,102831.26693402369,102831.26693402369,102831.26693402369,130243.77436698119,125779.57781581578,4464.196551165405,0.0,90893.80189437214,54927.78200564062,39962.2443208128,27412.507432957496,67374.7517537703,20804.682346438563,1546.7600585428468,0.0,0.8788611063120324,2.7317397108898405,0.001494314320929203,1.0,1.0,-6.4504191924694965,334778.5179715419,1558586.7408090981,4.6555757228771375,1558586.7408090981,4.6555757228771375,0.7589485346176512,0.09248160233644778,3.9199310448667175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199310448667175,1.2843687156507124,1.2846685444866865,3.0520293721734917,6466.884006150056,15263.705942431352,6455.8832641041045,0.00032827548747209096,23187.602244534544,2364.4773948835277,19297.0671041152,1967.7532188989312,0.8322148577765791,0.8322148577765791,35449.235308301715,35405.22815468563,1.001553936775656,0.8,4278.347151454203,4273.035954225843,1.001553936775656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.146857764437,4632.441516551485,6.117822728634545,4.917541311178546,-3.675028509459955,8.5925698206385,2.979834809330385,3.5,0.8513813740943956,0.6,0.0002334323654385558,0.9920868560059122,0.00023529428298076825,198.8597639553083,0.0,0.0,0.0,0.0,7.949075287267543e-05,0.00015394161256588037,0.0006034405061938388,0.09248160234232604,0.09248160234232604,0.09248160234232604,0.0924854083494257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.14881528605,595.4632194837889,0.0,0.09248160234232604,0.09248160233644778,0.09248160233644778,0.3717617368212971,0.3717617368212971,0.5,9.900133321550726,0.0205594395464459,0.0205594395464459,-1.2448708730516955e-11,2.3664866318995337e-05,0.02026110707419093,-1.2448708730516955e-11,27412.507432957496,20804.682346438563,0.7589485346176512,0.9925167219586963,0.6105863967762207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510372501532807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72706038166024,260.72706038166024,-12.42293961833974,244.97802957629102,276.4760911870435,124068.42340593906,124114.44394398833,-46.020538049244486,0.0,nan,276.4760911870435,3.3260911870435166,270.17647886484696,-2.973521135153021,263.8768665427377,-9.273133457262304,257.5772542206002,-15.572745779399781,251.27764189844206,-21.87235810155792,244.97802957629102,-28.171970423708956,1.0,1.0,26022.012520719443,26022.012520719443,275.70086865458694,2.5508686545869637,275.70086865458694,275.70086865458694,77094.6435397165,77098.80608761765,-4.1625479011418065,0.0,8546.071908451686,8546.071908451686,0.88574382176649,3939.530700091051,275.70086865458694,2.5508686545869637,1.0,0.002,0.1326960421180481,0.0049035136345064265,0.00020498526226520397,0.0017950147375943408,0.10249263113260199,0.10249263113260199,0.0,-1.4045535567941414e-13,1.0,1.0000410513280078,0.02026110708663964,0.09248160233644778,0.0,3.7920429665785566e-06,4.8700461913843895,0.0,1600172.0134071016,266.6793433653226,2.3664878767704067e-05,1.0,1284280.3297079944,2599.0495709181655,,,,,,,,,,,,,,,,,,,3.0,15263.705942431352,1546.7600585428468,0.3717617368212971,6.173730061729009,2.979834809330385
1448.0,-29.924036776855214,4.917687108177107,35.04688126977773,24.644482251629256,5.075060568616112,-26.424127042310246,-39.92944577531887,1.5751508340647649,-6.470822350386982,-6.470846047999366,40.09393298787055,41138.035202984254,25732.5043604254,25732.5043604254,66870.53956340965,77104.16817591958,77098.79042955098,25732.5043604254,102831.29478997638,102831.29478997638,102831.29478997638,130243.95825710587,125779.71084396771,4464.247413138163,0.0,90893.92819437887,54927.79522141833,39962.36996995615,27412.66346712948,67375.03343708563,20804.78614690918,1546.7712813295602,0.0,0.8788601585156773,2.7317228407447107,0.001494314320929203,1.0,1.0,-6.450555594922889,334776.32822021324,1558587.335841558,4.65560795211402,1558587.335841558,4.65560795211402,0.7589480012351297,0.09248159687680486,3.9199367699007306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199367699007306,1.284369856643025,1.2846696857453574,3.0520311183153446,6466.887706015111,15263.700610541093,6455.878145060599,0.00032827434826147807,23187.600599149635,2364.4772271009606,19297.0518029516,1967.751658614471,0.8322142569446915,0.8322142569446915,35449.27672699933,35405.22815468563,1.0015553995387223,0.8,4278.352150252214,4273.035954225843,1.0015553995387223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.067599521843,4632.441516551485,6.117948357118831,4.917687108177107,-3.675167105719292,8.592854213896398,2.97974122606018,3.5,0.8513546360171943,0.6,0.0002334323654385558,0.9921273115331638,0.00023528468849207048,198.86008447686618,0.0,0.0,0.0,0.0,7.948760909419921e-05,0.0001539447563443566,0.0006034537109276522,0.09248159687332246,0.09248159687332246,0.09248159687332246,0.09248540849611606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.6640614571,595.4633778478236,0.0,0.09248159687332246,0.09248159687680486,0.09248159687680486,0.37176124242920483,0.37176124242920483,0.5,9.90024766947095,0.020565371073871574,0.020565371073871574,-1.1311840353300795e-11,2.3697612391515577e-05,0.020290453076484027,-1.1311840353300795e-11,27412.66346712948,20804.78614690918,0.7589480012351297,0.9925121540140374,0.6105827797680974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451039599799003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7267788387905,260.7267788387905,-12.423221161209483,244.9776456697685,276.47591200782404,124068.66222945276,124115.73348405445,-47.0712546016709,0.0,nan,276.47591200782404,3.3259120078240585,270.1762587401755,-2.9737412598244646,263.87660547259753,-9.273394527402445,257.57695220499716,-15.573047795002822,251.2772989373802,-21.872701062619768,244.9776456697685,-28.172354330231485,1.0,1.0,26022.012520719443,26022.012520719443,275.70070107393667,2.5507010739366933,275.70070107393667,275.70070107393667,77094.452056089,77098.79042955098,-4.338373461985611,0.0,8546.071908451686,8546.071908451686,0.88574345977243,3939.536453750234,275.70070107393667,2.5507010739366933,1.0,0.002,0.13269224458765147,0.004903499568423518,0.00020497932609640012,0.0017950206735179047,0.10248966304820005,0.10248966304820005,0.0,-3.8569538188260033e-13,1.0,1.000041110728677,0.020290453087795868,0.09248159687680486,0.0,3.7975300814532094e-06,4.877095334173964,0.0,1600171.8192749503,266.679177649613,2.369762370335593e-05,1.0,1284280.8956256206,2599.047279727997,,,,,,,,,,,,,,,,,,,3.0,15263.700610541093,1546.7712813295602,0.37176124242920483,6.173730061729009,2.97974122606018
1449.0,-29.924428755316146,4.917832977155034,35.04688727122265,24.644359002728038,5.074958716146658,-26.42449000818917,-39.92978223888201,1.5750199686771542,-6.470965028290948,-6.470988241452547,40.09393573967197,41137.87035275608,25732.49572139849,25732.49572139849,66870.36607415456,77104.12138084047,77098.69057361833,25732.49572139849,102831.18629501681,102831.18629501681,102831.18629501681,130243.94092229615,125779.64525861887,4464.29566367729,0.0,90894.00241293297,54927.75138349897,39962.50114381555,27412.754627279344,67375.25577109489,20804.84440459564,1546.7788568220528,0.0,0.8788593798068417,2.7317083749355873,0.001494314320929203,1.0,1.0,-6.45113052686429,334774.4496700221,1558587.454725906,4.655634431666343,1558587.454725906,4.655634431666343,0.7589476025839463,0.09248156308344836,3.9199386749609864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199386749609864,1.2843704684531871,1.2846702976983433,3.05203114774346,6466.887768369756,15263.695302031294,6455.875550616843,0.00032827414896668717,23187.60826375367,2364.4780086730607,19297.04404798559,1967.7508678280137,0.832213647414006,0.832213647414006,35449.29050946753,35405.22815468563,1.0015558862872331,0.8,4278.353813650116,4273.035954225843,1.0015558862872331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.988453957534,4632.441516551485,6.118061426722666,4.917832977155034,-3.675287844778847,8.59312082193388,2.9796477770067105,3.5,0.8513279362876316,0.6,0.0002334323654385558,0.9921677634321419,0.00023527509564618215,198.86040495661445,0.0,0.0,0.0,0.0,7.94845844187318e-05,0.000153947781019824,0.000603465860744033,0.09248156308688416,0.09248156308688416,0.09248156308688416,0.09248528975016834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.1382900147,595.4635490133016,0.0,0.09248156308688416,0.09248156308344836,0.09248156308344836,0.3717607497986902,0.3717607497986902,0.5,9.90035946926663,0.02047508030852896,0.02047508030852896,-5.115907697472721e-13,2.3213161625790235e-05,0.01985771458828367,-5.115907697472721e-13,27412.754627279344,20804.84440459564,0.7589476025839463,0.9925063038178931,0.6105783181368628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510419385801814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72650359179636,260.72650359179636,-12.423496408203619,244.97726293313403,276.47574425047424,124070.27751008452,124116.2961516574,-46.01864157286875,0.0,nan,276.47574425047424,3.3257442504742585,270.17604798696493,-2.9739520130350456,263.87635172353623,-9.273648276463746,257.57665546006524,-15.573344539934737,251.27695919660334,-21.873040803396634,244.97726293313403,-28.17273706686595,1.0,1.0,26022.012520719443,26022.012520719443,275.7005471960589,2.550547196058915,275.7005471960589,275.7005471960589,77094.58591628577,77098.69057361833,-4.104657332558418,0.0,8546.071908451686,8546.071908451686,0.8857433393153972,3939.5383683357913,275.7005471960589,2.550547196058915,1.0,0.002,0.13268852805396728,0.004903489438499829,0.0002049735249789161,0.0017950264750327964,0.10248676248945805,0.10248676248945805,0.0,1.1712419228926407e-14,1.0,1.0000402339523367,0.01985771458879526,0.09248156308344836,0.0,3.7165338339510182e-06,4.77307520524048,0.0,1600171.6513974199,266.67903497170903,2.3213162137381005e-05,1.0,1284281.3811185625,2599.0453141498115,,,,,,,,,,,,,,,,,,,3.0,15263.695302031294,1546.7788568220528,0.3717607497986902,6.173730061729009,2.9796477770067105
1450.0,-29.924820845122152,4.917978488784262,35.0468935696662,24.64419911792504,5.074821354815345,-26.424856625188298,-39.93012303309513,1.5748571343350324,-6.471129109499827,-6.471152785036622,40.09395631381757,41137.73896678761,25732.538602259476,25732.538602259476,66870.27756904709,77104.1009795104,77098.77363638782,25732.538602259476,102831.3122386473,102831.3122386473,102831.3122386473,130244.25196193355,125779.90504400726,4464.346917926295,0.0,90894.09460191302,54927.732587037266,39962.62446097306,27412.939723286254,67375.5641842593,20804.96927120536,1546.7914402157517,0.0,0.8788584126989382,2.7316916218746017,0.001494314320929203,1.0,1.0,-6.450881991294693,334772.2758578587,1558588.3435714478,4.6556673176640535,1558588.3435714478,4.6556673176640535,0.7589470330878934,0.09248156545927352,3.919942150253392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919942150253392,1.2843712297225622,1.2846710591454324,3.052032044582734,6466.889668664559,15263.689981503565,6455.8716804297865,0.0003282734747394932,23187.611224323162,2364.4783105671318,19297.032479737485,1967.749688194999,0.8322130422600597,0.8322130422600597,35449.315652032135,35405.22815468563,1.001556774234687,0.8,4278.356848091302,4273.035954225843,1.001556774234687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.909531596501,4632.441516551485,6.1181864253013964,4.917978488784262,-3.6754253995710693,8.593403888355331,2.9795545926620135,3.5,0.8513013121891467,0.6,0.0002334323654385558,0.9922082286017951,0.0002352655004358361,198.86072552843137,0.0,0.0,0.0,0.0,7.94815209208856e-05,0.00015395084451767018,0.0006034784044919217,0.09248156546469243,0.09248156546469243,0.09248156546469243,0.09248537316686266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.68699261174,595.463696828046,0.0,0.09248156546469243,0.09248156545927352,0.09248156545927352,0.3717602480404374,0.3717602480404374,0.5,9.900473700155356,0.020493517899240032,0.020493517899240032,4.0245140553452075e-11,2.367553679505363e-05,0.020270793741929083,4.0245140553452075e-11,27412.939723286254,20804.96927120536,0.7589470330878934,0.9925004469894998,0.6105735731471391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510442770562835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7262302577845,260.7262302577845,-12.423769742215484,244.97688081161988,276.4755797039686,124071.45060589632,124117.14941441389,-45.698808517562334,0.0,nan,276.4755797039686,3.3255797039686286,270.1758399254359,-2.974160074564054,263.87610014703165,-9.273899852968327,257.57636036856337,-15.573639631436606,251.27662059008742,-21.87337940991256,244.97688081161988,-28.1731191883801,1.0,1.0,26022.012520719443,26022.012520719443,275.700392371884,2.5503923718840156,275.700392371884,275.700392371884,77094.61748090432,77098.77363638782,-4.156155483506154,0.0,8546.071908451686,8546.071908451686,0.8857431195724998,3939.541861004659,275.700392371884,2.5503923718840156,1.0,0.002,0.13268473421400676,0.004903475576168412,0.0002049675950265413,0.0017950324050004718,0.10248379751327065,0.10248379751327065,0.0,2.701311396791084e-14,1.0,1.0000410707979106,0.020270793701683942,0.09248156545927352,0.0,3.7938400889818875e-06,4.8723603206102455,0.0,1600171.459794298,266.67887089050015,2.3675496549913078e-05,1.0,1284281.9429212655,2599.043039624813,,,,,,,,,,,,,,,,,,,3.0,15263.689981503565,1546.7914402157517,0.3717602480404374,6.173730061729009,2.9795545926620135
1451.0,-29.925212488106045,4.918123748803298,35.04689996883174,24.644025053735845,5.074672901298621,-26.425223949107167,-39.93046396700663,1.5746843619935746,-6.4712877140449905,-6.471311559959901,40.09397181749908,41137.621929985915,25732.568795206378,25732.568795206378,66870.1907251923,77104.0911139045,77098.80130330495,25732.568795206378,102831.37009851132,102831.37009851132,102831.37009851132,130244.4674611201,125780.06934722325,4464.398113896855,0.0,90894.19685953288,54927.727674407775,39962.74353902789,27413.097362608776,67375.84090163666,20805.07464958313,1546.8025727302359,0.0,0.8788574959951877,2.7316754598802517,0.001494314320929203,1.0,1.0,-6.450888275691682,334770.1782658982,1558589.013361807,4.655698489737832,1558589.013361807,4.655698489737832,0.7589465128432028,0.09248156006771893,3.9199467853974146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199467853974146,1.28437203745422,1.284671867065651,3.0520337340629284,6466.893248470359,15263.684645679275,6455.866642369612,0.00032827236636440816,23187.609892596483,2364.4781747688035,19297.017420638476,1967.7481525942578,0.8322124406103526,0.8322124406103526,35449.34918572376,35405.22815468563,1.0015579585276477,0.8,4278.360895252625,4273.035954225843,1.0015579585276477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.8307228549775,4632.441516551485,6.118308246542729,4.918123748803298,-3.6755585961176416,8.59368234492094,2.979461543632089,3.5,0.8512747267520254,0.6,0.0002334323654385558,0.9922486494349476,0.00023525591652000504,198.86104573595924,0.0,0.0,0.0,0.0,7.947845627647194e-05,0.00015395390916208386,0.0006034911313192761,0.0924815600752104,0.0924815600752104,0.0924815600752104,0.09248539513968745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.2072138706,595.4638536585209,0.0,0.0924815600752104,0.09248156006771893,0.09248156006771893,0.37175975709446996,0.37175975709446996,0.5,9.900588752011108,0.020536687448327484,0.020536687448327484,1.3073986337985843e-12,2.3845914881803765e-05,0.0204232842681904,1.3073986337985843e-12,27413.097362608776,20805.07464958313,0.7589465128432028,0.992495081772967,0.61056932840428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451046616204192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7259575212145,260.7259575212145,-12.424042478785452,244.97649916976061,276.47541587267636,124072.50953219268,124118.10846045526,-45.598928262592906,0.0,nan,276.47541587267636,3.3254158726763876,270.1756325320662,-2.974367467933803,263.87584919151925,-9.274150808480726,257.57606585092526,-15.573934149074717,251.27628251033929,-21.87371748966069,244.97649916976061,-28.173500830239362,1.0,1.0,26022.012520719443,26022.012520719443,275.7002368343448,2.550236834344844,275.7002368343448,275.7002368343448,77094.61848464701,77098.80130330495,-4.182818657936878,0.0,8546.071908451686,8546.071908451686,0.8857428264920807,3939.5465193244017,275.7002368343448,2.550236834344844,1.0,0.002,0.1326809118393403,0.0049034628814606926,0.00020496162342929322,0.0017950383766239572,0.10248081171464661,0.10248081171464661,0.0,5.3250372861191053e-14,1.0,1.000041379690903,0.020423284266883,0.09248156006771893,0.0,3.822374845636268e-06,4.909009065461308,0.0,1600171.2741905951,266.678712285955,2.384591357440513e-05,1.0,1284282.4850277498,2599.0408448450207,,,,,,,,,,,,,,,,,,,3.0,15263.684645679275,1546.8025727302359,0.37175975709446996,6.173730061729009,2.979461543632089
1452.0,-29.925600398947136,4.918268673365272,35.04690633079388,24.643779778294288,5.074442929305066,-26.425596066120555,-39.93080937126649,1.5744385964803214,-6.471450866056898,-6.471474622454674,40.09398354230941,41137.54406521559,25732.609052721826,25732.609052721826,66870.15311793741,77104.13401904737,77098.76116786781,25732.609052721826,102831.37022058963,102831.37022058963,102831.37022058963,130244.61302867715,125780.16406733125,4464.4489613459,0.0,90894.32043281004,54927.73047898542,39962.8777264718,27413.242808087518,67376.12053455932,20805.170942601675,1546.8132285676334,0.0,0.8788565704605635,2.7316588650413878,0.001494314320929203,1.0,1.0,-6.451131362345961,334768.0240418387,1558589.5198991995,4.655729962143606,1558589.5198991995,4.655729962143606,0.7589459987733989,0.09248155213682929,3.9199520273700785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199520273700785,1.2843731864395618,1.284673016319217,3.052035085095992,6466.896111147302,15263.67930573666,6455.862097815252,0.0003282714429846934,23187.610409046672,2364.4782274320664,19297.003836661373,1967.746767414089,0.8322118362456454,0.8322118362456454,35449.38710960482,35405.22815468563,1.0015592978671153,0.8,4278.365472263301,4273.035954225843,1.0015592978671153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.752054249404,4632.441516551485,6.118432261531477,4.918268673365272,-3.6756950261904717,8.593963699555744,2.9793686612191386,3.5,0.8512481889197538,0.6,0.0002334323654385558,0.9922886868307224,0.00023524642428819482,198.8613628931015,0.0,0.0,0.0,0.0,7.947535155963326e-05,0.00015395701387892254,0.0006035041086825257,0.09248155214187376,0.09248155214187376,0.09248155214187376,0.09248537301936721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.71120376996,595.4640155833097,0.0,0.09248155214187376,0.09248155213682929,0.09248155213682929,0.3717592705281026,0.3717592705281026,0.5,9.900703379811903,0.020556763540866996,0.020556763540866996,1.4665602066088468e-11,2.3756397752094927e-05,0.02034326010868881,1.4665602066088468e-11,27413.242808087518,20805.170942601675,0.7589459987733989,0.9924904044250755,0.6105656386688939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510489526939565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7256782019356,260.7256782019356,-12.424321798064398,244.97611782388856,276.47523857998937,124072.68518505177,124119.38467689272,-46.699491840926584,0.0,nan,276.47523857998937,3.3252385799893887,270.1754144287474,-2.9745855712525895,263.87559027755685,-9.274409722443124,257.57576612632664,-15.574233873673336,251.27594197510493,-21.87405802489505,244.97611782388856,-28.17388217611142,1.0,1.0,26022.012520719443,26022.012520719443,275.70006907548924,2.5500690754892616,275.70006907548924,275.70006907548924,77094.42224200608,77098.76116786781,-4.3389258617244195,0.0,8546.071908451686,8546.071908451686,0.8857424950417814,3939.551787506929,275.70006907548924,2.5500690754892616,1.0,0.002,0.13267710444774866,0.004903449346836036,0.00020495567317484542,0.0017950443275437985,0.10247783658742271,0.10247783658742271,0.0,7.186438943929119e-13,1.0,1.0000412175085716,0.020343260094023208,0.09248155213682929,0.0,3.8073924267118317e-06,4.88976952699957,0.0,1600171.0828861105,266.6785491339431,2.375638308649286e-05,1.0,1284283.0417726361,2599.0385908027647,,,,,,,,,,,,,,,,,,,3.0,15263.67930573666,1546.8132285676334,0.3717592705281026,6.173730061729009,2.9793686612191386
1453.0,-29.92598769535959,4.918413597169459,35.046912276011064,24.64359603999185,5.0742864650073765,-26.42596027932413,-39.93114981623364,1.5742590489711736,-6.471596358327361,-6.471619484580307,40.09398423906946,41137.45028586515,25732.60914366711,25732.60914366711,66870.05942953225,77104.13261485177,77098.62120288213,25732.60914366711,102831.23034654924,102831.23034654924,102831.23034654924,130244.55808245682,125780.06109954945,4464.496982907371,0.0,90894.42895649864,54927.746627509,39962.98036554405,27413.327735907573,67376.30810145162,20805.224523620942,1546.82057256107,0.0,0.8788557851111813,2.731644129821772,0.001494314320929203,1.0,1.0,-6.451839065491754,334766.1102721528,1558589.5500008382,4.655756667644049,1558589.5500008382,4.655756667644049,0.7589456020827798,0.092481517879514,3.9199574222168123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199574222168123,1.2843740258485286,1.284673855924139,3.0520372907939115,6466.900784756516,15263.674027506539,6455.856331557584,0.00032827005417798195,23187.606181981453,2364.4777963913725,19296.986600931326,1967.7450098587517,0.8322112446401028,0.8322112446401028,35449.42613946694,35405.22815468563,1.001560676266358,0.8,4278.370182754175,4273.035954225843,1.001560676266358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.673504006341,4632.441516551485,6.118546558394065,4.918413597169459,-3.6758176531862845,8.594231250355744,2.9792759197100063,3.5,0.8512216913457161,0.6,0.0002334323654385558,0.9923286625481222,0.00023523694744354487,198.86167954889424,0.0,0.0,0.0,0.0,7.947229152984212e-05,0.00015396007390871367,0.0006035169344435112,0.09248151788077281,0.09248151788077281,0.09248151788077281,0.09248523058768701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.17750944407,595.4641892248679,0.0,0.09248151788077281,0.092481517879514,0.092481517879514,0.37175878335720874,0.37175878335720874,0.5,9.900814761572716,0.020453697372829538,0.020453697372829538,-8.071765478234738e-12,2.3126252926886082e-05,0.019780419088533563,-8.071765478234738e-12,27413.327735907573,20805.224523620942,0.7589456020827798,0.9924862509362031,0.6105625470591619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510512669256725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72540023518826,260.72540023518826,-12.424599764811717,244.97573749457396,276.4750629758076,124073.7874764401,124120.26083802797,-46.47336158788054,0.0,nan,276.4750629758076,3.3250629758076116,270.1751978795437,-2.9748021204562747,263.87533278332046,-9.274667216679518,257.5754676870663,-15.574532312933684,251.27560259081764,-21.874397409182336,244.97573749457396,-28.174262505426015,1.0,1.0,26022.012520719443,26022.012520719443,275.6999078356655,2.549907835665522,275.6999078356655,275.6999078356655,77094.42014594826,77098.62120288213,-4.201056933874497,0.0,8546.071908451686,8546.071908451686,0.8857421539251654,3939.5572093278965,275.6999078356655,2.549907835665522,1.0,0.002,0.13267340240113107,0.004903438668703131,0.00020494989332665712,0.0017950501069400767,0.10247494666332856,0.10247494666332856,0.0,2.667336837514078e-13,1.0,1.0000400771488445,0.01978041909660533,0.092481517879514,0.0,3.7020468986594397e-06,4.754477882838745,0.0,1600170.9115011583,266.6784036416726,2.312626099865156e-05,1.0,1284283.5363756209,2599.0365883511317,,,,,,,,,,,,,,,,,,,3.0,15263.674027506539,1546.82057256107,0.37175878335720874,6.173730061729009,2.9792759197100063
1454.0,-29.926376808813583,4.918558359433653,35.046918239606605,24.64347806470471,5.07418507897121,-26.42632062008304,-39.9314821237698,1.574128889928709,-6.4717491347234954,-6.471772310966444,40.09399665981164,41137.268272682755,25732.6285270034,25732.6285270034,66869.89679968616,77104.08303755162,77098.62303618851,25732.6285270034,102831.25156319191,102831.25156319191,102831.25156319191,130244.72117544059,125780.17501919178,4464.5461562488,0.0,90894.49555067455,54927.68078457665,39963.12751788655,27413.469612248682,67376.59713013523,20805.318805256175,1546.8308220924976,0.0,0.8788549122313907,2.7316285750763116,0.001494314320929203,1.0,1.0,-6.45194727516315,334764.0912972167,1558590.0866038394,4.655786349617952,1558590.0866038394,4.655786349617952,0.7589451134620369,0.09248150241269447,3.919958219341135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919958219341135,1.2843746343603983,1.2846744645780628,3.0520364654299037,6466.899035909225,15263.66874865511,6455.855002826569,0.0003282703234987284,23187.618455268144,2364.4790479183152,19296.982629265403,1967.7446048615384,0.8322106328639023,0.8322106328639023,35449.431906386555,35405.22815468563,1.0015608799339721,0.8,4278.370878760279,4273.035954225843,1.0015608799339721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.59515717584,4632.441516551485,6.1186651508994725,4.918558359433653,-3.6759462057433296,8.594504565176983,2.979183419513211,3.5,0.8511952627180603,0.6,0.0002334323654385558,0.9923688275652783,0.00023522742649148817,198.86199769132622,0.0,0.0,0.0,0.0,7.94693047469666e-05,0.0001539630606915892,0.000603528765232913,0.09248150241384437,0.09248150241384437,0.09248150241384437,0.09248522491596892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.69910649245,595.4643454562199,0.0,0.09248150241384437,0.09248150241269447,0.09248150241269447,0.37175828426293367,0.37175828426293367,0.5,9.900926435907444,0.020383037981389407,0.020383037981389407,4.9112713895738125e-11,2.3176242962108518e-05,0.019825035803307856,4.9112713895738125e-11,27413.469612248682,20805.318805256175,0.7589451134620369,0.9924795796755601,0.6105572264688249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510535774991422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.725128216991,260.725128216991,-12.424871783008996,244.97535818384256,276.47489825013673,124075.33014826251,124120.80897046378,-45.47882220129457,0.0,nan,276.47489825013673,3.324898250136755,270.17499023687924,-2.975009763120738,263.8750822236215,-9.274917776378459,257.5751742103647,-15.57482578963527,251.27526619710153,-21.874733802898447,244.97535818384256,-28.17464181615742,1.0,1.0,26022.012520719443,26022.012520719443,275.6997552237997,2.549755223799707,275.6997552237997,275.6997552237997,77094.55229813827,77098.62303618851,-4.070738050242653,0.0,8546.071908451686,8546.071908451686,0.8857421035229204,3939.5580104378405,275.6997552237997,2.549755223799707,1.0,0.002,0.13266969200869957,0.00490342657959056,0.00020494409723407136,0.0017950559024743015,0.10247204861703568,0.10247204861703568,0.0,-2.91626965631675e-13,1.0,1.0000401674928896,0.01982503575419514,0.09248150241269447,0.0,3.71039208130704e-06,4.765197399583884,0.0,1600170.7325533307,266.6782508652765,2.3176193849394622e-05,1.0,1284284.0581702818,2599.03447581358,,,,,,,,,,,,,,,,,,,3.0,15263.66874865511,1546.8308220924976,0.37175828426293367,6.173730061729009,2.979183419513211
1455.0,-29.9267644129268,4.918702674475943,35.046924442595476,24.643254128191643,5.073984403840739,-26.426689531245184,-39.9318270740099,1.5739095221687938,-6.471916661079149,-6.471940175799786,40.094015495931686,41137.198342035095,25732.682195132442,25732.682195132442,66869.88053716754,77104.11070285024,77098.66891527675,25732.682195132442,102831.35111040919,102831.35111040919,102831.35111040919,130245.00094838362,125780.40389702294,4464.597051360677,0.0,90894.61819827433,54927.70583749725,39963.235956418976,27413.649837974433,67376.88579439341,20805.439951924847,1546.8432522241555,0.0,0.8788539337425465,2.731611486011845,0.001494314320929203,1.0,1.0,-6.45181275222518,334761.8736600519,1558590.900363819,4.6558196228360105,1558590.900363819,4.6558196228360105,0.7589445431342877,0.09248150494351473,3.9199642830725763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199642830725763,1.2843756599369014,1.284675490393981,3.0520387495237613,6466.903875630026,15263.663420492403,6455.849097729194,0.0003282688900640424,23187.61387464189,2364.4785808244296,19296.96497853418,1967.7428049878583,0.8322100360502144,0.8322100360502144,35449.47577538507,35405.22815468563,1.0015624292352296,0.8,4278.37617328365,4273.035954225843,1.0015624292352296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.51697268235,4632.441516551485,6.118791663969842,4.918702674475943,-3.676086117454153,8.594788791930096,2.979091112124858,3.5,0.851168889178531,0.6,0.0002334323654385558,0.9924088385289592,0.00023521794282341436,198.8623146007205,0.0,0.0,0.0,0.0,7.946620444113453e-05,0.00015396616099742127,0.0006035418519116933,0.09248150493704689,0.09248150493704689,0.09248150493704689,0.09248528655288075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.2431841147,595.4644946898011,0.0,0.09248150493704689,0.09248150494351473,0.09248150494351473,0.3717577874025193,0.3717577874025193,0.5,9.901039882790062,0.020392407525889666,0.020392407525889666,-2.114575181622058e-11,2.3514720624007168e-05,0.02012742357459274,-2.114575181622058e-11,27413.649837974433,20805.439951924847,0.7589445431342877,0.9924750862072633,0.6105535727425713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510558989203186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7248521767125,260.7248521767125,-12.425147823287489,244.9749790645819,276.474725288841,124075.84866456404,124121.99993916073,-46.15127459670052,0.0,nan,276.474725288841,3.324725288841023,270.17477604398994,-2.9752239560100406,263.87482679913865,-9.275173200861332,257.5748775542894,-15.575122445710576,251.27492830943393,-21.875071690566045,244.9749790645819,-28.175020935418075,1.0,1.0,26022.012520719443,26022.012520719443,275.699592727408,2.549592727408026,275.699592727408,275.699592727408,77094.42379139227,77098.66891527675,-4.245123884480563,0.0,8546.071908451686,8546.071908451686,0.8857417201125598,3939.564104487939,275.699592727408,2.549592727408026,1.0,0.002,0.13266592502681937,0.004903411999291465,0.00020493820739158806,0.0017950617918414226,0.10246910369579403,0.10246910369579403,0.0,-7.669893366257785e-13,1.0,1.000040780073306,0.02012742359573849,0.09248150494351473,0.0,3.7669811088262956e-06,4.837875944502976,0.0,1600170.536734359,266.6780833389208,2.3514741769758984e-05,1.0,1284284.6313106003,2599.032155400881,,,,,,,,,,,,,,,,,,,3.0,15263.663420492403,1546.8432522241555,0.3717577874025193,6.173730061729009,2.979091112124858
