time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1456.0,-29.927151723576834,4.918846756503065,35.04693029980788,24.643071682099276,5.073822584642726,-26.427054292771484,-39.932167588826246,1.573725153804938,-6.472073648345997,-6.472096579851248,40.09401792283409,41137.090480280305,25732.71015624083,25732.71015624083,66869.80063652113,77104.10855427728,77098.51760503277,25732.71015624083,102831.2277612736,102831.2277612736,102831.2277612736,130244.9792083239,125780.33414306711,4464.645065256786,0.0,90894.71906451503,54927.700990390396,39963.35341569403,27413.751447050287,67377.10486274431,20805.504908768442,1546.851666197568,0.0,0.8788530794482028,2.7315955756912844,0.001494314320929203,1.0,1.0,-6.452489631595256,334759.80744049686,1558591.0052108984,4.65584867289642,1558591.0052108984,4.65584867289642,0.7589440996046934,0.09248147856440235,3.9199683108057104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199683108057104,1.284376521887353,1.2846763525456502,3.0520398372320243,6466.906180353313,15263.658109596374,6455.844952569275,0.0003282681117074273,23187.615780963424,2364.478775215127,19296.952588373788,1967.741541543115,0.8322094332879281,0.8322094332879281,35449.50491463292,35405.22815468563,1.001563458332918,0.8,4278.379690082163,4273.035954225843,1.001563458332918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.4388773073115,4632.441516551485,6.118911939273544,4.918846756503065,-3.676217386442878,8.595064142945944,2.9789989110950055,3.5,0.8511425460271445,0.6,0.0002334323654385558,0.9924488209377097,0.0002352084666874797,198.862631271185,0.0,0.0,0.0,0.0,7.94631441091832e-05,0.00015396922132937258,0.0006035544684505712,0.0924814785660724,0.0924814785660724,0.0924814785660724,0.09248516103588131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488309.72223427234,595.4646642704403,0.0,0.0924814785660724,0.09248147856440235,0.09248147856440235,0.37175729871274305,0.37175729871274305,0.5,9.90115035691433,0.020291677983607315,0.020291677983607315,-4.5417891669785604e-11,2.2931505270662456e-05,0.019606948256011947,-4.5417891669785604e-11,27413.751447050287,20805.504908768442,0.7589440996046934,0.992470673424502,0.6105499867363219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510582113442676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72457640468014,260.72457640468014,-12.425423595319842,244.97460050589893,276.4745523034627,124076.79810439998,124122.90453080149,-46.10642640152498,0.0,nan,276.4745523034627,3.324552303462724,270.1745619439447,-2.9754380560552818,263.87457158444073,-9.275428415559247,257.5745812249238,-15.575418775076173,251.27459086541012,-21.87540913458986,244.97460050589893,-28.175399494101043,1.0,1.0,26022.012520719443,26022.012520719443,275.6994186181177,2.549418618117727,275.6994186181177,275.6994186181177,77094.45174786147,77098.51760503277,-4.065857171299285,0.0,8546.071908451686,8546.071908451686,0.8857414654385253,3939.568152359739,275.6994186181177,2.549418618117727,1.0,0.002,0.13266225546178229,0.004903399091988276,0.00020493247286812945,0.0017950675271713255,0.10246623643406473,0.10246623643406473,0.0,3.9454984418485495e-14,1.0,1.0000397255459623,0.01960694830142984,0.09248147856440235,0.0,3.6695650729898257e-06,4.712767986416437,0.0,1600170.351945991,266.677926351654,2.2931550688554125e-05,1.0,1284285.1653197822,2599.0299934169793,,,,,,,,,,,,,,,,,,,3.0,15263.658109596374,1546.851666197568,0.37175729871274305,6.173730061729009,2.9789989110950055
1457.0,-29.927539330456206,4.918990731194204,35.04693616689094,24.64293847968804,5.0737149923949225,-26.427413898136557,-39.93249979158861,1.5735895600474203,-6.472222914594852,-6.472245900417597,40.09402992206187,41136.93929750069,25732.7230355172,25732.7230355172,66869.66233301788,77104.07090498877,77098.52407160241,25732.7230355172,102831.24710711962,102831.24710711962,102831.24710711962,130245.1355468172,125780.4418710192,4464.693675797995,0.0,90894.80303962222,54927.67143202441,39963.479563997564,27413.88843969758,67377.36800369514,20805.595871478516,1546.861598448457,0.0,0.878852227094172,2.731580377914067,0.001494314320929203,1.0,1.0,-6.452590543652775,334757.8348101874,1558591.5236028375,4.655877657013112,1558591.5236028375,4.655877657013112,0.7589436251352906,0.09248146047167397,3.9199715218378652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199715218378652,1.2843771558097583,1.2846769866160412,3.052040830924348,6466.908285868108,15263.652791659253,6455.840941656052,0.0003282673845328571,23187.61820927885,2364.479022834388,19296.940599485755,1967.7403190167647,0.8322088290967208,0.8322088290967208,35449.52814532905,35405.22815468563,1.0015642787610988,0.8,4278.38249378108,4273.035954225843,1.0015642787610988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.360925156788,4632.441516551485,6.119028424310052,4.918990731194204,-3.6763432509383804,8.595333982132583,2.9789068802973135,3.5,0.8511162515135181,0.6,0.0002334323654385558,0.9924888356661049,0.00023519898365596082,198.86294818486027,0.0,0.0,0.0,0.0,7.946015858571737e-05,0.00015397220685283843,0.0006035666660176557,0.09248146048273907,0.09248146048273907,0.09248146048273907,0.0924851506185018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488309.2464625761,595.464819624985,0.0,0.09248146048273907,0.09248146047167397,0.09248146047167397,0.3717567991840679,0.3717567991840679,0.5,9.901261062827066,0.020218223604842933,0.020218223604842933,4.75210981676355e-11,2.2985822738519346e-05,0.019655356764815224,4.75210981676355e-11,27413.88843969758,20805.595871478516,0.7589436251352906,0.9924647446802995,0.6105453584242804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510605220247939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7243057549242,260.7243057549242,-12.42569424507576,244.97422284768146,276.47438866216675,124078.32078101649,124123.57081407668,-45.250033060212836,0.0,nan,276.47438866216675,3.3243886621667684,270.1743554992757,-2.975644500724286,263.8743223363783,-9.27567766362165,257.57428917346897,-15.575710826531008,251.27425601057413,-21.875743989425843,244.97422284768146,-28.175777152318517,1.0,1.0,26022.012520719443,26022.012520719443,275.69927005422295,2.5492700542229727,275.69927005422295,275.69927005422295,77094.55083059667,77098.52407160241,-3.9732410057476955,0.0,8546.071908451686,8546.071908451686,0.8857412624045571,3939.5713794470544,275.69927005422295,2.5492700542229727,1.0,0.002,0.13265857684319637,0.004903387509173727,0.00020492672734699998,0.001795073273636479,0.1024633636735,0.1024633636735,0.0,9.83478923299863e-13,1.0,1.0000398235733396,0.019655356717294126,0.09248146047167397,0.0,3.678619914475867e-06,4.7243988604572635,0.0,1600170.1771163885,266.6777770854051,2.2985775217421178e-05,1.0,1284285.675143038,2599.0279293543686,,,,,,,,,,,,,,,,,,,3.0,15263.652791659253,1546.861598448457,0.3717567991840679,6.173730061729009,2.9789068802973135
1458.0,-29.92792668574066,4.919134397723811,35.04694230368999,24.642778909206413,5.0735760344365755,-26.427776413769053,-39.932836255151756,1.5734257619854175,-6.472382147322037,-6.472405565482787,40.094049440131506,41136.80595340384,25732.760014277646,25732.760014277646,66869.56596768148,77104.0524658319,77098.60343940419,25732.760014277646,102831.36345368184,102831.36345368184,102831.36345368184,130245.42878133697,125780.6845978132,4464.744183523768,0.0,90894.89372230107,54927.647207983406,39963.60723813074,27414.065327655127,67377.67256578586,20805.715082619,1546.873675867966,0.0,0.8788512903040049,2.7315641223656955,0.001494314320929203,1.0,1.0,-6.452364219704862,334755.7255296014,1558592.3668250425,4.655909512404206,1558592.3668250425,4.655909512404206,0.7589430766268122,0.09248145970507472,3.9199747196310706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199747196310706,1.2843779215926123,1.284677752577663,3.0520415009706423,6466.909705615802,15263.647454877317,6455.837395536882,0.00032826683375599026,23187.622427028222,2364.47945292513,19296.92999989825,1967.7392381596417,0.8322082205981214,0.8322082205981214,35449.551280242216,35405.22815468563,1.0015650958066888,0.8,4278.385285920006,4273.035954225843,1.0015650958066888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.283148021073,4632.441516551485,6.11915038976317,4.919134397723811,-3.6764768908116316,8.595611288535443,2.9788150572566456,3.5,0.8510900163590416,0.6,0.0002334323654385558,0.99252882615969,0.00023518950713175398,198.86326489383666,0.0,0.0,0.0,0.0,7.945713487591509e-05,0.0001539752305626407,0.0006035790112549168,0.092481459708107,0.092481459708107,0.092481459708107,0.0924852237512301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488308.7963775253,595.4649669930495,0.0,0.092481459708107,0.09248145970507472,0.09248145970507472,0.3717563016368886,0.3717563016368886,0.5,9.901373983177054,0.02024038589212296,0.02024038589212296,-2.3362645151792094e-11,2.3418160765231733e-05,0.020041345777940478,-2.3362645151792094e-11,27414.065327655127,20805.715082619,0.7589430766268122,0.9924588282919943,0.6105406195685804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510628344799805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72403646753577,260.72403646753577,-12.425963532464209,244.97384568449687,276.47422725056805,124079.41663006197,124124.43888419519,-45.02225413322711,0.0,nan,276.47422725056805,3.3242272505680717,270.17415093737986,-2.9758490626201137,263.8740746241503,-9.275925375849681,257.57399831091476,-15.576001689085217,251.2739219977049,-21.87607800229509,244.97384568449687,-28.176154315503112,1.0,1.0,26022.012520719443,26022.012520719443,275.6991196762083,2.5491196762083064,275.6991196762083,275.6991196762083,77094.56404624246,77098.60343940419,-4.039393161729095,0.0,8546.071908451686,8546.071908451686,0.8857410602076612,3939.574593229226,275.6991196762083,2.5491196762083064,1.0,0.002,0.13265482598736425,0.004903374346823877,0.00020492086588171703,0.001795079133740587,0.10246043294085852,0.10246043294085852,0.0,-3.776961382540023e-13,1.0,1.0000406055295823,0.020041345801303123,0.09248145970507472,0.0,3.750855317829813e-06,4.817171798973377,0.0,1600169.9911488758,266.67761785267794,2.3418184127876884e-05,1.0,1284286.220285489,2599.0257223016542,,,,,,,,,,,,,,,,,,,3.0,15263.647454877317,1546.873675867966,0.3717563016368886,6.173730061729009,2.9788150572566456
1459.0,-29.928315259234456,4.919277861293947,35.04694854011033,24.64262394877153,5.073441426752814,-26.42813959064693,-39.93317656042052,1.5732657576620386,-6.4725358027816355,-6.472559402988642,40.0940645887486,41136.68076911856,25732.784368898723,25732.784368898723,66869.46513801729,77104.03019411609,77098.6369485043,25732.784368898723,102831.42131740302,102831.42131740302,102831.42131740302,130245.63952950666,125780.84482534457,4464.794704162092,0.0,90894.98186105072,54927.632434070394,39963.7215855337,27414.218212103646,67377.93979763734,20805.817295316312,1546.884467779507,0.0,0.8788504015792179,2.7315484633162104,0.001494314320929203,1.0,1.0,-6.452355328875228,334753.69324576535,1558593.0212788181,4.6559397333804755,1558593.0212788181,4.6559397333804755,0.7589425725855767,0.09248145198060319,3.9199776603771657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199776603771657,1.2843786696399961,1.2846785007996744,3.0520420130271337,6466.910790602062,15263.642110215436,6455.834076939691,0.00032826636913212826,23187.627516302,2364.479971886628,19296.920080389165,1967.738226651218,0.8322076101499611,0.8322076101499611,35449.572555506296,35405.22815468563,1.0015658471759845,0.8,4278.3878536189895,4273.035954225843,1.0015658471759845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.205494438892,4632.441516551485,6.119269177910245,4.919277861293947,-3.6766061095272904,8.595883970821237,2.978723381211734,3.5,0.8510638232033526,0.6,0.0002334323654385558,0.9925689441674114,0.00023518000115786816,198.8635825998574,0.0,0.0,0.0,0.0,7.945407674991122e-05,0.00015397828868864459,0.0006035914518425927,0.09248145198667405,0.09248145198667405,0.09248145198667405,0.09248524527146278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488308.3209277703,595.4651223974306,0.0,0.09248145198667405,0.09248145198060319,0.09248145198060319,0.37175581402289026,0.37175581402289026,0.5,9.90148778127491,0.02028856155743597,0.02028856155743597,-1.6711965145077556e-11,2.3600206986884587e-05,0.0202040741133942,-1.6711965145077556e-11,27414.218212103646,20805.817295316312,0.7589425725855767,0.9924533955602204,0.6105363401236119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510651454415204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72376857955334,260.72376857955334,-12.42623142044664,244.97346875549232,276.47406840361407,124080.52718176895,124125.3154662274,-44.78828445842339,0.0,nan,276.47406840361407,3.324068403614092,270.1739484739959,-2.9760515260040847,263.8738285443592,-9.276171455640792,257.57370861474215,-15.576291385257832,251.27358868511652,-21.876411314883455,244.97346875549232,-28.176531244507657,1.0,1.0,26022.012520719443,26022.012520719443,275.69896975969687,2.548969759696888,275.69896975969687,275.69896975969687,77094.58809722983,77098.6369485043,-4.048851274463232,0.0,8546.071908451686,8546.071908451686,0.8857408742638642,3939.5775486790517,275.69896975969687,2.548969759696888,1.0,0.002,0.1326510446813993,0.004903362375366279,0.00020491495983692733,0.0017950850400754504,0.10245747991846366,0.10245747991846366,0.0,-8.762218381419551e-14,1.0,1.0000409351635,0.020204074130106164,0.09248145198060319,0.0,3.781305922097314e-06,4.8562810765446365,0.0,1600169.8113582304,266.67746419721834,2.360022369884973e-05,1.0,1284286.7455302542,2599.023595808827,,,,,,,,,,,,,,,,,,,3.0,15263.642110215436,1546.884467779507,0.37175581402289026,6.173730061729009,2.978723381211734
1460.0,-29.92870079401633,4.919420792641251,35.04695470259906,24.642373294942104,5.073211175862896,-26.42850959698709,-39.933521615434415,1.5730199788754942,-6.472707341338719,-6.472730726053486,40.094074928050986,41136.62462081653,25732.84823739969,25732.84823739969,66869.47285821622,77104.07834802187,77098.54803891011,25732.84823739969,102831.3962763098,102831.3962763098,102831.3962763098,130245.76159000443,125780.9167299456,4464.844860058824,0.0,90895.11420118631,54927.66047414573,39963.83747448954,27414.36531369463,67378.20278818416,20805.91426942935,1546.8954037892129,0.0,0.8788494366204963,2.731531030055455,0.001494314320929203,1.0,1.0,-6.45271914521112,334751.42997900426,1558593.4679597383,4.655972546726668,1558593.4679597383,4.655972546726668,0.7589420375541549,0.09248144673308568,3.919984199399086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919984199399086,1.2843798186992594,1.2846796501271793,3.052044373734402,6466.915792657486,15263.63672823692,6455.828033614927,0.0003282648918753504,23187.622596825793,2364.4794702396634,19296.902016487027,1967.73638464583,0.8322070076786839,0.8322070076786839,35449.61986301943,35405.22815468563,1.0015675179153603,0.8,4278.3935631346485,4273.035954225843,1.0015675179153603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.1279908619745,4632.441516551485,6.119397148747647,4.919420792641251,-3.6767485627066008,8.596169355347852,2.978631883384932,3.5,0.8510376809671234,0.6,0.0002334323654385558,0.9926087501741351,0.00023517056987217203,198.86389782236543,0.0,0.0,0.0,0.0,7.94509760518023e-05,0.0001539813893867535,0.0006036046133975918,0.09248144673457487,0.09248144673457487,0.09248144673457487,0.0924852073050061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488307.82694832835,595.4652835931352,0.0,0.09248144673457487,0.09248144673308568,0.09248144673308568,0.37175533100367475,0.37175533100367475,0.5,9.901600598414191,0.020294904851994033,0.020294904851994033,2.1600499167107046e-12,2.338471477969506e-05,0.020011580842378862,2.1600499167107046e-12,27414.36531369463,20805.91426942935,0.7589420375541549,0.9924496363969928,0.6105331237483006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510674636782923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7234934180015,260.7234934180015,-12.426506581998467,244.97309167349877,276.47389516250354,124080.67674032917,124126.68110373894,-46.00436340972762,0.0,nan,276.47389516250354,3.323895162503561,270.1737344647097,-2.976265535290281,263.87357376689613,-9.276426233103848,257.57341306910155,-15.57658693089843,251.27325237129946,-21.876747628700514,244.97309167349877,-28.176908326501206,1.0,1.0,26022.012520719443,26022.012520719443,275.6987880330694,2.5487880330693997,275.6987880330694,275.6987880330694,77094.44019508715,77098.54803891011,-4.107843822959694,0.0,8546.071908451686,8546.071908451686,0.8857404608004865,3939.5841203960813,275.6987880330694,2.5487880330693997,1.0,0.002,0.13264729940703665,0.004903347077060195,0.00020490910209051388,0.0017950908979683065,0.10245455104525694,0.10245455104525694,0.0,5.882056994255258e-14,1.0,1.00004054512088,0.020011580840218812,0.09248144673308568,0.0,3.745274391032796e-06,4.810008449556235,0.0,1600169.610043397,266.67729265866126,2.3384712619645143e-05,1.0,1284287.3304750917,2599.0212276187817,,,,,,,,,,,,,,,,,,,3.0,15263.63672823692,1546.8954037892129,0.37175533100367475,6.173730061729009,2.978631883384932
1461.0,-29.929086073246314,4.919563856445728,35.04696051114309,24.64224068624901,5.073100975071233,-26.42886736842468,-39.933853573724605,1.572882269970524,-6.472843473412752,-6.472866376107983,40.094077038221876,41136.475218327054,25732.83234193316,25732.83234193316,66869.30756026022,77104.04139956064,77098.45331294237,25732.83234193316,102831.28565487552,102831.28565487552,102831.28565487552,130245.7345179132,125780.84225204735,4464.892265865835,0.0,90895.19482089231,54927.62863855927,39963.96242481449,27414.448863037665,67378.41128785216,20805.967398295164,1546.9024629038079,0.0,0.8788486956426396,2.731517230957772,0.001494314320929203,1.0,1.0,-6.453284879011619,334749.63798000134,1558593.5591233403,4.655997743652389,1558593.5591233403,4.655997743652389,0.7589416625605565,0.09248141019068229,3.919986809846628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919986809846628,1.284380462513626,1.2846802940918407,3.052044876309415,6466.916857553631,15263.63139418148,6455.824733957484,0.0003282644327908138,23187.627721749563,2364.479992836449,19296.892153590114,1967.735378910241,0.8322063983927941,0.8322063983927941,35449.638748680634,35405.22815468563,1.0015681848924023,0.8,4278.395842433881,4273.035954225843,1.0015681848924023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.050552871791,4632.441516551485,6.119506060244441,4.919563856445728,-3.676864027934275,8.596427884380002,2.978540464110192,3.5,0.8510115611743405,0.6,0.0002334323654385558,0.9926485315157842,0.00023516114518610352,198.86421283692644,0.0,0.0,0.0,0.0,7.944799314771077e-05,0.00015398437229084504,0.0006036167083026252,0.09248141019208313,0.09248141019208313,0.09248141019208313,0.09248508415920788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488307.3057017939,595.4654532544159,0.0,0.09248141019208313,0.09248141019068229,0.09248141019068229,0.3717548451350739,0.3717548451350739,0.5,9.90171081649389,0.020201107249931738,0.020201107249931738,3.4049207897624e-11,2.2902695206994395e-05,0.019581497096339717,3.4049207897624e-11,27414.448863037665,20805.967398295164,0.7589416625605565,0.9924441120254831,0.6105290171147693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510697637933723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7232232421649,260.7232232421649,-12.426776757835057,244.97271560179541,276.47373088253244,124082.15149468037,124127.32229056684,-45.17079588647692,0.0,nan,276.47373088253244,3.323730882532459,270.17352782640785,-2.9764721735921285,263.8733247702328,-9.276675229767193,257.5731217140787,-15.576878285921282,251.27291865794257,-21.87708134205741,244.97271560179541,-28.177284398204563,1.0,1.0,26022.012520719443,26022.012520719443,275.698641298862,2.5486412988620373,275.698641298862,275.698641298862,77094.52645844696,77098.45331294237,-3.9268544954102254,0.0,8546.071908451686,8546.071908451686,0.885740295741448,3939.586743895861,275.698641298862,2.5486412988620373,1.0,0.002,0.13264363462994258,0.00490333791352995,0.00020490338372457505,0.0017950966158859353,0.10245169186228752,0.10245169186228752,0.0,-3.894896558054306e-13,1.0,1.000039673737688,0.01958149706229051,0.09248141019068229,0.0,3.6647764979225745e-06,4.706627722634155,0.0,1600169.4498358471,266.6771565265872,2.2902661157786497e-05,1.0,1284287.7936218395,2599.019352538994,,,,,,,,,,,,,,,,,,,3.0,15263.63139418148,1546.9024629038079,0.3717548451350739,6.173730061729009,2.978540464110192
1462.0,-29.929471082902847,4.919706635015645,35.04696657018036,24.642080906219803,5.0729626292495364,-26.429227711720795,-39.93418968804178,1.5727192577142006,-6.473000342026921,-6.473023648948929,40.09409588443062,41136.35212003476,25732.866569188194,25732.866569188194,66869.21868922295,77104.02415172919,77098.52774088652,25732.866569188194,102831.39431007471,102831.39431007471,102831.39431007471,130246.0161207528,125781.07369021485,4464.942430537952,0.0,90895.28677973556,54927.61474664903,39964.08003676281,27414.62181067809,67378.7018474409,20806.083880801452,1546.9142995332681,0.0,0.8788477743050732,2.7315012195492328,0.001494314320929203,1.0,1.0,-6.453081446957469,334747.5603430777,1558594.3733214627,4.656029073741666,1558594.3733214627,4.656029073741666,0.75894112362686,0.09248140770346452,3.91999022605582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91999022605582,1.2843812246266313,1.284681056382757,3.0520457251275674,6466.918656097441,15263.626052394438,6455.820923597233,0.0003282637840136901,23187.630973047537,2364.480324376575,19296.880764168334,1967.7342175124365,0.8322057905181572,0.8322057905181574,35449.66346373751,35405.22815468563,1.0015690577439207,0.8,4278.398825279413,4273.035954225843,1.0015690577439207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.973349568843,4632.441516551485,6.119626554072385,4.919706635015645,-3.676995736104617,8.596702371120262,2.9784493230122777,3.5,0.8509855208606508,0.6,0.0002334323654385558,0.9926882867411342,0.00023515172744193821,198.86452763207393,0.0,0.0,0.0,0.0,7.944497300395928e-05,0.0001539873924345965,0.0006036290732794402,0.0924814077140687,0.0924814077140687,0.0924814077140687,0.0924851527560196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488306.8551074452,595.465600754937,0.0,0.0924814077140687,0.09248140770346452,0.09248140770346452,0.3717543499199307,0.3717543499199307,0.5,9.901823168655158,0.020206002582767724,0.020206002582767724,3.2514435588382185e-11,2.3306922003030195e-05,0.019942201991455022,3.2514435588382185e-11,27414.62181067809,20806.083880801452,0.75894112362686,0.9924385132950243,0.6105245573471546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510720623911049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72295461142477,260.72295461142477,-12.427045388575209,244.97234014739809,276.4735690754479,124083.26339292384,124128.17586108176,-44.91246815795576,0.0,nan,276.4735690754479,3.323569075447949,270.17332328986794,-2.9766767101320397,263.8730775042288,-9.276922495771203,257.5728317186017,-15.577168281398258,251.27258593300448,-21.8774140669955,244.97234014739809,-28.17765985260189,1.0,1.0,26022.012520719443,26022.012520719443,275.6984927350449,2.548492735044931,275.6984927350449,275.6984927350449,77094.53570548125,77098.52774088652,-3.992035405273782,0.0,8546.071908451686,8546.071908451686,0.8857400797339362,3939.590177186099,275.6984927350449,2.548492735044931,1.0,0.002,0.13263990235128406,0.004903325112986701,0.00020489755197964485,0.0017951024485221949,0.10244877598982242,0.10244877598982242,0.0,5.018398890888065e-13,1.0,1.0000404044662576,0.019942201958940586,0.09248140770346452,0.0,3.732279466154541e-06,4.79332296489952,0.0,1600169.26659686,266.67699965797306,2.3306889488594607e-05,1.0,1284288.3305944393,2599.017178572889,,,,,,,,,,,,,,,,,,,3.0,15263.626052394438,1546.9142995332681,0.3717543499199307,6.173730061729009,2.9784493230122777
1463.0,-29.929855618922907,4.919849204655822,35.04697272075905,24.64191683046522,5.07281855259124,-26.429588201728645,-39.934522030502535,1.5725511350571086,-6.473153145913216,-6.47317661805527,40.09411064438373,41136.21445710706,25732.89164093355,25732.89164093355,66869.10609804062,77104.01023877632,77098.55623558728,25732.89164093355,102831.44787652083,102831.44787652083,102831.44787652083,130246.2206178591,125781.2279863268,4464.992631532289,0.0,90895.3792102997,54927.58342729131,39964.217536675984,27414.772741338267,67378.99027801424,20806.184721074496,1546.9249796180113,0.0,0.8788468917247554,2.7314856493759385,0.001494314320929203,1.0,1.0,-6.453086709559727,334745.53956881934,1558595.0109839505,4.656059085930027,1558595.0109839505,4.656059085930027,0.7589406236332285,0.09248139938246877,3.919993523240467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919993523240467,1.28438201063267,1.2846818425722846,3.0520464244975907,6466.920137978598,15263.620703165212,6455.817328465937,0.0003282632167324279,23187.635048733686,2364.480739980899,19296.870018080306,1967.7331217164176,0.8322051808010554,0.8322051808010554,35449.6873176901,35405.22815468563,1.001569900184317,0.8,4278.401704198782,4273.035954225843,1.001569900184317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.896274412288,4632.441516551485,6.119744688477528,4.919849204655822,-3.6771241714031055,8.596973376058928,2.978358334308279,3.5,0.8509595240880797,0.6,0.0002334323654385558,0.9927279947742282,0.00023514232163025108,198.86484204095726,0.0,0.0,0.0,0.0,7.944198685645189e-05,0.0001539903785821039,0.0006036412866831948,0.09248139938827832,0.09248139938827832,0.09248139938827832,0.09248517121684308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488306.3808814047,595.4657557419313,0.0,0.09248139938827832,0.09248139938246877,0.09248139938246877,0.3717538643111344,0.3717538643111344,0.5,9.901936323210977,0.020237909357888384,0.020237909357888384,-5.2295945351943374e-11,2.347214206110948e-05,0.02008990849554948,-5.2295945351943374e-11,27414.772741338267,20806.184721074496,0.7589406236332285,0.9924325939306929,0.6105199007490886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510743593878213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72268676694165,260.72268676694165,-12.427313233058328,244.97196522780462,276.4734083060798,124084.28608879111,124129.06710282211,-44.781014031003835,0.0,nan,276.4734083060798,3.323408306079841,270.17311969045363,-2.9768803095463454,263.8728310747545,-9.277168925245462,257.57254245909587,-15.577457540904106,251.27225384346144,-21.877746156538535,244.97196522780462,-28.17803477219536,1.0,1.0,26022.012520719443,26022.012520719443,275.69834310018393,2.5483431001839563,275.69834310018393,275.69834310018393,77094.53201424929,77098.55623558728,-4.024221337997005,0.0,8546.071908451686,8546.071908451686,0.8857398712523372,3939.593490856669,275.69834310018393,2.5483431001839563,1.0,0.002,0.1326361424326231,0.004903313206344518,0.00020489167935396977,0.001795108320593054,0.10244583967698488,0.10244583967698488,0.0,-5.297628655198672e-14,1.0,1.00004070366568,0.020089908547845425,0.09248139938246877,0.0,3.7599185417698907e-06,4.828821470904593,0.0,1600169.0877787904,266.67684685408676,2.3472194357054832e-05,1.0,1284288.8528727386,2599.0150641000623,,,,,,,,,,,,,,,,,,,3.0,15263.620703165212,1546.9249796180113,0.3717538643111344,6.173730061729009,2.978358334308279
1464.0,-29.930238748663214,4.919991298821074,35.04697875626209,24.641680006776028,5.072600509387203,-26.4299548228375,-39.93486285964025,1.5723165835273745,-6.473320491569837,-6.473343694920056,40.09411962456968,41136.142200312664,25732.948699342636,25732.948699342636,66869.0908996553,77104.04927505684,77098.45906372192,25732.948699342636,102831.40776306456,102831.40776306456,102831.40776306456,130246.3188305378,125781.27665695567,4465.042173582133,0.0,90895.5035100572,54927.59643517863,39964.34119430952,27414.911067473236,67379.25226178276,20806.275589338467,1546.9353984522554,0.0,0.8788459548440238,2.7314686492775757,0.001494314320929203,1.0,1.0,-6.45349374383261,334743.3324383718,1558595.3989479449,4.656090944649036,1558595.3989479449,4.656090944649036,0.7589401088382276,0.09248139026266135,3.9199992702193414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199992702193414,1.2843831072081833,1.2846829394037875,3.0520482932386903,6466.924097616746,15263.615350590846,6455.812019478642,0.00032826200959283847,23187.632763250793,2364.4805069265035,19296.854149162,1967.73150353709,0.8322045784572223,0.8322045784572223,35449.728895018845,35405.22815468563,1.00157136855436,0.8,4278.40672214189,4273.035954225843,1.00157136855436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.819346503197,4632.441516551485,6.119870220047055,4.919991298821074,-3.6772632803421605,8.597254579163234,2.978267520541425,3.5,0.8509335772975499,0.6,0.0002334323654385558,0.9927675592957733,0.0002351329505610988,198.8651553010102,0.0,0.0,0.0,0.0,7.943892456263504e-05,0.00015399344087592076,0.0006036541758521746,0.09248139026539666,0.09248139026539666,0.09248139026539666,0.0924851199207306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488305.8848010423,595.4659175540602,0.0,0.09248139026539666,0.09248139026266135,0.09248139026266135,0.3717533829895787,0.3717533829895787,0.5,9.90204821292235,0.02022052749367731,0.02022052749367731,-5.616129783447832e-11,2.3203350224321184e-05,0.019849951087451245,-5.616129783447832e-11,27414.911067473236,20806.275589338467,0.7589401088382276,0.9924285095930514,0.6105164545384086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451076653566046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7224129693853,260.7224129693853,-12.427587030614689,244.97159031624395,276.4732356225254,124084.55572515093,124130.33203886615,-45.77631371521077,0.0,nan,276.4732356225254,3.3232356225254307,270.1729065613065,-2.977093438693487,263.8725775000022,-9.277422499997783,257.57224843873195,-15.57775156126803,251.27191937750197,-21.878080622498004,244.97159031624395,-28.17840968375603,1.0,1.0,26022.012520719443,26022.012520719443,275.69816465296486,2.5481646529648856,275.69816465296486,275.69816465296486,77094.40970906884,77098.45906372192,-4.0493546530778985,0.0,8546.071908451686,8546.071908451686,0.8857395078697224,3939.599266570438,275.69816465296486,2.5481646529648856,1.0,0.002,0.13263242742858666,0.004903298550837158,0.00020488587017235995,0.0017951141298914474,0.10244293508617998,0.10244293508617998,0.0,6.380746625511691e-14,1.0,1.0000402174657248,0.019849951143612543,0.09248139026266135,0.0,3.715004095235864e-06,4.771140467094325,0.0,1600168.8912994745,266.67667950843014,2.320340638561902e-05,1.0,1284289.4233179593,2599.0127546236017,,,,,,,,,,,,,,,,,,,3.0,15263.615350590846,1546.9353984522554,0.3717533829895787,6.173730061729009,2.978267520541425
1465.0,-29.930620850915435,4.92013326798229,35.04698436491702,24.641487816721224,5.072432104430266,-26.430315555349,-39.93519900888202,1.5721268088647902,-6.473469484584484,-6.473491998384053,40.0941193768554,41136.04883306882,25732.963700112,25732.963700112,66869.01253318082,77104.05658598164,77098.29083867204,25732.963700112,102831.25453878404,102831.25453878404,102831.25453878404,130246.2501442649,125781.16129238631,4465.088851878577,0.0,90895.61308992888,54927.60533701964,39964.45305878805,27414.995605480857,67379.44866426892,20806.328658788243,1546.9428101706244,0.0,0.8788451544232864,2.731453565439567,0.001494314320929203,1.0,1.0,-6.454256669776441,334741.37332018657,1558595.38824625,4.656118163067413,1558595.38824625,4.656118163067413,0.7589397043211126,0.09248135637524428,3.9200044063684274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200044063684274,1.2843839944442195,1.284683826846944,3.0520501838429537,6466.928103580313,15263.610013371084,6455.806685814829,0.000328260791010836,23187.630335889455,2364.4802594045323,19296.838206483935,1967.7298778363597,0.8322039780242911,0.8322039780242911,35449.76605320308,35405.22815468563,1.0015726808555914,0.8,4278.4112067410715,4273.035954225843,1.0015726808555914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.74249743767,4632.441516551485,6.119985639023894,4.92013326798229,-3.6773882078649134,8.597521475847202,2.978176800955702,3.5,0.8509076574159149,0.6,0.0002334323654385558,0.992807019406201,0.0002351236049662219,198.8654677219365,0.0,0.0,0.0,0.0,7.943590442380527e-05,0.0001539964610147505,0.0006036668057429657,0.09248135637644583,0.09248135637644583,0.09248135637644583,0.09248496807801468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488305.3611538027,595.466087880221,0.0,0.09248135637644583,0.09248135637524428,0.09248135637524428,0.37175289767426156,0.37175289767426156,0.5,9.90215656396174,0.020076931904952744,0.020076931904952744,1.517719283583574e-11,2.2513799592616124e-05,0.019235328607635438,1.517719283583574e-11,27414.995605480857,20806.328658788243,0.7589397043211126,0.992424453728741,0.6105132892677277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451078939361487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72213890709656,260.72213890709656,-12.427861092903413,244.97121603999375,276.47306177419443,124085.45389978604,124131.27447495045,-45.820575164421086,0.0,nan,276.47306177419443,3.323061774194457,270.1726926273949,-2.9773073726050825,263.8723234804983,-9.277676519501654,257.57195433365956,-15.578045666340415,251.27158518683828,-21.878414813161697,244.97121603999375,-28.17878396000623,1.0,1.0,26022.012520719443,26022.012520719443,275.69799666501285,2.5479966650128745,275.69799666501285,275.69799666501285,77094.39800211239,77098.29083867204,-3.8928365596511867,0.0,8546.071908451686,8546.071908451686,0.88573918310992,3939.6044284002696,275.69799666501285,2.5479966650128745,1.0,0.002,0.1326288274593324,0.0049032868175992875,0.00020488024660357226,0.0017951197534190225,0.10244012330178613,0.10244012330178613,0.0,2.2594773274597912e-14,1.0,1.000038972212471,0.019235328592458245,0.09248135637524428,0.0,3.5999692520959287e-06,4.623404257570621,0.0,1600168.7157234102,266.6765305154155,2.2513784415423288e-05,1.0,1284289.9296650493,2599.0107046541702,,,,,,,,,,,,,,,,,,,3.0,15263.610013371084,1546.9428101706244,0.37175289767426156,6.173730061729009,2.978176800955702
1466.0,-29.931003108767467,4.920275201778697,35.04698995944025,24.64136491706597,5.072327955558412,-26.430670002343696,-39.93553047822786,1.5719948488868734,-6.473612422232748,-6.473634968062273,40.094130186279095,41135.89864472647,25732.967943105195,25732.967943105195,66868.86658783167,77104.01393045936,77098.29587160469,25732.967943105195,102831.26381470988,102831.26381470988,102831.26381470988,130246.38745323125,125781.25123451995,4465.136218711296,0.0,90895.68560306146,54927.57031635217,39964.5725407881,27415.123638521374,67379.69617930947,20806.4134879219,1546.9521699955535,0.0,0.878844340853017,2.7314390149026595,0.001494314320929203,1.0,1.0,-6.45437106178025,334739.4846698562,1558595.8552367163,4.656145828670059,1558595.8552367163,4.656145828670059,0.7589392541964143,0.09248133331247356,3.9200059952385606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200059952385606,1.2843846113852972,1.2846844439320433,3.052049954888952,6466.927618454258,15263.604683964342,6455.804459446459,0.0003282607322613951,23187.63943562025,2364.481187318835,19296.831551719893,1967.729199239281,0.8322033644389261,0.8322033644389261,35449.77754810285,35405.22815468563,1.001573086816594,0.8,4278.412594053697,4273.035954225843,1.001573086816594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.665816109468,4632.441516551485,6.120098259536744,4.920275201778697,-3.6775090178271554,8.597784219605852,2.978086280484037,3.5,0.8508817944240106,0.6,0.0002334323654385558,0.9928464972785438,0.00023511425590804717,198.8657802710692,0.0,0.0,0.0,0.0,7.943292643552505e-05,0.00015399943900303075,0.0006036787241552556,0.09248133331592802,0.09248133331592802,0.09248133331592802,0.09248494937205927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488304.89035422204,595.4662415584236,0.0,0.09248133331592802,0.09248133331247356,0.09248133331247356,0.37175239923617115,0.37175239923617115,0.5,9.902265045490255,0.01996584891759312,0.01996584891759312,4.718003765447065e-12,2.2545829551745555e-05,0.019263906282048993,4.718003765447065e-12,27415.123638521374,20806.4134879219,0.7589392541964143,0.9924186421066906,0.6105088176007274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510812190339901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72187045551664,260.72187045551664,-12.42812954448334,244.97084284079716,276.472898070224,124086.95930841092,124131.84182607822,-44.882517667298245,0.0,nan,276.472898070224,3.322898070224028,270.1724870243845,-2.9775129756154683,263.8720759784407,-9.277924021559272,257.5716649325675,-15.578335067432477,251.27125388668603,-21.87874611331395,244.97084284079716,-28.179157159202816,1.0,1.0,26022.012520719443,26022.012520719443,275.6978542842523,2.5478542842523098,275.6978542842523,275.6978542842523,77094.48848448008,77098.29587160469,-3.8073871246015187,0.0,8546.071908451686,8546.071908451686,0.885739082645308,3939.6060252147536,275.6978542842523,2.5478542842523098,1.0,0.002,0.13262522214679337,0.004903276075159098,0.00020487461703057205,0.001795125382962286,0.10243730851528603,0.10243730851528603,0.0,-7.141856550596515e-15,1.0,1.0000390300653856,0.01926390627733099,0.09248133331247356,0.0,3.605312670153459e-06,4.630268515454841,0.0,1600168.5482749664,266.67638757776723,2.254582483374179e-05,1.0,1284290.4178010598,2599.0087284153424,,,,,,,,,,,,,,,,,,,3.0,15263.604683964342,1546.9521699955535,0.37175239923617115,6.173730061729009,2.978086280484037
1467.0,-29.93138429158269,4.920416603887202,35.04699569863591,24.641140771005325,5.072127890336515,-26.431033073414394,-39.9358670116402,1.5717766719715849,-6.473781459547638,-6.473804151704559,40.094145550576016,41135.82344267966,25733.031746278826,25733.031746278826,66868.85518895849,77104.04468738429,77098.28411550436,25733.031746278826,102831.31586178318,102831.31586178318,102831.31586178318,130246.60789514802,125781.42288798637,4465.185007161656,0.0,90895.81020549644,54927.5889600171,39964.69027275482,27415.29203336483,67379.98230611965,20806.525949801126,1546.9640769196922,0.0,0.878843368340391,2.731421795118313,0.001494314320929203,1.0,1.0,-6.45440987580298,334737.2497402346,1558596.5190097354,4.656178899179132,1558596.5190097354,4.656178899179132,0.7589386946700866,0.0924813307253189,3.9200123857119182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200123857119182,1.284385631410269,1.2846854641951344,3.0520525065417488,6466.933025100344,15263.599338703676,6455.798153906476,0.0003282591517345523,23187.633420956332,2364.4805739938033,19296.812704038915,1967.7272773106938,0.8322027674716902,0.8322027674716902,35449.82378085297,35405.22815468563,1.001574719601374,0.8,4278.418173856844,4273.035954225843,1.001574719601374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.589325255634,4632.441516551485,6.120224772419191,4.920416603887202,-3.677649623682776,8.598066227569978,2.9779959859592573,3.5,0.8508559959883593,0.6,0.0002334323654385558,0.992885865812158,0.00023510493348358167,198.86609194218764,0.0,0.0,0.0,0.0,7.942990305622478e-05,0.00015400246238233103,0.0006036915599688714,0.09248133072732563,0.09248133072732563,0.09248133072732563,0.0924849758320035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488304.43738140445,595.4663896613661,0.0,0.09248133072732563,0.0924813307253189,0.0924813307253189,0.37175190235319466,0.37175190235319466,0.5,9.902374398582035,0.01991250346338802,0.01991250346338802,6.87805368215777e-12,2.2692156903758587e-05,0.019394275901561286,6.87805368215777e-12,27415.29203336483,20806.525949801126,0.7589386946700866,0.9924142586615856,0.6105051090068865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510834996419895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72159797256836,260.72159797256836,-12.428402027431616,244.9704698365523,276.4727261085756,124087.46681253987,124133.02333290332,-45.556520363432455,0.0,nan,276.4727261085756,3.3227261085756368,270.17227485420506,-2.9777251457949205,263.87182359976083,-9.278176400239147,257.57137234535827,-15.578627654641707,251.27092109095824,-21.879078909041738,244.9704698365523,-28.17953016344768,1.0,1.0,26022.012520719443,26022.012520719443,275.69768372499556,2.5476837249955793,275.69768372499556,275.69768372499556,77094.39200579209,77098.28411550436,-3.8921097122656647,0.0,8546.071908451686,8546.071908451686,0.8857386785741859,3939.612447640478,275.69768372499556,2.5476837249955793,1.0,0.002,0.13262159243994903,0.004903260676828953,0.00020486893873705592,0.0017951310612715566,0.10243446936852796,0.10243446936852796,0.0,8.612468377355853e-15,1.0,1.000039294136834,0.019394275894683233,0.0924813307253189,0.0,3.6297068353489052e-06,4.661599804717877,0.0,1600168.3504060393,266.67621854045234,2.2692150025704905e-05,1.0,1284290.9954378675,2599.006389831619,,,,,,,,,,,,,,,,,,,3.0,15263.599338703676,1546.9640769196922,0.37175190235319466,6.173730061729009,2.9779959859592573
1468.0,-29.931765440169038,4.9205580841056005,35.04700126291177,24.64101790627467,5.072023538556035,-26.43138654230801,-39.936194534506626,1.5716446404231887,-6.473918141765012,-6.4739406340401295,40.094151980767286,41135.66153527389,25733.022372217816,25733.022372217816,66868.68390749171,77104.00253549714,77098.24627083476,25733.022372217816,102831.26864305258,102831.26864305258,102831.26864305258,130246.66402757815,125781.43223608969,4465.231791488459,0.0,90895.88262388032,54927.54162258601,39964.82333477145,27415.39538452557,67380.21871929702,20806.593331498356,1546.972102730891,0.0,0.8788426064357645,2.7314079080058002,0.001494314320929203,1.0,1.0,-6.4547242702312815,334735.44680585706,1558596.7968083743,4.656204807948958,1558596.7968083743,4.656204807948958,0.7589382914113466,0.0924812992676228,3.9200139515047487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200139515047487,1.2843862486875275,1.284686081616493,3.0520522588204937,6466.932500208731,15263.594002237653,6455.795951604945,0.0003282591029991805,23187.642633003572,2364.481513361196,19296.806121212263,1967.7266060491875,0.832202152958258,0.8322021529582581,35449.83510879221,35405.22815468563,1.0015751196660576,0.8,4278.419541019102,4273.035954225843,1.0015751196660576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.512897995625,4632.441516551485,6.120333792883656,4.9205580841056005,-3.677765497483772,8.598323581589373,2.9779057675982874,3.5,0.8508302193137964,0.6,0.0002334323654385558,0.9929252324943336,0.000235095612236733,198.8664035862959,0.0,0.0,0.0,0.0,7.94269607288308e-05,0.00015400540470972502,0.0006037033350692572,0.09248129927417474,0.09248129927417474,0.09248129927417474,0.09248490525961058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488303.94685601804,595.4665495410328,0.0,0.09248129927417474,0.0924812992676228,0.0924812992676228,0.3717514099979292,0.3717514099979292,0.5,9.902482578624204,0.019822460008754206,0.019822460008754206,-8.01492205937393e-12,2.2492275093100034e-05,0.01921636380882319,-8.01492205937393e-12,27415.39538452557,20806.593331498356,0.7589382914113466,0.9924082346194758,0.610500564069749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510857738432956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7213308955923,260.7213308955923,-12.428669104407675,244.97009786786884,276.47256392331195,124088.94972362097,124133.60242058309,-44.652696962121674,0.0,nan,276.47256392331195,3.322563923311975,270.1720707122454,-2.9779292877545913,263.87157750112743,-9.278422498872544,257.57108429004234,-15.578915709957641,251.2705910789579,-21.879408921042085,244.97009786786884,-28.179902132131133,1.0,1.0,26022.012520719443,26022.012520719443,275.69754281434837,2.5475428143483896,275.69754281434837,275.69754281434837,77094.47715328878,77098.24627083476,-3.769117545976769,0.0,8546.071908451686,8546.071908451686,0.8857385795687227,3939.6140212622727,275.69754281434837,2.5475428143483896,1.0,0.002,0.13261799603549343,0.004903251075207491,0.000204863325664099,0.00179513667461423,0.10243166283204949,0.10243166283204949,0.0,2.783290091457058e-13,1.0,1.0000389336506537,0.01921636381683811,0.0924812992676228,0.0,3.596404826478086e-06,4.618832010468405,0.0,1600168.189955392,266.67608185823497,2.2492283108022093e-05,1.0,1284291.461423593,2599.0045032736075,,,,,,,,,,,,,,,,,,,3.0,15263.594002237653,1546.972102730891,0.3717514099979292,6.173730061729009,2.9779057675982874
