time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1469.0,-29.932146414118364,4.920699301432127,35.047007122618034,24.640867520961933,5.071892660479821,-26.4317425067054,-39.93652624832464,1.5714887525876011,-6.474071725835074,-6.474094704596022,40.094171635357455,41135.529755986,25733.053918937727,25733.053918937727,66868.58367492372,77103.98032420156,77098.3392806944,25733.053918937727,102831.39319963213,102831.39319963213,102831.39319963213,130246.96296036121,125781.68177077739,4465.281189583829,0.0,90895.96872041926,54927.51815031529,39964.945077893295,27415.569760729075,67380.51483862237,20806.711021635238,1546.983933890462,0.0,0.878841699293776,2.7313922219053013,0.001494314320929203,1.0,1.0,-6.454444863038361,334733.4115401347,1558597.6459309848,4.656235655591579,1558597.6459309848,4.656235655591579,0.7589377570200794,0.09248129600907917,3.9200167274132305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200167274132305,1.2843869774990717,1.2846868105981741,3.052052688237462,6466.933410091758,15263.588653751252,6455.792751999657,0.0003282586833912637,23187.64817628734,2364.4820786188293,19296.79655737794,1967.7256308094957,0.8322015415565798,0.8322015415565798,35449.855191474,35405.22815468563,1.0015758289188574,0.8,4278.421964786038,4273.035954225843,1.0015758289188574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.436689419424,4632.441516551485,6.120452231733122,4.920699301432127,-3.677894574732658,8.598593876164784,2.9778158084706496,3.5,0.8508045167058998,0.6,0.0002334323654385558,0.9929645828217933,0.00023508629560098796,198.86671508858913,0.0,0.0,0.0,0.0,7.942398085439707e-05,0.00015400838458415873,0.0006037154437317921,0.0924812960155186,0.0924812960155186,0.0924812960155186,0.09248498598385858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488303.50814207253,595.4666932162766,0.0,0.0924812960155186,0.09248129600907917,0.09248129600907917,0.37175091398075144,0.37175091398075144,0.5,9.902593277863383,0.019843459404455643,0.019843459404455643,-7.389644451905042e-12,2.297876096690743e-05,0.019649841557679792,-7.389644451905042e-12,27415.569760729075,20806.711021635238,0.7589377570200794,0.9924023856908079,0.6104959253354828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451088047847514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7210658460478,260.7210658460478,-12.428934153952184,244.9697265354682,276.47240515662776,124090.0938503491,124134.40757695808,-44.313726608999055,0.0,nan,276.47240515662776,3.322405156627781,270.17186943240716,-2.978130567592814,263.8713337081563,-9.278666291843649,257.5707979839276,-15.579202016072372,251.27026225969976,-21.879737740300214,244.9697265354682,-28.18027346453178,1.0,1.0,26022.012520719443,26022.012520719443,275.6973996271387,2.5473996271387023,275.6973996271387,275.6973996271387,77094.49135185646,77098.3392806944,-3.847928837945801,0.0,8546.071908451686,8546.071908451686,0.885738404047335,3939.6168110502967,275.6973996271387,2.5473996271387023,1.0,0.002,0.13261431850857852,0.004903238621866623,0.00020485757987227408,0.0017951424203158954,0.10242878993613704,0.10242878993613704,0.0,1.8816935856702521e-13,1.0,1.0000398118108937,0.019649841565069437,0.09248129600907917,0.0,3.677526943969148e-06,4.723018387806098,0.0,1600168.0106805046,266.6759282741649,2.2978768356551882e-05,1.0,1284291.987459527,2599.0023736027847,,,,,,,,,,,,,,,,,,,3.0,15263.588653751252,1546.983933890462,0.37175091398075144,6.173730061729009,2.9778158084706496
1470.0,-29.932525607656324,4.920840210147608,35.047013054950256,24.64062957968565,5.0716792441247645,-26.43210512248003,-39.93686267696319,1.5712587589412834,-6.474227962600651,-6.474251041641793,40.09418545086694,41135.46876752034,25733.090954406816,25733.090954406816,66868.55972192716,77104.02193187745,77098.34120471732,25733.090954406816,102831.43215912413,102831.43215912413,102831.43215912413,130247.15236174772,125781.82183758318,4465.330524164537,0.0,90896.10035756342,54927.54719317788,39965.059071539494,27415.720202623597,67380.7792741631,20806.81128570597,1546.9946749141866,0.0,0.8788408020604179,2.7313763103467017,0.001494314320929203,1.0,1.0,-6.454511715341937,334731.3463444129,1558598.242793035,4.6562661663283755,1558598.242793035,4.6562661663283755,0.7589372495753304,0.09248128787897711,3.920023751429591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920023751429591,1.2843880527738631,1.2846878861239825,3.052055601859272,6466.939583706748,15263.583296058463,6455.7859103433475,0.0003282569043741139,23187.64020866317,2364.4812661472747,19296.776107209385,1967.7235454726524,0.8322009455709894,0.8322009455709894,35449.906007648635,35405.22815468563,1.0015776235757423,0.8,4278.428097759968,4273.035954225843,1.0015776235757423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.360612498644,4632.441516551485,6.120571788706224,4.920840210147608,-3.6780253591083194,8.598865569255928,2.977726005837661,3.5,0.8507788588107603,0.6,0.0002334323654385558,0.9930037509232464,0.0002350770228425842,198.86702513610305,0.0,0.0,0.0,0.0,7.94209587310287e-05,0.0001540114067075271,0.0006037283722845889,0.09248128787888363,0.09248128787888363,0.09248128787888363,0.09248499493598618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488303.03871600516,595.4668465951012,0.0,0.09248128787888363,0.09248128787897711,0.09248128787897711,0.3717504290946402,0.3717504290946402,0.5,9.902704489794106,0.019878972848516696,0.019878972848516696,1.5631940186722204e-11,2.3079041113760468e-05,0.019739326299827553,1.5631940186722204e-11,27415.720202623597,20806.81128570597,0.7589372495753304,0.9923981355253879,0.6104926243156937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510903208169372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7207951137176,260.7207951137176,-12.429204886282378,244.96935528082548,276.4722349466099,124090.42897357917,124135.69281019071,-45.263836611565054,0.0,nan,276.4722349466099,3.3222349466099104,270.1716590134628,-2.978340986537205,263.8710830802896,-9.278916919710355,257.5705071471354,-15.579492852864576,251.26993121398232,-21.88006878601766,244.96935528082548,-28.180644719174495,1.0,1.0,26022.012520719443,26022.012520719443,275.6972435152283,2.547243515228331,275.6972435152283,275.6972435152283,77094.30529376224,77098.34120471732,-4.03591095507727,0.0,8546.071908451686,8546.071908451686,0.8857379599169292,3939.623870186739,275.6972435152283,2.547243515228331,1.0,0.002,0.1326106242393975,0.004903225827640241,0.00020485180726683387,0.0017951481928271836,0.10242590363341693,0.10242590363341693,0.0,9.401724190838401e-14,1.0,1.000039993053034,0.019739326284195613,0.09248128787897711,0.0,3.694269346420821e-06,4.744522493029645,0.0,1600167.827744378,266.6757720373993,2.307902548182028e-05,1.0,1284292.5212332872,2599.0002126077325,,,,,,,,,,,,,,,,,,,3.0,15263.583296058463,1546.9946749141866,0.3717504290946402,6.173730061729009,2.977726005837661
1471.0,-29.93290249388375,4.920981133656656,35.04701866199549,24.640465713478648,5.07153321166062,-26.432458923329033,-39.937194041535236,1.5710896411066757,-6.474367144872133,-6.474389749264338,40.09418792782423,41135.354415445225,25733.089179158524,25733.089179158524,66868.44359460374,77104.01111575018,77098.23615039604,25733.089179158524,102831.32532955456,102831.32532955456,102831.32532955456,130247.13441142916,125781.75699207945,4465.377419349703,0.0,90896.19113970385,54927.53443940191,39965.1741114466,27415.809081874595,67380.9831933212,20806.868053805527,1547.002066980901,0.0,0.8788400431211257,2.731362200601825,0.001494314320929203,1.0,1.0,-6.455073418164034,334729.5140396152,1558598.3498033802,4.6562919743579,1558598.3498033802,4.6562919743579,0.7589368598120843,0.09248125424645029,3.9200267752925435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200267752925435,1.2843888434409596,1.284688676975656,3.0520560773406764,6466.940591194788,15263.577961334115,6455.782649858116,0.0003282564600256464,23187.64548053896,2364.481803728996,19296.766361400838,1967.722551676754,0.8322003360624227,0.8322003360624227,35449.92788417918,35405.22815468563,1.00157839618164,0.8,4278.430738025445,4273.035954225843,1.00157839618164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.284655182695,4632.441516551485,6.1206819446530325,4.920981133656656,-3.6781427650088023,8.599123898665457,2.977636345469218,3.5,0.8507532415626338,0.6,0.0002334323654385558,0.9930426823467509,0.00023506780684079986,198.867333298003,0.0,0.0,0.0,0.0,7.94179822018627e-05,0.0001540143832366931,0.000603740506068004,0.09248125425083005,0.09248125425083005,0.09248125425083005,0.09248487923233593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488302.5263196249,595.4670133948937,0.0,0.09248125425083005,0.09248125424645029,0.09248125424645029,0.37174994731845634,0.37174994731845634,0.5,9.90281324055389,0.019816431353774533,0.019816431353774533,1.6257217794191092e-11,2.260439219980981e-05,0.019316331100299067,1.6257217794191092e-11,27415.809081874595,20806.868053805527,0.7589368598120843,0.9923934087271042,0.6104890796476617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510925831711288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7205260673852,260.7205260673852,-12.42947393261477,244.9689851009288,276.47206703384194,124091.48418417627,124136.46613833374,-44.98195415746169,0.0,nan,276.47206703384194,3.322067033841961,270.1714506472671,-2.978549352732898,263.8708342606707,-9.2791657393293,257.57021787409116,-15.579782125908821,251.26960148751175,-21.880398512488227,244.9689851009288,-28.181014899071187,1.0,1.0,26022.012520719443,26022.012520719443,275.69709251490303,2.5470925149030563,275.69709251490303,275.69709251490303,77094.30322630268,77098.23615039604,-3.9329240933584515,0.0,8546.071908451686,8546.071908451686,0.8857377687172362,3939.626909169006,275.69709251490303,2.5470925149030563,1.0,0.002,0.13260700914086931,0.004903215901523713,0.00020484616438894526,0.0017951538362662,0.10242308219447263,0.10242308219447263,0.0,6.551452089165188e-13,1.0,1.0000391360400644,0.01931633108404185,0.09248125424645029,0.0,3.6150993136185618e-06,4.642846724042509,0.0,1600167.663970235,266.67563285512784,2.2604375942592014e-05,1.0,1284292.9948154634,2598.9982953018293,,,,,,,,,,,,,,,,,,,3.0,15263.577961334115,1547.002066980901,0.37174994731845634,6.173730061729009,2.977636345469218
1472.0,-29.933281120070646,4.9211219192214966,35.04702433688817,24.640351614821725,5.071438771192281,-26.43280913088743,-39.93751733852548,1.5709667820178261,-6.474513234445624,-6.474535978203824,40.09420109988123,41135.18474766067,25733.10573091029,25733.10573091029,66868.29047857097,77103.96352638317,77098.2590080096,25733.10573091029,102831.36473891989,102831.36473891989,102831.36473891989,130247.31478695523,125781.88917871527,4465.4256082399725,0.0,90896.26086466403,54927.48208597614,39965.30975409765,27415.950048035345,67381.25980213299,20806.962034352793,1547.0121219515931,0.0,0.8788392029411571,2.731347317340093,0.001494314320929203,1.0,1.0,-6.455095467304204,334727.5823881771,1558598.9188663042,4.656320545041989,1558598.9188663042,4.656320545041989,0.7589363854944666,0.09248123846066506,3.920028293432963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920028293432963,1.2843894178377553,1.2846892515065413,3.052055894412658,6466.940203592268,15263.572660193104,6455.780369622226,0.00032825637704431295,23187.65428732701,2364.482701771452,19296.75954562317,1967.7218566608547,0.8321997260485994,0.8321997260485995,35449.93886736259,35405.22815468563,1.0015787840709922,0.8,4278.4320635793265,4273.035954225843,1.0015787840709922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.208899691592,4632.441516551485,6.120796169951973,4.9211219192214966,-3.6782657577085356,8.599387676930032,2.97754692441136,3.5,0.8507276926889601,0.6,0.0002334323654385558,0.9930817951617205,0.0002350585486269457,198.86764288354652,0.0,0.0,0.0,0.0,7.941507824028362e-05,0.00015401728719827216,0.0006037521234950174,0.09248123846571811,0.09248123846571811,0.09248123846571811,0.09248488797930901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488302.0621047255,595.4671650468548,0.0,0.09248123846571811,0.09248123846066506,0.09248123846066506,0.3717494567333103,0.3717494567333103,0.5,9.902922726378995,0.019793944785533313,0.019793944785533313,3.001332515850663e-11,2.274375822253205e-05,0.01944051089964205,3.001332515850663e-11,27415.950048035345,20806.962034352793,0.7589363854944666,0.9923870624403822,0.6104840554844971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510948317663754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72026293252725,260.72026293252725,-12.429737067472729,244.96861596886572,276.4719098961912,124093.03404715739,124137.02766364317,-43.99361648575505,0.0,nan,276.4719098961912,3.3219098961912437,270.17125111072943,-2.9787488892705483,263.8705923252548,-9.279407674745187,257.56993353979203,-15.580066460207945,251.26927475433033,-21.88072524566965,244.96861596886572,-28.181384031134257,1.0,1.0,26022.012520719443,26022.012520719443,275.6969489605974,2.546948960597433,275.6969489605974,275.6969489605974,77094.42751290198,77098.2590080096,-3.8314951076172292,0.0,8546.071908451686,8546.071908451686,0.8857376727247871,3939.628434900128,275.6969489605974,2.546948960597433,1.0,0.002,0.1326033708060465,0.0049032047053869385,0.000204840482452519,0.0017951595178172248,0.1024202412262595,0.1024202412262595,0.0,2.697438626630966e-13,1.0,1.0000393875766405,0.019440510869628724,0.09248123846066506,0.0,3.6383350037696078e-06,4.6726899746133155,0.0,1600167.4929799885,266.67548676555435,2.2743728209206893e-05,1.0,1284293.4940768327,2598.996274035476,,,,,,,,,,,,,,,,,,,3.0,15263.572660193104,1547.0121219515931,0.3717494567333103,6.173730061729009,2.97754692441136
1473.0,-29.93365969694386,4.921262373492593,35.04703032894867,24.640200880263023,5.0713093567299286,-26.433162791580312,-39.93784870309753,1.5708124511722086,-6.474668976012765,-6.474692225638706,40.09422160302335,41135.06563260044,25733.145485590554,25733.145485590554,66868.21111819099,77103.94264578632,77098.35351920222,25733.145485590554,102831.49900479277,102831.49900479277,102831.49900479277,130247.62800445175,125782.15214616341,4465.4758582883405,0.0,90896.34946196542,54927.472448014465,39965.41890438995,27416.128999658984,67381.54790404893,20807.082919716056,1547.0242196153467,0.0,0.878838280792013,2.7313314097064256,0.001494314320929203,1.0,1.0,-6.454800381660164,334725.5184023336,1558599.8046501917,4.656351903163788,1558599.8046501917,4.656351903163788,0.7589358410144214,0.09248124007718042,3.9200315062839612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200315062839612,1.2843901393735688,1.2846899732107935,3.052056681310139,6466.941870933604,15263.56731163203,6455.776646451474,0.0003282557618340005,23187.657883936667,2364.48306852357,19296.748416816637,1967.7207218384094,0.8321991170218416,0.8321991170218416,35449.962111146284,35405.22815468563,1.0015796049638928,0.8,4278.434868857773,4273.035954225843,1.0015796049638928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.133307018334,4632.441516551485,6.120915681391912,4.921262373492593,-3.6783962934594516,8.599658666952045,2.9774576966128485,3.5,0.8507021990322424,0.6,0.0002334323654385558,0.9931209045439752,0.0002350492919547838,198.86795242973216,0.0,0.0,0.0,0.0,7.941210191485987e-05,0.0001540202635236959,0.0006037642856190463,0.0924812400836824,0.0924812400836824,0.0924812400836824,0.09248497552481211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488301.6209168607,595.4673095683069,0.0,0.0924812400836824,0.09248124007718042,0.09248124007718042,0.37174897013114766,0.37174897013114766,0.5,9.903034789880829,0.01986983272439602,0.01986983272439602,-1.0732037480920553e-10,2.3249625940024998e-05,0.0198918439785416,-1.0732037480920553e-10,27416.128999658984,20807.082919716056,0.7589358410144214,0.9923816415350248,0.6104796774804968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451097090749662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72000145933197,260.72000145933197,-12.42999854066801,244.96824738466054,276.47175553400615,124094.1581268529,124137.8739276627,-43.71580080982869,0.0,nan,276.47175553400615,3.321755534006172,270.17105390414,-2.9789460958599534,263.87035227426134,-9.279647725738641,257.5696506443949,-15.580349355605051,251.26894901452903,-21.88105098547095,244.96824738466054,-28.181752615339434,1.0,1.0,26022.012520719443,26022.012520719443,275.696803772184,2.5468037721840346,275.696803772184,275.696803772184,77094.45366414683,77098.35351920222,-3.8998550553951645,0.0,8546.071908451686,8546.071908451686,0.8857374695752869,3939.631663815381,275.696803772184,2.5468037721840346,1.0,0.002,0.13259964800792434,0.004903192047733221,0.00020483466582519965,0.001795165334406438,0.10241733291259981,0.10241733291259981,0.0,2.3163762574718305e-13,1.0,1.0000403019046726,0.019891844085861976,0.09248124007718042,0.0,3.7227984477236488e-06,4.781167812161039,0.0,1600167.3112035217,266.6753310239872,2.3249733260399807e-05,1.0,1284294.027543861,2598.994114289552,,,,,,,,,,,,,,,,,,,3.0,15263.56731163203,1547.0242196153467,0.37174897013114766,6.173730061729009,2.9774576966128485
1474.0,-29.934037809612317,4.921402597091914,35.04703643720865,24.640036036167317,5.071168084658245,-26.43351722019286,-39.93817636566234,1.5706474948139273,-6.474819499912087,-6.474842951506835,40.09423694057771,41134.9436926223,25733.17316524206,25733.17316524206,66868.11685786436,77103.93216171363,77098.38975862927,25733.17316524206,102831.56292387133,102831.56292387133,102831.56292387133,130247.8437336804,125782.3176080512,4465.526125629193,0.0,90896.44700819475,54927.45853742936,39965.54274529488,27416.280809809068,67381.82355510394,20807.184519250663,1547.0348895605703,0.0,0.8788374080819538,2.731316068117619,0.001494314320929203,1.0,1.0,-6.454770759385781,334723.52736734296,1558600.4672676974,4.6563815801248065,1558600.4672676974,4.6563815801248065,0.7589353444252079,0.09248123406270549,3.9200356874163504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200356874163504,1.284390910587243,1.2846907446045033,3.0520581040425228,6466.944885532803,15263.561951438001,6455.771986596128,0.0003282547983509078,23187.658035864344,2364.4830840158816,19296.73448819717,1967.7193015144999,0.8321985108781109,0.8321985108781109,35449.9923600805,35405.22815468563,1.001580673255543,0.8,4278.438519583675,4273.035954225843,1.001580673255543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.05782755911,4632.441516551485,6.121032160060183,4.921402597091914,-3.678522651618807,8.599925248710722,2.9773686035166653,3.5,0.8506767438619044,0.6,0.0002334323654385558,0.9931599676293429,0.0002350400469682192,198.8682615973192,0.0,0.0,0.0,0.0,7.94091589423631e-05,0.0001540232064961927,0.0006037764661553732,0.09248123407432028,0.09248123407432028,0.09248123407432028,0.09248500207908493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488301.1500305651,595.4674634966558,0.0,0.09248123407432028,0.09248123406270549,0.09248123406270549,0.3717484949069634,0.3717484949069634,0.5,9.903147831378146,0.01996462316049019,0.01996462316049019,-1.3983481039758772e-11,2.3451594756807026e-05,0.020072192121062926,-1.3983481039758772e-11,27416.280809809068,20807.184519250663,0.7589353444252079,0.9923761829209107,0.6104753703939565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510993494457622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71974030990384,260.71974030990384,-12.430259690096136,244.96787922110363,276.4716013987119,124095.1573363234,124138.81900245081,-43.66166612738676,0.0,nan,276.4716013987119,3.321601398711948,270.1708569631801,-2.9791430368198917,263.87011252766894,-9.27988747233104,257.5693680921371,-15.58063190786288,251.26862365662143,-21.881376343378548,244.96787922110363,-28.182120778896348,1.0,1.0,26022.012520719443,26022.012520719443,275.69665728679354,2.546657286793561,275.69665728679354,275.69665728679354,77094.44882012613,77098.38975862927,-3.9409385031467536,0.0,8546.071908451686,8546.071908451686,0.8857372052010314,3939.6358658534323,275.69665728679354,2.546657286793561,1.0,0.002,0.1325958914627863,0.004903180536486432,0.00020482879939574442,0.001795171201407283,0.10241439969787221,0.10241439969787221,0.0,8.030273494774587e-13,1.0,1.0000406672306994,0.020072192135046407,0.09248123406270549,0.0,3.7565461853310286e-06,4.824511763183936,0.0,1600167.1351058513,266.6751805000879,2.3451608740288066e-05,1.0,1284294.5421576914,2598.9920308734295,,,,,,,,,,,,,,,,,,,3.0,15263.561951438001,1547.0348895605703,0.3717484949069634,6.173730061729009,2.9773686035166653
1475.0,-29.934415451670855,4.921542622081763,35.04704258678926,24.63987150639298,5.071025653325548,-26.433871341130615,-39.938507800083585,1.570481542435627,-6.4749681378554556,-6.4749916745506875,40.09425034964424,41134.83574297929,25733.196999090207,25733.196999090207,66868.0327420695,77103.92171750417,77098.40310283113,25733.196999090207,102831.60010192133,102831.60010192133,102831.60010192133,130248.0230901603,125782.44665786515,4465.5764322951645,0.0,90896.54296267158,54927.45698676894,39965.65108433626,27416.42298823898,67382.07407257524,20807.27926715962,1547.045053807627,0.0,0.8788365535086196,2.731300931959693,0.001494314320929203,1.0,1.0,-6.454843398861215,334721.56279714254,1558601.0465711222,4.656410640373682,1558601.0465711222,4.656410640373682,0.7589348645549228,0.09248122542531867,3.9200395875694296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200395875694296,1.2843916864585037,1.2846915206568867,3.0520592969410183,6466.947413141571,15263.556587924311,6455.767661670161,0.00032825396048647484,23187.659443773835,2364.4832275826952,19296.72156070403,1967.7179832770653,0.8321979028325531,0.8321979028325531,35450.02057622834,35405.22815468563,1.0015816697561513,0.8,4278.441924973796,4273.035954225843,1.0015816697561513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.982486566731,4632.441516551485,6.121147526498322,4.921542622081763,-3.6786474638626503,8.600190085944412,2.977279674924948,3.5,0.8506513356928423,0.6,0.0002334323654385558,0.9931989837500304,0.00023503081382260694,198.86857038106683,0.0,0.0,0.0,0.0,7.940618219469422e-05,0.00015402618324386158,0.0006037887358381605,0.09248122543665933,0.09248122543665933,0.09248122543665933,0.09248500725921434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488300.66781933187,595.4676210141392,0.0,0.09248122543665933,0.09248122542531867,0.09248122542531867,0.3717480246713467,0.3717480246713467,0.5,9.903261287266028,0.020054950641394953,0.020054950641394953,8.412825991399586e-12,2.3536695209713798e-05,0.020148275689450657,8.412825991399586e-12,27416.42298823898,20807.27926715962,0.7589348645549228,0.992371245059152,0.6104714986759561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511016053793047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.719479362793,260.719479362793,-12.430520637206996,244.967511472459,276.47144725313734,124096.1317172819,124139.75955837405,-43.62784109213894,0.0,nan,276.47144725313734,3.3214472531373644,270.1706600969818,-2.9793399030181718,263.8698729408516,-9.280127059148356,257.56908578473184,-15.580914215268137,251.26829862859628,-21.881701371403693,244.967511472459,-28.182488527540983,1.0,1.0,26022.012520719443,26022.012520719443,275.69651012519245,2.5465101251924693,275.69651012519245,275.69651012519245,77094.4434528362,77098.40310283113,-3.9596499949257122,0.0,8546.071908451686,8546.071908451686,0.885736958593139,3939.639785507277,275.69651012519245,2.5465101251924693,1.0,0.002,0.13259212068292364,0.004903169446951152,0.00020482291182403025,0.001795177088870641,0.10241145591201511,0.10241145591201511,0.0,6.946708833166504e-13,1.0,1.0000408213228587,0.02014827568103783,0.09248122542531867,0.0,3.7707805296244928e-06,4.842794768581273,0.0,1600166.9610507987,266.6750318621445,2.3536686796887807e-05,1.0,1284295.0499332123,2598.989975144568,,,,,,,,,,,,,,,,,,,3.0,15263.556587924311,1547.045053807627,0.3717480246713467,6.173730061729009,2.977279674924948
1476.0,-29.934792454008136,4.921682443443498,35.04704876189434,24.639707535412185,5.070880491767017,-26.434225159420507,-39.938835392799206,1.5703131968491462,-6.475116746569256,-6.475140340128393,40.09426338542929,41134.70780376347,25733.221434371873,25733.221434371873,66867.92923813534,77103.91113155146,77098.41021521162,25733.221434371873,102831.63164958349,102831.63164958349,102831.63164958349,130248.19520421921,125782.56833666949,4465.626867549729,0.0,90896.63507950545,54927.431750416305,39965.78147676571,27416.563554635726,67382.34503140143,20807.372851578275,1547.0551400328359,0.0,0.8788357006571941,2.731285802085989,0.001494314320929203,1.0,1.0,-6.454941160121507,334719.5989945475,1558601.6097474468,4.656439642104244,1558601.6097474468,4.656439642104244,0.7589343868757783,0.0924812169036266,3.9200428146578012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200428146578012,1.284392473519603,1.2846923079017214,3.0520599392145003,6466.948774042008,15263.551221234751,6455.764141502815,0.0003282534237532376,23187.663853982736,2364.483677298847,19296.711038688263,1967.716910330058,0.8321972907751051,0.832197290775105,35450.04392300068,35405.22815468563,1.0015824942867428,0.8,4278.444742681881,4273.035954225843,1.0015824942867428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.9072919148875,4632.441516551485,6.121262827052103,4.921682443443498,-3.6787721945171015,8.600454637960599,2.977190920125372,3.5,0.8506259771786777,0.6,0.0002334323654385558,0.9932379354270655,0.000235021596651145,198.8688786426949,0.0,0.0,0.0,0.0,7.94032400523217e-05,0.00015402912538623408,0.0006038007662183324,0.09248121692026912,0.09248121692026912,0.09248121692026912,0.0924850081621732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488300.18243329803,595.4677795459636,0.0,0.09248121692026912,0.0924812169036266,0.0924812169036266,0.37174755717382457,0.37174755717382457,0.5,9.903375027190338,0.020137372984549984,0.020137372984549984,-1.1596057447604835e-11,2.3593559149048815e-05,0.020199180006898132,-1.1596057447604835e-11,27416.563554635726,20807.372851578275,0.7589343868757783,0.9923657184530108,0.6104671451341435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511038585120486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7192183911656,260.7192183911656,-12.430781608834366,244.96714414896556,276.471292633371,124097.05387823851,124140.68581811615,-43.63193987762681,0.0,nan,276.471292633371,3.3212926333710016,270.17046293647525,-2.979537063524731,263.8696332396014,-9.280366760398579,257.5688035427313,-15.581196457268675,251.26797384584913,-21.88202615415085,244.96714414896556,-28.182855851034418,1.0,1.0,26022.012520719443,26022.012520719443,275.6963622918544,2.54636229185445,275.6963622918544,275.6963622918544,77094.432846603,77098.41021521162,-3.9773686086264206,0.0,8546.071908451686,8546.071908451686,0.885736754543306,3939.6430287310905,275.6963622918544,2.54636229185445,1.0,0.002,0.1325883403821715,0.004903158410186312,0.00020481700957264749,0.0017951829918355,0.10240850478632374,0.10240850478632374,0.0,1.4081474701554964e-12,1.0,1.0000409244031865,0.02019918001849419,0.0924812169036266,0.0,3.7803025226881284e-06,4.855025735940723,0.0,1600166.7869893552,266.6748832534307,2.3593570745106263e-05,1.0,1284295.5575122521,2598.9879202135235,,,,,,,,,,,,,,,,,,,3.0,15263.551221234751,1547.0551400328359,0.37174755717382457,6.173730061729009,2.977190920125372
1477.0,-29.93516882207461,4.921822064187036,35.0470549412456,24.63954366920518,5.070734845265547,-26.434578455278174,-39.939162915665634,1.5701444782506986,-6.475264909331258,-6.4752885246121545,40.09427585818057,41134.580956193044,25733.245508515607,25733.245508515607,66867.82646470865,77103.90075383146,77098.40990807657,25733.245508515607,102831.65541659218,102831.65541659218,102831.65541659218,130248.35680334888,125782.67948328416,4465.677320064737,0.0,90896.72659563304,54927.40679713422,39965.9108872209,27416.701386756697,67382.6122739776,20807.46448549865,1547.0650847908873,0.0,0.8788348525374877,2.7312707217072494,0.001494314320929203,1.0,1.0,-6.455069876273399,334717.64155640895,1558602.1486000118,4.65646848296565,1558602.1486000118,4.65646848296565,0.7589339137475322,0.09248120787142305,3.920045937138694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920045937138694,1.284393262325602,1.2846930968918628,3.0520604958957946,6466.949953582871,15263.545854772872,6455.76074676735,0.00032825293384995,23187.66872971393,2364.484174485062,19296.70089159678,1967.7158756146882,0.8321966781795942,0.8321966781795942,35450.06651297354,35405.22815468563,1.0015832920898151,0.8,4278.447469052287,4273.035954225843,1.0015832920898151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.832242045686,4632.441516551485,6.121377834999714,4.921822064187036,-3.6788965241140903,8.600718588301126,2.977102337272965,3.5,0.8506006677922757,0.6,0.0002334323654385558,0.9932768232153154,0.00023501239531887677,198.86918638665517,0.0,0.0,0.0,0.0,7.940029863801737e-05,0.00015403206680053843,0.0006038127776505266,0.09248120787578422,0.09248120787578422,0.09248120787578422,0.0924850027751587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488299.6938115812,595.467939102617,0.0,0.09248120787578422,0.09248120787142305,0.09248120787142305,0.37174709189568556,0.37174709189568556,0.5,9.903488873451435,0.020207031376287432,0.020207031376287432,5.684341886080802e-14,2.3615280895228352e-05,0.020218648338754974,5.684341886080802e-14,27416.701386756697,20807.46448549865,0.7589339137475322,0.9923602574626249,0.6104628414959619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511061078349914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71895741306315,260.71895741306315,-12.431042586936826,244.96677727847032,276.4711375476574,124097.9702672994,124141.60329136929,-43.63302406988855,0.0,nan,276.4711375476574,3.321137547657429,270.17026549381245,-2.979734506187526,263.8693934399564,-9.280606560043566,257.56852138616426,-15.581478613835714,251.26764933231786,-21.88235066768212,244.96677727847032,-28.18322272152966,1.0,1.0,26022.012520719443,26022.012520719443,275.69621407143194,2.5462140714319617,275.69621407143194,275.69621407143194,77094.42247503348,77098.40990807657,-3.9874330430902774,0.0,8546.071908451686,8546.071908451686,0.8857365571078104,3939.646166824388,275.69621407143194,2.5462140714319617,1.0,0.002,0.13258455644062728,0.004903147469547181,0.0002048111019033345,0.0017951888978353918,0.10240555095166726,0.10240555095166726,0.0,-2.612736416107708e-13,1.0,1.0000409637961702,0.02021864833869813,0.09248120787142305,0.0,3.783941201500539e-06,4.8597007894065625,0.0,1600166.6133998637,266.6747350906687,2.3615280838384933e-05,1.0,1284296.0634481916,2598.9858719368926,,,,,,,,,,,,,,,,,,,3.0,15263.545854772872,1547.0650847908873,0.37174709189568556,6.173730061729009,2.977102337272965
1478.0,-29.935542934953684,4.9219613897851655,35.04706106307821,24.639310861844592,5.070523096785313,-26.43493633178195,-39.93949868073685,1.5699164936244605,-6.4754180033082775,-6.475441505870123,40.0942865570869,41134.529216898285,25733.28092881969,25733.28092881969,66867.81014571797,77103.94095558775,77098.36937430887,25733.28092881969,102831.65030312855,102831.65030312855,102831.65030312855,130248.48601683207,125782.75850059601,4465.727516236063,0.0,90896.85281577692,54927.44107713022,39966.01304294077,27416.835713703516,67382.8487566443,20807.553293692454,1547.074977785332,0.0,0.8788339852240478,2.731255155040698,0.001494314320929203,1.0,1.0,-6.4553236002494145,334715.6207655529,1558602.6108176142,4.656497976559381,1558602.6108176142,4.656497976559381,0.7589334345864135,0.09248119884968703,3.9200522026840403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200522026840403,1.2843943282181722,1.2846941630332598,3.052062841263314,6466.954923135208,15263.540488450808,6455.754732776263,0.0003282514653418253,23187.663866705727,2364.483678596231,19296.682915374968,1967.714042550205,0.8321960774617891,0.8321960774617891,35450.111841822705,35405.22815468563,1.00158489295512,0.8,4278.452939764165,4273.035954225843,1.00158489295512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.757337446045,4632.441516551485,6.121495334565082,4.9219613897851655,-3.679024458437754,8.60098584822292,2.9770139269363383,3.5,0.8505754076960966,0.6,0.0002334323654385558,0.9933154796166634,0.00023500324944965233,198.8694922875657,0.0,0.0,0.0,0.0,7.939728330676318e-05,0.00015403508213179262,0.0006038255630013507,0.09248119884919025,0.09248119884919025,0.09248119884919025,0.09248497580055035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488299.19920111075,595.4681005201791,0.0,0.09248119884919025,0.09248119884968703,0.09248119884968703,0.37174662812714376,0.37174662812714376,0.5,9.903602182539245,0.02024433844979967,0.02024433844979967,6.360778570524417e-11,2.350256181671284e-05,0.02011790562067972,6.360778570524417e-11,27416.835713703516,20807.553293692454,0.7589334345864135,0.9923565325534632,0.6104599312127214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511083533806162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7186906253991,260.7186906253991,-12.431309374600858,244.96641056722672,276.4709706835725,124098.25869448953,124142.86302084422,-44.60432635469362,0.0,nan,276.4709706835725,3.3209706835725115,270.1700586602979,-2.9799413397020658,263.86914663701356,-9.28085336298642,257.56823461377996,-15.581765386220013,251.267322590504,-21.882677409495983,244.96641056722672,-28.18358943277326,1.0,1.0,26022.012520719443,26022.012520719443,275.6960563472034,2.5460563472034323,275.6960563472034,275.6960563472034,77094.24921280784,77098.36937430887,-4.120161501021357,0.0,8546.071908451686,8546.071908451686,0.8857361609352336,3939.6524636974605,275.6960563472034,2.5460563472034323,1.0,0.002,0.13258079135867787,0.004903135584417405,0.00020480522135158844,0.0017951947788918405,0.10240261067579422,0.10240261067579422,0.0,2.434289748942664e-13,1.0,1.0000407596482075,0.020117905557071936,0.09248119884968703,0.0,3.765082122608888e-06,4.835482115175633,0.0,1600166.4338391635,266.6745819966917,2.3502498208927136e-05,1.0,1284296.5857608034,2598.9837573619034,,,,,,,,,,,,,,,,,,,3.0,15263.540488450808,1547.074977785332,0.37174662812714376,6.173730061729009,2.9770139269363383
1479.0,-29.935915054323733,4.922100673329597,35.047066810548884,24.639132746402197,5.070365475601921,-26.435287001330412,-39.93982201265169,1.5697374226162646,-6.475557713139665,-6.475580642741376,40.09428799672551,41134.41344884778,25733.285974908362,25733.285974908362,66867.69942375614,77103.94248016832,77098.24079075568,25733.285974908362,102831.52676566404,102831.52676566404,102831.52676566404,130248.4471577199,125782.67188492816,4465.775272791747,0.0,90896.95358494531,54927.4245536549,39966.14336810046,27416.920392055858,67383.0637601563,20807.60699758071,1547.0821796454084,0.0,0.8788332278640361,2.7312410034012715,0.001494314320929203,1.0,1.0,-6.455974024845432,334713.78285704885,1558602.673013907,4.656523731141249,1558602.673013907,4.656523731141249,0.7589330493737649,0.09248116827087206,3.920056388776938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920056388776938,1.2843951654269925,1.2846950004375217,3.0520641110274886,6466.957613613127,15263.535154762061,6455.750309520518,0.0003282505864210817,23187.66481145065,2364.4837749334024,19296.669693967542,1967.712694341854,0.8321954733638535,0.8321954733638535,35450.142126612365,35405.22815468563,1.0015859625141947,0.8,4278.4565948174395,4273.035954225843,1.0015859625141947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.6825536778215,4632.441516551485,6.121605436736461,4.922100673329597,-3.679141883141497,8.601242556471094,2.9769256602654193,3.5,0.8505501886472626,0.6,0.0002334323654385558,0.9933539316422779,0.00023499415264067067,198.86979655937714,0.0,0.0,0.0,0.0,7.939437973126674e-05,0.00015403798570728906,0.0006038375899861891,0.09248116827159672,0.09248116827159672,0.09248116827159672,0.09248484742915684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488298.67395691,595.468271447811,0.0,0.09248116827159672,0.09248116827087206,0.09248116827087206,0.371746163289043,0.371746163289043,0.5,9.903712557545866,0.02016693715393103,0.02016693715393103,-3.313971319585107e-11,2.2929601698251645e-05,0.019606617895931322,-3.313971319585107e-11,27416.920392055858,20807.60699758071,0.7589330493737649,0.9923517230051374,0.6104562653200494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451110585477879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71842418635214,260.71842418635214,-12.43157581364784,244.96604482267134,276.47080355003357,124099.18092557022,124143.7269667528,-44.54604118256501,0.0,nan,276.47080355003357,3.320803550033588,270.1698518045567,-2.9801481954432916,263.86890005907145,-9.281099940928527,257.5679483136289,-15.582051686371074,251.26699656815066,-21.883003431849318,244.96604482267134,-28.18395517732864,1.0,1.0,26022.012520719443,26022.012520719443,275.6959021644076,2.5459021644076074,275.6959021644076,275.6959021644076,77094.22498791142,77098.24079075568,-4.015802844252903,0.0,8546.071908451686,8546.071908451686,0.8857358962470872,3939.6566707208226,275.6959021644076,2.5459021644076074,1.0,0.002,0.13257712196980256,0.004903125807075313,0.00020479949445484366,0.0017952005056864437,0.10239974722742183,0.10239974722742183,0.0,1.4128715558614502e-13,1.0,1.0000397237694576,0.019606617929071035,0.09248116827087206,0.0,3.669388948076195e-06,4.712585440967121,0.0,1600166.2693039887,266.6744422868603,2.292963483796484e-05,1.0,1284297.060805685,2598.981834151796,,,,,,,,,,,,,,,,,,,3.0,15263.535154762061,1547.0821796454084,0.371746163289043,6.173730061729009,2.9769256602654193
1480.0,-29.936288822636957,4.922239820913902,35.0470725207492,24.63901899699124,5.070268877992015,-26.435633052571898,-39.94014471592379,1.5696131077637339,-6.475701342251455,-6.4757242350089355,40.09429841596439,41134.256147158616,25733.30228868368,25733.30228868368,66867.5584358423,77103.8967708367,77098.22609970772,25733.30228868368,102831.52838839141,102831.52838839141,102831.52838839141,130248.5758842107,125782.75220418588,4465.823680024834,0.0,90897.02098217729,54927.38035785618,39966.26736035679,27417.047495819286,67383.31485617608,20807.691106044116,1547.0915115704286,0.0,0.8788324123402735,2.731226391325368,0.001494314320929203,1.0,1.0,-6.456150477003234,334711.88610626594,1558603.1231511647,4.656551463655916,1558603.1231511647,4.656551463655916,0.7589325987496282,0.09248115082994147,3.9200574961425243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200574961425243,1.28439574663557,1.2846955817817793,3.052063592090661,6466.956514048259,15263.529848539516,6455.748518810936,0.00032825068706129873,23187.675454154225,2364.484860187141,19296.664341416767,1967.7121485335733,0.8321948605658805,0.8321948605658805,35450.15013798005,35405.22815468563,1.0015862454493663,0.8,4278.457561704646,4273.035954225843,1.0015862454493663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.60795501651,4632.441516551485,6.121717953734011,4.922239820913902,-3.679262591010299,8.601502411924201,2.9768376131176315,3.5,0.8505250323193233,0.6,0.0002334323654385558,0.9933925556737038,0.0002349850158482872,198.8701021804215,0.0,0.0,0.0,0.0,7.939148189896649e-05,0.0001540408835395893,0.0006038491202317845,0.0924811508335116,0.0924811508335116,0.0924811508335116,0.09248482467604804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488298.1929117769,595.4684284388419,0.0,0.0924811508335116,0.09248115082994147,0.09248115082994147,0.37174568776580796,0.37174568776580796,0.5,9.903822772834456,0.020100049963957645,0.020100049963957645,4.3371528590796515e-11,2.2892757499448635e-05,0.01957375800571981,4.3371528590796515e-11,27417.047495819286,20807.691106044116,0.7589325987496282,0.9923459327960547,0.6104516560955211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511128056879343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7181634302229,260.7181634302229,-12.43183656977709,244.96568013898488,276.4706467214551,124100.67381547765,124144.26972617231,-43.595910694658315,0.0,nan,276.4706467214551,3.320646721455148,270.16965340495756,-2.9803465950424197,263.8686600884679,-9.281339911532086,257.5676667719933,-15.58233322800669,251.2666734554786,-21.883326544521367,244.96568013898488,-28.184319861015098,1.0,1.0,26022.012520719443,26022.012520719443,275.695756853099,2.5457568530990216,275.695756853099,275.695756853099,77094.35080670788,77098.22609970772,-3.8752929998445325,0.0,8546.071908451686,8546.071908451686,0.8857358262279582,3939.657783623237,275.695756853099,2.5457568530990216,1.0,0.002,0.13257345873566095,0.004903115194977775,0.0002047937751932892,0.0017952062248716358,0.10239688759664459,0.10239688759664459,0.0,6.492506185451496e-14,1.0,1.0000396571517947,0.01957375796234828,0.09248115082994147,0.0,3.663234301114912e-06,4.704682841885672,0.0,1600166.100942378,266.6742986577485,2.2892714127920044e-05,1.0,1284297.5510613103,2598.979849363429,,,,,,,,,,,,,,,,,,,3.0,15263.529848539516,1547.0915115704286,0.37174568776580796,6.173730061729009,2.9768376131176315
1481.0,-29.936662617630958,4.922378617576534,35.047078499829915,24.638868367206328,5.070138508396091,-26.435982505020654,-39.940471679996676,1.5694583954853523,-6.4758557116987845,-6.475879021872683,40.09431759613876,41134.13697238265,25733.344398433925,25733.344398433925,66867.48137081657,77103.8779224374,77098.3003448693,25733.344398433925,102831.64474330323,102831.64474330323,102831.64474330323,130248.86462383033,125782.99056757097,4465.874056259358,0.0,90897.10897087594,54927.368019637375,39966.37883470952,27417.219880527107,67383.59871523663,20807.80731937763,1547.1032629722529,0.0,0.8788315030614018,2.7312106340668483,0.001494314320929203,1.0,1.0,-6.455932746583926,334709.8414908351,1558603.9517796894,4.65658238442435,1558603.9517796894,4.65658238442435,0.7589320656889881,0.09248115260267067,3.920060600526893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920060600526893,1.2843964699618078,1.2846963052768736,3.0520642902759287,6466.957993419062,15263.524496879165,6455.7449239037205,0.00032825012022595217,23187.67953706086,2364.48527652775,19296.65359599853,1967.7110528058543,0.8321942506216156,0.8321942506216155,35450.17259701456,35405.22815468563,1.0015870386287233,0.8,4278.46027227218,4273.035954225843,1.0015870386287233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.533517407361,4632.441516551485,6.121836376912165,4.922378617576534,-3.679391735595477,8.60177035317201,2.976749757094446,3.5,0.8504999305984132,0.6,0.0002334323654385558,0.9934311840824223,0.00023497587873101087,198.87040782422153,0.0,0.0,0.0,0.0,7.938854590496965e-05,0.00015404381953358615,0.0006038611077082861,0.09248115260799862,0.09248115260799862,0.09248115260799862,0.09248489790690989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488297.7439027881,595.468575439025,0.0,0.09248115260799862,0.09248115260267067,0.09248115260267067,0.3717452126533703,0.3717452126533703,0.5,9.90393513155667,0.020125078241392202,0.020125078241392202,9.72022462519817e-12,2.3310173901336384e-05,0.019946275288759807,9.72022462519817e-12,27417.219880527107,20807.80731937763,0.7589320656889881,0.9923406087792792,0.6104473159145994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45111503574307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7179042511586,260.7179042511586,-12.432095748841391,244.96531601164895,276.4704924906701,124101.76705771552,124145.09929920046,-43.332241484916246,0.0,nan,276.4704924906701,3.3204924906701194,270.1694571948557,-2.980542805144296,263.86842189905644,-9.281578100943534,257.56738660326516,-15.582613396734814,251.2663513074552,-21.883648692544767,244.96531601164895,-28.184683988351026,1.0,1.0,26022.012520719443,26022.012520719443,275.6956107538712,2.5456107538712445,275.6956107538712,275.6956107538712,77094.37896494732,77098.3003448693,-3.9213799219869543,0.0,8546.071908451686,8546.071908451686,0.8857356299365875,3939.6609035295273,275.6956107538712,2.5456107538712445,1.0,0.002,0.13256972578922055,0.004903102844560157,0.00020478794353369657,0.0017952120564128711,0.10239397176684828,0.10239397176684828,0.0,-5.343251882616862e-14,1.0,1.000040411795594,0.019946275279039583,0.09248115260267067,0.0,3.7329464840351992e-06,4.794216000463428,0.0,1600165.9206444924,266.6741442883012,2.331016418111176e-05,1.0,1284298.0795377032,2598.977709841637,,,,,,,,,,,,,,,,,,,3.0,15263.524496879165,1547.1032629722529,0.3717452126533703,6.173730061729009,2.976749757094446
