time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1482.0,-29.937036054934296,4.922517169312034,35.04708456061922,24.638708552252524,5.069999342012662,-26.43633251531522,-39.940794942062325,1.569295801938178,-6.476004593495077,-6.476028041794088,40.09433191239101,41134.00866935643,25733.373789648478,25733.373789648478,66867.3824590049,77103.86590451932,77098.32184534533,25733.373789648478,102831.69563499381,102831.69563499381,102831.69563499381,130249.0618831793,125783.13757920166,4465.92430397764,0.0,90897.20165874533,54927.34442178809,39966.50804106359,27417.366248185484,67383.87428924907,20807.90507419687,1547.1136345236152,0.0,0.8788306434035134,2.7311954674475087,0.001494314320929203,1.0,1.0,-6.455958292294099,334707.8730613531,1558604.5702761973,4.656611617828601,1558604.5702761973,4.656611617828601,0.7589315795631524,0.09248114661301776,3.9200641243415233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200641243415233,1.2843972301362159,1.2846970656287402,3.0520652274575393,6466.9599791944365,15263.519132225365,6455.74097274511,0.00032824942217714456,23187.682337725502,2364.4855621160646,19296.64178572103,1967.7098484927096,0.8321936407730628,0.8321936407730628,35450.198090462414,35405.22815468563,1.0015879389737485,0.8,4278.463349061258,4273.035954225843,1.0015879389737485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.459185720538,4632.441516551485,6.1219516242875995,4.922517169312034,-3.6795165251644244,8.602033694476457,2.9766620271225297,3.5,0.8504748648921513,0.6,0.0002334323654385558,0.9934697771449823,0.00023496675068404197,198.8707131764841,0.0,0.0,0.0,0.0,7.938564325205145e-05,0.00015404672218650436,0.0006038730291157211,0.09248114661961562,0.09248114661961562,0.09248114661961562,0.0924849138656578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488297.26819379424,595.4687308855332,0.0,0.09248114661961562,0.09248114661301776,0.09248114661301776,0.37174474718475015,0.37174474718475015,0.5,9.904048149014939,0.020167717543301933,0.020167717543301933,-3.802824721788056e-11,2.3448299032224895e-05,0.020069749500009948,-3.802824721788056e-11,27417.366248185484,20807.90507419687,0.7589315795631524,0.9923350826040798,0.6104429153596361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511172659642493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7176455952046,260.7176455952046,-12.432354404795376,244.96495232132645,276.4703388690905,124102.7530201093,124145.99779834888,-43.244778239572625,0.0,nan,276.4703388690905,3.320338869090506,270.16926155952024,-2.9807384404797403,263.86818424998313,-9.281815750016847,257.5671069404254,-15.582893059574587,251.26602963088186,-21.883970369118117,244.96495232132645,-28.185047678673527,1.0,1.0,26022.012520719443,26022.012520719443,275.6954642497812,2.5454642497812188,275.6954642497812,275.6954642497812,77094.38242466772,77098.32184534533,-3.939420677605085,0.0,8546.071908451686,8546.071908451686,0.8857354071244543,3939.664444963231,275.6954642497812,2.5454642497812188,1.0,0.002,0.13256596973953869,0.0049030916393057655,0.0002047820786167544,0.0017952179215197277,0.10239103930837719,0.10239103930837719,0.0,1.3648197155768926e-13,1.0,1.000040661896657,0.020069749538038195,0.09248114661301776,0.0,3.7560499901045315e-06,4.823889699966009,0.0,1600165.7463774309,266.6739954065049,2.3448337060472113e-05,1.0,1284298.5883241026,2598.975650036633,,,,,,,,,,,,,,,,,,,3.0,15263.519132225365,1547.1136345236152,0.37174474718475015,6.173730061729009,2.9766620271225297
1483.0,-29.937408134429493,4.922655232011667,35.04709048704223,24.638475954439514,5.069786398102031,-26.436688681191747,-39.94112665588034,1.5690669447001975,-6.476166907496122,-6.47619005015256,40.09434015626933,41133.946070680744,25733.4324752565,25733.4324752565,66867.37854593724,77103.90684899007,77098.21715541749,25733.4324752565,102831.64963067399,102831.64963067399,102831.64963067399,130249.14763664093,125783.17388758117,4465.973749059757,0.0,90897.32648311486,54927.365704158816,39966.623087728934,27417.498005966954,67384.1210936959,20807.991469761015,1547.1236232776143,0.0,0.8788297365982356,2.7311789850566313,0.001494314320929203,1.0,1.0,-6.456393194485884,334705.7330771655,1558604.926431778,4.656642454560065,1558604.926431778,4.656642454560065,0.7589310835449867,0.09248113866375664,3.920070143333586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920070143333586,1.2843983001151067,1.2846981358574117,3.0520673711435715,6466.964521407904,15263.513762277467,6455.73525218517,0.000328248063837854,23187.678577051363,2364.4851786340255,19296.62468658455,1967.70810486604,0.8321930383183008,0.8321930383183008,35450.24163555175,35405.22815468563,1.0015894768439626,0.8,4278.468604492223,4273.035954225843,1.0015894768439626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.384986556442,4632.441516551485,6.122073651963586,4.922655232011667,-3.679651156969916,8.602306388981583,2.976574454592033,3.5,0.8504498441691524,0.6,0.0002334323654385558,0.9935082314926769,0.00023495765615131334,198.8710174194264,0.0,0.0,0.0,0.0,7.938266481067733e-05,0.00015404970062787848,0.0006038856320208236,0.09248113866560592,0.09248113866560592,0.09248113866560592,0.09248485741713015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488296.7701320318,595.4688933048976,0.0,0.09248113866560592,0.09248113866375664,0.09248113866375664,0.371744285427431,0.371744285427431,0.5,9.904159711527683,0.02015193128113424,0.02015193128113424,2.000888343900442e-11,2.314265645964042e-05,0.019796855666697866,2.000888343900442e-11,27417.498005966954,20807.991469761015,0.7589310835449867,0.992331389956988,0.610439750538336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511194940581382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71738078367105,260.71738078367105,-12.43261921632893,244.9645885523974,276.4701730149479,124102.99327431137,124147.26720841412,-44.273934102736064,0.0,nan,276.4701730149479,3.3201730149478976,270.1690561224303,-2.9809438775697004,263.8679392299228,-9.28206077007718,257.5668223374163,-15.583177662583694,251.26570544491173,-21.884294555088246,244.9645885523974,-28.185411447602576,1.0,1.0,26022.012520719443,26022.012520719443,275.6952899913587,2.545289991358743,275.6952899913587,275.6952899913587,77094.26409630456,77098.21715541749,-3.9530591129296226,0.0,8546.071908451686,8546.071908451686,0.8857350265412293,3939.6704940502536,275.6952899913587,2.545289991358743,1.0,0.002,0.13256226476670688,0.004903077859793933,0.00020477628713698177,0.001795223712885458,0.10238814356849088,0.10238814356849088,0.0,2.2439515523497988e-14,1.0,1.0000401089826918,0.019796855646688982,0.09248113866375664,0.0,3.704972841347057e-06,4.758293439256077,0.0,1600165.5557348263,266.67383309250386,2.314263645075698e-05,1.0,1284299.141454989,2598.973410707092,,,,,,,,,,,,,,,,,,,3.0,15263.513762277467,1547.1236232776143,0.371744285427431,6.173730061729009,2.976574454592033
1484.0,-29.93777995807288,4.922793376922332,35.047096100045245,24.638347781170182,5.069680014923731,-26.437033960720047,-39.94144921945406,1.5689340174192212,-6.476298654481866,-6.4763213655704535,40.09434296384535,41133.81189459915,25733.42260929963,25733.42260929963,66867.23450389878,77103.87271583175,77098.13100895354,25733.42260929963,102831.55361825317,102831.55361825317,102831.55361825317,130249.1357781177,125783.11487908795,4466.020899029754,0.0,90897.40617417965,54927.34535234949,39966.73424647795,27417.582159864538,67384.31640634249,20808.04525988324,1547.1306136096562,0.0,0.8788290162914736,2.731165627791935,0.001494314320929203,1.0,1.0,-6.456909244211488,334703.9985261741,1558605.0477254768,4.656666949270379,1558605.0477254768,4.656666949270379,0.7589307160112491,0.09248110569367565,3.9200727681782332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200727681782332,1.2843989215923788,1.2846987574797644,3.0520679379878217,6466.96572248285,15263.508407083084,6455.73184785578,0.0003282475687185499,23187.683379771086,2364.4856683751423,19296.614510816184,1967.7070672264417,0.832192427107683,0.832192427107683,35450.26062528762,35405.22815468563,1.0015901474995073,0.8,4278.470896352164,4273.035954225843,1.0015901474995073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.310857178917,4632.441516551485,6.122179273357573,4.922793376922332,-3.679762565138503,8.602555942060835,2.976486965455276,3.5,0.850424847272936,0.6,0.0002334323654385558,0.9935466610021153,0.00023494856819619345,198.87132145409313,0.0,0.0,0.0,0.0,7.937976862794913e-05,0.00015405259681060667,0.0006038973896244002,0.09248110569761644,0.09248110569761644,0.09248110569761644,0.09248474717289551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488296.2569570141,595.4690603734085,0.0,0.09248110569761644,0.09248110569367565,0.09248110569367565,0.37174381891282987,0.37174381891282987,0.5,9.904268955678582,0.020051293887718202,0.020051293887718202,1.1198153515579179e-11,2.271108860441018e-05,0.019412121358982404,1.1198153515579179e-11,27417.582159864538,20808.04525988324,0.7589307160112491,0.9923263760765103,0.6104359899795239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511217140575414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7171206463547,260.7171206463547,-12.432879353645262,244.96422573206527,276.4700155606427,124104.40830191363,124147.90075461582,-43.4924527021626,0.0,nan,276.4700155606427,3.32001556064273,270.16885759493806,-2.9811424050619166,263.8676996292289,-9.282300370771054,257.5665416634779,-15.583458336522085,251.26538369777552,-21.884616302224458,244.96422573206527,-28.185774267934704,1.0,1.0,26022.012520719443,26022.012520719443,275.6951485956999,2.5451485956999136,275.6951485956999,275.6951485956999,77094.3474115378,77098.13100895354,-3.78359741573513,0.0,8546.071908451686,8546.071908451686,0.8857348605712433,3939.6731320191243,275.6951485956999,2.5451485956999136,1.0,0.002,0.13255863180191516,0.004903069348595299,0.00020477061981630162,0.0017952293801953897,0.10238530990815081,0.10238530990815081,0.0,1.1691168866345691e-14,1.0,1.0000393294991055,0.01941212134778425,0.09248110569367565,0.0,3.632964885627564e-06,4.665815312345626,0.0,1600165.400731456,266.6737013455181,2.2711077406256663e-05,1.0,1284299.589793488,2598.9715956276264,,,,,,,,,,,,,,,,,,,3.0,15263.508407083084,1547.1306136096562,0.37174381891282987,6.173730061729009,2.976486965455276
1485.0,-29.93814972560804,4.922931236737019,35.04710193773175,24.63819736093285,5.069548408511578,-26.437379912188796,-39.94177192272616,1.5687785947621482,-6.4764486379039,-6.476471708458037,40.094360674137754,41133.68910756207,25733.45682034447,25733.45682034447,66867.14592790655,77103.85554733191,77098.19623813425,25733.45682034447,102831.65305847871,102831.65305847871,102831.65305847871,130249.39876693227,125783.32826716753,4466.070499764747,0.0,90897.49305141796,54927.32661034706,39966.85160118988,27417.745708453556,67384.59730964343,20808.155322938892,1547.1418427302851,0.0,0.8788281365856275,2.7311503238046835,0.001494314320929203,1.0,1.0,-6.456739019614304,334702.0126486461,1558605.812853408,4.6566968645317255,1558605.812853408,4.6566968645317255,0.7589302032414442,0.09248110296116566,3.9200756685791314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200756685791314,1.2843996482434443,1.2846994843004627,3.0520684694520583,6466.966848591794,15263.503044611614,6455.7284918259775,0.00032824709269949304,23187.688385710324,2364.486178838882,19296.604479418518,1967.706044308558,0.8321918148300746,0.8321918148300746,35450.28160856344,35405.22815468563,1.0015908885604863,0.8,4278.473428811259,4273.035954225843,1.0015908885604863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.236942913998,4632.441516551485,6.122295071594064,4.922931236737019,-3.6798882714680565,8.602819508205075,2.976399731223346,3.5,0.8503999232066703,0.6,0.0002334323654385558,0.9935848795944946,0.00023493953081675826,198.8716238084326,0.0,0.0,0.0,0.0,7.937687128866606e-05,0.00015405549414988974,0.0006039091942279175,0.09248110296854069,0.09248110296854069,0.09248110296854069,0.09248480761412549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488295.8067169192,595.4692077016526,0.0,0.09248110296854069,0.09248110296116566,0.09248110296116566,0.37174334416520183,0.37174334416520183,0.5,9.904380095474522,0.020041755009515327,0.020041755009515327,-4.001776687800884e-11,2.3070554163950874e-05,0.019732688843760116,-4.001776687800884e-11,27417.745708453556,20808.155322938892,0.7589302032414442,0.9923209249235532,0.6104316230984647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511239325371992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7168622272843,260.7168622272843,-12.433137772715668,244.96386381370883,276.46986064084626,124105.48822772744,124148.69340663518,-43.20517890775983,0.0,nan,276.46986064084626,3.3198606408462865,270.1686612754546,-2.981338724545367,263.8674619099968,-9.282538090003186,257.5662625445611,-15.583737455438893,251.26506317913825,-21.884936820861725,244.96386381370883,-28.18613618629115,1.0,1.0,26022.012520719443,26022.012520719443,275.6950058854629,2.545005885462899,275.6950058854629,275.6950058854629,77094.36158575906,77098.19623813425,-3.834652375182486,0.0,8546.071908451686,8546.071908451686,0.8857346771777027,3939.676046922027,275.6950058854629,2.545005885462899,1.0,0.002,0.1325549388478773,0.004903057637035801,0.00020476485182047916,0.0017952351484771833,0.10238242591023958,0.10238242591023958,0.0,2.976625022854673e-13,1.0,1.0000399788957606,0.019732688883777882,0.09248110296116566,0.0,3.692954337093033e-06,4.742861635855603,0.0,1600165.225489115,266.6735513620961,2.3070594181717752e-05,1.0,1284300.1030955128,2598.9695175483193,,,,,,,,,,,,,,,,,,,3.0,15263.503044611614,1547.1418427302851,0.37174334416520183,6.173730061729009,2.976399731223346
1486.0,-29.938520823184945,4.92306888013966,35.047107857445496,24.638037371356063,5.069409338661062,-26.43772780693266,-39.94209487047044,1.56861632220178,-6.4765949653210555,-6.476618180915443,40.094374716762275,41133.56985070859,25733.48278918351,25733.48278918351,66867.05263989209,77103.84447039492,77098.22026382491,25733.48278918351,102831.70305300842,102831.70305300842,102831.70305300842,130249.59255022171,125783.47242537915,4466.12012484257,0.0,90897.58615929133,54927.31153878939,39966.97180055771,27417.889497213306,67384.86129777101,20808.25134825455,1547.1520336756905,0.0,0.878827291713053,2.7311354166031867,0.001494314320929203,1.0,1.0,-6.4567560493899805,334700.0779058463,1558606.4195295924,4.656725595289644,1558606.4195295924,4.656725595289644,0.7589297254396424,0.09248109498610997,3.9200792954813095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200792954813095,1.284400406920895,1.2847002431550223,3.05206949044726,6466.96901195811,15263.497710936725,6455.7244327298595,0.0003282463498355419,23187.690683724006,2364.4864131710633,19296.592346508587,1967.7048070960611,0.8321912091079138,0.8321912091079138,35450.30784778994,35405.22815468563,1.0015918152446839,0.8,4278.476595607918,4273.035954225843,1.0015918152446839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.163149998337,4632.441516551485,6.1224087361904305,4.92306888013966,-3.680011037248443,8.603079917388103,2.9763126412289806,3.5,0.8503750403511373,0.6,0.0002334323654385558,0.9936232372523625,0.00023493046125215382,198.87192725125513,0.0,0.0,0.0,0.0,7.937397185230477e-05,0.00015405839358625104,0.0006039211189925733,0.09248109499000688,0.09248109499000688,0.09248109499000688,0.09248482309020456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488295.335351166,595.4693617216816,0.0,0.09248109499000688,0.09248109498610997,0.09248109498610997,0.3717428780586282,0.3717428780586282,0.5,9.904491937810565,0.020058617784059152,0.020058617784059152,1.1709744285326451e-11,2.321559441043064e-05,0.019862131525485438,1.1709744285326451e-11,27417.889497213306,20808.25134825455,0.7589297254396424,0.9923156529833793,0.6104274618736839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451126138755848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7166044146494,260.7166044146494,-12.433395585350581,244.9635023357582,276.46970649353153,124106.4764694356,124149.58025960506,-43.1037901694503,0.0,nan,276.46970649353153,3.3197064935315552,270.1684656620103,-2.9815343379896717,263.86722483042115,-9.282775169578827,257.5659839988575,-15.584016001142459,251.26474316731768,-21.885256832682302,244.9635023357582,-28.186497664241784,1.0,1.0,26022.012520719443,26022.012520719443,275.69486222431937,2.544862224319388,275.69486222431937,275.69486222431937,77094.35597522488,77098.22026382491,-3.8642886000307044,0.0,8546.071908451686,8546.071908451686,0.8857344478471553,3939.679691958716,275.69486222431937,2.544862224319388,1.0,0.002,0.13255122167280473,0.004903046728079302,0.0002047590480419492,0.0017952409517496494,0.10237952402097461,0.10237952402097461,0.0,-2.0840143846734271e-13,1.0,1.0000402410886418,0.019862131513775694,0.09248109498610997,0.0,3.7171747410670566e-06,4.773969762086473,0.0,1600165.0542238746,266.6734050346789,2.3215582700686355e-05,1.0,1284300.6031823114,2598.9674929725534,,,,,,,,,,,,,,,,,,,3.0,15263.497710936725,1547.1520336756905,0.3717428780586282,6.173730061729009,2.9763126412289806
1487.0,-29.93889146650683,4.923206325544886,35.04711380985473,24.637877696100645,5.069269420819563,-26.438075377748696,-39.942417783290125,1.5684533317418443,-6.4767400907027195,-6.476763373620246,40.094387499793825,41133.44990453437,25733.50654922178,25733.50654922178,66866.95645375615,77103.83363566671,77098.22895719888,25733.50654922178,102831.73550642066,102831.73550642066,102831.73550642066,130249.76250671198,125783.59269693296,4466.169809779023,0.0,90897.67823012974,54927.29449773821,39967.09303599058,27418.027000291317,67385.1200362819,20808.342900906748,1547.1618951791502,0.0,0.8788264585323392,2.7311206407204915,0.001494314320929203,1.0,1.0,-6.456841083594611,334698.16007521993,1558606.9717881773,4.6567539284885715,1558606.9717881773,4.6567539284885715,0.7589292585015566,0.09248108546560097,3.9200827044576805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200827044576805,1.2844011689556636,1.2847010053676837,3.0520703337922597,6466.970798904966,15263.49233829108,6455.72061504017,0.0003282457028151186,23187.69400624288,2364.4867519736995,19296.580935178627,1967.703643464244,0.8321905977361682,0.8321905977361682,35450.33251040356,35405.22815468563,1.0015926862481954,0.8,4278.479572124105,4273.035954225843,1.0015926862481954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.089495590013,4632.441516551485,6.122521677499853,4.923206325544886,-3.6801328023440525,8.603339127888939,2.976225715716672,3.5,0.8503502044904777,0.6,0.0002334323654385558,0.9936615495516314,0.00023492140311143886,198.87223032356212,0.0,0.0,0.0,0.0,7.937107282739156e-05,0.00015406129261116424,0.0006039330085914188,0.09248108546947004,0.09248108546947004,0.09248108546947004,0.09248482454365986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488294.856306407,595.4695181776939,0.0,0.09248108546947004,0.09248108546560097,0.09248108546560097,0.3717424158273801,0.3717424158273801,0.5,9.904604109325435,0.020083678625098855,0.020083678625098855,1.432454155292362e-11,2.3282917538836045e-05,0.01992229002564727,1.432454155292362e-11,27418.027000291317,20808.342900906748,0.7589292585015566,0.9923104153818119,0.6104233380067743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511283529169383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7163470623731,260.7163470623731,-12.433652937626903,244.96314128886274,276.46955283587795,124107.44098557394,124150.46780521383,-43.0268196399332,0.0,nan,276.46955283587795,3.319552835877971,270.1682705265062,-2.981729473493772,263.8669882170802,-9.2830117829198,257.5657059076479,-15.584294092352081,251.26442359826336,-21.885576401736614,244.96314128886274,-28.186858711137234,1.0,1.0,26022.012520719443,26022.012520719443,275.6947180488508,2.544718048850825,275.6947180488508,275.6947180488508,77094.35016967858,77098.22895719888,-3.8787875202979194,0.0,8546.071908451686,8546.071908451686,0.8857342322961153,3939.6831179799688,275.6947180488508,2.544718048850825,1.0,0.002,0.13254749324380583,0.004903036100096883,0.0002047532274210552,0.0017952467723218752,0.1023766137105276,0.1023766137105276,0.0,-2.5706953926674103e-13,1.0,1.000040362917689,0.01992229001132273,0.09248108546560097,0.0,3.728428631728091e-06,4.788424988896878,0.0,1600164.8842558411,266.67325990929726,2.3282903214294492e-05,1.0,1284301.0988995354,2598.965486089028,,,,,,,,,,,,,,,,,,,3.0,15263.49233829108,1547.1618951791502,0.3717424158273801,6.173730061729009,2.976225715716672
1488.0,-29.939261583347307,4.923343570176846,35.04711978325323,24.63771809069442,5.069129074058991,-26.438422517621913,-39.942740626260615,1.568290007911379,-6.476885069186551,-6.4769083988598775,40.09440001035685,41133.33078076569,25733.530641993675,25733.530641993675,66866.86142275936,77103.82298497575,77098.23328838947,25733.530641993675,102831.76393038314,102831.76393038314,102831.76393038314,130249.92715098118,125783.70754917708,4466.219601804093,0.0,90897.76977456869,54927.27756869506,39967.21356208181,27418.163220598035,67385.37678267984,20808.433535063938,1547.1716916701168,0.0,0.8788256272858244,2.7311058822123124,0.001494314320929203,1.0,1.0,-6.456944279603476,334696.2444649061,1558607.5122746192,4.656782195947358,1558607.5122746192,4.656782195947358,0.7589287935754754,0.09248107606854077,3.9200860184820083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200860184820083,1.2844019325499576,1.2847017691402347,3.0520710995033746,6466.972421354935,15263.486962375759,6455.716909452237,0.00032824509815081073,23187.697756124093,2364.4871343551667,19296.569858928317,1967.702514001042,0.8321899854776186,0.8321899854776186,35450.3564860721,35405.22815468563,1.00159353299118,0.8,4278.482465733298,4273.035954225843,1.00159353299118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.015984095307,4632.441516551485,6.122634493747417,4.923343570176846,-3.680254404088204,8.60359797426505,2.9761389598808146,3.5,0.8503254171088042,0.6,0.0002334323654385558,0.9936998090202372,0.00023491235815846053,198.8725329662909,0.0,0.0,0.0,0.0,7.936817452741952e-05,0.00015406419091113627,0.0006039448807394882,0.09248107607388253,0.09248107607388253,0.09248107607388253,0.09248482289624618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488294.37482156954,595.4696754139993,0.0,0.09248107607388253,0.09248107606854077,0.09248107606854077,0.37174195598114745,0.37174195598114745,0.5,9.904716513620448,0.020112032936481228,0.020112032936481228,-8.697043085703626e-12,2.3329673354055558e-05,0.019964119256428603,-8.697043085703626e-12,27418.163220598035,20808.433535063938,0.7589287935754754,0.9923052242982523,0.6104192444218587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511305643744514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7160900956459,260.7160900956459,-12.433909904354095,244.96278068170136,276.4693995095808,124108.39285284889,124151.3552140403,-42.96236119143135,0.0,nan,276.4693995095808,3.319399509580819,270.16807574404896,-2.9819242559510144,263.8667519784424,-9.283248021557597,257.5654282128297,-15.584571787170262,251.2641044472721,-21.885895552727874,244.96278068170136,-28.187219318298617,1.0,1.0,26022.012520719443,26022.012520719443,275.694573530416,2.5445735304160166,275.694573530416,275.694573530416,77094.34445975724,77098.23328838947,-3.8888286322326167,0.0,8546.071908451686,8546.071908451686,0.8857340227489034,3939.6864485744186,275.694573530416,2.5445735304160166,1.0,0.002,0.13254375699147417,0.0049030255360338,0.00020474739478902333,0.0017952526051195788,0.10237369739451166,0.10237369739451166,0.0,-9.139780945965903e-14,1.0,1.0000404476131057,0.019964119265125646,0.09248107606854077,0.0,3.7362522160497035e-06,4.7984746768256015,0.0,1600164.7144302682,266.6731149308134,2.3329682051098644e-05,1.0,1284301.5940446798,2598.9634815237664,,,,,,,,,,,,,,,,,,,3.0,15263.486962375759,1547.1716916701168,0.37174195598114745,6.173730061729009,2.9761389598808146
1489.0,-29.939631084770927,4.923480608958018,35.04712576838435,24.637553456146293,5.068986324649896,-26.43876934380482,-39.94306343430651,1.5681245834152844,-6.47703002841331,-6.477053387698806,40.09441229573832,41133.22153499997,25733.55534380527,25733.55534380527,66866.77687880523,77103.81625323121,77098.23368282354,25733.55534380527,102831.78902662882,102831.78902662882,102831.78902662882,130250.08747100513,125783.81800566694,4466.269465338193,0.0,90897.86661016097,54927.271890871816,39967.327465876835,27418.298444376313,67385.62591025315,20808.523450403623,1547.1814398161516,0.0,0.87882479708536,2.731091127694505,0.001494314320929203,1.0,1.0,-6.457062710377841,334694.32934352703,1558608.0430353226,4.6568104278682965,1558608.0430353226,4.6568104278682965,0.7589283300208441,0.09248106682996197,3.920090060571499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920090060571499,1.2844027059665017,1.2847025427373286,3.0520724087245408,6466.975195437484,15263.481584652836,6455.71240701653,0.00032824419604678004,23187.698549178032,2364.4872152241624,19296.556400846686,1967.7011416586386,0.832189376618005,0.8321893766180051,35450.38572900155,35405.22815468563,1.0015945657569596,0.8,4278.485995045083,4273.035954225843,1.0015945657569596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.942614530033,4632.441516551485,6.122747252089893,4.923480608958018,-3.680375943238461,8.60385655219648,2.976052372554031,3.5,0.8503006778725802,0.6,0.0002334323654385558,0.9937380064575182,0.00023490332856513816,198.87283510671514,0.0,0.0,0.0,0.0,7.936527663880501e-05,0.00015406708879975078,0.0006039568634650896,0.0924810668346991,0.0924810668346991,0.0924810668346991,0.09248481859767066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488293.89153335505,595.4698332258093,0.0,0.0924810668346991,0.09248106682996197,0.09248106682996197,0.37174149813655244,0.37174149813655244,0.5,9.904829066079605,0.020140015020615465,0.020140015020615465,-6.87805368215777e-11,2.3359285478363745e-05,0.019990677320947725,-6.87805368215777e-11,27418.298444376313,20808.523450403623,0.7589283300208441,0.9923003010740163,0.6104153664727078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511327726974188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7158332818888,260.7158332818888,-12.434166718111157,244.96242051877948,276.4692460449961,124109.33763256055,124152.2744195461,-42.93678698556041,0.0,nan,276.4692460449961,3.3192460449961345,270.16788093977885,-2.982119060221123,263.8665158345174,-9.283484165482605,257.56515072924407,-15.58484927075591,251.26378562401723,-21.886214375982746,244.96242051877948,-28.187579481220496,1.0,1.0,26022.012520719443,26022.012520719443,275.69442858773095,2.5444285877309767,275.69442858773095,275.69442858773095,77094.33299239808,77098.23368282354,-3.9006904254638357,0.0,8546.071908451686,8546.071908451686,0.8857337671657715,3939.6905108743563,275.69442858773095,2.5444285877309767,1.0,0.002,0.1325400157734184,0.004903014999013578,0.00020474155450498835,0.0017952584454083613,0.10237077725249417,0.10237077725249417,0.0,-8.66503049867795e-14,1.0,1.0000405013704539,0.019990677389728262,0.09248106682996197,0.0,3.7412178249590985e-06,4.804853868243187,0.0,1600164.5446024947,266.67296997158667,2.3359354258900566e-05,1.0,1284302.0890652677,2598.961477465,,,,,,,,,,,,,,,,,,,3.0,15263.481584652836,1547.1814398161516,0.37174149813655244,6.173730061729009,2.976052372554031
1490.0,-29.939999902070127,4.923617445142831,35.04713174740382,24.63739444445821,5.0688431879220746,-26.439115593015725,-39.943386137578614,1.5679588786738512,-6.477174540202668,-6.47719789999368,40.0944240896269,41133.09998362799,25733.579655487934,25733.579655487934,66866.67963911593,77103.80574713479,77098.22783406735,25733.579655487934,102831.80748955529,102831.80748955529,102831.80748955529,130250.23870961403,125783.91941310205,4466.319296511981,0.0,90897.95433369592,54927.24856942536,39967.4508491895,27418.431220058745,67385.88206924824,20808.61162251711,1547.1910601341547,0.0,0.8788239713215009,2.7310764221269452,0.001494314320929203,1.0,1.0,-6.457206721973478,334692.4205261932,1558608.5525605085,4.656838508951328,1558608.5525605085,4.656838508951328,0.758927870654174,0.09248105702053717,3.9200927056065225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200927056065225,1.2844034806942233,1.2847033176459062,3.052072627121582,6466.975658194608,15263.476206921538,6455.709502052078,0.0003282438907593184,23187.705281483148,2364.48790172823,19296.54771771354,1967.7002562254736,0.8321887605291869,0.8321887605291868,35450.40486478753,35405.22815468563,1.001595241571205,0.8,4278.488304531726,4273.035954225843,1.001595241571205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.869385317675,4632.441516551485,6.122859717074662,4.923617445142831,-3.680497087793401,8.604114532936233,2.9759659518699793,3.5,0.8502759862485655,0.6,0.0002334323654385558,0.9937761347525068,0.00023489431600879664,198.8731366886481,0.0,0.0,0.0,0.0,7.93623797885261e-05,0.0001540699856500297,0.000603968626899583,0.09248105702700167,0.09248105702700167,0.09248105702700167,0.0924848087761406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488293.40586799214,595.4699917866816,0.0,0.09248105702700167,0.09248105702053717,0.09248105702053717,0.37174104195654223,0.37174104195654223,0.5,9.90494161858096,0.020162329266440793,0.020162329266440793,-5.820766091346741e-11,2.3359790986887674e-05,0.019991178020177358,-5.820766091346741e-11,27418.431220058745,20808.61162251711,0.758927870654174,0.9922950859410171,0.6104112422444524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511349773551714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71557662027266,260.71557662027266,-12.43442337972732,244.9620608339864,276.46909240656254,124110.23430702243,124153.14565867998,-42.911351657550384,0.0,nan,276.46909240656254,3.319092406562561,270.16768609206844,-2.982313907931541,263.86627977752266,-9.283720222477314,257.56487346299383,-15.585126537006147,251.26346714850183,-21.886532851498146,244.9620608339864,-28.187939166013564,1.0,1.0,26022.012520719443,26022.012520719443,275.6942833910566,2.544283391056638,275.6942833910566,275.6942833910566,77094.32224597059,77098.22783406735,-3.9055880967644043,0.0,8546.071908451686,8546.071908451686,0.885733599918996,3939.693169134555,275.6942833910566,2.544283391056638,1.0,0.002,0.13253627446672875,0.004903004549399792,0.00020473571428814631,0.0017952642858418554,0.10236785714407315,0.10236785714407315,0.0,1.300014783323089e-13,1.0,1.0000405023379793,0.01999117807838502,0.09248105702053717,0.0,3.7413068183232435e-06,4.804970008541001,0.0,1600164.3752570213,266.6728254597973,2.3359849194548588e-05,1.0,1284302.5824581967,2598.959479997909,,,,,,,,,,,,,,,,,,,3.0,15263.476206921538,1547.1910601341547,0.37174104195654223,6.173730061729009,2.9759659518699793
1491.0,-29.940368218027405,4.92375407930504,35.04713771558297,24.637234943825774,5.068702210213239,-26.43946117518758,-39.9437049642205,1.5677951670968668,-6.477318723117833,-6.477342075317793,40.094435734811114,41132.970620473345,25733.603898106194,25733.603898106194,66866.57451857954,77103.79581455151,77098.22024599262,25733.603898106194,102831.82414409882,102831.82414409882,102831.82414409882,130250.38730807995,125784.01820577054,4466.369102309411,0.0,90898.04525476201,54927.220059594096,39967.583550186566,27418.563163981136,67386.1467141677,20808.69921108775,1547.2006331512466,0.0,0.8788231479386457,2.731061751025627,0.001494314320929203,1.0,1.0,-6.457357677595212,334690.5161690562,1558609.0556608043,4.656866509099207,1558609.0556608043,4.656866509099207,0.7589274130317468,0.09248104708373331,3.9200959105962334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200959105962334,1.28440424610412,1.2847040832344836,3.0520733036244194,6466.977091622942,15263.470830578817,6455.705926850779,0.0003282433348701523,23187.709517274725,2364.488333658765,19296.537031197604,1967.6991665041176,0.8321881476401014,0.8321881476401014,35450.42805162153,35405.22815468563,1.0015960604555234,0.8,4278.491102936947,4273.035954225843,1.0015960604555234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.796297004307,4632.441516551485,6.122971964272629,4.92375407930504,-3.680617942589458,8.604372021894498,2.975879698467328,3.5,0.8502513424192365,0.6,0.0002334323654385558,0.9938142127936952,0.00023488531602134952,198.87343786154642,0.0,0.0,0.0,0.0,7.935951783406745e-05,0.00015407284760448833,0.0006039803398282714,0.09248104708719325,0.09248104708719325,0.09248104708719325,0.09248479753857025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488292.91967552615,595.4701505116511,0.0,0.09248104708719325,0.09248104708373331,0.09248104708373331,0.3717405868486294,0.3717405868486294,0.5,9.905054131266965,0.020178703330259395,0.020178703330259395,7.275957614183426e-12,2.3352199946202745e-05,0.019984397722566882,7.275957614183426e-12,27418.563163981136,20808.69921108775,0.7589274130317468,0.992289628938244,0.6104069252534554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511371779377256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71532032497726,260.71532032497726,-12.434679675022721,244.96170164659853,276.46893900334726,124111.17249693033,124154.02260258446,-42.85010565411538,0.0,nan,276.46893900334726,3.318939003347282,270.16749153202915,-2.982508467970831,263.8660440606433,-9.283955939356701,257.5645965892958,-15.585403410704203,251.2631491179494,-21.886850882050567,244.96170164659853,-28.18829835340145,1.0,1.0,26022.012520719443,26022.012520719443,275.69413832783044,2.544138327830467,275.69413832783044,275.69413832783044,77094.31725817839,77098.22024599262,-3.902987814231892,0.0,8546.071908451686,8546.071908451686,0.8857333972660039,3939.6963901492145,275.69413832783044,2.544138327830467,1.0,0.002,0.13253253443307184,0.004902994153761703,0.0002047298761831679,0.0017952701235165159,0.10236493809158394,0.10236493809158394,0.0,-3.0031619552284283e-13,1.0,1.0000404885549226,0.019984397715290925,0.09248104708373331,0.0,3.740033184600629e-06,4.803336118462823,0.0,1600164.2062849833,266.67268127688214,2.335219267024513e-05,1.0,1284303.0747000542,2598.957487193068,,,,,,,,,,,,,,,,,,,3.0,15263.470830578817,1547.2006331512466,0.3717405868486294,6.173730061729009,2.975879698467328
1492.0,-29.940736043497484,4.923890502985258,35.04714368117423,24.63706985525789,5.0685613741851,-26.439806301754892,-39.94402752779422,1.5676316320828605,-6.47746304724933,-6.47748640295646,40.0944475964809,41132.87253044483,25733.62915595144,25733.62915595144,66866.50168639627,77103.79015960431,77098.21462820529,25733.62915595144,102831.84378415672,102831.84378415672,102831.84378415672,130250.53996739065,125784.12101846212,4466.418948928535,0.0,90898.14512632901,54927.22749575244,39967.68625619618,27418.696183233926,67386.3824394301,20808.78756716208,1547.2102612007184,0.0,0.8788223229057527,2.731047064339276,0.001494314320929203,1.0,1.0,-6.457498867944082,334688.6098085092,1558609.5681159932,4.656894565392427,1558609.5681159932,4.656894565392427,0.7589269536414465,0.09248103778038087,3.920100482544856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920100482544856,1.2844050106894331,1.284704847998285,3.052075046359913,6466.98078427033,15263.465451985738,6455.700789043251,0.0003282421955225471,23187.70795061856,2364.4881739042953,19296.521673947078,1967.6976005003828,0.8321875415647678,0.8321875415647678,35450.461127856506,35405.22815468563,1.0015972286018735,0.8,4278.495094888098,4273.035954225843,1.0015972286018735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.723349455365,4632.441516551485,6.1230842518545225,4.923890502985258,-3.680738879033426,8.604629382018684,2.9757936121814987,3.5,0.8502267463375711,0.6,0.0002334323654385558,0.9938522416969973,0.00023487632833626385,198.87373863428255,0.0,0.0,0.0,0.0,7.935662243205345e-05,0.00015407574300650234,0.0006039923945082471,0.09248103777974112,0.09248103777974112,0.09248103777974112,0.09248478888286125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488292.4344421661,595.4703089352085,0.0,0.09248103777974112,0.09248103778038087,0.09248103778038087,0.3717401326530045,0.3717401326530045,0.5,9.905166662203806,0.020192485073437183,0.020192485073437183,6.730260793119669e-11,2.3355707128303038e-05,0.019987535012376156,6.730260793119669e-11,27418.696183233926,20808.78756716208,0.7589269536414465,0.9922850769812265,0.610403334344545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511393755356368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7150643868758,260.7150643868758,-12.434935613124196,244.9613429521866,276.4687858215597,124112.15197369139,124154.94236071905,-42.790387027672125,0.0,nan,276.4687858215597,3.318785821559743,270.16729724770323,-2.9827027522967455,263.8658086738299,-9.28419132617006,257.5643200999252,-15.585679900074751,251.26283152605023,-21.887168473949743,244.9613429521866,-28.188657047813365,1.0,1.0,26022.012520719443,26022.012520719443,275.6939933428386,2.5439933428386325,275.6939933428386,275.6939933428386,77094.31185806838,77098.21462820529,-3.902770136905019,0.0,8546.071908451686,8546.071908451686,0.8857331081795143,3939.7009849575807,275.6939933428386,2.5439933428386325,1.0,0.002,0.13252879381619195,0.004902983732181604,0.0002047240371166395,0.0017952759619030566,0.10236201855831975,0.10236201855831975,0.0,-9.803039456579565e-13,1.0,1.0000404948638868,0.01998753494507355,0.09248103778038087,0.0,3.7406156270806785e-06,4.8040859943621825,0.0,1600164.0371630464,266.67253695275065,2.3355639825695107e-05,1.0,1284303.5674615619,2598.9554922866705,,,,,,,,,,,,,,,,,,,3.0,15263.465451985738,1547.2102612007184,0.3717401326530045,6.173730061729009,2.9757936121814987
1493.0,-29.941100171573822,4.924026612378886,35.04714958152968,24.636837711464636,5.068345566811185,-26.440155597734677,-39.94435068508608,1.5674009929770183,-6.477612846110617,-6.477636066210348,40.09445764515211,41132.8013570431,25733.666873203325,25733.666873203325,66866.46823024642,77103.83430300522,77098.1667582327,25733.666873203325,102831.83363143603,102831.83363143603,102831.83363143603,130250.65960636629,125784.19111140224,4466.468494964046,0.0,90898.26711293736,54927.23416699493,39967.81438438048,27418.82597493025,67386.64035931072,20808.87326580929,1547.2198636205228,0.0,0.8788214759133528,2.731031836608039,0.001494314320929203,1.0,1.0,-6.457769533999738,334686.6329800489,1558610.0022432767,4.656923368481786,1558610.0022432767,4.656923368481786,0.7589264866714347,0.09248102859796495,3.9201059965670297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201059965670297,1.284406089012183,1.2847059265727632,3.0520767770432506,6466.9844513806465,15263.460070941552,6455.695667667936,0.0003282410626734992,23187.70645297348,2364.488021186999,19296.50636581354,1967.696039505187,0.8321869351308373,0.8321869351308373,35450.50101960971,35405.22815468563,1.0015986374507924,0.8,4278.499909400095,4273.035954225843,1.0015986374507924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.650540227938,4632.441516551485,6.1231993064566375,4.924026612378886,-3.6808638359629637,8.60489044834185,2.975707690123873,3.5,0.8502021971782494,0.6,0.0002334323654385558,0.9938898898786838,0.00023486743130775686,198.87403638453728,0.0,0.0,0.0,0.0,7.935372179862233e-05,0.00015407864363993346,0.0006040046148758176,0.09248102859550046,0.09248102859550046,0.09248102859550046,0.09248475805568726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488291.94356261834,595.470469106311,0.0,0.09248102859550046,0.09248102859796495,0.09248102859796495,0.3717396796021062,0.3717396796021062,0.5,9.905278545653223,0.02018123293402141,0.02018123293402141,4.4281023292569444e-11,2.322009970612271e-05,0.01986653221058532,4.4281023292569444e-11,27418.82597493025,20808.87326580929,0.7589264866714347,0.9922807825662371,0.610399941853754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451141570213645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71480226155626,260.71480226155626,-12.43519773844372,244.96098461821592,276.46861990489225,124112.33526604132,124156.16009349433,-43.82482745298176,0.0,nan,276.46861990489225,3.318619904892273,270.16709284757184,-2.9829071524281403,263.8655657902375,-9.28443420976248,257.56403873287786,-15.585961267122116,251.2625116755422,-21.887488324457763,244.96098461821592,-28.18901538178406,1.0,1.0,26022.012520719443,26022.012520719443,275.6938380781841,2.5438380781841374,275.6938380781841,275.6938380781841,77094.1216803051,77098.1667582327,-4.0450779275997775,0.0,8546.071908451686,8546.071908451686,0.8857327595251897,3939.706526549865,275.6938380781841,2.5438380781841374,1.0,0.002,0.1325250758507868,0.004902972250487805,0.00020471823079897536,0.001795281769055287,0.10235911539948768,0.10235911539948768,0.0,-1.4573758866376352e-13,1.0,1.00004024967625,0.019866532166304296,0.09248102859796495,0.0,3.7179654613006715e-06,4.774998205446476,0.0,1600163.8614263572,266.67238715388936,2.3220055425099417e-05,1.0,1284304.0784397223,2598.953423633916,,,,,,,,,,,,,,,,,,,3.0,15263.460070941552,1547.2198636205228,0.3717396796021062,6.173730061729009,2.975707690123873
1494.0,-29.94146597562888,4.924162779388813,35.047155107970845,24.63672343818473,5.068250957109297,-26.440494282365165,-39.944668498914666,1.5672792636795667,-6.477742821390166,-6.477765496521021,40.094458654676934,41132.663357349746,25733.65995759339,25733.65995759339,66866.32331494313,77103.79260038544,77098.0534514828,25733.65995759339,102831.7134090762,102831.7134090762,102831.7134090762,130250.61526549744,125784.09975702153,4466.515508475924,0.0,90898.33869766015,54927.209453970325,39967.92138187758,27418.901856421246,67386.82323829882,20808.921161417024,1547.2264192293019,0.0,0.8788207725760825,2.7310186732334105,0.001494314320929203,1.0,1.0,-6.458384803631077,334684.92340525315,1558610.045856709,4.656947286416802,1558610.045856709,4.656947286416802,0.7589261331610833,0.09248099490206552,3.920107824010308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920107824010308,1.2844066581422036,1.2847064958356442,3.0520768474374353,6466.984600537477,15263.454751707639,6455.69300751969,0.00032824084036277133,23187.71390442783,2364.4887810238797,19296.498414452417,1967.6952286920016,0.8321863247919251,0.8321863247919251,35450.514240431155,35405.22815468563,1.0015991043679369,0.8,4278.501505013182,4273.035954225843,1.0015991043679369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.5778424936825,4632.441516551485,6.123303582242231,4.924162779388813,-3.6809734421134976,8.60513622150231,2.9756219006292595,3.5,0.8501776858940742,0.6,0.0002334323654385558,0.9939277128933814,0.00023485849364137418,198.87433550615015,0.0,0.0,0.0,0.0,7.935086922327916e-05,0.00015408149621527664,0.0006040160788487206,0.09248099490644447,0.09248099490644447,0.09248099490644447,0.09248463012696287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488291.422595946,595.4706386204376,0.0,0.09248099490644447,0.09248099490206552,0.09248099490206552,0.37173922502681483,0.37173922502681483,0.5,9.905387602464598,0.020067771273602375,0.020067771273602375,-3.2514435588382185e-11,2.2675130878724303e-05,0.019380692889967577,-3.2514435588382185e-11,27418.901856421246,20808.921161417024,0.7589261331610833,0.992275939147405,0.6103962374349217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511437428372158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7145459395867,260.7145459395867,-12.435454060413292,244.96062739144995,276.4684644877218,124113.83985033161,124156.69441299172,-42.854562660098864,0.0,nan,276.4684644877218,3.318464487721826,270.16689706847137,-2.983102931528606,263.86532964923254,-9.284670350767442,257.56376222995266,-15.586237770047319,251.26219481069208,-21.887805189307898,244.96062739144995,-28.18937260855003,1.0,1.0,26022.012520719443,26022.012520719443,275.6936953895307,2.5436953895307397,275.6936953895307,275.6936953895307,77094.24671818638,77098.0534514828,-3.80673329642741,0.0,8546.071908451686,8546.071908451686,0.8857326439750371,3939.70836313036,275.6936953895307,2.5436953895307397,1.0,0.002,0.13252144881396197,0.004902964056618886,0.00020471257346160092,0.0017952874266803163,0.10235628673080045,0.10235628673080045,0.0,1.419172938887936e-13,1.0,1.0000392653739123,0.019380692922482012,0.09248099490206552,0.0,3.6270369509488537e-06,4.658219951539116,0.0,1600163.7083343866,266.6722571786098,2.2675163393159892e-05,1.0,1284304.520338702,2598.9516346444198,,,,,,,,,,,,,,,,,,,3.0,15263.454751707639,1547.2264192293019,0.37173922502681483,6.173730061729009,2.9756219006292595
