time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1495.0,-29.941831763028855,4.9242985949169595,35.047160883410314,24.63657766291874,5.068122958934573,-26.44083629078529,-39.94498302983118,1.567127486424491,-6.477893226540516,-6.477916280170435,40.09447689355095,41132.520266970874,25733.70213467166,25733.70213467166,66866.22240164253,77103.77381761112,77098.11831666212,25733.70213467166,102831.82045133378,102831.82045133378,102831.82045133378,130250.88881424414,125784.32356789417,4466.56524634997,0.0,90898.42277247942,54927.16922078917,39968.05950187805,27419.06836291036,67387.1278647884,20809.033324737073,1547.237801720584,0.0,0.8788198884299185,2.7310033248041767,0.001494314320929203,1.0,1.0,-6.458198160826271,334682.9317962001,1558610.8338231358,4.656977353037613,1558610.8338231358,4.656977353037613,0.7589256151709863,0.09248099564682816,3.920110427957114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920110427957114,1.2844073677583776,1.2847072056174742,3.0520771885626274,6466.985323340825,15263.449386760683,6455.689928892693,0.00032824046834006713,23187.71994896309,2364.4893973949406,19296.489212230303,1967.694290326493,0.8321857110014477,0.8321857110014477,35450.53307894301,35405.22815468563,1.0015997696840213,0.8,4278.503778621987,4273.035954225843,1.0015997696840213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.505350884241,4632.441516551485,6.123419243061066,4.9242985949169595,-3.6810991242802342,8.605397719197194,2.9755363553645524,3.5,0.8501532443898722,0.6,0.0002334323654385558,0.9939655357385707,0.00023484955669524576,198.8746346150437,0.0,0.0,0.0,0.0,7.934804620743264e-05,0.00015408431923112317,0.0006040275466025988,0.09248099564483928,0.09248099564483928,0.09248099564483928,0.09248469769308217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488290.9753002843,595.4707850163006,0.0,0.09248099564483928,0.09248099564682816,0.09248099564682816,0.37173876018360763,0.37173876018360763,0.5,9.905498661987577,0.020052183284747116,0.020052183284747116,1.1709744285326451e-11,2.305362994547977e-05,0.019718119344190654,1.1709744285326451e-11,27419.06836291036,20809.033324737073,0.7589256151709863,0.9922699560041932,0.6103913547035699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511459254673105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7142913320284,260.7142913320284,-12.435708667971596,244.9602707699305,276.4683118941187,124114.90876144449,124157.47669402185,-42.567932577374435,0.0,nan,276.4683118941187,3.3183118941187217,270.16670366931146,-2.9832963306885176,263.86509544445533,-9.284904555544642,257.56348721959307,-15.586512780406906,251.2618789947612,-21.888121005238787,244.9602707699305,-28.189729230069474,1.0,1.0,26022.012520719443,26022.012520719443,275.69355219593905,2.5435521959390712,275.69355219593905,275.69355219593905,77094.2745884463,77098.11831666212,-3.843728215826559,0.0,8546.071908451686,8546.071908451686,0.8857324793261625,3939.7109800968997,275.69355219593905,2.5435521959390712,1.0,0.002,0.13251775863200416,0.004902952249234939,0.00020470680959787347,0.0017952931895600821,0.10235340479893673,0.10235340479893673,0.0,-8.4204431621826e-13,1.0,1.000039948917402,0.01971811933248091,0.09248099564682816,0.0,3.6901808550003443e-06,4.739317852658086,0.0,1600163.532621825,266.67210677345946,2.3053618235735485e-05,1.0,1284305.0351410606,2598.949550514183,,,,,,,,,,,,,,,,,,,3.0,15263.449386760683,1547.237801720584,0.37173876018360763,6.173730061729009,2.9755363553645524
1496.0,-29.942179946421543,4.924434178345263,35.04716673692988,24.636431293934606,5.0679958959543745,-26.441162362246953,-39.945287712011464,1.566978311283794,-6.478037398750132,-6.4780605851521225,40.09449069778432,41132.41419458181,25733.729986335176,25733.729986335176,66866.14418091699,77103.76326556916,77098.13932475467,25733.729986335176,102831.86931108985,102831.86931108985,102831.86931108985,130251.0789017533,125784.46404981795,4466.614851935346,0.0,90898.511062248,54927.16198930625,39968.16563660194,27419.209590663457,67387.3752272654,20809.12761812412,1547.2478202289137,0.0,0.8788190561256515,2.7309886389426827,0.001494314320929203,1.0,1.0,-6.458223881388506,334681.0257673151,1558611.430201278,4.657005656738045,1558611.430201278,4.657005656738045,0.7589251451365635,0.09248098875678841,3.9201137571472775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201137571472775,1.2844080652094452,1.284707903231358,3.052078123246629,6466.987303824066,15263.444009953917,6455.685975258683,0.00032823977114037765,23187.722778840005,2364.4896859620776,19296.47739455367,1967.6930852588468,0.8321850997874919,0.8321850997874919,35450.557164296355,35405.22815468563,1.0016006203019217,0.8,4278.506685468976,4273.035954225843,1.0016006203019217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.432960906802,4632.441516551485,6.1235313509397065,4.924434178345263,-3.681219913288447,8.60565409163371,2.9754509310145245,3.5,0.8501288374327213,0.6,0.0002334323654385558,0.994001539751132,0.00023484105014263883,198.87491932975797,0.0,0.0,0.0,0.0,7.934531167568496e-05,0.00015408705376287085,0.0006040387792541222,0.09248098876864588,0.09248098876864588,0.09248098876864588,0.0924847116144744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488290.5035327917,595.4709391547306,0.0,0.09248098876864588,0.09248098875678841,0.09248098875678841,0.37173830440895655,0.37173830440895655,0.5,9.905610348736555,0.020061094976824734,0.020061094976824734,-4.5986325858393684e-11,2.318640201792732e-05,0.019836703763644437,-4.5986325858393684e-11,27419.209590663457,20809.12761812412,0.7589251451365635,0.9922651528629727,0.6103875400379054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451148108004595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71403981249244,260.71403981249244,-12.435960187507533,244.95991769278893,276.4681619322001,124116.05636980355,124158.10800555254,-42.05163574895763,0.0,nan,276.4681619322001,3.3181619322000984,270.1665130843152,-2.9834869156847503,263.86486423645874,-9.285135763541234,257.5632153885316,-15.586784611468374,251.26156654065986,-21.88843345934012,244.95991769278893,-28.190082307211043,1.0,1.0,26022.012520719443,26022.012520719443,275.6934103491736,2.543410349173598,275.6934103491736,275.6934103491736,77094.3059585258,77098.13932475467,-3.833366228864179,0.0,8546.071908451686,8546.071908451686,0.8857322688197562,3939.7143259330137,275.6934103491736,2.543410349173598,1.0,0.002,0.13251404626408977,0.004902941718618805,0.0002047010141922588,0.0017952989865992247,0.1023505070961294,0.1023505070961294,0.0,7.91483632106571e-13,1.0,1.0000401891105735,0.019836703809630762,0.09248098875678841,0.0,3.7123689981226807e-06,4.767816025611474,0.0,1600163.3638617897,266.67196260124985,2.318644800425318e-05,1.0,1284305.5278240188,2598.947555934577,,,,,,,,,,,,,,,,,,,3.0,15263.444009953917,1547.2478202289137,0.37173830440895655,6.173730061729009,2.9754509310145245
1497.0,-29.942543981937256,4.924569235083468,35.04717249094233,24.636193143110745,5.067777173574365,-26.441511866382157,-39.94561467608435,1.5667450578819664,-6.478197682850464,-6.478220607196166,40.09449953316254,41132.36643113712,25733.793190612952,25733.793190612952,66866.15962175006,77103.80944638622,77098.04137604978,25733.793190612952,102831.83456666273,102831.83456666273,102831.83456666273,130251.17763959263,125784.51372266289,4466.663916929748,0.0,90898.63647067403,54927.193454884014,39968.270017544455,27419.3430729299,67387.61309047436,20809.215354514086,1547.2578479088068,0.0,0.8788181577339225,2.7309723590799257,0.001494314320929203,1.0,1.0,-6.458617672018988,334678.91215375625,1558611.811912602,4.657036207876025,1558611.811912602,4.657036207876025,0.7589246503523366,0.09248098295126007,3.9201200010909267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201200010909267,1.2844091557601887,1.2847089940366845,3.0520803931600518,6466.992113498226,15263.438973621182,6455.680229752882,0.0003282383551320573,23187.71783654019,2364.489181987752,19296.46022085234,1967.6913340286785,0.83218453652408,0.83218453652408,35450.60233670915,35405.22815468563,1.0016022156479294,0.8,4278.512137300641,4273.035954225843,1.0016022156479294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.360702587424,4632.441516551485,6.123651683390354,4.924569235083468,-3.6813526141630373,8.605921849246506,2.975365663006924,3.5,0.8501044751448354,0.6,0.0002334323654385558,0.9940391844617964,0.00023483215660652585,198.8752170078597,0.0,0.0,0.0,0.0,7.934237726019056e-05,0.00015408998817836525,0.000604051244625874,0.09248098295268385,0.09248098295268385,0.09248098295268385,0.09248466514154241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488290.01362200786,595.4710989508837,0.0,0.09248098295268385,0.09248098295126007,0.09248098295126007,0.3717378522068928,0.3717378522068928,0.5,9.90572081439595,0.02002713519482313,0.02002713519482313,1.2278178473934531e-11,2.29243457283701e-05,0.019602935177204017,1.2278178473934531e-11,27419.3430729299,20809.215354514086,0.7589246503523366,0.9922618795234044,0.6103846767196361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511501855104554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7137810458134,260.7137810458134,-12.436218954186586,244.95956394425286,276.46799814737625,124116.16351019414,124159.4268030712,-43.263292877047604,0.0,nan,276.46799814737625,3.3179981473762723,270.16631130674523,-2.9836886932547486,263.8646244661546,-9.285375533845354,257.5629376254868,-15.587062374513152,251.2612507848645,-21.888749215135476,244.95956394425286,-28.190436055747114,1.0,1.0,26022.012520719443,26022.012520719443,275.69323886587506,2.5432388658750824,275.69323886587506,275.69323886587506,77094.16175112735,77098.04137604978,-3.879624922425137,0.0,8546.071908451686,8546.071908451686,0.8857318740119063,3939.7206010963814,275.69323886587506,2.5432388658750824,1.0,0.002,0.13251037764899495,0.004902928143656474,0.00020469527976356156,0.0017953047202730974,0.10234763988178078,0.10234763988178078,0.0,3.6659043856079876e-14,1.0,1.000039715469687,0.01960293516492584,0.09248098295126007,0.0,3.6686151095275922e-06,4.711624668946921,0.0,1600163.1756556162,266.6718023171495,2.2924333450191625e-05,1.0,1284306.0741669454,2598.945344120318,,,,,,,,,,,,,,,,,,,3.0,15263.438973621182,1547.2578479088068,0.3717378522068928,6.173730061729009,2.975365663006924
1498.0,-29.94290770752175,4.924704399612508,35.04717787686209,24.6360701736063,5.067671641334394,-26.44184977265245,-39.94592861328272,1.566613706156095,-6.478324183668121,-6.478346588392767,40.09450041808117,41132.22001605118,25733.78025519391,25733.78025519391,66866.00027124508,77103.77515944971,77097.93674293335,25733.78025519391,102831.71699812726,102831.71699812726,102831.71699812726,130251.13258333848,125784.42238034424,4466.710202994234,0.0,90898.71005585461,54927.154911238424,39968.39460512909,27419.415585211213,67387.8101903403,20809.26101911209,1547.264160607734,0.0,0.8788174734942348,2.7309595465729934,0.001494314320929203,1.0,1.0,-6.459206455432707,334677.2481674896,1558611.8501421127,4.657059476484352,1558611.8501421127,4.657059476484352,0.7589243087418559,0.09248094681738704,3.920121745257535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920121745257535,1.2844097698816175,1.2847096083014766,3.052080291805043,6466.991898739125,15263.433608111469,6455.677798848995,0.0003282382251744216,23187.726290853487,2364.4900440877864,19296.452954717945,1967.6905930891737,0.8321839197459185,0.8321839197459185,35450.61495504819,35405.22815468563,1.0016026612876392,0.8,4278.513660200485,4273.035954225843,1.0016026612876392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.288500292424,4632.441516551485,6.123753819711135,4.924704399612508,-3.6814595650933732,8.606163964705882,2.9752804620868583,3.5,0.8500801320248167,0.6,0.0002334323654385558,0.9940767986585846,0.00023482327095205457,198.87551443341525,0.0,0.0,0.0,0.0,7.933955985183616e-05,0.00015409280558671963,0.0006040625579682414,0.09248094682237731,0.09248094682237731,0.09248094682237731,0.09248453656589535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488289.49863118806,595.4712665147657,0.0,0.09248094682237731,0.09248094681738704,0.09248094681738704,0.37173739617252466,0.37173739617252466,0.5,9.90582850697077,0.01989513835366097,0.01989513835366097,1.1027623258996755e-11,2.2404724631996942e-05,0.019140132960046685,1.1027623258996755e-11,27419.415585211213,20809.26101911209,0.7589243087418559,0.9922566126184937,0.6103807187067086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511523576075402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.713526667815,260.713526667815,-12.43647333218496,244.959210728924,276.4678426067093,124117.50110450099,124160.03065140256,-42.52954690159335,0.0,nan,276.4678426067093,3.3178426067093483,270.16611623113334,-2.983883768866633,263.86438985560005,-9.285610144399925,257.56266348004385,-15.587336519956125,251.26093710447935,-21.889062895520624,244.959210728924,-28.19078927107597,1.0,1.0,26022.012520719443,26022.012520719443,275.69310064126216,2.5431006412621855,275.69310064126216,275.69310064126216,77094.23968647541,77097.93674293335,-3.697056457938743,0.0,8546.071908451686,8546.071908451686,0.8857317637273129,3939.722353983823,275.69310064126216,2.5431006412621855,1.0,0.002,0.132506795650873,0.0049029203852983625,0.00020468969346404832,0.0017953103067256144,0.10234484673202415,0.10234484673202415,0.0,1.8966252179897225e-13,1.0,1.0000387778428668,0.019140132949019062,0.09248094681738704,0.0,3.581998427618122e-06,4.600383878940596,0.0,1600163.0266703293,266.67167581633186,2.2404713604373683e-05,1.0,1284306.5042883498,2598.9436028190994,,,,,,,,,,,,,,,,,,,3.0,15263.433608111469,1547.264160607734,0.37173739617252466,6.173730061729009,2.9752804620868583
1499.0,-29.94327133818466,4.924839287900891,35.04718347078985,24.635924049094342,5.067545210835235,-26.442189683287843,-39.94624282987786,1.5664635555132118,-6.478469738873173,-6.478492473926135,40.09451719294526,41132.088940609785,25733.813403412732,25733.813403412732,66865.90234402251,77103.75764176823,77097.99494058713,25733.813403412732,102831.80834399986,102831.80834399986,102831.80834399986,130251.3809465703,125784.62198990477,4466.7589566655215,0.0,90898.79676070984,54927.128057876056,39968.520780926425,27419.572602570435,67388.09338349686,20809.366594367057,1547.274977460654,0.0,0.8788166213567994,2.730944697451672,0.001494314320929203,1.0,1.0,-6.459058146980283,334675.3212886134,1558612.5748605207,4.657088454742746,1558612.5748605207,4.657088454742746,0.7589238131456613,0.09248094238244482,3.920124802911116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920124802911116,1.2844104718961606,1.2847103104799014,3.0520810042321442,6466.993408286663,15263.428236676195,6455.674173244852,0.0003282376497471122,23187.730322567197,2364.49045520817,19296.442117544535,1967.6894880050309,0.8321833076851205,0.8321833076851205,35450.63707593082,35405.22815468563,1.001603442527142,0.8,4278.516329956669,4273.035954225843,1.001603442527142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.216515483257,4632.441516551485,6.123866609108629,4.924839287900891,-3.681581473152997,8.606420761053888,2.975195518778258,3.5,0.8500558625080737,0.6,0.0002334323654385558,0.9941144045739477,0.00023481438792610494,198.87581178224087,0.0,0.0,0.0,0.0,7.93367400286657e-05,0.0001540956254098901,0.0006040740831894106,0.09248094238808684,0.09248094238808684,0.09248094238808684,0.09248459057189569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488289.0520375078,595.4714126101707,0.0,0.09248094238808684,0.09248094238244482,0.09248094238244482,0.37173693007146175,0.37173693007146175,0.5,9.905937952549188,0.019855553505010448,0.019855553505010448,5.8548721426632255e-12,2.2735052937150613e-05,0.01943432694582725,5.8548721426632255e-12,27419.572602570435,20809.366594367057,0.7589238131456613,0.9922509895553414,0.6103762085467002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511545278618467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71327398935097,260.71327398935097,-12.43672601064901,244.95885777625196,276.4676902024503,124118.58105707407,124160.82645901303,-42.24540193895236,0.0,nan,276.4676902024503,3.317690202450308,270.1659237172142,-2.984076282785793,263.8641572319762,-9.28584276802377,257.5623907467228,-15.58760925327715,251.26062426149056,-21.889375738509415,244.95885777625196,-28.191142223748017,1.0,1.0,26022.012520719443,26022.012520719443,275.69296156560057,2.542961565600592,275.69296156560057,275.69296156560057,77094.25839382244,77097.99494058713,-3.7365467646886827,0.0,8546.071908451686,8546.071908451686,0.885731570390211,3939.725426925672,275.69296156560057,2.542961565600592,1.0,0.002,0.13250315859973671,0.004902909245206123,0.00020468401374914555,0.0017953159863794014,0.10234200687457277,0.10234200687457277,0.0,1.2854691269770235e-13,1.0,1.0000393738020914,0.01943432693997238,0.09248094238244482,0.0,3.6370512357456216e-06,4.671090370032749,0.0,1600162.856571197,266.6715302611268,2.273504708227847e-05,1.0,1284307.0023662017,2598.941586405457,,,,,,,,,,,,,,,,,,,3.0,15263.428236676195,1547.274977460654,0.37173693007146175,6.173730061729009,2.975195518778258
1500.0,-29.943632535870954,4.924973954741617,35.04718915373443,24.635768739413493,5.067409785461447,-26.442528303711025,-39.94655687185002,1.566305553161302,-6.4786123512274685,-6.478635237901605,40.094530949804046,41131.971187984585,25733.839977106287,25733.839977106287,66865.81116509087,77103.74785656367,77098.01898627526,25733.839977106287,102831.85896338154,102831.85896338154,102831.85896338154,130251.57211217046,125784.76429658968,4466.807815580777,0.0,90898.88820304816,54927.11153391675,39968.640743479344,27419.713148788913,67388.35389226826,20809.460467874134,1547.2849302875402,0.0,0.8788157975417245,2.7309301684023657,0.001494314320929203,1.0,1.0,-6.459065728128678,334673.4356483759,1558613.1691925605,4.657116469889516,1558613.1691925605,4.657116469889516,0.7589233466796226,0.09248093391643475,3.920128289427252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920128289427252,1.2844112106214247,1.2847110493776166,3.0520819633227996,6466.995440484674,15263.422855018329,6455.6701814493135,0.00032823693899774445,23187.733026035454,2364.490730885211,19296.43018580054,1967.6882713057507,0.8321826960891039,0.8321826960891039,35450.66229945578,35405.22815468563,1.0016043333422922,0.8,4278.519374168913,4273.035954225843,1.0016043333422922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.144650141823,4632.441516551485,6.123977663700312,4.924973954741617,-3.681701007854107,8.606674962595724,2.9751107174112743,3.5,0.8500316335460784,0.6,0.0002334323654385558,0.9941517603952598,0.00023480556464110328,198.876107142448,0.0,0.0,0.0,0.0,7.933392186516069e-05,0.0001540984435733951,0.0006040856680087753,0.09248093392035035,0.09248093392035035,0.09248093392035035,0.09248460674588135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488288.58728613495,595.471564463787,0.0,0.09248093392035035,0.09248093391643475,0.09248093391643475,0.3717364720247521,0.3717364720247521,0.5,9.906048136775256,0.019849797334302366,0.019849797334302366,1.4097167877480388e-11,2.288667411676215e-05,0.019569509772907168,1.4097167877480388e-11,27419.713148788913,20809.460467874134,0.7589233466796226,0.9922458006911288,0.6103721015910409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511566975562704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71302210488915,260.71302210488915,-12.436977895110829,244.95850537697194,276.4675388328117,124119.55837241815,124161.67102773956,-42.112655321426686,0.0,nan,276.4675388328117,3.317538832811749,270.1657321416318,-2.9842678583681845,263.8639254504661,-9.28607454953385,257.5621187593095,-15.587881240690479,251.26031206814346,-21.889687931856514,244.95850537697194,-28.191494623028035,1.0,1.0,26022.012520719443,26022.012520719443,275.69282161527894,2.5428216152789673,275.69282161527894,275.69282161527894,77094.2541750839,77098.01898627526,-3.7648111913586035,0.0,8546.071908451686,8546.071908451686,0.885731349935865,3939.7289308743884,275.69282161527894,2.5428216152789673,1.0,0.002,0.13249949625387927,0.004902898777796446,0.0002046782962771592,0.0017953217035575986,0.10233914813857961,0.10233914813857961,0.0,-1.6524238574677774e-13,1.0,1.0000396476219608,0.01956950975881,0.09248093391643475,0.0,3.6623456167381396e-06,4.703577905762036,0.0,1600162.689664792,266.6713876487725,2.2886660019594274e-05,1.0,1284307.4897860864,2598.939613141612,,,,,,,,,,,,,,,,,,,3.0,15263.422855018329,1547.2849302875402,0.3717364720247521,6.173730061729009,2.9751107174112743
1501.0,-29.94399562315104,4.9251081460795225,35.04719470362819,24.635545152146392,5.067204974111043,-26.442875563424668,-39.94687974974511,1.5660849142423396,-6.478768926991961,-6.478791507847815,40.09453847595081,41131.904842506825,25733.897038674273,25733.897038674273,66865.8018811811,77103.78605359345,77097.91307688851,25733.897038674273,102831.81011556278,102831.81011556278,102831.81011556278,130251.64880497399,125784.79292796223,4466.855877011755,0.0,90899.00881873215,54927.12760708471,39968.75690183049,27419.838689411205,67388.5955912417,20809.542667860092,1547.2944932249134,0.0,0.8788149243769167,2.730914271173123,0.001494314320929203,1.0,1.0,-6.4594943408365,334671.3716282649,1558613.4943414195,4.657146163289534,1558613.4943414195,4.657146163289534,0.7589228698087189,0.09248092357621933,3.920133988225152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920133988225152,1.2844122421995394,1.2847120811965476,3.0520839489290235,6466.999647745996,15263.417509980074,6455.664703801669,0.00032823566784319006,23187.73008569711,2364.490431054143,19296.413812745166,1967.6866017187488,0.8321820955060959,0.832182095506096,35450.70352792904,35405.22815468563,1.0016057894019539,0.8,4278.52435000886,4273.035954225843,1.0016057894019539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.072917890038,4632.441516551485,6.1240957835629075,4.9251081460795225,-3.6818307723665282,8.606938918446051,2.9750260740547283,3.5,0.8500074497299224,0.6,0.0002334323654385558,0.9941893131684412,0.0002347966955052215,198.8764040487066,0.0,0.0,0.0,0.0,7.93310245059521e-05,0.0001541013409326037,0.0006040979042209716,0.09248092357875966,0.09248092357875966,0.09248092357875966,0.09248454808099679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488288.09938818647,595.4717235406569,0.0,0.09248092357875966,0.09248092357621933,0.09248092357621933,0.37173601798200656,0.37173601798200656,0.5,9.906156871881883,0.019795591441152283,0.019795591441152283,-7.480593922082335e-11,2.2580855841169978e-05,0.019297167011302463,-7.480593922082335e-11,27419.838689411205,20809.542667860092,0.7589228698087189,0.992242104090851,0.6103689278821033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511588527401458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7127643904445,260.7127643904445,-12.4372356095555,244.95815247328832,276.4673763076029,124119.81269017377,124162.90006050789,-43.08737033414337,0.0,nan,276.4673763076029,3.317376307602899,270.16553154073034,-2.9844684592696353,263.86368677386434,-9.286313226135633,257.5618420070231,-15.588157992976903,251.259997240158,-21.89000275984199,244.95815247328832,-28.191847526711655,1.0,1.0,26022.012520719443,26022.012520719443,275.6926529525764,2.542652952576418,275.6926529525764,275.6926529525764,77094.14322340504,77097.91307688851,-3.769853483463521,0.0,8546.071908451686,8546.071908451686,0.8857309895976466,3939.7346581662778,275.6926529525764,2.542652952576418,1.0,0.002,0.13249588488090458,0.004902885644873697,0.00020467265186608255,0.0017953273481884275,0.10233632593304128,0.10233632593304128,0.0,5.451021578561921e-14,1.0,1.0000390958379874,0.019297167086108402,0.09248092357621933,0.0,3.6113730066896402e-06,4.638115327683675,0.0,1600162.5057406358,266.671231073008,2.25809306471092e-05,1.0,1284308.0233174795,2598.9374532030597,,,,,,,,,,,,,,,,,,,3.0,15263.417509980074,1547.2944932249134,0.37173601798200656,6.173730061729009,2.9750260740547283
1502.0,-29.94435608544537,4.925242355027023,35.04719992651094,24.63537164675074,5.067051254188111,-26.443215351482234,-39.94719773819668,1.5659105202275545,-6.4788991994707885,-6.478921298703837,40.0945401383559,41131.81294777795,25733.894926756228,25733.894926756228,66865.70787453419,77103.78976411212,77097.8069146229,25733.894926756228,102831.70184137912,102831.70184137912,102831.70184137912,130251.62008291953,125784.7184729977,4466.901609921834,0.0,90899.10860861321,54927.1317922891,39968.86312924901,27419.91824154041,67388.78137078942,20809.593180289907,1547.3012352095884,0.0,0.878814216579503,2.73090107073419,0.001494314320929203,1.0,1.0,-6.460052609169452,334669.65735450335,1558613.5661625862,4.657170233128137,1558613.5661625862,4.657170233128137,0.758922510161389,0.09248088965763558,3.920138142327187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920138142327187,1.2844130575647916,1.2847128967521424,3.0520852456604968,6467.002395364385,15263.412115047035,6455.660211057871,0.0003282347718757084,23187.730969769098,2364.490521204397,19296.4003836333,1967.685232330439,0.8321814846304236,0.8321814846304236,35450.73358115162,35405.22815468563,1.001606850787269,0.8,4278.52797711444,4273.035954225843,1.001606850787269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.001253468879,4632.441516551485,6.12419972638326,4.925242355027023,-3.6819405082535197,8.607182863280542,2.974941511699566,3.5,0.8499832890570189,0.6,0.0002334323654385558,0.994226595962689,0.00023478789079518444,198.8766988093204,0.0,0.0,0.0,0.0,7.932817111799564e-05,0.00015410419432056015,0.0006041097300486285,0.09248088965302816,0.09248088965302816,0.09248088965302816,0.09248442952928566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488287.5953766689,595.4718875710473,0.0,0.09248088965302816,0.09248088965763558,0.09248088965763558,0.37173555917835577,0.37173555917835577,0.5,9.906263067361879,0.019656987961582217,0.019656987961582217,-1.2676082405960187e-11,2.209923303553296e-05,0.01886868953437215,-1.2676082405960187e-11,27419.91824154041,20809.593180289907,0.758922510161389,0.9922379736565177,0.6103658815472673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451161019205247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7125067893407,260.7125067893407,-12.437493210659284,244.95780007478717,276.46721350389583,124120.68677462843,124163.75519690184,-43.06842227344133,0.0,nan,276.46721350389583,3.3172135038958572,270.1653308180655,-2.984669181934464,263.8634481322418,-9.286551867758192,257.56156544643915,-15.58843455356083,251.25968276061482,-21.890317239385155,244.95780007478717,-28.192199925212805,1.0,1.0,26022.012520719443,26022.012520719443,275.692510739374,2.542510739373995,275.692510739374,275.692510739374,77094.09286067668,77097.8069146229,-3.714053946212516,0.0,8546.071908451686,8546.071908451686,0.8857307269313667,3939.738833038823,275.692510739374,2.542510739373995,1.0,0.002,0.13249235369979578,0.004902876978583255,0.00020466714247565764,0.0017953328571007725,0.10233357123782882,0.10233357123782882,0.0,-4.2357003321447095e-13,1.0,1.0000382277514157,0.018868689547048234,0.09248088965763558,0.0,3.5311805229835387e-06,4.535125042210146,0.0,1600162.3523886665,266.6711008005292,2.2099245711615367e-05,1.0,1284308.4664440667,2598.9356592596027,,,,,,,,,,,,,,,,,,,3.0,15263.412115047035,1547.3012352095884,0.37173555917835577,6.173730061729009,2.974941511699566
1503.0,-29.944714663759918,4.925376406535166,35.047205083660934,24.63520736144858,5.066905239284545,-26.443552673454676,-39.94751157062126,1.5657432489792935,-6.479037853353816,-6.479059852261391,40.094548687066585,41131.705237766255,25733.913819189405,25733.913819189405,66865.61905695566,77103.78736426205,77097.77101277863,25733.913819189405,102831.68483196803,102831.68483196803,102831.68483196803,130251.72029815573,125784.77248788015,4466.947810275586,0.0,90899.20239824806,54927.120271752145,39968.980140551015,27420.0354661877,67389.01560673871,20809.67038626143,1547.3099866913797,0.0,0.8788134352771634,2.730886973644138,0.001494314320929203,1.0,1.0,-6.460280312652401,334667.8273507164,1558613.9354889044,4.657196802653961,1558613.9354889044,4.657196802653961,0.7589220813343707,0.09248086819130492,3.920141675742548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920141675742548,1.2844138396290916,1.284713678999011,3.052086138276579,6467.004286710752,15263.4067605983,6455.65632962527,0.00032823409841478706,23187.733994596016,2364.490829650902,19296.38878177151,1967.6840492697825,0.8321808757280295,0.8321808757280295,35450.75914395593,35405.22815468563,1.0016077535853092,0.8,4278.531062274108,4273.035954225843,1.0016077535853092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.92978227769,4632.441516551485,6.124308389856085,4.925376406535166,-3.6820567784622225,8.607433184997388,2.9748571783088615,3.5,0.8499591938025318,0.6,0.0002334323654385558,0.9942636853923625,0.00023477913240534101,198.87699203021552,0.0,0.0,0.0,0.0,7.932535511611119e-05,0.00015410701032244462,0.0006041213136891021,0.09248086819343021,0.09248086819343021,0.09248086819343021,0.09248439298207384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488287.12684456713,595.4720403985467,0.0,0.09248086819343021,0.09248086819130492,0.09248086819130492,0.37173509122758397,0.37173509122758397,0.5,9.906368811842515,0.019531433346912763,0.019531433346912763,4.25757207267452e-11,2.199890758447509e-05,0.018779539608999585,4.25757207267452e-11,27420.0354661877,20809.67038626143,0.7589220813343707,0.9922332067760504,0.6103621616584824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451163170014011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7122501526898,260.7122501526898,-12.437749847310158,244.95744848507906,276.4670518203019,124121.6329944392,124164.54016934296,-42.90717490376254,0.0,nan,276.4670518203019,3.317051820301913,270.16513115325046,-2.984868846749521,263.86321048620425,-9.286789513795725,257.561289819175,-15.58871018082499,251.2593691521284,-21.89063084787159,244.95744848507906,-28.192551514920922,1.0,1.0,26022.012520719443,26022.012520719443,275.69236798484025,2.5423679848402685,275.69236798484025,275.69236798484025,77094.06777020969,77097.77101277863,-3.7032425689394586,0.0,8546.071908451686,8546.071908451686,0.8857305035114279,3939.7423841212603,275.69236798484025,2.5423679848402685,1.0,0.002,0.13248883920835217,0.00490286665465111,0.00020466165518277817,0.0017953383452185897,0.10233082759138909,0.10233082759138909,0.0,4.013677411263128e-13,1.0,1.0000380471014585,0.018779539566423864,0.09248086819130492,0.0,3.5144918517189562e-06,4.513693302918931,0.0,1600162.189759828,266.67096214664616,2.1998865008754365e-05,1.0,1284308.9394875849,2598.9337442031037,,,,,,,,,,,,,,,,,,,3.0,15263.4067605983,1547.3099866913797,0.37173509122758397,6.173730061729009,2.9748571783088615
1504.0,-29.945074739673473,4.925510349084982,35.047210262887994,24.635102797206514,5.066816511267959,-26.443885614550815,-39.947821002546675,1.5656273861563594,-6.479173333845267,-6.479195398606523,40.094559638434625,41131.54543622439,25733.926893020038,25733.926893020038,66865.47232924443,77103.74122804626,77097.77808135659,25733.926893020038,102831.70497437663,102831.70497437663,102831.70497437663,130251.86500208822,125784.87073330485,4466.994268783365,0.0,90899.26611139596,54927.07031961754,39969.10643530936,27420.160027711598,67389.26646302096,20809.75308819959,1547.3190139261892,0.0,0.8788126611026297,2.7308731803911077,0.001494314320929203,1.0,1.0,-6.460357258926194,334666.0370723565,1558614.4086173805,4.657223129816427,1558614.4086173805,4.657223129816427,0.7589216498798206,0.0924808487123116,3.9201425088274475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201425088274475,1.2844143813376747,1.284714220834053,3.052085499653741,6467.002933545591,15263.401431876551,6455.654703238683,0.00032823426367164105,23187.74531964268,2364.4919844842716,19296.383920393164,1967.6835535471507,0.8321802596325273,0.8321802596325273,35450.76517098127,35405.22815468563,1.0016079664409567,0.8,4278.531789672215,4273.035954225843,1.0016079664409567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.858459594549,4632.441516551485,6.124415455798859,4.925510349084982,-3.6821707157627963,8.607681064847778,2.9747730211055297,3.5,0.8499351488872942,0.6,0.0002334323654385558,0.994300931227587,0.00023477033773905328,198.87728647661507,0.0,0.0,0.0,0.0,7.932257869015287e-05,0.00015410978674840293,0.0006041323260587472,0.0924808487096207,0.0924808487096207,0.0924808487096207,0.09248438395126718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488286.66843218956,595.4721900521668,0.0,0.0924808487096207,0.0924808487123116,0.0924808487123116,0.371734622479905,0.371734622479905,0.5,9.906474867514982,0.019441625952140384,0.019441625952140384,6.0822458181064576e-12,2.2064761253659526e-05,0.01883813968032655,6.0822458181064576e-12,27420.160027711598,20809.75308819959,0.7589216498798206,0.9922273358760484,0.6103575182673168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451165309587758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71199937689494,260.71199937689494,-12.43800062310504,244.95709781922602,276.46690093456914,124123.1114524257,124165.0387495065,-41.92729708079191,0.0,nan,276.46690093456914,3.316900934569162,270.16494031148517,-2.9850596885148093,263.86297968842797,-9.287020311572007,257.5610190653648,-15.588980934635174,251.2590584422964,-21.89094155770357,244.95709781922602,-28.192902180773956,1.0,1.0,26022.012520719443,26022.012520719443,275.6922332656094,2.5422332656094113,275.6922332656094,275.6922332656094,77094.18479616944,77097.77808135659,-3.5932851871475577,0.0,8546.071908451686,8546.071908451686,0.8857304508349729,3939.7432213715847,275.6922332656094,2.5422332656094113,1.0,0.002,0.13248531375342507,0.004902856917465888,0.0002046561522224003,0.001795343847049499,0.10232807611120015,0.10232807611120015,0.0,-7.281007394221994e-13,1.0,1.0000381657771504,0.018838139674244303,0.0924808487123116,0.0,3.525453998764383e-06,4.527773717862187,0.0,1600162.031087353,266.6708266661547,2.2064755171413708e-05,1.0,1284309.4022639643,2598.931870713797,,,,,,,,,,,,,,,,,,,3.0,15263.401431876551,1547.3190139261892,0.371734622479905,6.173730061729009,2.9747730211055297
1505.0,-29.94543486212863,4.925643976063821,35.04721574391196,24.634960723947756,5.066696544900964,-26.44422172142548,-39.94813469527287,1.5654834038669163,-6.47931912263698,-6.479341666248958,40.094578706641094,41131.43026291555,25733.96476092277,25733.96476092277,66865.39502383833,77103.7223325276,77097.86559813116,25733.96476092277,102831.83035905393,102831.83035905393,102831.83035905393,130252.15734137649,125785.1145544217,4467.04278695478,0.0,90899.354057995,54927.06198707886,39969.21341212905,27420.326982322556,67389.54039445161,20809.86582793668,1547.3303129191409,0.0,0.8788117981650333,2.7308582907950574,0.001494314320929203,1.0,1.0,-6.46007756200612,334664.1051980818,1558615.2324140223,4.65725247555756,1558615.2324140223,4.65725247555756,0.7589211405594275,0.09248084771595269,3.9201459794322617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201459794322617,1.2844150545175077,1.2847148941710362,3.052086602102986,6467.005269503251,15263.39606120029,6455.650506650266,0.0003282334748264175,23187.747225464183,2364.4921788239803,19296.37137650955,1967.6822744270012,0.832179650264549,0.832179650264549,35450.790279371606,35405.22815468563,1.001608853190717,0.8,4278.5348199889295,4273.035954225843,1.001608853190717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.787297597007,4632.441516551485,6.1245281920005725,4.925643976063821,-3.682292724805916,8.607936700869736,2.9746890544522824,3.5,0.8499111584149378,0.6,0.0002334323654385558,0.9943381833824076,0.00023476154223957946,198.8775809619453,0.0,0.0,0.0,0.0,7.931976412519915e-05,0.00015411260131335664,0.0006041438944184021,0.09248084772049465,0.09248084772049465,0.09248084772049465,0.09248446422821567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488286.2375134503,595.4723311610181,0.0,0.09248084772049465,0.09248084771595269,0.09248084771595269,0.3717341559870474,0.3717341559870474,0.5,9.906583362624634,0.019458837246133953,0.019458837246133953,5.331912689143792e-11,2.2543611976288958e-05,0.01926410424283631,5.331912689143792e-11,27420.326982322556,20809.86582793668,0.7589211405594275,0.9922221554332422,0.6103533281598404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511674581037637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71175055225376,260.71175055225376,-12.438249447746216,244.95674761721887,276.466753487292,124124.23600693188,124165.83708848582,-41.60108155393519,0.0,nan,276.466753487292,3.316753487292033,270.16475231325614,-2.9852476867438327,263.8627511392529,-9.28724886074707,257.5607499652657,-15.589250034734278,251.2587487912367,-21.891251208763265,244.95674761721887,-28.19325238278111,1.0,1.0,26022.012520719443,26022.012520719443,275.6920972385518,2.5420972385518326,275.6920972385518,275.6920972385518,77094.21285027236,77097.86559813116,-3.6527478587959195,0.0,8546.071908451686,8546.071908451686,0.8857302313865411,3939.746709329423,275.6920972385518,2.5420972385518326,1.0,0.002,0.1324817085869754,0.00490284557534592,0.00020465052162063277,0.0017953494783999244,0.10232526081031638,0.10232526081031638,0.0,2.0557340552063152e-14,1.0,1.000039028684612,0.019264104189517184,0.09248084771595269,0.0,3.6051666647047577e-06,4.6301512445565915,0.0,1600161.8609250635,266.670680877363,2.2543558657162066e-05,1.0,1284309.9016438327,2598.929849042235,,,,,,,,,,,,,,,,,,,3.0,15263.39606120029,1547.3303129191409,0.3717341559870474,6.173730061729009,2.9746890544522824
1506.0,-29.945791696389577,4.925777283933242,35.047221291345345,24.634747055266075,5.066497098347474,-26.444562816915752,-39.948449086490996,1.5652682188706388,-6.4794654298904675,-6.47948805588856,40.09459158536467,41131.34259568647,25734.00305593699,25734.00305593699,66865.34565162346,77103.75638407275,77097.863507483,25734.00305593699,102831.86656341999,102831.86656341999,102831.86656341999,130252.33370142189,125785.24259012105,4467.091111300837,0.0,90899.46622799101,54927.052439592735,39969.348653775865,27420.467138001903,67389.81579177777,20809.959190358477,1547.3403357188836,0.0,0.8788109580582165,2.7308433941014942,0.001494314320929203,1.0,1.0,-6.460150503594036,334662.1717202721,1558615.7888088012,4.657281044932597,1558615.7888088012,4.657281044932597,0.7589206662901102,0.09248084015833888,3.920150555828833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920150555828833,1.284416060602282,1.2847159004906754,3.052087774416816,6467.007753495582,15263.390677589117,6455.646201492128,0.0003282326472988902,23187.748769708218,2364.492336293048,19296.358508103775,1967.6809622148007,0.8321790398778152,0.8321790398778152,35450.823387701144,35405.22815468563,1.001610022473531,0.8,4278.538815813555,4273.035954225843,1.001610022473531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.7162433124,4632.441516551485,6.124640876664658,4.925777283933242,-3.6824148397269623,8.608192123660205,2.9746052158393734,3.5,0.8498872045255352,0.6,0.0002334323654385558,0.9943750968814713,0.0002347528273491957,198.87787275925882,0.0,0.0,0.0,0.0,7.93169433857561e-05,0.0001541154220527997,0.0006041556574220779,0.09248084015650118,0.09248084015650118,0.09248084015650118,0.09248447038174913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488285.7746764781,595.4724823484511,0.0,0.09248084015650118,0.09248084015833888,0.09248084015833888,0.3717337002852253,0.3717337002852253,0.5,9.906692269146486,0.01948733998665375,0.01948733998665375,2.3703705664956942e-11,2.2625998099101707e-05,0.01933755229453027,2.3703705664956942e-11,27420.467138001903,20809.959190358477,0.7589206662901102,0.9922173679510442,0.6103495329735699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451169606903839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71149639747597,260.71149639747597,-12.438503602524008,244.95639764015078,276.466595154804,124124.49342199338,124166.98565157306,-42.49222957967686,0.0,nan,276.466595154804,3.31659515480402,270.16455565185606,-2.985444348143915,263.8625161489345,-9.287483851065474,257.56047664602653,-15.589523353973448,251.2584371430841,-21.89156285691587,244.95639764015078,-28.193602359849194,1.0,1.0,26022.012520719443,26022.012520719443,275.69195060427955,2.5419506042795774,275.69195060427955,275.69195060427955,77094.04374337372,77097.863507483,-3.8197641092701815,0.0,8546.071908451686,8546.071908451686,0.8857299420181803,3939.7513086079775,275.69195060427955,2.5419506042795774,1.0,0.002,0.13247808967906752,0.004902834266606611,0.00020464486974387685,0.0017953551301593434,0.10232243487193843,0.10232243487193843,0.0,-9.677978904387707e-14,1.0,1.0000391774354005,0.019337552270826563,0.09248084015833888,0.0,3.6189075305661053e-06,4.647800583355843,0.0,1600161.6895879717,266.6705345701095,2.2625974395396042e-05,1.0,1284310.4014400688,2598.9278256873804,,,,,,,,,,,,,,,,,,,3.0,15263.390677589117,1547.3403357188836,0.3717337002852253,6.173730061729009,2.9746052158393734
1507.0,-29.946151553533454,4.925910655993944,35.04722656383912,24.63464633272963,5.066416057595275,-26.4448947924534,-39.948758378718026,1.565159296323048,-6.479591364868497,-6.4796136124303105,40.094594745431806,41131.189681298914,25733.995351294394,25733.995351294394,66865.1850325933,77103.70758026227,77097.7869680829,25733.995351294394,102831.7823193773,102831.7823193773,102831.7823193773,130252.33229831285,125785.19504054786,4467.137257764986,0.0,90899.53243031447,54927.01453059386,39969.46433302291,27420.54997893555,67390.01431195845,20810.012325062602,1547.3471349897102,0.0,0.8788102674409248,2.73083062340932,0.001494314320929203,1.0,1.0,-6.460612818975562,334660.5134081954,1558615.9253316915,4.657304530668072,1558615.9253316915,4.657304530668072,0.7589203112646844,0.09248080790590167,3.9201520177911213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201520177911213,1.2844165698638383,1.2847164098711161,3.052087702517493,6467.007601149545,15263.385347847352,6455.643744548852,0.00032823250241809863,23187.757009875706,2364.4931765562865,19296.351164135904,1967.6802133384901,0.8321784274312325,0.8321784274312325,35450.833964389814,35405.22815468563,1.001610396009205,0.8,4278.540092307827,4273.035954225843,1.001610396009205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.645295393937,4632.441516551485,6.124742462079164,4.925910655993944,-3.6825211512912324,8.608431807285175,2.9745215036734223,3.5,0.8498632867638349,0.6,0.0002334323654385558,0.9944123245863457,0.0002347440389334059,198.878167029369,0.0,0.0,0.0,0.0,7.931416848529897e-05,0.00015411819695325684,0.0006041667607646393,0.09248080790851002,0.09248080790851002,0.09248080790851002,0.09248437159236375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488285.27446313686,595.4726452165997,0.0,0.09248080790851002,0.09248080790590167,0.09248080790590167,0.37173324726625695,0.37173324726625695,0.5,9.906799179210894,0.019435282068570814,0.019435282068570814,2.7682744985213503e-11,2.2247561787480663e-05,0.019000793454722498,2.7682744985213503e-11,27420.54997893555,20810.012325062602,0.7589203112646844,0.9922120616129322,0.610345465886036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451171736089998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7112483710296,260.7112483710296,-12.438751628970351,244.95604840139143,276.4664483406602,124126.04064031005,124167.50827167537,-41.46763136532596,0.0,nan,276.4664483406602,3.3164483406602017,270.1643683528131,-2.9856316471868922,263.86228836493956,-9.287711635060418,257.56020837712134,-15.589791622878636,251.25812838925233,-21.891871610747643,244.95604840139143,-28.19395159860855,1.0,1.0,26022.012520719443,26022.012520719443,275.69181609164656,2.541816091646581,275.69181609164656,275.69181609164656,77094.18236085471,77097.7869680829,-3.604607228189707,0.0,8546.071908451686,8546.071908451686,0.8857298495773965,3939.752777880077,275.69181609164656,2.541816091646581,1.0,0.002,0.13247453379871316,0.004902826473923362,0.00020463932399612423,0.0017953606758203,0.10231966199806211,0.10231966199806211,0.0,-1.8357581080263863e-13,1.0,1.0000384951656147,0.019000793427039753,0.09248080790590167,0.0,3.5558803208518893e-06,4.566855606639939,0.0,1600161.5414654359,266.6704086351315,2.2247534104735678e-05,1.0,1284310.8301085476,2598.926090285055,,,,,,,,,,,,,,,,,,,3.0,15263.385347847352,1547.3471349897102,0.37173324726625695,6.173730061729009,2.9745215036734223
